t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1596.349262614257,2.6770404642421295,3.6917687836020368,10506.99220361127,7619.0154192430155,2846.0591167791554,24.352588549623157,1.9619442357227035,0.0003880366089446178,0.00057940315201797,1.4093164693553113,1.3335217596677231,32.502283337654376,-2.7359743937360985,-1.5744642097728274,214008.429469799,6.775054500229658,-8.349518710002485,1280221.8679082354,"[0.00247958357167644, 0.0023500848906631037]","[-0.724092641993154, -2.859243339576376]","[[214008.429469799, 399473.7649785513], [1280221.8679082354, 456805.6483298499], [1280221.8679082354, 245328.4280872244], [214008.429469799, 245328.4280872244]]",0.04964182145107731,20.139655179376827,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1596.849262614257,2.6769572432344866,3.6916611473494125,10506.67805767742,7618.772906345059,2846.0570020683354,24.3527666838217,1.9619421156229908,0.0003880754869924786,0.0005794482354121363,1.4093114014175077,1.333538844079437,32.50220428928617,-2.7360533088867927,-1.5654424891627627,214003.77229772185,6.784635508024962,-8.350077997187725,1280270.603793365,"[0.002479559675639025, 0.002350042185847462]","[-0.7242299786064889, -2.8594985281502177]","[[214003.77229772185, 399481.6233172138], [1280270.603793365, 456818.2959616798], [1280270.603793365, 245328.3063854839], [214003.77229772185, 245328.3063854839]]",0.04963763802123998,20.1375040600842,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1597.349262614257,2.6768749287322735,3.6915544075029056,10506.366189327453,7618.532775009346,2846.0548131090177,24.35294472435138,1.9619399946048113,0.0003881143796736871,0.0005794934496141956,1.4093063059065936,1.3335558941507941,32.50212583205433,-2.736132022216057,-1.5564874385251528,213999.147272926,6.794145994574251,-8.350633433099404,1280318.9016654703,"[0.002479535952641753, 0.002349999789799277]","[-0.7243663787097152, -2.85975202394249]","[[213999.147272926, 399489.4235923872], [1280318.9016654703, 456830.8486456789], [1280318.9016654703, 245328.18562065825], [213999.147272926, 245328.18562065825]]",0.04963348592163456,20.135369688788764,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1597.849262614257,2.6767941344712036,3.691448548789173,10506.05669798212,7618.296875573378,2846.0525886046,24.353122852850028,1.9619378726731156,0.0003881532869156573,0.0005795387935735658,1.4093012103956795,1.3335729353744687,32.50204795755849,-2.736210401212226,-1.5476105670264815,213994.5556089075,6.803574304780398,-8.351184871806879,1280366.831278117,"[0.002479512419186454, 0.0023499577270202922]","[-0.7245017267933144, -2.860003657027138]","[[213994.5556089075, 399497.15591099235], [1280366.831278117, 456843.2946357035], [1280366.831278117, 245328.0658097299], [213994.5556089075, 245328.0658097299]]",0.04962936741507587,20.133252059448054,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1598.349262614257,2.6767138470174396,3.691343558498532,10505.749407758703,7618.06222243948,2846.050290705522,24.353300924368206,1.9619357498314,0.0003881922086695171,0.0005795842666229073,1.4092960928262763,1.333589947846525,32.501970656146455,-2.7362885651993194,-1.5387990574056403,213989.9952424227,6.812933503497504,-8.351732560903145,1280414.332732623,"[0.002479489054000032, 0.002349915964401651]","[-0.7246361601130697, -2.8602536389032807]","[[213989.9952424227, 399504.8313129127], [1280414.332732623, 456855.64761994925], [1280414.332732623, 245327.9469045128], [213989.9952424227, 245327.9469045128]]",0.049625279533402754,20.131150893058916,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1598.849262614257,2.6766343308100975,3.6912394172414595,10505.444425182966,7617.829685476313,2846.04796321608,24.35347893314947,1.9619336260843774,0.00038823114486676534,0.0005796298676843006,1.4092909531983844,1.3336069303678997,32.501893920433076,-2.736366498878138,-1.5300626634459604,213985.46775362492,6.822213646978867,-8.352276310424827,1280461.4751680323,"[0.0024794658737683608, 0.0023498745271098415]","[-0.7247695852772226, -2.860501827906668]","[[213985.46775362492, 399512.44139895996], [1280461.4751680323, 456867.89778149256], [1280461.4751680323, 245327.82892260727], [213985.46775362492, 245327.82892260727]]",0.049621224251697064,20.129066193148663,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1599.349262614257,2.6766411692436107,3.69113662205683,10505.141413227364,7617.841568731142,2846.0451315870105,24.353657124160364,1.961931501465865,0.0003882700948908132,0.0005796755922167565,1.4092858080558703,1.3336239235090992,32.50181774132,-2.7364412497819446,-1.521473975388119,213980.93805702715,6.83134635864559,-8.352820334033709,1280508.1403586303,"[0.0024794427531576574, 0.0023498332017680736]","[-0.7249026879074828, -2.8607494055530447]","[[213980.93805702715, 399519.9249453513], [1280508.1403586303, 456879.96596904274], [1280508.1403586303, 245327.7117828367], [213980.93805702715, 245327.7117828367]]",0.049617208788457955,20.12699772416108,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1599.849262614257,2.67704407939088,3.691036761862328,10504.839061781495,7618.975109071298,2846.0402156713376,24.353836299684144,1.9619293762088674,0.00038830905439882034,0.0005797214153529938,1.4092806463694896,1.3336410685700275,32.50174210736333,-2.7364916748743484,-1.513616197279191,213976.3212400574,6.839758632848827,-8.353374830128018,1280554.1499238093,"[0.0024794192070356144, 0.0023497911426297443]","[-0.7250381832605175, -2.861001144321525]","[[213976.3212400574, 399526.7846262129], [1280554.1499238093, 456891.19360913284], [1280554.1499238093, 245327.59541043482], [213976.3212400574, 245327.59541043482]]",0.04961334503627043,20.124943856125768,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1600.349262614257,2.677527243634622,3.690938885605141,10504.536895314193,7620.33308886864,2846.033819818163,24.35401618283874,1.9619272504474594,0.0003883480208520116,0.000579767337180281,1.409275468139242,1.3336583102562938,32.50166700828373,-2.7365238326253243,-1.5063605779317868,213971.64861660873,6.847575460296866,-8.353936038228653,1280599.7771995065,"[0.002479395344281947, 0.0023497485219763446]","[-0.7251754590152812, -2.8612560691018625]","[[213971.64861660873, 399533.12989381934], [1280599.7771995065, 456901.7293809968], [1280599.7771995065, 245327.47999086604], [213971.64861660873, 245327.47999086604]]",0.049609609529587435,20.12289146419157,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1600.849262614257,2.678025544041832,3.690842844244764,10504.235320559863,7621.7307797189505,2846.0261690468387,24.35419628026874,1.9619251242022757,0.00038838699382043654,0.0005798133634426763,1.4092702843943723,1.3336755694195956,32.501592445159815,-2.736552687388538,-1.499407363198543,213966.88106073329,6.855101294842939,-8.354508658041482,1280645.381084539,"[0.0024793709988272486, 0.002349705050007986]","[-0.7253154339741167, -2.861515800754706]","[[213966.88106073329, 399539.2186504533], [1280645.381084539, 456911.9364273822], [1280645.381084539, 245327.36561867327], [213966.88106073329, 245327.36561867327]]",0.049605915133957644,20.12083225083613,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1601.349262614257,2.678527207802009,3.690748243676924,10503.934405565451,7623.135536940604,2846.0175856104615,24.354376316712273,1.9619229974555612,0.0003884259736020233,0.0005798594968065519,1.4092650896202583,1.3336928056670827,32.501518423022105,-2.736584764204319,-1.4925276017360147,213962.0155240263,6.862565454568426,-8.35509305630444,1280691.082315473,"[0.0024793461054767024, 0.002349660612142862]","[-0.72545847518008, -2.861780988859971]","[[213962.0155240263, 399545.24713803147], [1280691.082315473, 456922.0824175961], [1280691.082315473, 245327.252234601], [213962.0155240263, 245327.252234601]]",0.04960220569404779,20.118765521177984,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1601.849262614257,2.679033738137284,3.690654703816764,10503.634304116404,7624.552533912984,2846.0084042145318,24.35455623654978,1.9619208701881854,0.00038846496053266945,0.0005799057382453258,1.409259878302278,1.3337100097565062,32.501444948342794,-2.7366202785302507,-1.4856302575248606,213957.06884405858,6.8700569537057845,-8.355687211230645,1280737.003327149,"[0.002479320746161652, 0.0023496153433033946]","[-0.7256041295947103, -2.8620508806249356]","[[213957.06884405858, 399551.2928875167], [1280737.003327149, 456932.2718017457], [1280737.003327149, 245327.13980183046], [213957.06884405858, 245327.13980183046]]",0.049598463777842536,20.116695274694898,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1602.349262614257,2.6795448622755274,3.690561896603091,10503.334857977674,7625.98155618479,2845.998834932229,24.354736124940736,1.9619187423849398,0.00038850395487737666,0.0005799520888666852,1.4092546559550527,1.333727193044827,32.50137202216433,-2.736657799453597,-1.4786756951785947,213952.06399047162,6.877612669164989,-8.356288364343584,1280783.067955116,"[0.002479295032299839, 0.002349569441751125]","[-0.7257517717967701, -2.8623243545024346]","[[213952.06399047162, 399557.38922227605], [1280783.067955116, 456942.5433800561], [1280783.067955116, 245327.02822462426], [213952.06399047162, 245327.02822462426]]",0.049594688324913726,20.11462650499742,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1602.849262614257,2.6800593692010337,3.690469576421473,10503.036249526718,7627.419796506518,2845.989116569596,24.354915967176346,1.9619166140362534,0.0003885429568051928,0.0005799985491969635,1.4092494170639611,1.333744351021584,32.5012996427194,-2.7366961662387244,-1.4716725592940634,213947.0273900599,6.885220782414649,-8.356893341708712,1280829.2946036172,"[0.0024792691223027245, 0.0023495231828574202]","[-0.7259005235325122, -2.8625998685198404]","[[213947.0273900599, 399563.5280064068], [1280829.2946036172, 456952.8819714166], [1280829.2946036172, 245326.91748821698], [213947.0273900599, 245326.91748821698]]",0.04959088959783013,20.112563976770925,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1603.349262614257,2.680576056239734,3.6903776327497946,10502.73845112292,7628.864040141789,2845.979326862834,24.355095822202227,1.9619144851352501,0.00038858196643651554,0.0005800451198747997,1.4092441671436253,1.3337614911977231,32.50122780236023,-2.7367345958012024,-1.464621962687545,213941.9762675901,6.892878111817083,-8.357500074504628,1280875.554288268,"[0.0024792431092518987, 0.0023494767374493343]","[-0.7260498623320873, -2.8628764559788324]","[[213941.9762675901, 399569.70781093475], [1280875.554288268, 456963.27928830753], [1280875.554288268, 245326.8075250932], [213941.9762675901, 245326.8075250932]]",0.04958707488668573,20.11051129180349,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1603.849262614257,2.6810939497164665,3.6902859968735933,10502.441741494311,7630.311860442666,2845.969594332789,24.355275688252934,1.9619123556785478,0.0003886209838346797,0.0005800918009267757,1.4092389061940447,1.3337786115440886,32.50115649153082,-2.736772667047436,-1.4575464091910817,213936.9282369636,6.900560037824846,-8.358106447015928,1280921.8414217073,"[0.0024792171030520263, 0.002349430296684272]","[-0.7261991757114039, -2.8631530420848823]","[[213936.9282369636, 399575.90886987915], [1280921.8414217073, 456973.7054558553], [1280921.8414217073, 245326.69834286353], [213936.9282369636, 245326.69834286353]]",0.04958325517025399,20.108471292635006,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1604.349262614257,2.6816119927817286,3.690194681267219,10502.146132695112,7631.7602326905835,2845.959912632213,24.355455570990937,1.961910225663708,0.0003886600090460689,0.0005801385925287355,1.4092336342152199,1.3337957127409172,32.50108569587792,-2.736810186201947,-1.4504504967546836,213931.89196205293,6.908260921729493,-8.358711418484177,1280968.0223160537,"[0.0024791911474881514, 0.0023493839442972294]","[-0.7263482203680068, -2.863429156091193]","[[213931.89196205293, 399582.1270050764], [1280968.0223160537, 456984.1498904006], [1280968.0223160537, 245326.58989015644], [213931.89196205293, 245326.58989015644]]",0.04957943587315337,20.10644577336185,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1604.849262614257,2.682129532718357,3.690103695092452,10501.851889008913,7633.207472517697,2845.95034632104,24.355635423269895,1.9619080950904295,0.00038869904208411684,0.0005801854943027629,1.4092283456925285,1.3338127868213863,32.50101539990504,-2.7368470680234447,-1.4433566163007185,213926.8776940099,6.915957141101217,-8.359313757401935,1281014.0950201552,"[0.002479165310267191, 0.0023493377963171337]","[-0.7264966233837649, -2.863704151874576]","[[213926.8776940099, 399588.34275098925], [1281014.0950201552, 456994.5845244302], [1281014.0950201552, 245326.48218379647], [213926.8776940099, 245326.48218379647]]",0.049575625548748614,20.10443606603882,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1605.349262614257,2.682645840510755,3.6900130729240264,10501.558989916217,7634.651418959105,2845.9408631836122,24.355815285243697,1.9619059639586685,0.00038873808295700207,0.0005802325060849945,1.409223046140593,1.3338298396514277,32.50094558398382,-2.7368832279727338,-1.4362673936662418,213921.889971695,6.92364552471372,-8.359912918379962,1281059.9407700507,"[0.0024791396080639395, 0.002349291887663169]","[-0.7266442876765078, -2.8639778265761118]","[[213921.889971695, 399594.55373323866], [1281059.9407700507, 457005.002316457], [1281059.9407700507, 245326.37517975908], [213921.889971695, 245326.37517975908]]",0.04957182766231703,20.102442761632055,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1605.849262614257,2.6831603797385952,3.689922824268544,10501.267665666226,7636.090693341558,2845.9315182961586,24.355995107729477,1.961903832270402,0.0003887771316415078,0.0005802796271950167,1.4092177300447906,1.3338468633147122,32.50087622786975,-2.7369187002678568,-1.4292029672026274,213916.9364268037,6.931305017244313,-8.36050798444694,1281105.576656876,"[0.0024791140934541673, 0.002349246306969877]","[-0.7267909244517543, -2.8642496878979875]","[[213916.9364268037, 399600.7424889198], [1281105.576656876, 457015.3788460794], [1281105.576656876, 245326.2688981803], [213916.9364268037, 245326.2688981803]]",0.049568049174646946,20.10046626561553,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1606.349262614257,2.6836726730523837,3.6898330086779674,10500.977849946885,7637.523765967903,2845.9222477684125,24.356174928598982,1.9619017000269419,0.00038881618812508306,0.0005803268572203376,1.4092124029197435,1.3338638638461038,32.50080730780337,-2.7369535649467562,-1.4221631405690687,213912.01650444846,6.938935881473071,-8.36109902204214,1281150.9022265524,"[0.0024790887593820377, 0.0023492010473656613]","[-0.7269365689160273, -2.864519768079951]","[[213912.01650444846, 399606.90920218476], [1281150.9022265524, 457025.7118893515], [1281150.9022265524, 245326.16329337645], [213912.01650444846, 245326.16329337645]]",0.049564291043715625,20.098506466903444,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1606.849262614257,2.684182633618813,3.6897436497945195,10500.689696999303,7638.950453177195,2845.913075176397,24.356354736001457,1.961899567230848,0.0003888552523764081,0.0005803741953396618,1.4092070647654522,1.3338808389665107,32.50073879977407,-2.7369879170658065,-1.415164294301178,213907.13302458837,6.946521397873653,-8.36168569217483,1281195.9469660274,"[0.0024790636308532994, 0.002349156148882701]","[-0.7270810812949084, -2.8647878417922734]","[[213907.13302458837, 399613.039762499], [1281195.9469660274, 457035.9827104245], [1281195.9469660274, 245326.0583799951], [213907.13302458837, 245326.0583799951]]",0.04956055766346278,20.09656326756914,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1607.349262614257,2.6846899947300407,3.6896547873430556,10500.403071666797,7640.369815582794,2845.903933258809,24.356534532613246,1.961897433883815,0.0003888943243774829,0.0005804216410677727,1.4092017155819168,1.3338977898477196,32.50067067683324,-2.737021845006223,-1.408202231229268,213902.2834983768,6.954066062385664,-8.362268293614932,1281240.6260644114,"[0.0024790386858240705, 0.00234911157755359]","[-0.7272245848102353, -2.865054099956493]","[[213902.2834983768, 399619.1378350162], [1281240.6260644114, 457046.19451337954], [1281240.6260644114, 245325.95410878805], [213902.2834983768, 245325.95410878805]]",0.049556848250087195,20.09463623225174,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1607.849262614257,2.685194685982605,3.689566414778391,10500.118078261186,7641.781742430108,2845.8948553421997,24.356714233720716,1.961895299988564,0.0003889334040952816,0.0005804691935124456,1.4091963443398923,1.3339147039050945,32.500602912353486,-2.7370554551246054,-1.4012899896314934,213897.47043228694,6.961556535391196,-8.36284652502269,1281284.9833917248,"[0.002479013945265308, 0.002349067365820208]","[-0.7273669713028363, -2.8653183726074594]","[[213897.47043228694, 399625.19218142936], [1281284.9833917248, 457056.33285043656], [1281284.9833917248, 245325.85048981605], [213897.47043228694, 245325.85048981605]]",0.0495531661428064,20.092725082136912,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1608.349262614257,2.6856965372241817,3.689478551526797,10499.834551695947,7643.185589260855,2845.8857817050753,24.356893990350326,1.9618931655468428,0.0003889724915118408,0.0005805168521242103,1.4091909730978676,1.3339316034549578,32.500535477631104,-2.737088787219535,-1.3944212267581975,213892.6909413193,6.968999506017667,-8.363420732775865,1281328.9485833992,"[0.0024789893873352945, 0.0023490234795639844]","[-0.7275083443494622, -2.8655808259405053]","[[213892.6909413193, 399631.2083159667], [1281328.9485833992, 457066.403853523], [1281328.9485833992, 245325.74746902334], [213892.6909413193, 245325.74746902334]]",0.04954950975737827,20.090829300326956,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1608.849262614257,2.68619560493112,3.689391178668357,10499.55256606103,7644.581610041214,2845.8767470276007,24.35707364582094,1.9618910305614021,0.0003890115865940645,0.0005805646159800177,1.4091855797973543,1.333948465741892,32.5004683449701,-2.7371219369447917,-1.3876070300093488,213887.946807076,6.976383672608563,-8.363990702617912,1281372.5748687533,"[0.002478965028705607, 0.0023489799439921017]","[-0.7276486290254084, -2.865841343482475]","[[213887.946807076, 399637.17669175356], [1281372.5748687533, 457076.3957192207], [1281372.5748687533, 245325.64504989833], [213887.946807076, 245325.64504989833]]",0.04954588163301311,20.088948583311694,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1609.349262614257,2.686691816324572,3.689304304623384,10499.271932435831,7645.969442773092,2845.8676936132083,24.3572532786874,1.9618888950339288,0.000389050689325206,0.0005806124845221098,1.4091801754675968,1.3339653028181786,32.50040148546668,-2.7371549427318937,-1.3808394563494062,213883.23457373437,6.983717393180768,-8.364556849530175,1281415.8008316506,"[0.002478940843398945, 0.002348936717669149]","[-0.7277879612215946, -2.8661001454272266]","[[213883.23457373437, 399643.1042096575], [1281415.8008316506, 457086.3167758036], [1281415.8008316506, 245325.54317317437], [213883.23457373437, 245325.54317317437]]",0.049542279522340076,20.087082432882656,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1609.849262614257,2.687185275946776,3.6892179000297496,10498.992701326364,7647.349482677444,2845.858657804328,24.357432880899065,1.9618867589670153,0.0003890897996748113,0.0005806604568394856,1.4091747601085947,1.3339821131135556,32.500334871884945,-2.7371878498076225,-1.3741279740111167,213878.55565593363,6.990991029340535,-8.365119003351651,1281458.6848310255,"[0.002478916846950669, 0.0023488938235330763]","[-0.7279262538316474, -2.866357102471756]","[[213878.55565593363, 399648.982720125], [1281458.6848310255, 457096.1572966421], [1281458.6848310255, 245325.44183685293], [213878.55565593363, 245325.44183685293]]",0.049538705406891176,20.085230592379794,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1610.349262614257,2.687675947359062,3.6891319621718157,10498.714671312966,7648.721485056865,2845.84958710241,24.357612458032644,1.9618846223621937,0.0003891289176286046,0.000580708532389493,1.4091693337203484,1.3339988982849873,32.500268476621386,-2.737220694268709,-1.3674635978004517,213873.90666802126,6.99821397286172,-8.365677570662172,1281501.1711267289,"[0.0024788930129933766, 0.0023488512194754277]","[-0.7280636541598454, -2.8666124513864824]","[[213873.90666802126, 399654.8200148108], [1281501.1711267289, 457105.9269413063], [1281501.1711267289, 245325.34097825142], [213873.90666802126, 245325.34097825142]]",0.04953515675065177,20.0833926336954,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1610.849262614257,2.688163945239334,3.68904645370269,10498.437883463039,7650.085883666277,2845.8405214512204,24.357792002774925,1.9618824852218626,0.00038916804315926285,0.000580756710284754,1.4091638963028572,1.3340156568646462,32.50020227435061,-2.737253504548423,-1.3608548379613126,213869.2891284941,7.005377530869737,-8.36623236883105,1281543.3206464162,"[0.002478869357342004, 0.002348808928930929]","[-0.7282000735430911, -2.86686606007842]","[[213869.2891284941, 399660.6087620447], [1281543.3206464162, 457115.6171309331], [1281543.3206464162, 245325.2405919182], [213869.2891284941, 245325.2405919182]]",0.04953163531331463,20.08156837680055,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1611.349262614257,2.688649192924955,3.6889613667085768,10498.162136278075,7651.442329981217,2845.831412337319,24.357971520509004,1.961880347547405,0.0003892071762547852,0.0005808049899986968,1.409158447856122,1.3340323904492026,32.500136240121435,-2.73728631619459,-1.354292409447396,213864.69985142874,7.012491371020303,-8.3667837804677,1281585.0807989682,"[0.0024788458548386963, 0.002348766911827038]","[-0.7283356525489774, -2.867118153888936]","[[213864.69985142874, 399666.35700475133], [1281585.0807989682, 457125.237908209], [1281585.0807989682, 245325.14061371947], [213864.69985142874, 245325.14061371947]]",0.04952813851559139,20.079757474152515,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1611.849262614257,2.689131884121515,3.6888766611287713,10497.887471211674,7652.791488592856,2845.8223019035263,24.358151005634806,1.9618782093412022,0.00038924631688744,0.0005808533706700362,1.4091529883801426,1.334049097827846,32.5000703517419,-2.737319117525103,-1.347784341358988,213860.14049886717,7.019547264340815,-8.367331605699803,1281626.5130689584,"[0.0024788225219789634, 0.002348725192883816]","[-0.7284702987262559, -2.8673685934938136]","[[213860.14049886717, 399672.0578195265], [1281626.5130689584, 457134.78123236797], [1281626.5130689584, 245325.04103691952], [213860.14049886717, 245325.04103691952]]",0.04952466804362353,20.077959816179867,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1612.349262614257,2.689611976594059,3.688792327166214,10497.613694577136,7654.133118489392,2845.8131452039647,24.35832240204031,1.9618760697620077,0.00038928548084823846,0.0005809021888601496,1.4091475068456738,1.3340645908606885,32.50000458796882,-2.7375596890435934,-1.3413210887206901,213855.60815005878,7.026555106577746,-8.367876195298436,1281667.5663903637,"[0.002478799334295385, 0.002348683733276705]","[-0.7286041580526726, -2.8676176100317146]","[[213855.60815005878, 399677.7194645593], [1281667.5663903637, 457144.25742754596], [1281667.5663903637, 245324.94179814763], [213855.60815005878, 245324.94179814763]]",0.049521221324258465,20.07617512170426,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1612.849262614257,2.690089988112419,3.6887086808986265,10497.340673217042,7655.467940056204,2845.8036622885948,24.358492424936674,1.961873928630357,0.0003893246713897137,0.0005809515346631846,1.4091419811942276,1.334079864767086,32.499938929864356,-2.737835324391895,-1.334754831980149,213851.05335087792,7.033668659487773,-8.368423491467922,1281708.2289597294,"[0.0024787761017874776, 0.002348642201013099]","[-0.7287383098699327, -2.8678670994396485]","[[213851.05335087792, 399683.4699348441], [1281708.2289597294, 457153.8472260354], [1281708.2289597294, 245324.8428534747], [213851.05335087792, 245324.8428534747]]",0.04951774803686183,20.074403339642203,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1613.349262614257,2.6905698735021546,3.688625115555605,10497.068124982132,7656.808261178505,2845.794244775399,24.358661906025333,1.9618717858659747,0.0003893638899295848,0.0005810014450692332,1.4091364003965594,1.3340950340006432,32.49987335789308,-2.7381214851908884,-1.327959545622889,213846.51048981832,7.041009816559665,-8.368969362182554,1281748.3866228606,"[0.002478752850844308, 0.002348600637496594]","[-0.7288726141412898, -2.86811683878802]","[[213846.51048981832, 399689.4162469036], [1281748.3866228606, 457163.68555981206], [1281748.3866228606, 245324.7441362802], [213846.51048981832, 245324.7441362802]]",0.04951423095580349,20.072647556574566,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1613.849262614257,2.6910449282381563,3.6885406770081435,10496.79669213343,7658.137451807845,2845.785802922909,24.358831044926678,1.9618696414457124,0.0003894031368782579,0.0005810519303800684,1.4091307479088029,1.3341101195338132,32.49980785575531,-2.7384077158052187,-1.3209610326895813,213842.07866191628,7.0485408671194705,-8.369501899809052,1281788.1155532014,"[0.0024787300777450523, 0.0023485598972331867]","[-0.7290043131113138, -2.868362033627517]","[[213842.07866191628, 399695.5335693227], [1281788.1155532014, 457173.7232850711], [1281788.1155532014, 245324.64567724592], [213842.07866191628, 245324.64567724592]]",0.04951070687849441,20.07091279362553,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1614.349262614257,2.691508607586093,3.688455009221859,10496.527198959146,7659.438229590932,2845.7788349636294,24.359000098576548,1.9618674953908821,0.00038944241185997434,0.0005811029853646345,1.4091250292455797,1.3341251542046457,32.49974241048801,-2.7386865288913342,-1.3138563780526056,213837.8263112727,7.056156501072451,-8.370012879125056,1281827.404733885,"[0.0024787082171359703, 0.0023485207528421053]","[-0.7291309792626745, -2.86859832906539]","[[213837.8263112727, 399701.73684987513], [1281827.404733885, 457183.83346666535], [1281827.404733885, 245324.5474415075], [213837.8263112727, 245324.5474415075]]",0.04950722055138803,20.069202409433046,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1614.849262614257,2.691961088941917,3.6883685063660447,10496.260398540868,7660.710832853487,2845.7732410480535,24.35916919956371,1.9618653477477384,0.0003894817140549108,0.0005811545976201504,1.4091192499215124,1.3341401568714673,32.49967701340984,-2.738954693588347,-1.306765209889079,213833.75480304056,7.063736925197759,-8.370502135086838,1281866.301773851,"[0.0024786873793453553, 0.002348483411981381]","[-0.729251995741095, -2.8688245527355214]","[[213833.75480304056, 399707.9235702202], [1281866.301773851, 457193.8791363025], [1281866.301773851, 245324.44941401042], [213833.75480304056, 245324.44941401042]]",0.04950379989381454,20.06751702781321,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1615.349262614257,2.6917334710457745,3.6882818344941173,10495.996187487697,7660.050266658801,2845.7684793297044,24.359338269932085,1.9618631985602784,0.00038952104268049785,0.0005812067558421914,1.4091134044219786,1.3341551204686994,32.499611656727836,-2.739213909735797,-1.2997488484526798,213829.8185358098,7.071226298126419,-8.370975146579099,1281904.7084851987,"[0.0024786673406225674, 0.0023484474978603498]","[-0.7293686176943812, -2.8690428338098926]","[[213829.8185358098, 399714.04245473654], [1281904.7084851987, 457203.7969231197], [1281904.7084851987, 245324.35152005727], [213829.8185358098, 245324.35152005727]]",0.04950044587326865,20.06585473454634,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1615.849262614257,2.6908948766683363,3.6881954243304156,10495.734268847202,7657.652136489125,2845.764137010902,24.35950731355439,1.9618610478651821,0.0003895603970850614,0.0005812594503708476,1.4091075037762226,1.334170048579344,32.49954633452825,-2.739466532860935,-1.2928431975291232,213825.9755730646,7.0785937548897095,-8.371436952418833,1281942.6384907714,"[0.002478647863389022, 0.0023484125895068715]","[-0.7294821603797927, -2.869255528651499]","[[213825.9755730646, 399720.06390049506], [1281942.6384907714, 457213.55482498166], [1281942.6384907714, 245324.25375890307], [213825.9755730646, 245324.25375890307]]",0.04949715335164811,20.06421283556759,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1616.349262614257,2.6900668337551323,3.6881094673200967,10495.474049582368,7655.284338898601,2845.759905605169,24.359676146990548,1.9618588956881067,0.0003895997768138748,0.0005813126740899149,1.409101531440378,1.33418491797195,32.49948104213189,-2.7397151243838294,-1.2860414038677845,213822.19468105093,7.085849901683048,-8.371891305550832,1281980.033186755,"[0.0024786287462548523, 0.002348378353573904]","[-0.7295937599842428, -2.869464646985565]","[[213822.19468105093, 399725.99463854823], [1281980.033186755, 457223.1659696854], [1281980.033186755, 245324.15609862612], [213822.19468105093, 245324.15609862612]]",0.049493911434632054,20.06258849702873,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1616.849262614257,2.6892497744856776,3.688023982212186,10495.215255584804,7652.947864598845,2845.755696330766,24.359844850369484,1.961856742051027,0.00038963918147982975,0.0005813664200812328,1.4090955039583117,1.3341997409632467,32.49941577863132,-2.739960571705246,-1.2793448340385112,213818.46178011756,7.092995063628223,-8.372339897666734,1282016.9597855674,"[0.002478609904693506, 0.002348344594528598]","[-0.7297038726325328, -2.869671035547221]","[[213818.46178011756, 399731.8338865469], [1282016.9597855674, 457232.6335346735], [1282016.9597855674, 245324.05856596245], [213818.46178011756, 245324.05856596245]]",0.04949071515083674,20.060979608027914,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1617.349262614257,2.688442667728644,3.687938963608474,10494.957528663943,7650.639529145833,2845.751416231445,24.360013360106716,1.961854586970794,0.0003896786107869106,0.0005814206826064138,1.4090894158154013,1.3342145099380456,32.49935054604862,-2.740203861358841,-1.2727365749555588,213814.7656951185,7.100047496549394,-8.372784071504952,1282053.397746908,"[0.0024785912663813974, 0.002348311192769884]","[-0.7298129059828055, -2.869875492930399]","[[213814.7656951185, 399737.5964415262], [1282053.397746908, 457241.9788957943], [1282053.397746908, 245323.96113717853], [213814.7656951185, 245323.96113717853]]",0.0494875572047853,20.05938443073593,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1617.849262614257,2.6876454173877278,3.687854377731666,10494.700813916488,7648.3590891479125,2845.747076480713,24.360181672429558,1.9618524304644491,0.000389718064436311,0.0005814754556249669,1.4090832670116462,1.3342292245505452,32.49928535086792,-2.7404450282889106,-1.2662176224528139,213811.10242639968,7.107006685099634,-8.373224307552448,1282089.428595377,"[0.0024785728122466385, 0.0023482781166335224]","[-0.7299209657655933, -2.870078195553683]","[[213811.10242639968, 399743.281561353], [1282089.428595377, 457251.20385273546], [1282089.428595377, 245323.86383654465], [213811.10242639968, 245323.86383654465]]",0.04948443558892316,20.057801893525717,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1618.349262614257,2.6868567152590805,3.687770211645087,10494.44490916192,7646.102701317628,2845.742632234243,24.360349809987735,1.9618502725455278,0.0003897575421907358,0.0005815307341950628,1.4090770630616694,1.334243888990216,32.4992202025046,-2.7406846117500683,-1.2597733196702166,213807.46616780688,7.113887983754523,-8.37366130342474,1282125.0356981677,"[0.0024785545039857923, 0.0023482453018800944]","[-0.7300282610761223, -2.8702794984415427]","[[213807.46616780688, 399748.9019623425], [1282125.0356981677, 457260.32612408797], [1282125.0356981677, 245323.76663929186], [213807.46616780688, 245323.76663929186]]",0.04948134520596916,20.05623108214193,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1618.849262614257,2.6860763405969887,3.687686441867804,10494.189855325618,7643.869816069782,2845.738112704164,24.36051773609217,1.9618481132282066,0.0003897970438017293,0.000581586513140214,1.409070798450848,1.3342584980384076,32.49915511452025,-2.7409225221272804,-1.2534058319848214,213803.85534150514,7.120689416632445,-8.374095248617266,1282160.2964628527,"[0.0024785363375442516, 0.002348212737807419]","[-0.7301348187395375, -2.8704794678680723]","[[213803.85534150514, 399754.4558337223], [1282160.2964628527, 457269.3455346283], [1282160.2964628527, 245323.66957033915], [213803.85534150514, 245323.66957033915]]",0.049478285144991536,20.0546715332599,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1619.349262614257,2.6853031531693348,3.68760306429252,10493.935514726956,7641.6570969137865,2845.7334837203407,24.360685475337853,1.9618459525235046,0.0003898365690760775,0.00058164278836766,1.409064478693805,1.3342730560064024,32.499090102899686,-2.7411592263070323,-1.247101495205925,213800.26583827625,7.127425141655294,-8.37452663686122,1282195.1884615936,"[0.0024785182842081135, 0.002348180376353202]","[-0.7302407944606892, -2.870678368005282]","[[213800.26583827625, 399759.95499454776], [1282195.1884615936, 457278.2781448489], [1282195.1884615936, 245323.57260891495], [213800.26583827625, 245323.57260891495]]",0.04947525115230072,20.053122796766875,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1619.849262614257,2.684537201941131,3.6875200579672835,10493.68197566364,7639.46479101649,2845.7287853908515,24.36085295626622,1.9618437904433492,0.00038987611780469795,0.0005816995554725463,1.4090580927612957,1.3342875525749338,32.49902518720654,-2.7413945632323076,-1.2408630816562436,213796.69786445433,7.134092361602484,-8.374955443258727,1282229.7814972731,"[0.0024785003486941493, 0.0023481482226389724]","[-0.7303461707941284, -2.870876182442136]","[[213796.69786445433, 399765.39706496743], [1282229.7814972731, 457287.12250108237], [1282229.7814972731, 245323.4757854955], [213796.69786445433, 245323.4757854955]]",0.049472243118843656,20.051584762826675,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1620.349262614257,2.6837776327306635,3.6874374230408757,10493.42914592055,7637.290400237234,2845.723992589699,24.36102031668249,1.9618416269969872,0.0003899156898254275,0.0005817568109805209,1.4090516627118084,1.334302008021617,32.49896038870389,-2.741628878490514,-1.2346782932096403,213793.14891311116,7.140703675793532,-8.375381969003172,1282264.0467200445,"[0.00247848251270477, 0.002348116246847963]","[-0.730451031490254, -2.8710730534791415]","[[213793.14891311116, 399770.79264959507], [1282264.0467200445, 457295.89257960557], [1282264.0467200445, 245323.37908658627], [213793.14891311116, 245323.37908658627]]",0.049469257698848454,20.050057253387582,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1620.849262614257,2.683024682659445,3.6873551464500487,10493.177151503633,7635.134718202213,2845.7191495659963,24.361187413555882,1.9618394621951418,0.0003899552849501506,0.0005818145509560498,1.4090451664868548,1.334316401750027,32.49889573151734,-2.7418619515850446,-1.2285512214836558,213789.6203224339,7.147254831691384,-8.37580605317504,1282298.0462400047,"[0.0024784647870637216, 0.0023480844652641253]","[-0.7305553343273098, -2.8712689146909343]","[[213789.6203224339, 399776.1382072607], [1282298.0462400047, 457304.58496548625], [1282298.0462400047, 245323.28254968885], [213789.6203224339, 245323.28254968885]]",0.04946629554463172,20.048540350006956,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1621.349262614257,2.6822776573863996,3.687273236298672,10492.925935676652,7632.995710979094,2845.7142346764554,24.361354387432186,1.961837296046321,0.00038999490302947575,0.0005818727722247106,1.4090386261449233,1.3343307543422065,32.49883124059602,-2.7420940342473337,-1.2224712628873249,213786.11057171185,7.153756615563566,-8.37622787845089,1282331.7454048519,"[0.002478447158977771, 0.0023480528578172194]","[-0.7306591323795851, -2.8714638535549333]","[[213786.11057171185, 399781.44286375045], [1282331.7454048519, 457313.2113207629], [1282331.7454048519, 245323.18616923565], [213786.11057171185, 245323.18616923565]]",0.04946335409110125,20.047034002827353,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1621.849262614257,2.6815369244849805,3.687191689578493,10492.675652035978,7630.874542569676,2845.709291896203,24.36152109550187,1.9618351285607434,0.0003900345438839357,0.0005819314711076928,1.409032019627526,1.334345045186597,32.498766942970235,-2.7423248886706864,-1.2164439199538037,213782.62156430827,7.160203296027248,-8.376647215981052,1282365.199978229,"[0.002478429642746402, 0.0023480214470788796]","[-0.7307623640591532, -2.8716577682694147]","[[213782.62156430827, 399786.70185371325], [1282365.199978229, 457321.7663201816], [1282365.199978229, 245323.0899898713], [213782.62156430827, 245323.0899898713]]",0.04946043457646064,20.045538362978565,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1622.349262614257,2.6808018907071087,3.6871105248303913,10492.426267798357,7628.769462535348,2845.704298023725,24.36168760484853,1.961832959746638,0.0003900742073687818,0.0005819906446489826,1.409025357963906,1.3343592843793464,32.498702865575524,-2.742554768355104,-1.2104599573293626,213779.15206885792,7.166604256340008,-8.377064213669371,1282398.3709735507,"[0.0024784122268031697, 0.0023479902153117375]","[-0.7308650848691761, -2.8718507460059635]","[[213779.15206885792, 399791.9231228167], [1282398.3709735507, 457330.25987537246], [1282398.3709735507, 245322.9940133138], [213779.15206885792, 245322.9940133138]]",0.04945753489993478,20.04405340921937,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1622.849262614257,2.6800729851134593,3.6870297473815286,10492.177952339258,7626.681803974527,2845.699294883813,24.361853995436526,1.9618307896140008,0.000390113893308333,0.000582050289299615,1.4090186521833086,1.3343734830017073,32.498639036661075,-2.7427833419920367,-1.2045256190725127,213775.70414897267,7.172953004325393,-8.377478623397906,1282431.3095017807,"[0.0024783949284686115, 0.00234795919014751]","[-0.7309671886225951, -2.8720426181032863]","[[213775.70414897267, 399797.101266107], [1282431.3095017807, 457338.68565288116], [1282431.3095017807, 245322.89829036544], [213775.70414897267, 245322.89829036544]]",0.04945465657942314,20.042579289342655,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1623.349262614257,2.6793496931603955,3.686949383151999,10491.930686372421,7624.610034965905,2845.6942572406015,24.362020112922078,1.9618286181710476,0.000390153601557954,0.0005821104021499616,1.4090118802272456,1.3343876196281639,32.49857548349581,-2.7430109123856834,-1.1986326352682681,213772.27664163665,7.17925794958802,-8.377890584856289,1282463.9740142361,"[0.002478377734861989, 0.0023479283519840114]","[-0.7310687659112837, -2.872233520597758]","[[213772.27664163665, 399802.2434002812], [1282463.9740142361, 457347.05237117526], [1282463.9740142361, 245322.80282862642], [213772.27664163665, 245322.80282862642]]",0.0494517977925679,20.041115965670492,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1623.849262614257,2.678632461249324,3.686869445230253,10491.68464457121,7622.555525663428,2845.689222368432,24.36218611108299,1.9618264454279373,0.0003901933319389132,0.0005821709796713159,1.4090050641542038,1.3344017158658932,32.498512233964846,-2.743237133570435,-1.1927878721493812,213768.87140783548,7.185512002122778,-8.378299874272159,1282496.4122201183,"[0.0024783606627969165, 0.0023478977274226844]","[-0.7311697041398189, -2.8724232778778513]","[[213768.87140783548, 399807.3435930001], [1282496.4122201183, 457355.3529363938], [1282496.4122201183, 245322.707683136], [213768.87140783548, 245322.707683136]]",0.049448960178413284,20.03966355433396,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1624.349262614257,2.677920784045076,3.6867899616050432,10491.43981217096,7620.516769373898,2845.6841646610956,24.36235190975934,1.9618242713929732,0.0003902330843049328,0.0005822320189601208,1.4089981929349407,1.3344157608333993,32.49844931417999,-2.7434622747242177,-1.186983658898498,213765.48738517487,7.191722960343668,-8.378706619242166,1282528.5816042244,"[0.0024783437004725164, 0.002347867298608033]","[-0.7312700786102829, -2.8726120033251714]","[[213765.48738517487, 399812.4084449421], [1282528.5816042244, 457363.59532997047], [1282528.5816042244, 245322.61286559756], [213765.48738517487, 245322.61286559756]]",0.04944614209861559,20.038221981028265,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1624.849262614257,2.67721515385294,3.686710949102508,10491.196362725486,7618.4952582661945,2845.679118206829,24.36251751432942,1.9618220960764396,0.00039027285847497757,0.0005822935164897763,1.4089912665694553,1.334429755021903,32.49838675029986,-2.7436860483623104,-1.1812270802729472,213762.12623261244,7.19788353999661,-8.379110620269557,1282560.5279834622,"[0.002478326884831416, 0.002347837103528694]","[-0.7313697932424998, -2.8727995584684662]","[[213762.12623261244, 399817.4318421507], [1282560.5279834622, 457371.7722013783], [1282560.5279834622, 245322.51843332787], [213762.12623261244, 245322.51843332787]]",0.049443345201168394,20.03679132071529,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1625.349262614257,2.6765151088132124,3.686632435887754,10490.954280116579,7616.489608039564,2845.674056895862,24.362682918465225,1.9618199194866983,0.0003903126543017718,0.0005823554693272697,1.408984285057748,1.3344436980615881,32.498324566066685,-2.7439087032427345,-1.1755108741109552,213758.78688061415,7.204001131700068,-8.379512005811023,1282592.2089265867,"[0.0024783101682128044, 0.002347807101025134]","[-0.7314688927348082, -2.8729860243060443]","[[213758.78688061415, 399822.4200353895], [1282592.2089265867, 457379.89106463885], [1282592.2089265867, 245322.42439990467], [213758.78688061415, 245322.42439990467]]",0.049440567940341865,20.03537146252582,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1625.849262614257,2.6758210593546408,3.6865544435573594,10490.713729137264,7614.501061592578,2845.6690087598968,24.36284812680886,1.9618177416339888,0.0003903524716051095,0.0005824178739276092,1.4089772483998184,1.3344575903791063,32.498262784843575,-2.7441299809038044,-1.1698421770346954,213755.4704314673,7.210068466241069,-8.379910643275764,1282623.668610325,"[0.0024782935688693673, 0.002347777313486695]","[-0.7315673862396949, -2.8731713487570776]","[[213755.4704314673, 399827.3668815747], [1282623.668610325, 457387.9445875528], [1282623.668610325, 245322.3308224745], [213755.4704314673, 245322.3308224745]]",0.04943781181793718,20.033962444067967,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1626.349262614257,2.675337507899314,3.6864774204586155,10490.474541078434,7613.110515652768,2845.663581949559,24.363013589434647,1.9618155625777967,0.0003903923092823377,0.0005824807124914984,1.4089701676249116,1.3344715022189768,32.49820142673798,-2.744340526215038,-1.1642822682489964,213752.14727462977,7.216027823569107,-8.380310091818103,1282654.8154565012,"[0.0024782769897022, 0.0023477475676725724]","[-0.7316658076854758, -2.8733564973641745]","[[213752.14727462977, 399832.22070065566], [1282654.8154565012, 457395.86618366855], [1282654.8154565012, 245322.2376854733], [213752.14727462977, 245322.2376854733]]",0.04943508282131503,20.0325641249457,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1626.849262614257,2.6752592676708686,3.686402029245918,10490.236068255126,7612.870500561077,2845.657089224472,24.363180657507524,1.961813382574409,0.00039043216255957037,0.0005825439159909898,1.4089630317037825,1.3344856448776035,32.49814050859658,-2.744503837758066,-1.1591540166656387,213748.7866645297,7.221560030533908,-8.380714047199547,1282685.5800590192,"[0.002478260201423929, 0.002347717460699242]","[-0.7317654475225559, -2.8735437547174394]","[[213748.7866645297, 399836.7057635625], [1282685.5800590192, 457403.28859489376], [1282685.5800590192, 245322.14501238256], [213748.7866645297, 245322.14501238256]]",0.049432447598325956,20.03117518423512,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1627.349262614257,2.6751791331631645,3.6863279789704038,10489.998102078938,7612.622693827883,2845.649698540608,24.363348422215264,1.9618112017541114,0.0003904720290097077,0.0005826074589014394,1.408955851665676,1.334499877268836,32.498080045932284,-2.744644249207241,-1.1544297366369847,213745.39435108253,7.226692081778026,-8.38112181841501,1282716.1033644085,"[0.002478243218888317, 0.0023476870348618766]","[-0.7318660983065775, -2.8737327880204893]","[[213745.39435108253, 399840.84563097864], [1282716.1033644085, 457410.24610214285], [1282716.1033644085, 245322.05293478168], [213745.39435108253, 245322.05293478168]]",0.04942989982961449,20.029787968345328,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1627.849262614257,2.6750983149761014,3.686255279161411,10489.760888396544,7612.370699252131,2845.6414691884465,24.363516165742496,1.9618090201408518,0.00039051190818213335,0.0005826713407046523,1.4089486385398362,1.3345140911373765,32.49802005888455,-2.7447824702922885,-1.1499727063503542,213741.94492003391,7.231563754218882,-8.381536460569237,1282746.6108922353,"[0.002478225968207218, 0.0023476561216308994]","[-0.7319683858537186, -2.8739246872656405]","[[213741.94492003391, 399844.7581186997], [1282746.6108922353, 457416.9075343611], [1282746.6108922353, 245321.96155515444], [213741.94492003391, 245321.96155515444]]",0.04942739671995543,20.02839669425606,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1628.349262614257,2.675015994895984,3.6861839028891685,10489.524373581336,7612.11220530497,2845.632407368451,24.36368358470089,1.9618068377206968,0.0003905518003222392,0.0005827355663020772,1.408941381297019,1.3345282436849901,32.49796056749233,-2.7449252288467605,-1.1456387811023774,213738.41613818228,7.236321865431819,-8.381960646534196,1282777.1756452774,"[0.0024782083070541095, 0.002347624480128767]","[-0.7320730035892546, -2.874120748612281]","[[213738.41613818228, 399848.5673124075], [1282777.1756452774, 457423.44568433287], [1282777.1756452774, 245321.87087329195], [213738.41613818228, 245321.87087329195]]",0.04942489654925673,20.026999400414123,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1628.849262614257,2.6749323418369024,3.6861137131723747,10489.288521042301,7611.847949109249,2845.622608862742,24.363850744792963,1.9618046544729548,0.0003905917057968713,0.0005828001404477775,1.4089340909664685,1.334542344472253,32.49790159079038,-2.745073004811483,-1.1413426085618426,213734.80250038084,7.241052429887645,-8.382395038449488,1282807.8799047635,"[0.002478190183189961, 0.0023475920196809256]","[-0.7321802331367295, -2.8743214683184903]","[[213734.80250038084, 399852.34647623514], [1282807.8799047635, 457429.9622166592], [1282807.8799047635, 245321.78090347472], [213734.80250038084, 245321.78090347472]]",0.04942237660016352,20.025597396661457,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1629.349262614257,2.6748476949557767,3.686044442044898,10489.053135060678,7611.5793072263705,2845.6122274102836,24.36401756610052,1.9618024703767103,0.00039063162497422884,0.0005828650680895213,1.4089267510043182,1.3345563816742396,32.49784314209353,-2.745225076306063,-1.1370300497957828,213731.11685021326,7.245808042975057,-8.38283809277084,1282838.6826458562,"[0.002478171633811461, 0.0023475588047877196]","[-0.7322898800867969, -2.8745265008971863]","[[213731.11685021326, 399856.1416332721], [1282838.6826458562, 457436.5157089951], [1282838.6826458562, 245321.69161995556], [213731.11685021326, 245321.69161995556]]",0.04941982877131131,20.024193437161916,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1629.849262614257,2.6747626853921833,3.6859757909309043,10488.818370395818,7611.308804582621,2845.601535474772,24.364184194820943,1.9618002854158147,0.00039067155813984363,0.000582930352901947,1.4089193779544344,1.3345703737074506,32.49778523149547,-2.7453799968784063,-1.132686908876451,213727.385342113,7.250599756864915,-8.383286665741366,1282869.6170271644,"[0.002478152802629829, 0.002347525082464159]","[-0.7324011278683351, -2.8747344349433046]","[[213727.385342113, 399859.9642263904], [1282869.6170271644, 457443.11773311713], [1282869.6170271644, 245321.60304966773], [213727.385342113, 245321.60304966773]]",0.04941725769052151,20.022790789698764,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
