t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1630.349262614257,2.674677340278237,3.6859075735167623,10488.584331553255,7611.036978997453,2845.5907052346374,24.364350550154974,1.9617980995780386,0.00039071150550968567,0.0005829959979692386,1.4089119552729508,1.3345843075821433,32.49772786340088,-2.745536703378354,-1.128305101449314,213723.63026897496,7.25543297620203,-8.383738077651344,1282900.6169672813,"[0.0024781338098686595, 0.0023474910682793767]","[-0.7325133199277086, -2.874944075787401]","[[213723.63026897496, 399863.82056922774], [1282900.6169672813, 457449.771108356], [1282900.6169672813, 245321.5151765147], [213723.63026897496, 245321.5151765147]]",0.04941466935239919,20.02139230782811,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1630.849262614257,2.6745919313267725,3.685839692680649,10488.351351565656,7610.765045892695,2845.5799020216355,24.36451673176184,1.9617959128565963,0.0003907514672052385,0.0005830620048374634,1.408904493989112,1.3345981956533657,32.497671039563045,-2.7456940507673773,-1.123895786850028,213719.87059384407,7.260294262099023,-8.384190048949051,1282931.6931364797,"[0.0024781147760045857, 0.00234745697377007]","[-0.7326257749113421, -2.8751542196285973]","[[213719.87059384407, 399867.7005827767], [1282931.6931364797, 457456.459158135], [1282931.6931364797, 245321.42802738032], [213719.87059384407, 245321.42802738032]]",0.049412072293554044,20.020000403452414,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1631.349262614257,2.674506320400299,3.685772145909059,10488.119549387626,7610.492703702592,2845.5691600547475,24.364682716945435,1.9617937252470405,0.000390791443305938,0.0005831283747187331,1.4088969885882956,1.3346120343236598,32.49761475632039,-2.7458515810991235,-1.1194621294735612,213716.1160111631,7.2651792847373144,-8.384641414210876,1282962.7605331286,"[0.002478095753832933, 0.0023474228977498216]","[-0.73273820357448, -2.8753643170854017]","[[213716.1160111631, 399871.6012906284], [1282962.7605331286, 457463.17396872723], [1282962.7605331286, 245321.3415831392], [213716.1160111631, 245321.3415831392]]",0.04940947134678388,20.01861675156492,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1631.849262614257,2.6744207582981026,3.685704948494115,10487.889173507065,7610.220814831459,2845.558534953306,24.36484855249269,1.96179153674813,0.00039083143383626987,0.0005831951076741297,1.4088894445851234,1.3346258293540054,32.49755900749824,-2.7460087709046843,-1.1150184851363178,213712.37456140827,7.2700727216527525,-8.38509120678907,1282993.8175375185,"[0.0024780767996753984, 0.0023473889381630418]","[-0.7328502870080377, -2.875573810316006]","[[213712.37456140827, 399875.5101753623], [1282993.8175375185, 457469.89721959666], [1282993.8175375185, 245321.25586809928], [213712.37456140827, 245321.25586809928]]",0.04940687245734249,20.017242617538656,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1632.349262614257,2.6743351440145,3.685638148841407,10487.66023255535,7609.948998173597,2845.5479916964127,24.365014203762577,1.9617893473588843,0.0003908714388157061,0.0005832622037703943,1.4088818564649743,1.334639576004507,32.49750378174065,-2.746165597653548,-1.110567121288625,213708.64837912898,7.274972048712698,-8.385539170001323,1283024.7760168584,"[0.0024780579200211596, 0.002347355110876011]","[-0.7329619941081654, -2.8757826167742353]","[[213708.64837912898, 399879.42523626855], [1283024.7760168584, 457476.6235803163], [1283024.7760168584, 245321.1708614498], [213708.64837912898, 245321.1708614498]]",0.04940427787301357,20.01587871154135,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1632.849262614257,2.6742498687187264,3.6855717525625864,10487.432886130746,7609.678471035367,2845.537569262845,24.36517967505235,1.9617871570809293,0.0003909114582194478,0.0005833296621065666,1.408874224227847,1.3346532741612112,32.49744906557419,-2.746321727654656,-1.1061204682758898,213704.94305429174,7.279864163455841,-8.38598463173173,1283055.6399485986,"[0.0024780391511601695, 0.002347321477067962]","[-0.7330731220529855, -2.8759903915983176]","[[213704.94305429174, 399883.3356726563], [1283055.6399485986, 457483.3376209616], [1283055.6399485986, 245321.08658644586], [213704.94305429174, 245321.08658644586]]",0.04940169223981366,20.014525554197736,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1633.349262614257,2.6741648281489203,3.6855057897000316,10487.207093407958,7609.408845071443,2845.52723339,24.36534503949784,1.9617849659156206,0.00039095149202728367,0.0005833974818450352,1.4088665589029867,1.3346669345750377,32.49739484104458,-2.7464772092814984,-1.101679084759212,213701.25974876262,7.284748367435213,-8.386427452194425,1283086.3340791946,"[0.0024780204950532506, 0.002347288043549212]","[-0.7331836509654225, -2.8761970838057422]","[[213701.25974876262, 399887.2409743423], [1283086.3340791946, 457490.0365197477], [1283086.3340791946, 245321.00302012064], [213701.25974876262, 245321.00302012064]]",0.049399116942979146,20.013183296438537,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1633.849262614257,2.674080351276447,3.685440257598754,10486.98297722779,7609.14115098065,2845.517019467459,24.365510152643612,1.9617827738666862,0.0003909915401787346,0.0005834656612330943,1.408858838431904,1.3346805361013252,32.49734108879221,-2.7466317919974856,-1.0972541500387365,213697.60270876184,7.289612970738403,-8.38686712077714,1283116.8744669538,"[0.0024780019804512294, 0.0023472548584147403]","[-0.7332934385774066, -2.876402447768584]","[[213697.60270876184, 399891.13144926546], [1283116.8744669538, 457496.7068875507], [1283116.8744669538, 245320.92017988974], [213697.60270876184, 245320.92017988974]]",0.04939655576422381,20.0118520411024,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1634.349262614257,2.673996255325318,3.685375188057829,10486.760458387038,7608.874745531211,2845.5068814617757,24.365675160393202,1.9617805809372295,0.0003910316026238134,0.0005835341987155567,1.4088510848730886,1.334694100046602,32.49728778580425,-2.7467855707809283,-1.0928448777258382,213693.9708770821,7.294458886733992,-8.38730376445983,1283147.1973867605,"[0.002477983598769598, 0.002347221909785003]","[-0.7334025146477556, -2.876606525072711]","[[213693.9708770821, 399895.00780027104], [1283147.1973867605, 457503.3482263478], [1283147.1973867605, 245320.8380352308], [213693.9708770821, 245320.8380352308]]",0.0493940089302371,20.01053162693474,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1634.849262614257,2.673912834302393,3.685310574815892,10486.539612619705,7608.610533185546,2845.4968447655415,24.365839990696934,1.9617783871322005,0.0003910716792812485,0.0005836030920010345,1.4088432871972953,1.33470761574944,32.49723490835913,-2.7469383521924717,-1.0884607777212523,213690.3666148002,7.299276321531124,-8.387737099252377,1283177.327667317,"[0.0024779653683846023, 0.002347189227380441]","[-0.7335107855345072, -2.8768091607640613]","[[213690.3666148002, 399898.86181703885], [1283177.327667317, 457509.9497020904], [1283177.327667317, 245320.75659484987], [213690.3666148002, 245320.75659484987]]",0.04939147912712593,20.009221933849325,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1635.349262614257,2.673829880589856,3.6852464398704066,10486.320318949076,7608.347789959084,2845.4868595756197,24.366004640309626,1.96177619245549,0.0003911117700877052,0.000583672339149642,1.4088354454045244,1.3347210834138956,32.49718242996619,-2.7470903355606233,-1.0840993049384906,213686.78760646697,7.304068098474602,-8.388167403413092,1283207.2111597294,"[0.002477947271775357, 0.0023471567835550333]","[-0.7336183493320634, -2.877010510775874]","[[213686.78760646697, 399902.69574337226], [1283207.2111597294, 457516.5133601604], [1283207.2111597294, 245320.67582049832], [213686.78760646697, 245320.67582049832]]",0.04938896565580946,20.007922655709894,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1635.849262614257,2.6737476600350316,3.6851827660863496,10486.102614621526,7608.0873347041415,2845.4769492362866,24.36616918382525,1.961773996912571,0.0003911518749530196,0.000583741937612558,1.4088275705240205,1.334734513330993,32.49713032419339,-2.747241338815523,-1.0797682243377267,213683.235305875,7.308826277693186,-8.388594502030912,1283236.879805119,"[0.002477929323118627, 0.0023471246001955143]","[-0.7337251173068997, -2.8772104386723925]","[[213683.235305875, 399906.5028885491], [1283236.879805119, 457523.03075537964], [1283236.879805119, 245320.59571267292], [213683.235305875, 245320.59571267292]]",0.04938647042065875,20.00663359122266,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1636.349262614257,2.6736659659275714,3.6851195597121573,10485.886352335074,7607.828459441503,2845.4670689583054,24.366333470268223,1.9617718005075795,0.0003911919938097821,0.000583811885278417,1.4088196404972944,1.3347478846928027,32.49707856280037,-2.747391603734525,-1.0754635661639895,213679.70725441046,7.3135551244265,-8.38901869059049,1283266.2874547637,"[0.002477911502052719, 0.002347092644693263]","[-0.7338312218741398, -2.8774091538672826]","[[213679.70725441046, 399910.28672061994], [1283266.2874547637, 457529.5058107659], [1283266.2874547637, 245320.5162264475], [213679.70725441046, 245320.5162264475]]",0.049383992249296856,20.005354403794826,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1636.849262614257,2.673585026440871,3.685056794430653,10485.671547721766,7607.571879091576,2845.4572433100907,24.36649764757863,1.9617696032459866,0.00039123212656805154,0.0005838821794992094,1.4088116773828354,1.3347612182760344,32.49702711838722,-2.7475409561253636,-1.071191841427094,213676.2045460884,7.318247996013326,-8.38943983744042,1283295.4712566456,"[0.0024778938216336727, 0.002347060936778443]","[-0.7339365713068114, -2.8776065192982907]","[[213676.2045460884, 399914.0416328549], [1283295.4712566456, 457535.93173730327], [1283295.4712566456, 245320.43735524456], [213676.2045460884, 245320.43735524456]]",0.049381532576461315,20.004084894763675,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1637.349262614257,2.6735046159324845,3.684994470271469,10485.45803800864,7607.316833427249,2845.4474281032476,24.366661712420875,1.9617674051319403,0.00039127227316022064,0.0005839528181146771,1.4088036811806428,1.3347745143042062,32.49697596266623,-2.747689609295128,-1.0669481871813105,213672.72436834002,7.322910093458177,-8.389858280639487,1283324.3898462832,"[0.002477876261428362, 0.0023470294434791063]","[-0.7340412799193341, -2.877802720849043]","[[213672.72436834002, 399917.77186804404], [1283324.3898462832, 457542.3136862608], [1283324.3898462832, 245320.35904838456], [213672.72436834002, 245320.35904838456]]",0.049379089851673615,20.00282475439059,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1637.849262614257,2.6734249691512555,3.684932551048958,10485.245826329903,7607.064067378889,2845.437652134273,24.36682551796341,1.96176520617089,0.00039131243349657067,0.0005840237984845027,1.4087956298322284,1.3347877515905746,32.49692506887601,-2.7478374473151606,-1.0627382353355301,213669.26797520425,7.327535633965681,-8.390273869301211,1283353.0834068717,"[0.0024778588315626936, 0.0023469981798768177]","[-0.7341453093315196, -2.8779976987782736]","[[213669.26797520425, 399921.4725681069], [1283353.0834068717, 457548.64592505473], [1283353.0834068717, 245320.28129428756], [213669.26797520425, 245320.28129428756]]",0.049376665319143434,20.001573823484414,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1638.349262614257,2.67334585040617,3.6848710298988254,10485.0347473398,7606.812804499965,2845.4278758374035,24.366989208700648,1.9617630063668088,0.0003913526075124762,0.0005840951184817982,1.4087875453960805,1.3348009513871342,32.49687441019398,-2.747984642225613,-1.0585565832592465,213665.83276594922,7.3321303327708165,-8.390686916030063,1283381.5141612468,"[0.0024778415140396127, 0.002346967116777228]","[-0.7342487417561785, -2.87819159213805]","[[213665.83276594922, 399925.1484322664], [1283381.5141612468, 457554.93427310913], [1283381.5141612468, 245320.2040390449], [213665.83276594922, 245320.2040390449]]",0.04937425732755062,20.000331840790206,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1638.849262614257,2.673267479530465,3.68480986817404,10484.824802559859,7606.563751183987,2845.418129472031,24.36715278543149,1.9617608057249176,0.0003913927951221012,0.0005841667755207154,1.4087794278722,1.3348141135180827,32.49682396189263,-2.748131045649761,-1.0544083588631565,213662.42000722597,7.336688909563804,-8.391097268426961,1283409.7236229796,"[0.0024778243210140157, 0.0023469362727788754]","[-0.7343515089893131, -2.8783842957724253]","[[213662.42000722597, 399928.7950338163], [1283409.7236229796, 457561.17361010716], [1283409.7236229796, 245320.12726804987], [213662.42000722597, 245320.12726804987]]",0.04937186699149349,19.99909869615536,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1639.349262614257,2.6731896213958666,3.6847490570852823,10484.615830261526,7606.316139191357,2845.4083759383843,24.367316171531666,1.9617586042491202,0.00039143299626179446,0.0005842387675336995,1.4087712662313412,1.3348272277477797,32.49677369984187,-2.748276872231014,-1.0502879384108041,213659.0272287641,7.341217285013329,-8.391505223424133,1283437.6758013694,"[0.002477807233156329, 0.002346905616735844]","[-0.7344537284419566, -2.8785759981094143]","[[213659.0272287641, 399932.4172577517], [1283437.6758013694, 457567.37002790225], [1283437.6758013694, 245320.05092622017], [213659.0272287641, 245320.05092622017]]",0.04936949262864732,19.997874177821934,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1639.849262614257,2.673112494242831,3.6846885565157645,10484.407836361495,7606.070676599245,2845.398647823721,24.36747936825069,1.9617564019444533,0.0003914732108487148,0.000584311092014416,1.408763060473505,1.3348402939548454,32.496723602405496,-2.7484219609252145,-1.0462001474004978,213655.65589373527,7.345710457594237,-8.391910604994735,1283465.412562769,"[0.0024777902629973835, 0.002346875167815779]","[-0.7345553298165681, -2.878766590813182]","[[213655.65589373527, 399936.01093103155], [1283465.412562769, 457573.5187214066], [1283465.412562769, 245319.97499834272], [213655.65589373527, 245319.97499834272]]",0.049367135341318105,19.996658219664184,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1640.349262614257,2.6730358609514546,3.684628359133029,10484.200668328553,7605.82659317301,2845.388909397479,24.367642446318907,1.9617541988145746,0.0003915134388233729,0.0005843837469697216,1.4087548216279357,1.3348533228472097,32.4966736490187,-2.7485664945269885,-1.0421393088497553,213652.30362170903,7.350174390431334,-8.39231369928109,1283492.8987843723,"[0.002477773393540617, 0.0023468448987050416]","[-0.7346563990005922, -2.878956215143468]","[[213652.30362170903, 399939.58098175254], [1283492.8987843723, 457579.625846682], [1283492.8987843723, 245319.89943029435], [213652.30362170903, 245319.89943029435]]",0.0493647934533224,19.995450651182455,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1640.849262614257,2.6729599391631886,3.6845684268789554,10483.994340244124,7605.584596951974,2845.379193873373,24.36780533321505,1.9617519948644822,0.00039155368010335026,0.0005844567299606632,1.408746538665389,1.3348663037942172,32.49662382183584,-2.748710328212268,-1.0381101619208835,213648.97196785506,7.354604157273911,-8.392714319194795,1283520.1758149648,"[0.0024777566594615936, 0.0023468148435375827]","[-0.7347568612262736, -2.879144766598728]","[[213648.97196785506, 399943.1233083173], [1283520.1758149648, 457585.6866650963], [1283520.1758149648, 245319.82420817562], [213648.97196785506, 245319.82420817562]]",0.049362468082168404,19.994251440587902,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1641.349262614257,2.672884508413727,3.684508751000557,10483.788713994987,7605.343978491105,2845.369470529289,24.367968063725595,1.9617497900976932,0.00039159393463146074,0.0005845300390466594,1.4087382171004865,1.3348792423654632,32.49657410437226,-2.7488536208604537,-1.0341071512330018,213645.65905255565,7.35900553943452,-8.393112690667522,1283547.209580628,"[0.002477740009593239, 0.002346784954674028]","[-0.7348567772478074, -2.8793323571677965]","[[213645.65905255565, 399946.64272091666], [1283547.209580628, 457591.70711137797], [1283547.209580628, 245319.74928106033], [213645.65905255565, 245319.74928106033]]",0.049360157727573295,19.993060446875084,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1641.849262614257,2.67280974946136,3.6844493030303855,10483.58381435042,7605.1053288329185,2845.3597680738567,24.36813067536638,1.9617475845189531,0.0003916342023295886,0.0005846036718536571,1.408729862447851,1.3348921436013836,32.49652448293165,-2.748996225199818,-1.0301349557959725,213642.3660084146,7.363373721626317,-8.39350867742229,1283574.040170802,"[0.00247772346215865, 0.002346755254385435]","[-0.7349561511603719, -2.879518928542524]","[[213642.3660084146, 399950.13518105017], [1283574.040170802, 457597.682575185], [1283574.040170802, 245319.67463759202], [213642.3660084146, 245319.67463759202]]",0.04935786337309725,19.991877658647454,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1642.349262614257,2.6727354612931205,3.684390079227009,10483.37951354535,7604.867991047508,2845.3500547218873,24.36829309187713,1.9617453781317513,0.00039167448314082596,0.0005846776264947118,1.4087214636782377,1.334904997265976,32.49647494526954,-2.7491383367714337,-1.026188125814656,213639.09088309202,7.367714388330967,-8.393902514145623,1283600.6330469116,"[0.0024777070069608624, 0.002346725719723245]","[-0.7350550492225482, -2.8797046238041797]","[[213639.09088309202, 399953.6054104156], [1283600.6330469116, 457603.61887334555], [1283600.6330469116, 245319.60023087083], [213639.09088309202, 245319.60023087083]]",0.04935558352560494,19.990702953910652,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1642.849262614257,2.6726618501896513,3.6843310486370195,10483.175849224936,7604.632643263138,2845.3403645970084,24.36845538873801,1.961743170940808,0.00039171477698729935,0.000584751900638846,1.4087130318208914,1.3349178137821127,32.49642548185949,-2.749279764803666,-1.0222713646577404,213635.8354203281,7.3720226264129,-8.39429399107064,1283627.0281247757,"[0.0024776906600892028, 0.0023466963751762114]","[-0.7351533719270913, -2.8798892918796186]","[[213635.8354203281, 399957.0493329415], [1283627.0281247757, 457609.5112311893], [1283627.0281247757, 245319.52605426178], [213635.8354203281, 245319.52605426178]]",0.04935331937114526,19.989536334973817,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1643.349262614257,2.6725886934775724,3.684272213147622,10482.972710891792,7604.39856783209,2845.330666252743,24.368617526749546,1.9617409629496183,0.0003917550838117972,0.0005848264924338523,1.4087045613611895,1.3349305881646603,32.496376084608414,-2.7494206875871385,-1.0183793683214617,213632.59769404173,7.376303971411971,-8.394683339733433,1283653.1913336036,"[0.0024776744060991283, 0.0023466671964631276]","[-0.7352512105831716, -2.8800730762600866]","[[213632.59769404173, 399960.4715446933], [1283653.1913336036, 457615.3653038256], [1283653.1913336036, 245319.45206602314], [213632.59769404173, 245319.45206602314]]",0.04935106945370191,19.988377689243062,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1643.849262614257,2.672516199147776,3.684213547296507,10482.770148734127,7604.166445507076,2845.3209929773025,24.368779470247958,1.9617387541629407,0.00039179540353555546,0.0005849013995907473,1.4086960467845102,1.3349433150561498,32.496326747970784,-2.7495609611190104,-1.0145168083992075,213629.37940753266,7.3805535468280254,-8.395070355227233,1283679.1617278915,"[0.002477658258289011, 0.0023466382045232628]","[-0.7353484950752467, -2.8802558649042482]","[[213629.37940753266, 399963.86799793784], [1283679.1617278915, 457621.1763399107], [1283679.1617278915, 245319.37826424363], [213629.37940753266, 245319.37826424363]]",0.04934883494909855,19.98722702388062,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1644.349262614257,2.672444093019794,3.6841550690429834,10482.56805986879,7603.935384443903,2845.3113029772117,24.36894128990734,1.9617365445839257,0.0003918357361073294,0.0005849766203050521,1.4086874991200975,1.3349560051573084,32.49627746766021,-2.749700771999607,-1.0106784340090371,213626.1776076328,7.38477695860081,-8.395455392609847,1283704.9036038097,"[0.0024776421982717362, 0.0023466093695034824]","[-0.735445319304147, -2.8804378136303774]","[[213626.1776076328, 399967.24327129114], [1283704.9036038097, 457626.9501131198], [1283704.9036038097, 245319.3046117924], [213626.1776076328, 245319.3046117924]]",0.04934661410579891,19.9860842312369,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1644.849262614257,2.6723726790537286,3.6840967455478784,10482.366501444092,7603.706358726826,2845.301637127668,24.369102988374497,1.961734334217311,0.0003918760814484943,0.0005850521523489582,1.4086789183679516,1.3349686584064657,32.49622824166357,-2.7498398996134354,-1.0068687774418095,213622.9948554715,7.388969366372692,-8.395838143814501,1283730.455416324,"[0.0024776262413981494, 0.0023465807157571996]","[-0.7355415969746739, -2.880618784626307]","[[213622.9948554715, 399970.5934128905], [1283730.455416324, 457632.6818322319], [1283730.455416324, 245319.23111256055], [213622.9948554715, 245319.23111256055]]",0.04934440834739658,19.984949324189774,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1645.349262614257,2.6723018214930097,3.684038579760188,10482.16539634106,7603.4789200434,2845.2919722201705,24.369264563423723,1.961732123066629,0.00039191643950088763,0.0005851279939347413,1.4086703045280726,1.3349812750538228,32.49617906905473,-2.7499785032671697,-1.0030829228896891,213619.83005024417,7.393135818254905,-8.396218741144594,1283755.7851440415,"[0.0024776103780631865, 0.0023465522287310398]","[-0.7356373820872709, -2.880798860121835]","[[213619.83005024417, 399973.92266365944], [1283755.7851440415, 457638.3765793517], [1283755.7851440415, 245319.15773684994], [213619.83005024417, 245319.15773684994]]",0.04934221654782511,19.98382220077763,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1645.849262614257,2.6722318787213473,3.6839805553971803,10481.96482256884,7603.254178274115,2845.2823420070276,24.3694259426859,1.9617299111367021,0.00039195681018432073,0.0005852041428618556,1.4086616465712158,1.3349938444703278,32.49612995096339,-2.750116431287558,-0.9993261271195593,213616.68504850485,7.397270834134588,-8.396596961254147,1283780.9313587295,"[0.002477594622896, 0.00234652393195573]","[-0.7357326017795709, -2.8809779199260377]","[[213616.68504850485, 399977.22647049173], [1283780.9313587295, 457644.0288833963], [1283780.9313587295, 245319.08449289648], [213616.68504850485, 245319.08449289648]]",0.04934004007425797,19.98270286739869,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1646.349262614257,2.672162352139514,3.6839226906564893,10481.764708259974,7603.030625055167,2845.2727129276655,24.36958716086162,1.961727698431101,0.00039199719343982145,0.0005852805973618379,1.4086529500120037,1.3350063721911714,32.49608088930222,-2.750253842342059,-0.9955933311882745,213613.55765633343,7.401379736720116,-8.396973067908391,1283805.8610427775,"[0.00247757896032956, 0.0023464958005066385]","[-0.7358273388190224, -2.8811560984694307]","[[213613.55765633343, 399980.5092267756], [1283805.8610427775, 457649.6442017789], [1283805.8610427775, 245319.01135522334], [213613.55765633343, 245319.01135522334]]",0.049337877430638576,19.98159120389031,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1646.849262614257,2.6720934377024848,3.6838649757538855,10481.56512790483,7602.808892145689,2845.2631127610284,24.36974825609248,1.9617254849545398,0.00039203758918889865,0.0005853573552349406,1.4086442203650584,1.3350188633811144,32.49603188768225,-2.7503905818916037,-0.991888891939027,213610.44908812575,7.405458023048141,-8.397346914987168,1283830.610815374,"[0.0024775634016469704, 0.0023464678518326444]","[-0.735921525112363, -2.8813332905991476]","[[213610.44908812575, 399983.76716779027], [1283830.610815374, 457655.21818913217], [1283830.610815374, 245318.93833622217], [213610.44908812575, 245318.93833622217]]",0.04933572959189306,19.98048720748979,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1647.349262614257,2.6720249356020247,3.683807426418046,10481.366011712797,7602.588327940979,2845.253510416087,24.36990918897497,1.9617232707105121,0.0003920779973737462,0.0005854344147336666,1.4086354521157576,1.335031312999327,32.49598295017046,-2.7505268291623857,-0.9882077023875695,213607.35742355548,7.4095110309752386,-8.397718733362808,1283855.1475648573,"[0.0024775479312588128, 0.002346440060889798]","[-0.7360152527236845, -2.8815096441092547]","[[213607.35742355548, 399987.00472055445], [1283855.1475648573, 457660.7562967762], [1283855.1475648573, 245318.86541547504], [213607.35742355548, 245318.86541547504]]",0.04933359513913007,19.9793907706491,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1647.849262614257,2.671957050584694,3.6837500295434813,10481.167440938576,7602.369600970234,2845.2439380740184,24.37006999783197,1.9617210557036913,0.00039211841791647985,0.0005855117736842362,1.4086266507787235,1.335043726190651,32.49593408225138,-2.750662414790603,-0.9845541781480165,213604.28438112602,7.413534138139937,-8.398088316287954,1283879.5077259226,"[0.002477532562931519, 0.0023464124494008993]","[-0.7361084396644365, -2.8816850297222167]","[[213604.28438112602, 399990.21805623773], [1283879.5077259226, 457666.253998135], [1283879.5077259226, 245318.7926098603], [213604.28438112602, 245318.7926098603]]",0.04933147522378814,19.97830190142031,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1648.349262614257,2.6718895779162675,3.68369280163295,10480.969356812437,7602.152052015026,2845.2343670368796,24.370230680480795,1.9617188399376027,0.0003921588507586508,0.0005855894303459288,1.4086178163539567,1.3350561031890682,32.49588528959822,-2.7507974948650253,-0.9809234764555868,213601.22828893972,7.417532388308246,-8.398455864763832,1283903.6589375848,"[0.002477517283410713, 0.0023463849963781484]","[-0.7362011603478809, -2.8818595659964275]","[[213601.22828893972, 399993.4113687256], [1283903.6589375848, 457671.71640562906], [1283903.6589375848, 245318.71990328367], [213601.22828893972, 245318.71990328367]]",0.049329368559226115,19.97722049888317,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1648.849262614257,2.671822714141288,3.6836357327639364,10480.77184744423,7601.936324665517,2845.2248288894216,24.370391238467057,1.9617166234169725,0.0003921992958213121,0.0005856673825523021,1.4086089488414564,1.3350684439096903,32.49583657905134,-2.75093190608073,-0.9773201021545219,213598.1908414873,7.421501072772628,-8.39882117492715,1283927.6371529242,"[0.0024775021061867143, 0.0023463577232612234]","[-0.7362933389815223, -2.8820331316717804]","[[213598.1908414873, 399996.5807534327], [1283927.6371529242, 457677.1388827291], [1283927.6371529242, 245318.64731589], [213598.1908414873, 245318.64731589]]",0.04932727631573158,19.976146570724218,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1649.349262614257,2.671756254080151,3.6835788423658222,10480.574859895516,7601.721756631854,2845.215294255584,24.370551595695563,1.961714406145384,0.00039223975304487175,0.000585745628568784,1.4086000372119785,1.3350807380688807,32.49578795737091,-2.751065824844464,-0.9737393474499072,213595.17028984922,7.425445109597831,-8.399184457047738,1283951.4103149297,"[0.0024774870168391334, 0.002346330607085208]","[-0.736385065753713, -2.8822058692693417]","[[213595.17028984922, 399999.73029071727], [1283951.4103149297, 457682.52641070535], [1283951.4103149297, 245318.57483492428], [213595.17028984922, 245318.57483492428]]",0.049325197210224485,19.97508001417151,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1649.849262614257,2.671690291858309,3.6835213296778884,10480.378708673077,7601.510496318726,2845.2064670383083,24.370711823422774,1.9617121881270607,0.0003922802223594856,0.0005858241662444035,1.4085910924947673,1.335092995691126,32.495739432996345,-2.7511992256750255,-0.9701861979060027,213592.16392285068,7.429359839231381,-8.399546037137384,1283975.0798814392,"[0.002477472012112703, 0.00234630364021535]","[-0.7364763494026552, -2.8823778089848098]","[[213592.16392285068, 400002.85578466003], [1283975.0798814392, 457687.8764281871], [1283975.0798814392, 245318.50251704192], [213592.16392285068, 245318.50251704192]]",0.04932314204446024,19.974020833020095,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1650.349262614257,2.67162468458018,3.6834640545930193,10480.183406522843,7601.300371828282,2845.197686524128,24.370871917770096,1.9617099693648212,0.0003923207037193852,0.0005859029938802977,1.408582114689823,1.335105216874458,32.495691014628164,-2.7513323374762013,-0.9666555376580277,213589.1700147834,7.433250585039332,-8.39990612269736,1283998.5854457023,"[0.0024774570696516982, 0.002346276785263431]","[-0.7365673150377301, -2.882549161681593]","[[213589.1700147834, 400005.96166445606], [1283998.5854457023, 457693.1936555228], [1283998.5854457023, 245318.4303162869], [213589.1700147834, 245318.4303162869]]",0.049321099111927016,19.972968932239766,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1650.849262614257,2.6715596073259613,3.6834070344837744,10479.988858233983,7601.091776382489,2845.188913449187,24.371031882190646,1.9617077498628337,0.00039236119705528434,0.000585982109419854,1.4085731037971458,1.3351174017663527,32.49564271048263,-2.751464942302996,-0.9631513834353882,213586.1911914489,7.437113014425734,-8.400264397861122,1284021.9368348096,"[0.0024774422084311073, 0.002346250072753014]","[-0.7366578559999748, -2.882719754593642]","[[213586.1911914489, 400009.0444181618], [1284021.9368348096, 457698.47314849717], [1284021.9368348096, 245318.35824894573], [213586.1911914489, 245318.35824894573]]",0.049319068953669054,19.971924321546854,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1651.349262614257,2.6714948869051987,3.6833502453067,10479.79491649186,7600.884159983516,2845.1801263931234,24.371191715738707,1.961705529624166,0.00039240170231644937,0.0005860615112681546,1.408564059816735,1.3351295506980914,32.49559452765379,-2.7515971498318326,-0.9596687111480264,213583.2266390708,7.440952249299755,-8.400620960447782,1284045.0987822993,"[0.002477427420446278, 0.0023462234908066823]","[-0.7367480174094154, -2.88288965497923]","[[213583.2266390708, 400012.1083714226], [1284045.0987822993, 457703.71996882523], [1284045.0987822993, 245318.28631206535], [213583.2266390708, 245318.28631206535]]",0.04931705056617311,19.970886907032636,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1651.849262614257,2.671430732237846,3.6832936602510817,10479.601640396966,7600.6782152303895,2845.1713621125164,24.371351420463473,1.9617033086531588,0.00039244221943030065,0.000586141197420001,1.4085549827485913,1.335141663593541,32.49554647385247,-2.751728773732248,-0.9562115691154531,213580.27888460917,7.444763937350558,-8.400975506466011,1284068.1037350309,"[0.0024774127234574264, 0.0023461970685746078]","[-0.7368376996430982, -2.8830586981125763]","[[213580.27888460917, 400015.14998796186], [1284068.1037350309, 457708.92973669106], [1284068.1037350309, 245318.2145341281], [213580.27888460917, 245318.2145341281]]",0.04931504530477891,19.969856704408333,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1652.349262614257,2.671366954626735,3.683237289588704,10479.40898077601,7600.473348376017,2845.1625993247408,24.37151092106059,1.9617010869531784,0.0003924827483407315,0.0005862211662568451,1.4085458615634696,1.335153730200259,32.49549855626128,-2.751859951901509,-0.9527754059423046,213577.3469902413,7.448552742708728,-8.401328148651032,1284090.919641474,"[0.002477398107895392, 0.0023461707915874833]","[-0.7369269658032362, -2.8832269786468125]","[[213577.3469902413, 400018.1731919277], [1284090.919641474, 457714.1070781532], [1284090.919641474, 245318.14290964763], [213577.3469902413, 245318.14290964763]]",0.049313052197669786,19.96883362545432,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1652.849262614257,2.6713037412755476,3.6831811262586944,10479.217033008408,7600.270175783817,2845.1538693816556,24.371670367280537,1.9616988645288331,0.0003925232889703528,0.0005863014157301803,1.408536718319859,1.335165771513722,32.49545078271086,-2.751990470093421,-0.9493646385643046,213574.43293426794,7.452314010427926,-8.401678648992231,1284113.579029547,"[0.0024773835903494743, 0.0023461446867299755]","[-0.7370157043249329, -2.883394319074779]","[[213574.43293426794, 400021.1741463337], [1284113.579029547, 457719.2473091069], [1284113.579029547, 245318.07146550182], [213574.43293426794, 245318.07146550182]]",0.04931107250939098,19.967817681432102,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1653.349262614257,2.671240903423317,3.683125189611579,10479.025758358364,7600.068092365178,2845.1451468212185,24.371829609648028,1.9616966413837107,0.00039256384125903353,0.0005863819441921885,1.408527530959271,1.3351777667561149,32.49540316034967,-2.752120498847834,-0.9459750016408179,213571.53531842737,7.45605217396519,-8.402027175606008,1284136.0504870426,"[0.0024773691580833495, 0.002346118734107951]","[-0.7371040052465303, -2.883560857409321]","[[213571.53531842737, 400024.1565428806], [1284136.0504870426, 457724.35484169656], [1284136.0504870426, 245318.000196074], [213571.53531842737, 245318.000196074]]",0.0493091051799661,19.96680877450797,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1653.849262614257,2.6711786226608045,3.6830694767447847,10478.835250331122,7599.86768856942,2845.136459275445,24.37198879737293,1.9616944175225672,0.0003926044051266663,0.0005864627495730286,1.408518321540194,1.335189736881159,32.495355696862646,-2.7522498467303693,-0.9426108946574345,213568.65572600093,7.459762643331942,-8.402373537989376,1284158.3662633516,"[0.0024773548251937195, 0.0023460929561758613]","[-0.7371917709203031, -2.883726441118605]","[[213568.65572600093, 400027.116570339], [1284158.3662633516, 457729.425090086], [1284158.3662633516, 245317.9291280688], [213568.65572600093, 245317.9291280688]]",0.049307151347363805,19.965806903522335,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1654.349262614257,2.671116714937628,3.683014007495158,10478.645467177806,7599.6683695265165,2845.127780088027,24.37214778061998,1.9616921929490883,0.0003926449805113013,0.0005865438302093118,1.4085090680041397,1.3352016610677575,32.495308399130806,-2.7523786958281464,-0.9392680506761621,213565.79258061334,7.463449875010156,-8.402717925686318,1284180.495672189,"[0.0024773405777893842, 0.0023460673308956766]","[-0.7372790978140203, -2.8838912202837794]","[[213565.79258061334, 400030.0579266229], [1284180.495672189, 457734.46252529096], [1284180.495672189, 245317.8582562092], [213565.79258061334, 245317.8582562092]]",0.049305209886069935,19.964811961921058,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1654.849262614257,2.671055360080701,3.682958778384304,10478.456497716126,7599.4707184519575,2845.1191360640137,24.37230670838122,1.9616899676680584,0.00039268556733223754,0.0005866251840437568,1.4084997924095963,1.3352135602500228,32.495261274498375,-2.7525068635975733,-0.935950727611214,213562.94735833706,7.467109433474832,-8.403060161086046,1284202.4708923702,"[0.0024773264292137576, 0.002346041879392759]","[-0.7373658924777445, -2.8840550498484507]","[[213562.94735833706, 400032.97692470433], [1284202.4708923702, 457739.46274598845], [1284202.4708923702, 245317.78760706345], [213562.94735833706, 245317.78760706345]]",0.04930328186809526,19.963823941959728,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1655.349262614257,2.670994374444939,3.682903808352982,10478.268297812434,7599.2741417533525,2845.1105005912123,24.372465430731058,1.9616877416831906,0.00039272616552695595,0.0005867068094181959,1.4084904726980756,1.3352254135936081,32.49521432940804,-2.752634534593216,-0.9326546444541464,213560.11843684493,7.470745794811137,-8.403400439265283,1284224.262004066,"[0.002477312365404115, 0.002346016579267096]","[-0.7374522523308363, -2.8842180819333323]","[[213560.11843684493, 400035.8772757802], [1284224.262004066, 457744.43026895536], [1284224.262004066, 245317.71717545588], [213560.11843684493, 245317.71717545588]]",0.049301366141127914,19.9628427349151,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1655.849262614257,2.670933934356694,3.6828490933603315,10478.080952323373,7599.079210970759,2845.101899834535,24.37262409660295,1.9616855149992716,0.0003927667750146319,0.0005867887042887588,1.408481130928066,1.3352372420320369,32.495167570708475,-2.752761530277194,-0.9293839386925242,213557.30721720148,7.47435465294086,-8.403738591633385,1284245.9009843,"[0.002477298399213433, 0.0023459914508169007]","[-0.7375380866650852, -2.884380176144212]","[[213557.30721720148, 400038.75539803045], [1284245.9009843, 457749.36084270175], [1284245.9009843, 245317.64698748518], [213557.30721720148, 245317.64698748518]]",0.04929946372789678,19.961868331719124,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1656.349262614257,2.6708738583363987,3.6827946512539085,10477.89441510457,7598.8853394754005,2845.093307479711,24.3727825930146,1.9616832876200139,0.00039280739573266675,0.0005868708670093351,1.408471750555701,1.3352490299847004,32.49512100426995,-2.7528880249907375,-0.9261343345665409,213554.51207162556,7.477940479361848,-8.40407481392839,1284267.3585294238,"[0.002477284516975334, 0.0023459664722357905]","[-0.7376234860558541, -2.884541474858356]","[[213554.51207162556, 400041.61499828246], [1284267.3585294238, 457754.2589949108], [1284267.3585294238, 245317.57703779172], [213554.51207162556, 245317.57703779172]]",0.04929757346840538,19.96090062526287,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1656.849262614257,2.6708143209209303,3.682740476914845,10477.708767630174,7598.6930934836355,2845.0847496068204,24.372940958060145,1.9616810595501954,0.00039284802760028204,0.0005869532955558607,1.4084623370956026,1.3352607826120744,32.49507463633478,-2.7530138701750655,-0.9229098657786494,213551.73439251608,7.481499072821805,-8.404408938600454,1284288.6663728424,"[0.0024772707302709147, 0.0023459416618033455]","[-0.7377083807780733, -2.8847018682461245]","[[213551.73439251608, 400044.4525838569], [1284288.6663728424, 457759.12058935396], [1284288.6663728424, 245317.50735180062], [213551.73439251608, 245317.50735180062]]",0.04929569636155298,19.95993960776048,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1657.349262614257,2.6707551396700566,3.6826865876131283,10477.5239620651,7598.501883603999,2845.0761998880635,24.373099226476644,1.9616788307935065,0.00039288867055520173,0.000587035988298927,1.4084528960623934,1.3352725053567691,32.495028472116246,-2.753139203670118,-0.9197062842442847,213548.97252489667,7.485034880420358,-8.404741164664642,1284309.795682043,"[0.002477257026809388, 0.002345916999809157]","[-0.737792835221021, -2.884861461300836]","[[213548.97252489667, 400047.2718385958], [1284309.795682043, 457763.95013975416], [1284309.795682043, 245317.4379237098], [213548.97252489667, 245317.4379237098]]",0.049293831239608316,19.95898517536049,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1657.849262614257,2.6706964906069817,3.6826329768921813,10477.34007664716,7598.312280690983,2845.067684558974,24.373257362545157,1.9616766013547047,0.0003929293245168948,0.0005871189432372642,1.4084434219414508,1.3352841928718928,32.49498251718393,-2.75326389419591,-0.9165275381407696,213546.22788637909,7.488543783395301,-8.40507132153607,1284330.7778730993,"[0.0024772434175900928, 0.0023458925037390652]","[-0.7378767921560349, -2.8850201614340527]","[[213546.22788637909, 400050.0693423951], [1284330.7778730993, 457768.74359489814], [1284330.7778730993, 245317.36877809407], [213546.22788637909, 245317.36877809407]]",0.049291979093501005,19.95803732251742,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1658.349262614257,2.6706381912612374,3.6825796609853234,10477.15706234803,7598.12369654549,2845.0591777679906,24.37341536407255,1.9616743712374705,0.0003929699894231649,0.0005872021587602357,1.4084339147327751,1.3352958453375003,32.49493677604795,-2.753388087552011,-0.9133694189198991,213543.49884929982,7.492030186030206,-8.405399604950105,1284351.584602525,"[0.0024772298900976987, 0.002345868153464239]","[-0.73796032185614, -2.8851780824136166]","[[213543.49884929982, 400052.8487444651], [1284351.584602525, 457773.5054295696], [1284351.584602525, 245317.29990859015], [213543.49884929982, 245317.29990859015]]",0.04929013876763798,19.95709594898657,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1658.849262614257,2.670580413959279,3.682526633153453,10476.974994215501,7597.936689770336,2845.0507051034597,24.373573232215826,1.961672140446528,0.0003930106651939694,0.0005872856328912021,1.408424374436366,1.3353074626616255,32.49489125357269,-2.7535116469043417,-0.9102358052523982,213540.7867795135,7.49549004529365,-8.405725850546048,1284372.246827135,"[0.0024772164553281337, 0.0023458439664266286]","[-0.7380433624924837, -2.885335125509628]","[[213540.7867795135, 400055.6066856577], [1284372.246827135, 457778.23167209], [1284372.246827135, 245317.23133871052], [213540.7867795135, 245317.23133871052]]",0.049288311225835414,19.95616105139443,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1659.349262614257,2.670522980072076,3.68247390855501,10476.79382162653,7597.750684161527,2845.042241110566,24.373731001767673,1.9616699089855347,0.0003930513517674391,0.0005873693640394756,1.408414806566846,1.3353190502809853,32.494845953545905,-2.7536347061061655,-0.9071225372820777,213538.0900769132,7.4989277134675945,-8.406050250749672,1284392.7365728493,"[0.002477203101385964, 0.0023458199235118758]","[-0.7381259762422296, -2.8854913923659153]","[[213538.0900769132, 400058.34677270387], [1284392.7365728493, 457782.92674463673], [1284392.7365728493, 245317.1630614034], [213538.0900769132, 245317.1630614034]]",0.049286495328227535,19.95523253292864,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1659.849262614257,2.6704660605588137,3.6824214794648134,10476.613616686534,7597.566234329002,2845.0338113412154,24.373888636971817,1.9616676768591885,0.0003930920490638983,0.0005874533502532248,1.408405205609593,1.3353306028501897,32.494800880117964,-2.7537571376644214,-0.9040334308911042,213535.41011996244,7.502339208790772,-8.406372639681877,1284413.084397601,"[0.0024771898389348433, 0.0023457960416961416]","[-0.7382081077607673, -2.8856467932699252]","[[213535.41011996244, 400061.0656998992], [1284413.084397601, 457787.5867349728], [1284413.084397601, 245317.0950990981], [213535.41011996244, 245317.0950990981]]",0.04928469203284615,19.954310392076277,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1660.349262614257,2.6704094780037497,3.6823693601540053,10476.434327639261,7597.38276853403,2845.025390717761,24.374046172628482,1.9616654440711032,0.00039313275702216124,0.0005875375899616523,1.4083955770792287,1.335342125802643,32.49475603636171,-2.7538790744670556,-0.9009643810429111,213532.74533392504,7.505728825678602,-8.406693206721513,1284433.2627102474,"[0.002477176656257399, 0.00234577230211906]","[-0.7382898182311056, -2.885801428444047]","[[213532.74533392504, 400063.7670263078], [1284433.2627102474, 457792.21600642643], [1284433.2627102474, 245317.02744398545], [213532.74533392504, 245317.02744398545]]",0.049282900216106165,19.953394534924392,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1660.849262614257,2.670353396591639,3.6823175433623647,10476.256023199143,7597.200818691179,2845.0170035127276,24.374203572879633,1.961663210625955,0.0003931734755628307,0.0005876220812389548,1.4083859154611316,1.3353536137879465,32.49471142572787,-2.7540003947347804,-0.8979191429146454,213530.09698676754,7.509092656365681,-8.407011799280326,1284453.3014603916,"[0.002477163563473629, 0.0023457487208512966]","[-0.7383710553560549, -2.885955213290512]","[[213530.09698676754, 400066.44750124455], [1284453.3014603916, 457796.8107250143], [1284453.3014603916, 245316.9601172441], [213530.09698676754, 245316.9601172441]]",0.049281120794010994,19.952484961278735,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1661.349262614257,2.6702976497417374,3.6822660414752164,10476.078650071384,7597.019846667016,2845.0086256870186,24.374360835704213,1.9616609765273696,0.0003932142046244232,0.00058770682253607,1.4083762207553006,1.335365066978444,32.49466705059598,-2.7541212333307112,-0.8948936602743061,213527.46360236194,7.512434934605778,-8.407328594880084,1284473.1734204239,"[0.002477150548790577, 0.002345725278894109]","[-0.7384518853564058, -2.8861082552008352]","[[213527.46360236194, 400069.11063925945], [1284473.1734204239, 457801.37518583506], [1284473.1734204239, 245316.89311033385], [213527.46360236194, 245316.89311033385]]",0.04927935268140751,19.95158157995325,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1661.849262614257,2.6702424014023776,3.6822148454296144,10475.902275132044,7596.840386086029,2845.000282407419,24.374517962221972,1.9616587417799844,0.0003932549441281352,0.0005877918119494142,1.4083664929617368,1.3353764852860213,32.49462291375096,-2.7542414580627255,-0.891891649302579,213524.84655497342,7.515751778840297,-8.407643428142876,1284492.9083309262,"[0.0024771376231551125, 0.00234570199371567]","[-0.7385322466861343, -2.8862604552944857]","[[213524.84655497342, 400071.7532201766], [1284492.9083309262, 457805.90557155886], [1284492.9083309262, 245316.82644338414], [213524.84655497342, 245316.82644338414]]",0.04927759682158571,19.950684391885986,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1662.349262614257,2.6701874784314237,3.6821639678884335,10475.726844671643,7596.661879278289,2844.9919493071984,24.374675024285033,1.9616565063874103,0.0003932956940126766,0.0005878770479439391,1.4083567431096844,1.335387879401517,32.49457901692898,-2.754361186320034,-0.8889091372159896,213522.24432190054,7.519047344981857,-8.407956482197847,1284512.4793207091,"[0.002477124775757712, 0.002345678847951376]","[-0.738612190824667, -2.8864118989623333]","[[213522.24432190054, 400074.3786883245], [1284512.4793207091, 457810.4061003009], [1284512.4793207091, 245316.7601069972], [213522.24432190054, 245316.7601069972]]",0.04927585212967129,19.949793307498464,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1662.849262614257,2.6701330446311613,3.68211339978853,10475.552422494515,7596.484857222226,2844.9836507197588,24.37483194917301,1.9616542703542672,0.0003933364541994579,0.0005879625286383521,1.4083469601698986,1.3353992387285938,32.494535362296006,-2.754480304512315,-0.8859497860870533,213519.65821179602,7.522317813471545,-8.408267599558599,1284531.9156026125,"[0.002477112016390087, 0.0023456558572537882]","[-0.7386916719414162, -2.8865625103562023]","[[213519.65821179602, 400076.9838716702], [1284531.9156026125, 457814.87301775324], [1284531.9156026125, 245316.69412008178], [213519.65821179602, 245316.69412008178]]",0.049274119521786564,19.94890832759437,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1663.349262614257,2.670078929281432,3.682063153180977,10475.378953308593,7596.308769257195,2844.9753623206575,24.374988734780057,1.9616520336841483,0.00039337722462741106,0.0005880482525192841,1.4083371441423795,1.3354105634282054,32.49449195099072,-2.75459895034493,-0.8830096588073957,213517.0866947529,7.525567305418406,-8.408576964225801,1284551.1905781054,"[0.0024770993332939185, 0.002345633002604694]","[-0.7387707560693796, -2.886712396999841]","[[213517.0866947529, 400079.5721841636], [1284551.1905781054, 457819.31050945446], [1284551.1905781054, 245316.62847245633], [213517.0866947529, 245316.62847245633]]",0.04927239791584779,19.94802936389521,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1663.849262614257,2.6700252938613023,3.682013218735932,10475.20649785853,7596.134138080192,2844.9671078190104,24.375145456056725,1.9616497963816206,0.0003934180052187996,0.000588134217731746,1.4083273060563715,1.3354218639289024,32.49444878460798,-2.7547169777856997,-0.8800923543572026,213514.53103459842,7.528792069747112,-8.408884424104315,1284570.3329476435,"[0.002477086737384048, 0.002345610301392514]","[-0.7388493725976104, -2.8868614476714116]","[[213514.53103459842, 400082.14050904155], [1284570.3329476435, 457823.7148903778], [1284570.3329476435, 245316.56318189175], [213514.53103459842, 245316.56318189175]]",0.04927068820517968,19.94715641769909,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
