t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1664.349262614257,2.6699719743881936,3.681963606871311,10475.035000076952,7595.960435009919,2844.9588639410654,24.37530203713211,1.9616475584502602,0.00039345879591278393,0.0005882204227814314,1.4083174348826308,1.3354331298779143,32.49440586374584,-2.754834536850979,-0.877193989697787,213511.98979894508,7.531996161769712,-8.409190151467499,1284589.3165240574,"[0.0024770742168604056, 0.002345587734672218]","[-0.7389275970306571, -2.88700978224775]","[[213511.98979894508, 400084.69221126335], [1284589.3165240574, 457828.09027322417], [1284589.3165240574, 245316.49823755564], [213511.98979894508, 245316.49823755564]]",0.04926898934642396,19.94628940267727,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1664.849262614257,2.6699191272533445,3.6819143079266303,10474.86451881405,7595.788167573599,2844.95065413749,24.37545847904168,1.9616453198946122,0.0003934995966319313,0.0005883068658356987,1.408307530621156,1.335444361186471,32.49436318949017,-2.75495150209777,-0.8743181205119868,213509.46424075676,7.535175875013408,-8.409493995525395,1284608.169637151,"[0.00247706178172656, 0.0023455653183447524]","[-0.7390053731158803, -2.887157310710526]","[[213509.46424075676, 400087.2242114547], [1284608.169637151, 457832.4330157338], [1284608.169637151, 245316.43365616587], [213509.46424075676, 245316.43365616587]]",0.049267302223810996,19.94542832052489,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1665.349262614257,2.6698665885884516,3.6818653323876958,10474.694997212315,7595.616806705893,2844.942454866881,24.375614853673703,1.9616430807182208,0.0003935404073158894,0.000588393545417911,1.4082976043011937,1.3354555685323557,32.49432076196268,-2.755067986835183,-0.8714609282295669,213506.9528919585,7.538335204619784,-8.409796132849351,1284626.8663473018,"[0.002477049421530696, 0.0023455430355420713]","[-0.7390827503204768, -2.8873041156498496]","[[213506.9528919585, 400089.7398203141], [1284626.8663473018, 457836.74717035686], [1284626.8663473018, 245316.36942616833], [213506.9528919585, 245316.36942616833]]",0.049265625794628724,19.944573086297297,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1665.849262614257,2.6698145170725343,3.6818166696954733,10474.52649187873,7595.446866666422,2844.9342896655116,24.37577108823416,1.9616408409256065,0.0003935812278875814,0.0005884804597175103,1.408287644893497,1.3354667413161891,32.49427858180047,-2.7551838827293147,-0.8686259196916808,213504.4570324455,7.5414704897161755,-8.410096409407856,1284645.4346033984,"[0.002477037145708817, 0.0023455209013945023]","[-0.739159684809258, -2.887450124159617]","[[213504.4570324455, 400092.2359995729], [1284645.4346033984, 457841.02913555957], [1284645.4346033984, 245316.30556332573], [213504.4570324455, 245316.30556332573]]",0.049263960944885374,19.943723701737177,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1666.349262614257,2.6697627488561566,3.6817683297666077,10474.358945673117,7595.277819416469,2844.926135354394,24.375927180707933,1.961638600520303,0.00039362205828678154,0.0005885676072753535,1.4082776523980676,1.3354778796909792,32.49423664871176,-2.755299320981016,-0.8658093316424811,213501.97521821907,7.54458566723747,-8.410394998879951,1284663.8488419284,"[0.0024770249431649736, 0.002345498897933267]","[-0.73923623890539, -2.8875954378503352]","[[213501.97521821907, 400094.71601187874], [1284663.8488419284, 457845.28290448245], [1284663.8488419284, 245316.2420555103], [213501.97521821907, 245316.2420555103]]",0.049262306647915394,19.942880083017506,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1666.849262614257,2.6697114383971576,3.681720302440743,10474.192413014036,7595.110164794046,2844.918014567897,24.376083206251433,1.961636359506744,0.00039366289843787165,0.0005886549863031364,1.4082676378441492,1.3354889940905674,32.494194962946494,-2.755414146790231,-0.8630146244173034,213499.50865449716,7.54767713179973,-8.410691756217034,1284682.1365251448,"[0.002477012824359896, 0.0023454770418679925]","[-0.7393123445497823, -2.887739949333614]","[[213499.50865449716, 400097.17686084035], [1284682.1365251448, 457849.5049328621], [1284682.1365251448, 245316.17891751495], [213499.50865449716, 245316.17891751495]]",0.049260663760949286,19.942042231749106,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1667.349262614257,2.669660482356336,3.681672585060979,10474.026842119341,7594.943576733725,2844.909915297604,24.376239089865468,1.9616341178888028,0.00039370374827448276,0.0005887425953436999,1.4082575902024979,1.33550007421471,32.494153523878595,-2.75552847063609,-0.8602381427547812,213497.05700373964,7.55074857922574,-8.410986721980521,1284700.2742549395,"[0.002477000782111586, 0.0023454553221428157]","[-0.7393880513702267, -2.8878837339087595]","[[213497.05700373964, 400099.62168641476], [1284700.2742549395, 457853.6989058848], [1284700.2742549395, 245316.11613767617], [213497.05700373964, 245316.11613767617]]",0.04925903160891519,19.94121006527415,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1667.849262614257,2.6696099365749686,3.6816251783768674,10473.862289641002,7594.778253627329,2844.9018523549576,24.37639490544139,1.9616318756708764,0.00039374460772162955,0.0005888304326035494,1.4082475205023577,1.3355111304762548,32.494112331475435,-2.7556422032630157,-0.8574834064772858,213494.6206472778,7.5537964437655205,-8.411279850242806,1284718.2890369608,"[0.002476988825399433, 0.002345433753054923]","[-0.7394632996827596, -2.8880266979232165]","[[213494.6206472778, 400102.0474637455], [1284718.2890369608, 457857.8613770095], [1284718.2890369608, 245316.0537292997], [213494.6206472778, 245316.0537292997]]",0.04925741080590346,19.9403835813761,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1668.349262614257,2.669559657030949,3.6815780983156072,10473.698690416504,7594.613705635118,2844.8937957362423,24.37655057687897,1.9616296328564062,0.0003937854767205512,0.0005889184966615038,1.4082374177144839,1.335522152470815,32.494071384805466,-2.755755500559028,-0.8547466911351194,213492.1974524002,7.556824706418638,-8.411571397553757,1284736.1544351664,"[0.0024769769381015423, 0.0023454123080378364]","[-0.7395381891885424, -2.888169004324746]","[[213492.1974524002, 400104.45744099177], [1284736.1544351664, 457861.99642104446], [1284736.1544351664, 245315.9916784853], [213492.1974524002, 245315.9916784853]]",0.049255800125395974,19.939562695182573,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1668.849262614257,2.66950980969444,3.6815313341607427,10473.53608718481,7594.45045801906,2844.885765333952,24.376706178860086,1.9616273894498601,0.0003938263551946957,0.0005890067858100235,1.4082272928681216,1.3355331506124029,32.4940306834813,-2.7558682342787253,-0.8520311524870294,213489.7883932603,7.559830094177755,-8.411861246664785,1284753.8961414048,"[0.0024769651283217268, 0.0023453910229480806]","[-0.7396126649624667, -2.8883105563681775]","[[213489.7883932603, 400106.84888893605], [1284753.8961414048, 457866.1008492963], [1284753.8961414048, 245315.92999836002], [213489.7883932603, 245315.92999836002]]",0.04925420030173478,19.938747408592945,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1669.349262614257,2.6694602799449765,3.681484884226994,10473.374422161885,7594.288146268798,2844.8777467576083,24.37686163595452,1.9616251454544944,0.000393867243088593,0.0005890952986726872,1.4082171349340267,1.3355441145242053,32.493990226285916,-2.755980523622232,-0.8493330588686376,213487.39288653072,7.562816408847141,-8.412149467715778,1284771.490351647,"[0.0024769533880666583, 0.0023453698464630367]","[-0.7396867811434704, -2.8884514172729436]","[[213487.39288653072, 400109.2250196417], [1284771.490351647, 457870.1784776578], [1284771.490351647, 245315.86867633316], [213487.39288653072, 245315.86867633316]]",0.049252610568927414,19.937937646243856,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1669.849262614257,2.6694111725339864,3.681438741143312,10473.213748036873,7594.12712179579,2844.8697600178725,24.377016985681337,1.9616229008746278,0.00039390814032846786,0.0005891840335393407,1.4082069494268201,1.3355550493708521,32.49395001263434,-2.7560922626207534,-0.8466557363236689,213485.01190456355,7.5657802073482685,-8.412435943671937,1284788.9633582362,"[0.0024769417275418387, 0.0023453488027817626]","[-0.7397604757834437, -2.888591565538497]","[[213485.01190456355, 400111.5829581072], [1284788.9633582362, 457874.22593700077], [1284788.9633582362, 245315.8077248224], [213485.01190456355, 245315.8077248224]]",0.04925103169287778,19.937133414342316,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1670.349262614257,2.669362362674101,3.6813929109858488,10473.054008300534,7593.966976082451,2844.861785072523,24.377172263436986,1.961620655713692,0.00039394904685566496,0.000589272989017743,1.408196741861125,1.3355659605655206,32.4939100411475,-2.7562035470358226,-0.8439957186957372,213482.64430770627,7.568725092915145,-8.412720811610882,1284806.2909201612,"[0.00247693013720219, 0.002345327883234557]","[-0.7398337978977715, -2.8887310427909303]","[[213482.64430770627, 400113.92570415564], [1284806.2909201612, 457878.2468462157], [1284806.2909201612, 245315.74713019116], [213482.64430770627, 245315.74713019116]]",0.04924946279687322,19.93633463774918,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1670.849262614257,2.6693139876553547,3.6813473823421057,10472.89525365221,7593.808159999754,2844.853844515282,24.3773273595625,1.9616184099760463,0.0003939899625956363,0.0005893621633932343,1.4081864956930743,1.3355768322739778,32.493870311075,-2.7563142800581852,-0.841356388040424,213480.2913632014,7.571647530974815,-8.413003919015239,1284823.4992867685,"[0.002476918626025272, 0.00234530710339447]","[-0.7399067108573394, -2.8888697798649288]","[[213480.2913632014, 400116.25032678206], [1284823.4992867685, 457882.2377068427], [1284823.4992867685, 245315.68690454093], [213480.2913632014, 245315.68690454093]]",0.04924790475402231,19.93554131895211,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1671.349262614257,2.669265886552663,3.6813021655532463,10472.73742698004,7593.650152991441,2844.8459148438687,24.377482456909682,1.9616161636651495,0.00039403088748916454,0.0005894515552835558,1.408176238495779,1.3355876909492315,32.4938308208981,-2.756424541251674,-0.8387343019506375,213477.95154707055,7.574551147257296,-8.413285449207933,1284840.56432801,"[0.0024769071849358847, 0.002345286448323897]","[-0.7399792425670795, -2.8890078295452106]","[[213477.95154707055, 400118.5598159337], [1284840.56432801, 457886.2021962671], [1284840.56432801, 245315.6270338153], [213477.95154707055, 245315.6270338153]]",0.049246356569545194,19.93475337804489,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1671.849262614257,2.6692182168573657,3.6812572485044646,10472.5805752924,7593.49346216796,2844.83801819255,24.377637334813613,1.9616139167853563,0.00039407182146165566,0.0005895411630032291,1.4081659371815063,1.3355985049518895,32.49379156972668,-2.7565342661298193,-0.8361326877596866,213475.62608935803,7.577432566386392,-8.413565254146079,1284857.5117452382,"[0.0024768958209797753, 0.0023452659293721383]","[-0.7400513810689191, -2.889145165656267]","[[213475.62608935803, 400120.8513741405], [1284857.5117452382, 457890.13698833267], [1284857.5117452382, 245315.5675295824], [213475.62608935803, 245315.5675295824]]",0.049244819075513334,19.933970814191884,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1672.349262614257,2.66917082106549,3.681212639233034,10472.424641678108,7593.337581606875,2844.8301328933817,24.37779221295663,1.9616116693400196,0.0003941127644558227,0.0005896309851928144,1.408155624837989,1.3356093059637126,32.49375255592781,-2.756643525078217,-0.8335480859264521,213473.31362716723,7.580295411848624,-8.413843497775076,1284874.3180139917,"[0.002476884526132397, 0.002345245533362713]","[-0.7401231437467045, -2.889281824582068]","[[213473.31362716723, 400123.128001617], [1284874.3180139917, 457894.0457608862], [1284874.3180139917, 245315.5083778494], [213473.31362716723, 245315.5083778494]]",0.04924329131740223,19.933193548136952,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1672.849262614257,2.669123847887509,3.681168326981441,10472.26967209115,7593.182989871062,2844.822279745739,24.37794694393361,1.961609421333429,0.0003941537163982263,0.0005897210201752668,1.4081452794067386,1.335620072779562,32.49371377850781,-2.7567522539212517,-0.8309837265177293,213471.01527088357,7.583136319930816,-8.414120046448545,1284891.0084151176,"[0.0024768733079672395, 0.0023452252725778347]","[-0.7401945064534604, -2.8894177621043426]","[[213471.01527088357, 400125.3869018216], [1284891.0084151176, 457897.9251997143], [1284891.0084151176, 245315.44958963938], [213471.01527088357, 245315.44958963938]]",0.049241774094760604,19.932421579645727,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1673.349262614257,2.669077138662986,3.681124320228611,10472.115608971857,7593.029176370428,2844.814436563637,24.37810152685551,1.9616071727690165,0.000394194677229913,0.0005898112666057824,1.4081349008877546,1.3356308057034367,32.493675235748185,-2.7568605532017143,-0.828436186038175,213468.72959792282,7.585958885259629,-8.414395071297804,1284907.5595518097,"[0.00247686215586704, 0.002345205129635046]","[-0.740265528827963, -2.889553076724223]","[[213468.72959792282, 400127.63104570884], [1284907.5595518097, 457901.7789572866], [1284907.5595518097, 245315.3911507999], [213468.72959792282, 245315.3911507999]]",0.04924026644092737,19.93165483030468,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1673.849262614257,2.6690308441622066,3.6810806071859097,10471.962496822767,7592.876626599296,2844.80662454939,24.378256036295955,1.9616049236509896,0.0003942356468787751,0.0005899017228552474,1.4081245003102827,1.33564151512644,32.49363692657175,-2.7569682970465843,-0.8259085128551078,213466.4577588086,7.588759920990697,-8.414668433845804,1284923.996372866,"[0.002476851079294544, 0.0023451851196847973]","[-0.7403361484025924, -2.8896876696769374]","[[213466.4577588086, 400129.85779126635], [1284923.996372866, 457905.6039116078], [1284923.996372866, 245315.33307203528], [213466.4577588086, 245315.33307203528]]",0.04923876913028391,19.930893300090826,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1674.349262614257,2.6689848180314826,3.6810371941085482,10471.81027982407,7592.724870829512,2844.79882370764,24.37841047027566,1.9616026739827077,0.0003942766252871523,0.000589992387608416,1.4081140776743215,1.3356522011529484,32.49359884920227,-2.757075605754927,-0.8233972950120005,213464.1985355233,7.591542985600938,-8.414940280612939,1284940.2960829441,"[0.002476840069098097, 0.0023451652279858886]","[-0.7404064165978731, -2.889821624490927]","[[213464.1985355233, 400132.07009397395], [1284940.2960829441, 457909.40367306606], [1284940.2960829441, 245315.27533932487], [213464.1985355233, 245315.27533932487]]",0.04923728125690258,19.930136914501638,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1674.849262614257,2.668939202949945,3.6809940692198273,10471.659003324052,7592.574372123025,2844.7910554616788,24.378564829839252,1.9616004237683822,0.0003943176123828345,0.0005900832592490316,1.4081036329798715,1.3356628637128982,32.49356100251458,-2.7571823627719207,-0.8209056097621215,213461.9531169587,7.5943048587417366,-8.415210468503858,1284956.4834740753,"[0.0024768291343953276, 0.0023451454692685037]","[-0.740476282145747, -2.889954857594519]","[[213461.9531169587, 400134.26528604166], [1284956.4834740753, 457913.1750740857], [1284956.4834740753, 245315.21796304625], [213461.9531169587, 245315.21796304625]]",0.049235803615843565,19.92938567610833,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1675.349262614257,2.6688939118355104,3.68095124042429,10471.508612183341,7592.424826460849,2844.7832987258826,24.378719039150667,1.961598173011297,0.00039435860810946505,0.0005901743364802478,1.4080931551976879,1.3356734924069085,32.493523384703224,-2.75728870757994,-0.8184303828515453,213459.72020119856,7.597048771285813,-8.415479154137358,1284972.5359313448,"[0.002476818264849026, 0.002345125826767942]","[-0.7405458123620878, -2.8900874767682483]","[[213459.72020119856, 400136.4460359982], [1284972.5359313448, 457916.9213586497], [1284972.5359313448, 245315.16092905545], [213459.72020119856, 245315.16092905545]]",0.04923433535013948,19.9286395119833,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1675.849262614257,2.6688490240903247,3.6809086981550405,10471.359149170818,7592.2765104636455,2844.775572515372,24.37887317274153,1.9615959217155918,0.00039439961239604954,0.0005902656176993667,1.408082655357016,1.3356840976423636,32.49348599460535,-2.7573945216738176,-0.8159745004176102,213457.500727961,7.599771723982087,-8.415746224399697,1284988.4775817208,"[0.002476807468901254, 0.00234510631391691]","[-0.7406149505148881, -2.8902193929969124]","[[213457.500727961, 400138.6098465324], [1284988.4775817208, 457920.6396162193], [1284988.4775817208, 245315.10424728866], [213457.500727961, 245315.10424728866]]",0.049232877139386545,19.92789841940954,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1676.349262614257,2.6688043976723286,3.6808664479345654,10471.210558842935,7592.128968459041,2844.7678575023056,24.3790271551443,1.9615936698845542,0.0003944406251861333,0.0005903571016158824,1.408072122428611,1.3356946690527693,32.493448830389354,-2.7574999302642524,-0.8135346145758717,213455.29352631205,7.602477205576633,-8.416011820152505,1285004.2861938688,"[0.00247679673659681, 0.0023450869145805317]","[-0.7406837617578226, -2.8903507104533626]","[[213455.29352631205, 400140.75961693807], [1285004.2861938688, 457924.33338762156], [1285004.2861938688, 245315.04790380434], [213455.29352631205, 245315.04790380434]]",0.0492314281008628,19.927162325763444,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1676.849262614257,2.668760163378057,3.6808244793770943,10471.062884084766,7591.982625045206,2844.7601733665883,24.379181061947698,1.9615914175224234,0.0003944816464068604,0.0005904487866519251,1.4080615674417165,1.3357052172005002,32.493411890869424,-2.7576047865119824,-0.8111137260012811,213453.09963830447,7.605162089965745,-8.416275815967026,1285019.9856893043,"[0.0024767860770303746, 0.002345067643351932]","[-0.7407521857059188, -2.890481333562107]","[[213453.09963830447, 400142.8927490254], [1285019.9856893043, 457927.99960297137], [1285019.9856893043, 245314.99190834686], [213453.09963830447, 245314.99190834686]]",0.0492299889754782,19.926431233975105,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1677.349262614257,2.6687161890233893,3.680782797495896,10470.916071131725,7591.837054863754,2844.752501629621,24.37933489021894,1.9615891646323833,0.00039452267600357225,0.0005905406715337163,1.4080509903963336,1.3357157420308092,32.49337517421026,-2.7577092317410083,-0.8087086199143414,213450.91797858724,7.6078297224951825,-8.416538342409524,1285035.5542556583,"[0.0024767754816166546, 0.0023450484863852313]","[-0.7408202706049845, -2.8906113407939684]","[[213450.91797858724, 400145.0120257456], [1285035.5542556583, 457931.641641952], [1285035.5542556583, 245314.93624709264], [213450.91797858724, 245314.93624709264]]",0.049228558933497715,19.925705073584226,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1677.849262614257,2.668672597496909,3.6807413932993027,10470.77016244249,7591.692656829455,2844.744860778392,24.379488641289736,1.961586911218525,0.00039456371390600865,0.0005906327547044934,1.4080403912924624,1.3357262435442336,32.49333867921979,-2.7578131502558403,-0.806322260353852,213448.74947841294,7.610477027029106,-8.416799287382958,1285051.0154144962,"[0.002476764958363654, 0.00234502945658571]","[-0.7408879714124441, -2.8907406589072075]","[[213448.74947841294, 400147.1148833122], [1285051.0154144962, 457935.25649060006], [1285051.0154144962, 245314.8809294798], [213448.74947841294, 245314.8809294798]]",0.04922713867683247,19.924983846494143,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1678.349262614257,2.6686292562850844,3.68070027318756,10470.62510374555,7591.54900142138,2844.7372311241684,24.379642239597914,1.9615846572841429,0.00039460476005746684,0.0005907250349070461,1.4080297591008575,1.3357367113551377,32.49330240406408,-2.7579166692181647,-0.8039514749480077,213446.5929248011,7.613107321866721,-8.417058796814729,1285066.3473655246,"[0.002476754497128025, 0.002345010537413594]","[-0.7409553543457931, -2.8908693943978268]","[[213446.5929248011, 400149.2040718212], [1285066.3473655246, 457938.84750761307], [1285066.3473655246, 245314.82594166187], [213446.5929248011, 245314.82594166187]]",0.049225727344811517,19.924267482555738,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1678.849262614257,2.6685862954934967,3.680659426700653,10470.480936304895,7591.40651024478,2844.7296319645216,24.379795760117297,1.961582402833381,0.00039464581438663755,0.0005908175106092897,1.4080191048507638,1.3357471559448988,32.493266347544306,-2.758019661335697,-0.8015991576532997,213444.44934572186,7.615717589315352,-8.417316746968652,1285081.5733600515,"[0.0024767441066558967, 0.002344991742896775]","[-0.7410223609686258, -2.8909974548728794]","[[213444.44934572186, 400151.27708487766], [1285081.5733600515, 457942.41173197504], [1285081.5733600515, 245314.77129299744], [213444.44934572186, 245314.77129299744]]",0.049224325657143006,19.923555983499593,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1679.349262614257,2.6685435902410015,3.6806188576660923,10470.337608198231,7591.264782502908,2844.722046236961,24.379949201319846,1.9615801478694304,0.00039468687683861316,0.0005909101805768699,1.408008428542181,1.3357575774397152,32.49323050783977,-2.7581222258724427,-0.7992621479280047,213442.31777221986,7.618311106481883,-8.417573254409888,1285096.6723298558,"[0.0024767337790122124, 0.0023449730602509277]","[-0.7410890358793927, -2.891124912797722]","[[213442.31777221986, 400153.3366557841], [1285096.6723298558, 457945.9524747812], [1285096.6723298558, 245314.71697000132], [213442.31777221986, 245314.71697000132]]",0.049222932824955615,19.922849280358868,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1679.849262614257,2.668501257388538,3.6805785577653802,10470.195161120764,7591.124198016689,2844.7144917014402,24.380102563579506,1.9615778923963683,0.00039472794734324215,0.0005910030432946412,1.4079977301751099,1.3357679757016236,32.49319488376608,-2.758224274193279,-0.7969433220642372,213440.1990826414,7.620884891341916,-8.417828213406153,1285111.667181527,"[0.0024767235444929127, 0.0023449545171147362]","[-0.741155320954154, -2.8912516882615242]","[[213440.1990826414, 400155.38029735745], [1285111.667181527, 457949.46681888116], [1285111.667181527, 245314.6629817148], [213440.1990826414, 245314.6629817148]]",0.04922154952033042,19.922147375119057,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1680.349262614257,2.668459172330996,3.6805385314345713,10470.053543461703,7590.984355747859,2844.7069509093735,24.380255808628682,1.9615756364173236,0.0003947690258467317,0.000591096097532707,1.4079870042349276,1.335778345649563,32.49315947352517,-2.7583259124451995,-0.7946396269146021,213438.09226852824,7.62344211836438,-8.418081745278982,1285126.5370395973,"[0.0024767133578385593, 0.0023449360754571923]","[-0.7412212502842516, -2.891377850236797]","[[213438.09226852824, 400157.4106519883], [1285126.5370395973, 457952.9579650843], [1285126.5370395973, 245314.60931471578], [213438.09226852824, 245314.60931471578]]",0.04922017496432266,19.921450199876237,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1680.849262614257,2.6684174365225575,3.680498774677957,10469.912793235468,7590.8455801033915,2844.6994372798245,24.380408973477532,1.9615733799362223,0.00039481011228160274,0.0005911893417994345,1.4079762562362568,1.3357886923701277,32.49312427593594,-2.758427055377168,-0.7923538758292352,213435.99779025416,7.625979918764642,-8.418333794593877,1285141.303743591,"[0.0024767032313037225, 0.0023449177482872865]","[-0.741286863098149, -2.8915033936602863]","[[213435.99779025416, 400159.4252977907], [1285141.303743591, 457956.4231317551], [1285141.303743591, 245314.5559775291], [213435.99779025416, 245314.5559775291]]",0.049218809694093424,19.920757755509033,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1681.349262614257,2.668375948671495,3.6804592906551896,10469.7728561949,7590.707537088607,2844.6919336339374,24.38056201960654,1.9615711229561896,0.0003948512065940596,0.0005912827748860873,1.4079654806644741,1.3357990107389426,32.493089289197655,-2.758527815641213,-0.7900830326469759,213433.91468066254,7.628501445058987,-8.418584477705963,1285155.946280361,"[0.0024766931626169974, 0.0023448995250009395]","[-0.7413521765306003, -2.8916283857407197]","[[213433.91468066254, 400161.4268614703], [1285155.946280361, 457959.8654876709], [1285155.946280361, 245314.5029569218], [213433.91468066254, 245314.5029569218]]",0.04921745294940218,19.92006997564002,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1681.849262614257,2.6683348279615107,3.6804200683491306,10469.633772554715,7590.570617619974,2844.6844594157747,24.38071498496568,1.9615688654811707,0.00039489230871625946,0.0005913763953067399,1.4079546830342033,1.3358093059628673,32.49305451213263,-2.7586280771609943,-0.7878299330301957,213431.84402515853,7.631003730933855,-8.418833663964051,1285170.4871273797,"[0.002476683161885375, 0.002344881421174669]","[-0.7414171291406245, -2.8917527318213487]","[[213431.84402515853, 400163.4128850099], [1285170.4871273797, 457963.2821067862], [1285170.4871273797, 245314.4502619319], [213431.84402515853, 245314.4502619319]]",0.04921610546385163,19.91938686207215,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1682.349262614257,2.6682939440921674,3.6803811137062725,10469.495492249223,7590.4344024678,2844.6769964282516,24.380867868111135,1.9615666075143205,0.00039493341859384197,0.0005914702018578868,1.4079438633454437,1.3358195781831033,32.493019942977185,-2.7587279382750767,-0.7855916123729116,213429.7847214572,7.6334898736138825,-8.419081485986794,1285184.9057910808,"[0.0024766732207961296, 0.002344863423508583]","[-0.7414817678622728, -2.891876507441018]","[[213429.7847214572, 400165.3859375033], [1285184.9057910808, 457966.67611793673], [1285184.9057910808, 245314.39787938027], [213429.7847214572, 245314.39787938027]]",0.049214766444628875,19.918708347318425,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1682.849262614257,2.668253419211196,3.68034241751292,10469.358054924036,7590.299286845983,2844.669562567213,24.381020632861457,1.961564349059565,0.0003949745361592186,0.0005915641930747592,1.4079330160835728,1.3358298220670022,32.49298558058297,-2.7588273110689956,-0.7833708283411056,213427.73770403428,7.63595700294394,-8.419327831285045,1285199.224275827,"[0.002476663346358492, 0.0023448455434176433]","[-0.7415460577142235, -2.8919996540566575]","[[213427.73770403428, 400167.3436318496], [1285199.224275827, 457970.04470545804], [1285199.224275827, 245314.34581797454], [213427.73770403428, 245314.34581797454]]",0.04921343656492262,19.918034431251893,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1683.349262614257,2.668213126452636,3.6803039856731408,10469.221410407203,7590.164861307844,2844.6621396390833,24.38117331454734,1.9615620901200197,0.0003950156613586696,0.0005916583677745835,1.4079221467632135,1.3358400429891286,32.492951423218244,-2.758926289735763,-0.7811646162345482,213425.70185680088,7.638408217906658,-8.419572834141206,1285213.4223143363,"[0.002476653530461109, 0.002344827767561215]","[-0.7416100398191301, -2.8921222410238614]","[[213425.70185680088, 400169.2885375875], [1285213.4223143363, 457973.39100707334], [1285213.4223143363, 245314.29406468218], [213425.70185680088, 245314.29406468218]]",0.049212115024893775,19.917365046876373,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1683.849262614257,2.6681850583756375,3.6802658359037514,10469.085584092043,7590.065222413652,2844.654720851485,24.381325984021846,1.961559830703234,0.0003950567940575929,0.000591752723273451,1.4079112608989872,1.335850251315746,32.492917469716986,-2.7590239353335066,-0.7789815533990918,213423.67645533074,7.640835028308288,-8.41981658170738,1285227.5180378305,"[0.002476643774449565, 0.002344810097455537]","[-0.7416737017630247, -2.892244253087586]","[[213423.67645533074, 400171.21332869417], [1285227.5180378305, 457976.7057601778], [1285227.5180378305, 245314.2426262609], [213423.67645533074, 245314.2426262609]]",0.04921080335442571,19.916700194606854,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1684.349262614257,2.6681576790012826,3.680227959109186,10468.950516226412,7589.967529542706,2844.647297000717,24.381478523846983,1.9615575708155846,0.0003950979341420446,0.0005918472575087751,1.407900341947028,1.3358604305642816,32.492883718316136,-2.7591204768294584,-0.7768210160608646,213421.66152267653,7.643238055120435,-8.4200590711813,1285241.4938982262,"[0.0024766340707216956, 0.0023447925206134214]","[-0.7417371001101906, -2.892365780065018]","[[213421.66152267653, 400173.1185388656], [1285241.4938982262, 457979.9892285343], [1285241.4938982262, 245314.19149218884], [213421.66152267653, 245314.19149218884]]",0.04920950162260065,19.91603969275933,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1684.849262614257,2.668130536051891,3.680190350305658,10468.816246943123,7589.870535491513,2844.639882845635,24.38163098609426,1.9615553104616787,0.0003951390815315537,0.0005919419689821343,1.4078894009365794,1.335870587789407,32.492850167952895,-2.759216388315146,-0.7746833334083476,213419.65710524138,7.645616963542523,-8.42030029695087,1285255.3750812283,"[0.0024766244251265604, 0.0023447750462390576]","[-0.7418001925902207, -2.8924867568563664]","[[213419.65710524138, 400175.003885021], [1285255.3750812283, 457983.2416684423], [1285255.3750812283, 245314.1406724037], [213419.65710524138, 245314.1406724037]]",0.04920820962408654,19.915383396517857,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1685.349262614257,2.66810349123288,3.6801530144948424,10468.682727714398,7589.773801364117,2844.6324613356833,24.38178339764833,1.9615530496442541,0.00039518023617894144,0.0005920368566869341,1.4078784433822649,1.3358807271222748,32.49281681708493,-2.7593119948449933,-0.7725626020054506,213417.66158802848,7.647977851345274,-8.420540453350725,1285269.144693569,"[0.002476614826756436, 0.0023447576561277782]","[-0.7418630359746377, -2.892607280284645]","[[213417.66158802848, 400176.87446706893], [1285269.144693569, 457986.46979836817], [1285269.144693569, 245314.09015443618], [213417.66158802848, 245314.09015443618]]",0.049206925684801395,19.914731171278092,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1685.849262614257,2.668076658005192,3.6801159406131596,10468.549993054088,7589.677697755996,2844.625050402591,24.381935720803448,1.9615507883664665,0.00039522139803012493,0.0005921319193949375,1.407867463769461,1.3358908430324976,32.49278366477665,-2.7594072629470237,-0.77045915895917,213415.67554779258,7.650320311986377,-8.420779470945547,1285282.825134396,"[0.002476605280254969, 0.0023447403575162723]","[-0.7419256084876784, -2.8927273153529782]","[[213415.67554779258, 400178.72998068144], [1285282.825134396, 457989.673679424], [1285282.825134396, 245314.03994609977], [213415.67554779258, 245314.03994609977]]",0.04920564980267681,19.914083022284473,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1686.349262614257,2.6680499267856232,3.6800791280430674,10468.417991491651,7589.581876901898,2844.617636539347,24.382087917669583,1.9615485266306785,0.00039526256704456447,0.0005922271561422235,1.4078564565835472,1.3359009304447715,32.49275070949756,-2.7595022863153154,-0.7683688679736065,213413.69814585845,7.652648582671816,-8.421017450645422,1285296.3973335854,"[0.002476595777681998, 0.0023447231372797283]","[-0.7419879594692432, -2.8928469428957384]","[[213413.69814585845, 400180.57399117923], [1285296.3973335854, 457992.8577701385], [1285296.3973335854, 245313.99003434088], [213413.69814585845, 245313.99003434088]]",0.04920438098269082,19.913438936398503,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1686.849262614257,2.6680234205944036,3.680042561541058,10468.286760166946,7589.486747111937,2844.6102416226504,24.382240026513493,1.961546264440037,0.00039530374316825974,0.0005923225657024562,1.4078454273391439,1.3359109945932208,32.49271795024936,-2.75959694309778,-0.766293687469954,213411.7307185573,7.654960544129096,-8.42125423159905,1285309.8821320385,"[0.0024765863286699244, 0.002344706011286971]","[-0.742050029987962, -2.892966066390183]","[[213411.7307185573, 400182.4047850185], [1285309.8821320385, 457996.0200592185], [1285309.8821320385, 245313.9404270273], [213411.7307185573, 245313.9404270273]]",0.04920311985561105,19.912798980750985,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1687.349262614257,2.6679970254477485,3.6800062411064345,10468.156254655803,7589.391951940484,2844.6028535833234,24.38239204668873,1.9615440017970553,0.00039534492635798034,0.0005924181470890947,1.4078343760362515,1.3359210356661453,32.49268538543026,-2.7596912987567426,-0.7642306824095044,213409.77277970666,7.6572591898842575,-8.421489872293762,1285323.2600368322,"[0.00247657692842123, 0.0023446889720250544]","[-0.7421118472307779, -2.8930847286526498]","[[213409.77277970666, 400184.2248891292], [1285323.2600368322, 457999.16353390826], [1285323.2600368322, 245313.89111154783], [213409.77277970666, 245313.89111154783]]",0.04920186581985078,19.91216315852684,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1687.849262614257,2.667970854889059,3.6799701556960134,10468.026516235248,7589.297867074479,2844.595492176042,24.3825440163667,1.9615417387050613,0.00039538611655648653,0.000592513899048126,1.4078233081894929,1.3359310588898858,32.492653013964514,-2.759785233571793,-0.762182448531064,213407.82557469542,7.659541774288243,-8.421724222819307,1285336.5510450252,"[0.002476567586587363, 0.002344672035578051]","[-0.7421733522313297, -2.89320283203687]","[[213407.82557469542, 400186.0320466414], [1285336.5510450252, 458002.28544653626], [1285336.5510450252, 245313.84209577597], [213407.82557469542, 245313.84209577597]]",0.04920061963373806,19.91153152548379,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1688.349262614257,2.6679447938846472,3.6799343093590275,10467.897502297068,7589.204126047575,2844.5881426944197,24.382695897668235,1.9615394751667325,0.00039542731371760583,0.0005926098205668308,1.4078122182842454,1.3359410591679612,32.49262083417983,-2.759878831903868,-0.7601464073810575,213405.88839305643,7.661810961274398,-8.421957368655455,1285349.7354115376,"[0.002476558296858571, 0.0023446551918610086]","[-0.7422345852890627, -2.893320440319865]","[[213405.88839305643, 400187.8284852004], [1285349.7354115376, 458005.38841544266], [1285349.7354115376, 245313.79336731258], [213405.88839305643, 245313.79336731258]]",0.04919938070936335,19.910904063303636,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1688.849262614257,2.6679189550096947,3.679898693834842,10467.769252586719,7589.111094941782,2844.580822326443,24.382847654437874,1.9615372111855085,0.0003954685177820962,0.0005927059103760849,1.4078011008058866,1.3359510311670273,32.49258884491866,-2.7599720076544902,-0.7581252335087925,213403.9622469767,7.664063954446817,-8.42218918795561,1285362.8325350161,"[0.002476549066620495, 0.002344638453067544]","[-0.7422955093690282, -2.893437490622205]","[[213403.9622469767, 400189.611886799], [1285362.8325350161, 458008.46963720786], [1285362.8325350161, 245313.74493399856], [213403.9622469767, 245313.74493399856]]",0.049198149756016704,19.910280803905927,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1689.349262614257,2.667893224828871,3.6798633147256385,10467.641723177854,7589.018407680813,2844.573514806839,24.382999322407336,1.9615349467641328,0.000395509728702601,0.0005928021674503944,1.4077899612690394,1.335960980280656,32.4925570444326,-2.760064837565983,-0.7561164009385948,213402.04625680036,7.666303385624417,-8.422419786563012,1285375.822750692,"[0.002476539889254724, 0.0023446218083554575]","[-0.7423561572274812, -2.893554038190943]","[[213402.04625680036, 400191.3844387398], [1285375.822750692, 458011.5317083205], [1285375.822750692, 245313.69678366315], [213402.04625680036, 245313.69678366315]]",0.04919692614313654,19.90966170881776,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1689.849262614257,2.667867717772634,3.6798281640412758,10467.514951606652,7588.926433462811,2844.566236514418,24.383150939239652,1.9615326819060817,0.0003955509464192267,0.0005928985905133654,1.4077788051883253,1.3359709116910945,32.49252543148157,-2.760157221762788,-0.7541225353951404,213400.14135333186,7.668526517029193,-8.422649052424333,1285388.7252304854,"[0.0024765307724564636, 0.0023446052703937873]","[-0.74241648082449, -2.8936700046286923]","[[213400.14135333186, 400193.14386705233], [1285388.7252304854, 458014.5718934074], [1285388.7252304854, 245313.64892413595], [213400.14135333186, 245313.64892413595]]",0.0491957105455414,19.909046793108086,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1690.349262614257,2.66784232377291,3.6797932467235075,10467.388893772375,7588.834817027072,2844.5589716467225,24.383302466754504,1.9615304166141494,0.00039559217088371186,0.0005929951785305243,1.4077676270491224,1.3359808202656287,32.49249400424975,-2.7602492537179772,-0.7521411209913254,213398.24667602006,7.6707359680938225,-8.422877089085148,1285401.5208296177,"[0.0024765217090530127, 0.002344588827483137]","[-0.742476525254856, -2.893785462791556]","[[213398.24667602006, 400194.8923498713], [1285401.5208296177, 458017.59278653015], [1285401.5208296177, 245313.60134351012], [213398.24667602006, 245313.60134351012]]",0.0491945023349914,19.908436005941894,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1690.849262614257,2.6678171526005734,3.6797585551412677,10467.263586215518,7588.743912853029,2844.551736034669,24.383453868327845,1.9615281508918807,0.0003956334020349308,0.0005930919302223388,1.4077564213368088,1.3359907006545448,32.492462761431455,-2.760340870843858,-0.7501747233545757,213396.3630888651,7.672929069176234,-8.42310379253081,1285414.228690097,"[0.0024765127054996406, 0.0023445724902025756]","[-0.7425362586848478, -2.8939003589041836]","[[213396.3630888651, 400196.6276665201], [1285414.228690097, 458020.5917352493], [1285414.228690097, 245313.5540494893], [213396.3630888651, 245313.5540494893]]",0.049193302151572485,19.907829352191786,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1691.349262614257,2.667792042034573,3.6797241063219897,10467.138978559373,7588.6531878559035,2844.5445028273157,24.383605252796144,1.9615258847417414,0.00039567463983046416,0.0005931888445670356,1.4077452045952503,1.3360005687114305,32.492431701142095,-2.7604321662164244,-0.7482207772018796,213394.48860125986,7.6751086251185825,-8.423329402320462,1285426.8282371063,"[0.002476503751509433, 0.00234455624120492]","[-0.7425957252173715, -2.8940147722704674]","[[213394.48860125986, 400198.35206818976], [1285426.8282371063, 458023.5715981524], [1285426.8282371063, 245313.50702928027], [213394.48860125986, 245313.50702928027]]",0.049192109013151096,19.907226774202524,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1691.849262614257,2.667767197902707,3.6796898807421656,10467.015102194262,7588.563290543966,2844.5372956492583,24.383756473964542,1.9615236181672786,0.0003957158842090865,0.0005932859203178565,1.4077339547659586,1.3360104033344204,32.49240082198207,-2.760523039403688,-0.7462816594859873,213392.62490183947,7.677272055702929,-8.423553715188916,1285439.338712969,"[0.0024764948537829676, 0.0023445400915735213]","[-0.7426549053703149, -2.8941286652217775]","[[213392.62490183947, 400200.0634733416], [1285439.338712969, 458026.5297645395], [1285439.338712969, 245313.4602911323], [213392.62490183947, 245313.4602911323]]",0.04919092377744411,19.906628275150393,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1692.349262614257,2.667742490600971,3.679655876648702,10466.89191998752,7588.473828946722,2844.5301057664087,24.38390767849679,1.9615213511713352,0.00039575713512168457,0.0005933831564389692,1.4077226939074228,1.3360202256986804,32.49237012205083,-2.760613533519511,-0.7443549221931107,213390.7717650915,7.679421836059305,-8.423776758252416,1285451.7433447004,"[0.002476486011205153, 0.0023445240397057194]","[-0.7427137871462345, -2.8942420215417286]","[[213390.7717650915, 400201.7639846816], [1285451.7433447004, 458029.4686737884], [1285451.7433447004, 245313.41382410293], [213390.7717650915, 245313.41382410293]]",0.049189746005987335,19.90603379793517,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1692.849262614257,2.6677180183708544,3.6796220848458594,10466.769474845147,7588.385132585734,2844.522951949725,24.384058793438264,1.961519083757569,0.00039579839250514345,0.0005934805516235843,1.407711410990398,1.3360300252299968,32.49233960000822,-2.7607035650240945,-0.7424432122338089,213388.9303213779,7.681555183199919,-8.423998395433728,1285464.062332911,"[0.0024764772321062673, 0.0023445080997899046]","[-0.7427723329080359, -2.8943547735245323]","[[213388.9303213779, 400203.45130468364], [1285464.062332911, 458032.3855493807], [1285464.062332911, 245313.36763573633], [213388.9303213779, 245313.36763573633]]",0.0491885764298098,19.905443339555077,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1693.349262614257,2.6676936416337362,3.679588517180888,10466.647724815706,7588.2967495787625,2844.5158136417695,24.38420981749215,1.9615168159289023,0.00039583965630890776,0.0005935781048092608,1.4077001060148846,1.336039802088641,32.492309254007125,-2.7607932288720054,-0.7405441668723256,213387.09913527087,7.683674632603015,-8.42421879947534,1285476.2776808236,"[0.0024764685075294975, 0.002344492256964184]","[-0.7428305932053562, -2.8944670056499078]","[[213387.09913527087, 400205.1274959486], [1285476.2776808236, 458035.28296259197], [1285476.2776808236, 245313.32171379903], [213387.09913527087, 245313.32171379903]]",0.049187414259719474,19.90485683375083,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1693.849262614257,2.66766947067905,3.679555170258353,10466.526698591091,7588.209021450331,2844.5087012667905,24.384360750864424,1.9615145476888576,0.0003958809264721187,0.0005936758147356144,1.4076887789808823,1.3360495561793748,32.49227908269313,-2.760882462095096,-0.7386601119735587,213385.27850787982,7.685777822136799,-8.424437934110358,1285488.4075141698,"[0.0024764598407443178, 0.002344476516267401]","[-0.7428885494212807, -2.8945786890485903]","[[213385.27850787982, 400206.79055847035], [1285488.4075141698, 458038.1586329237], [1285488.4075141698, 245313.27606496852], [213385.27850787982, 245313.27606496852]]",0.049186259913559544,19.904274271259823,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1694.349262614257,2.6676454092446527,3.679522047905779,10466.406347295133,7588.121631053185,2844.501598584563,24.384511591978384,1.9615122790401267,0.0003959222029482557,0.0005937736804103545,1.4076774298883916,1.3360592875834094,32.492249084189666,-2.7609713607263777,-0.7367884170861316,213383.4674322325,7.6878675034299135,-8.424655920516045,1285500.433987656,"[0.0024764512237182516, 0.0023444608642004187]","[-0.7429462467577733, -2.8946899002563606]","[[213383.4674322325, 400208.44277245016], [1285500.433987656, 458041.0153514068], [1285500.433987656, 245313.23067764268], [213383.4674322325, 245313.23067764268]]",0.0491851126750599,19.903695589306217,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1694.849262614257,2.6676215646392296,3.679489140589063,10466.286701333216,7588.03492533299,2844.4945212306375,24.384662378020884,1.961510009986086,0.00039596348567907616,0.0005938717005995605,1.4076660642520338,1.3360690014279328,32.49221925713891,-2.761059843100679,-0.7349313063797922,213381.6667331142,7.689941353015342,-8.424872659395135,1285512.3757790574,"[0.0024764426632133034, 0.002344445311821223]","[-0.7430036423846847, -2.894800569946172]","[[213381.6667331142, 400210.0822107233], [1285512.3757790574, 458043.850855686], [1285512.3757790574, 245313.18555892582], [213381.6667331142, 245313.18555892582]]",0.0491839730987061,19.903120785937585,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1695.349262614257,2.6675978327833803,3.679456451153424,10466.1677170859,7587.948570744356,2844.487455152513,24.384813070907704,1.961507740529454,0.00039600477461758317,0.000593969874303681,1.4076546765571871,1.3360786925739965,32.49218959971148,-2.761147996046308,-0.7330862889408536,213379.87561600574,7.692001957414561,-8.425088246355415,1285524.2157858894,"[0.0024764341526210183, 0.0023444298482664665]","[-0.7430607782085035, -2.8949107662254887]","[[213379.87561600574, 400211.71102819976], [1285524.2157858894, 458046.6677491174], [1285524.2157858894, 245313.1406974155], [213379.87561600574, 245313.1406974155]]",0.04918284055918941,19.902549805220836,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1695.849262614257,2.6675743132327323,3.6794239717849524,10466.049427048738,7587.862890145653,2844.4804152242004,24.384963708220074,1.9615054706736041,0.00039604606970556743,0.0005940682002999875,1.4076432723184742,1.336088366217504,32.49216011061213,-2.7612357295900223,-0.7312556572013023,213378.0948432139,7.694046932417393,-8.425302589618695,1285535.972500188,"[0.0024764256984960843, 0.0023444144843179564]","[-0.7431176126114255, -2.895020421401447]","[[213378.0948432139, 400213.3272409593], [1285535.972500188, 458049.46369943995], [1285535.972500188, 245313.09609993373], [213378.0948432139, 245313.09609993373]]",0.049181715608998054,19.901982647510003,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1696.349262614257,2.667550902427236,3.6793917066204065,10465.931788443815,7587.777549416937,2844.473386623187,24.3851142518149,1.9615032004212474,0.0003960873708961137,0.0005941666775984693,1.4076318460212722,1.3360980172155739,32.49213078808998,-2.7613231335135247,-0.7294369872607831,213376.32353706541,7.696078807542563,-8.425515794803346,1285547.6289434158,"[0.0024764172937823143, 0.002344399208320189]","[-0.7431741900112363, -2.895129608067301]","[[213376.32353706541, 400214.93294877716], [1285547.6289434158, 458052.2412539414], [1285547.6289434158, 245313.0517550865], [213376.32353706541, 245313.0517550865]]",0.04918059761036991,19.901419257602626,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1696.849262614257,2.667527700104852,3.6793596482810824,10465.814832821863,7587.692870351277,2844.466383630441,24.385264702152476,1.9615009297757247,0.00039612867813154494,0.0005942653049934788,1.4076203976655812,1.3361076454837768,32.492101630924196,-2.761410132628589,-0.7276325272330837,213374.5624088132,7.6980952490426375,-8.425727776275721,1285559.203290875,"[0.0024764089442225615, 0.0023443840296922943]","[-0.7432304779571022, -2.8952382726167736]","[[213374.5624088132, 400216.5262070806], [1285559.203290875, 458054.9981343527], [1285559.203290875, 245313.00766957318], [213374.5624088132, 245313.00766957318]]",0.049179487093074695,19.900859635368594,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1697.349262614257,2.667504604136838,3.679327800924162,10465.69851758118,7587.608522987189,2844.459391455265,24.385415057991594,1.9614986587397096,0.00039616999136559826,0.0005943640815099485,1.4076089272514019,1.336117251129867,32.49207263745126,-2.7614968090717826,-0.72583986916203,213372.81057459937,7.700098771238572,-8.425938640400602,1285570.6787528489,"[0.0024764006430742715, 0.0023443689372142666]","[-0.7432865144746411, -2.8953464787812155]","[[213372.81057459937, 400218.1091021504], [1285570.6787528489, 458057.7368757659], [1285570.6787528489, 245312.96383217096], [213372.81057459937, 245312.96383217096]]",0.04917838341886449,19.90030372632459,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1697.849262614257,2.6674817142624767,3.679296157032661,10465.582873794692,7587.524829058784,2844.452424355844,24.385565393769976,1.9614963873164952,0.0003962113105414089,0.0005944630059591809,1.407597445807978,1.336126844600811,32.49204380653549,-2.761583068845561,-0.7240612196022198,213371.06875256798,7.702087081112268,-8.426148300714488,1285582.0732680883,"[0.0024763923969032156, 0.0023443539416841182]","[-0.74334225325055, -2.8954541523582935]","[[213371.06875256798, 400219.6797248209], [1285582.0732680883, 458060.45524025545], [1285582.0732680883, 245312.92024954536], [213371.06875256798, 245312.92024954536]]",0.04917728711290902,19.89975153070196,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
