t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1698.349262614257,2.66745893151309,3.679264720075179,10465.467859987284,7587.441469831465,2844.445468379737,24.385715560424664,1.961494115508741,0.00039625263561293385,0.0005945620773785484,1.4075859312768206,1.3361364049511446,32.49201513661188,-2.761669027006552,-0.7222942014553269,213369.33613415968,7.70406265306508,-8.426356854520407,1285593.370380055,"[0.0024763841979334403, 0.002344339030303171]","[-0.7433977565946053, -2.8955613915715164]","[[213369.33613415968, 400221.24013289076], [1285593.370380055, 458063.1557196164], [1285593.370380055, 245312.87691073355], [213369.33613415968, 245312.87691073355]]",0.04917619756411594,19.899202995231875,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1698.849262614257,2.6674363495642734,3.6792334834319496,10465.353507178474,7587.358747901039,2844.438537077159,24.385865743255362,1.9614918433196975,0.000396293966524035,0.000594661294594874,1.4075744112310413,1.3361459584178506,32.49198662663929,-2.761754565674694,-0.720540994396913,213367.61337388013,7.706023228617482,-8.426564223014395,1285604.58774737,"[0.002476376053418905, 0.002344324214863752]","[-0.7434529604826594, -2.8956680974538025]","[[213367.61337388013, 400222.78844194784], [1285604.58774737, 458065.8361134813], [1285604.58774737, 245312.8338223218], [213367.61337388013, 245312.8338223218]]",0.04917511527451904,19.898658120410587,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1699.349262614257,2.6674138742168094,3.67920245034375,10465.239774558639,7587.276359053083,2844.4316168524147,24.386015830255985,1.9614895707519948,0.00039633530322916253,0.0005947606566580472,1.407562869126773,1.3361554893242416,32.49195827515376,-2.7618397871451723,-0.7187992552414926,213365.89969347036,7.707971244612565,-8.426770499854058,1285615.709129051,"[0.0024763679562584107, 0.002344309483735838]","[-0.7435079188035668, -2.8957743551965143]","[[213365.89969347036, 400224.32667991606], [1285615.709129051, 458068.4988735392], [1285615.709129051, 245312.79097357442], [213365.89969347036, 245312.79097357442]]",0.04917403964795593,19.898116853979023,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1699.849262614257,2.667391598650401,3.6791716138687875,10465.12669326531,7587.194605221119,2844.424721536932,24.38616578486022,1.961487297808869,0.00039637664567239585,0.0005948601624101711,1.4075512994493937,1.336164992320979,32.491930081208466,-2.7619246293397115,-0.7170711299093568,213364.19578301636,7.709904472042695,-8.426975601952051,1285626.7520379617,"[0.002476359911547309, 0.002344294845288075]","[-0.7435626073817568, -2.8958801235570992]","[[213364.19578301636, 400225.8529903268], [1285626.7520379617, 458071.1418268977], [1285626.7520379617, 245312.74837111906], [213364.19578301636, 245312.74837111906]]",0.04917297119171153,19.897579196579585,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1700.349262614257,2.667369423739202,3.6791409784870375,10465.014223044793,7587.113166026206,2844.417836727825,24.386315716811342,1.961485024492904,0.00039641799380899304,0.000594959810913983,1.4075397187427705,1.3361744833056861,32.49190204343819,-2.7620091435208343,-0.7153543128957267,213362.50077525593,7.711825320785408,-8.427179633681135,1285637.7003211486,"[0.002476351913888121, 0.0023442802904109043]","[-0.7436170428248245, -2.895985435154807]","[[213362.50077525593, 400227.369371249], [1285637.7003211486, 458073.7674033251], [1285637.7003211486, 245312.70600436203], [213362.50077525593, 245312.70600436203]]",0.04917190928898599,19.897045096764014,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1700.849262614257,2.667347448146843,3.679110536762913,10464.902394488816,7587.03235962174,2844.410976490101,24.38646555265572,1.9614827508072996,0.0003964593475836497,0.0005950596010268216,1.4075281159776578,1.33618395167357,32.491874160982434,-2.7620932739255517,-0.7136509179503605,213360.81539696903,7.713731589586189,-8.42738250753655,1285648.5712501968,"[0.002476343968311201, 0.00234426582755275]","[-0.7436712059252545, -2.8960902546351237]","[[213360.81539696903, 400228.87399276986], [1285648.5712501968, 458076.3734528861], [1285648.5712501968, 245312.66387997102], [213360.81539696903, 245312.66387997102]]",0.04917085445415352,19.896514555373148,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1701.349262614257,2.667325572877223,3.679080292776118,10464.791168431364,7586.951867613201,2844.4041270257144,24.386615328228192,1.9614804767546226,0.0003965007069518903,0.0005951595318232244,1.407516496668679,1.3361934027943814,32.49184643256643,-2.7621770878499383,-0.7119586724516012,213359.13883278452,7.715625649194919,-8.42758432164652,1285659.3489737047,"[0.002476336068962939, 0.002344251446877087]","[-0.7437251251008902, -2.896194631530307]","[[213359.13883278452, 400230.3688233784], [1285659.3489737047, 458078.9623639696], [1285659.3489737047, 245312.62198764426], [213359.13883278452, 245312.62198764426]]",0.049169806090961464,19.89598752177737,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1701.849262614257,2.667303892765784,3.6790502397388463,10464.680575414326,7586.871995891651,2844.3973018854863,24.38676500699373,1.9614782023380375,0.00039654207185900865,0.0005952596021753935,1.4075048553012115,1.3362028313244625,32.49181885741052,-2.762260523391733,-0.7102796622176015,213357.47176547474,7.717505331585528,-8.42778499380313,1285670.0505074386,"[0.002476328220929804, 0.0023442371568575173]","[-0.7437787762174364, -2.8962985239723418]","[[213357.47176547474, 400231.8520582828], [1285670.0505074386, 458081.53202178754], [1285670.0505074386, 245312.58033402677], [213357.47176547474, 245312.58033402677]]",0.0491687646963633,19.895463996775298,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1702.349262614257,2.667282311448924,3.6790203817807696,10464.57057685676,7586.792433873001,2844.3904873915258,24.38691462480016,1.961475927560071,0.0003965834422612289,0.0005953598111698388,1.4074931973898772,1.3362122426317629,32.49179143432042,-2.7623436468682216,-0.7086116471767809,213355.81338593605,7.7193729742051005,-8.427984621381881,1285680.6601812427,"[0.002476320418434673, 0.0023442229477861013]","[-0.7438321872553839, -2.896401980752322]","[[213355.81338593605, 400233.32563791925], [1285680.6601812427, 458084.08478051174], [1285680.6601812427, 245312.53890904356], [213355.81338593605, 245312.53890904356]]",0.04916772968148225,19.89494393046884,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1702.849262614257,2.667260922086416,3.6789907123465833,10464.461202939163,7586.71348193923,2844.3836968168316,24.38706418221863,1.9614736524237941,0.0003966248181054723,0.0005954601576936834,1.4074815229346764,1.3362216366390307,32.49176416258456,-2.762426380731718,-0.7069566831978591,213354.16435843104,7.7212264412045215,-8.42818312440238,1285691.1947582506,"[0.002476312666844894, 0.0023442088286021972]","[-0.7438853278848273, -2.8965049509762792]","[[213354.16435843104, 400234.78778365086], [1285691.1947582506, 458086.61855739774], [1285691.1947582506, 245312.4977193449], [213354.16435843104, 245312.4977193449]]",0.04916670153345624,19.894427323660505,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1703.349262614257,2.6672396565567063,3.6789612295436593,10464.352418713137,7586.634924891246,2844.376922126777,24.387213641546243,1.96147137693194,0.0003966661993442597,0.0005955606408376692,1.4074698264209866,1.3362310082129647,32.491737041086424,-2.762508792208891,-0.7053125873302406,213352.5244297843,7.723067945990749,-8.42838053332099,1285701.6396998987,"[0.0024763049619170342, 0.002344194792340503]","[-0.7439382267053539, -2.8966074806633775]","[[213352.5244297843, 400236.24037186854], [1285701.6396998987, 458089.13554960384], [1285701.6396998987, 245312.45675557616], [213352.5244297843, 245312.45675557616]]",0.049165679840020106,19.89391412719939,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1703.849262614257,2.66721855902971,3.6789319326950314,10464.244256079908,7586.556912889217,2844.3701725175006,24.387363039640615,1.9614691010875858,0.00039670758592440616,0.0005956612594887974,1.4074581133634303,1.336240362522433,32.49171006919386,-2.762590828828066,-0.7036814466292753,213350.89383863602,7.72489537276175,-8.428576819391026,1285712.0114826355,"[0.002476297308524364, 0.0023441808470899676]","[-0.7439908516054512, -2.8967095174435276]","[[213350.89383863602, 400237.6816088086], [1285712.0114826355, 458091.63372313854], [1285712.0114826355, 245312.41602404544], [213350.89383863602, 245312.41602404544]]",0.04916466496353622,19.893404340051685,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1704.349262614257,2.6671975458290516,3.678902829207343,10464.136674186466,7586.479163034428,2844.363431159466,24.387512338393528,1.9614668248932003,0.00039674897780309114,0.0005957620127572844,1.407446378247385,1.3362496944008677,32.49168324584116,-2.762672575689619,-0.7020610565407992,213349.27145567283,7.726711061996696,-8.428772118537495,1285722.2941086055,"[0.002476289698126318, 0.002344166978444258]","[-0.7440432553061936, -2.8968111494712536]","[[213349.27145567283, 400239.11341318744], [1285722.2941086055, 458094.115452079], [1285722.2941086055, 245312.37551473055], [213349.27145567283, 245312.37551473055]]",0.04916365622539284,19.892897912041242,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1704.849262614257,2.6671767148878462,3.6788739129435983,10464.029698611144,7586.4019850844015,2844.356709751572,24.38766161202785,1.9614645483517676,0.0003967903749287129,0.0005958628995773608,1.4074346321020952,1.3362590142884083,32.491656570400494,-2.762753953957516,-0.7004533143037861,213347.65781183887,7.728513052524477,-8.428966366828263,1285732.5033807922,"[0.0024762821355641174, 0.0023441531942531503]","[-0.7440954011401105, -2.8969123191778383]","[[213347.65781183887, 400240.53414584807], [1285732.5033807922, 458096.57884068904], [1285732.5033807922, 245312.33523421764], [213347.65781183887, 245312.33523421764]]",0.04916265404512182,19.892394843955106,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1705.349262614257,2.667155986587962,3.6788451845335643,10463.923291848527,7586.325124086336,2844.3499976135126,24.38781078549164,1.9614622714656988,0.0003968317772594579,0.0005959639190861748,1.407422863898317,1.3362683117345107,32.49163004182549,-2.7628350506246835,-0.6988560087015117,213346.0523853291,7.730303618358221,-8.429159627059732,1285742.624359538,"[0.0024762746153330116, 0.002344139485366378]","[-0.7441473293799976, -2.897013091303933]","[[213346.0523853291, 400241.9457146818], [1285742.624359538, 458099.02616649173], [1285742.624359538, 245312.2951733609], [213346.0523853291, 245312.2951733609]]",0.04916165792331359,19.89189509036007,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1705.849262614257,2.6671354460036265,3.6788166364484103,10463.817485143498,7586.248860199239,2844.343309060774,24.387959933272786,1.9614599942379976,0.000396873184743382,0.0005960650702169297,1.4074110846652943,1.336277597196472,32.49160365953077,-2.762915774012499,-0.6972711290057987,213344.45597203515,7.732080674398901,-8.4293518034047,1285752.6733980165,"[0.002476267144257793, 0.0023441258631769356]","[-0.7441989923051785, -2.8971133883314404]","[[213344.45597203515, 400243.34639451304], [1285752.6733980165, 458101.45538452856], [1285752.6733980165, 245312.25533893952], [213344.45597203515, 245312.25533893952]]",0.04916066837842242,19.891398654673182,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1706.349262614257,2.6671150015787726,3.678788272384249,10463.712244418235,7586.172900677439,2844.336631973829,24.38810894355096,1.9614577166711253,0.000396914597337778,0.0005961663520975388,1.4073992778591602,1.3362868549971263,32.49157742252612,-2.7629962156400425,-0.6956966117097636,213342.86789635054,7.733846365464842,-8.429542977174606,1285762.6358059428,"[0.002476259716118231, 0.002344112317418521]","[-0.7442504388830556, -2.897213287793315]","[[213342.86789635054, 400244.7379709149], [1285762.6358059428, 458103.8686417677], [1285762.6358059428, 245312.215721752], [213342.86789635054, 245312.215721752]]",0.049159684893203846,19.89090549118501,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1706.849262614257,2.6670947360815442,3.6787600876039237,10463.607599521141,7586.097512350296,2844.3299781303144,24.38825792767303,1.9614554387680823,0.0003969560149907402,0.0005962677636671555,1.407387460023782,1.3362961008637952,32.49155133026278,-2.763076283501184,-0.6941344434333132,213341.28870909257,7.735598638610327,-8.42973308204364,1285772.5274009695,"[0.0024762523366325595, 0.002344098857518043]","[-0.7443016229810822, -2.897312716913331]","[[213341.28870909257, 400246.11872765166], [1285772.5274009695, 458106.26393557293], [1285772.5274009695, 245312.17632829025], [213341.28870909257, 245312.17632829025]]",0.04915870791387013,19.890415600535427,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1707.349262614257,2.667074564314803,3.678732085859128,10463.503514947073,7586.022419410982,2844.3233349795396,24.388406773662517,1.9614531605313017,0.00039699743766003013,0.000596369304066222,1.4073756146152927,1.336305319098597,32.49152538177498,-2.763156074109663,-0.6925825549002411,213339.71768436505,7.737339650478361,-8.429922205378602,1285782.333528022,"[0.0024762449991403163, 0.0023440854723993923]","[-0.7443525960012073, -2.897411757758382]","[[213339.71768436505, 400247.4904565991], [1285782.333528022, 458108.6434313387], [1285782.333528022, 245312.13714950046], [213339.71768436505, 245312.13714950046]]",0.049157736905472364,19.889928935478775,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1707.849262614257,2.6670545694939336,3.6787042618849117,10463.400019216013,7585.947890085119,2844.316714346243,24.388555592801037,1.9614508819637648,0.00039703886529402627,0.0005964709722508046,1.4073637581775593,1.3363145254198263,32.49149957652486,-2.763235497949048,-0.6910428653781082,213338.15538204246,7.739067414385147,-8.430110279763255,1285792.069799821,"[0.0024762377093186906, 0.0023440721714106777]","[-0.7444033120285993, -2.8975103379782254]","[[213338.15538204246, 400248.85149895726], [1285792.069799821, 458111.0051968307], [1285792.069799821, 245312.09819189023], [213338.15538204246, 245312.09819189023]]",0.04915677230401426,19.88944549571351,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1708.349262614257,2.6670346680714663,3.6786766187759197,10463.297077277655,7585.8736549439,2844.3101043111856,24.388704384214456,1.961448603067848,0.00039708029785150405,0.0005965727673763867,1.4073518907105809,1.3363237199411055,32.4914739135599,-2.7633146185616466,-0.689513304218849,213336.60112828747,7.74078408207987,-8.430297386298719,1285801.7218319932,"[0.0024762304620244264, 0.0023440589459553214]","[-0.7444538000812442, -2.89760850642725]","[[213336.60112828747, 400250.2036463555], [1285801.7218319932, 458113.3513947057], [1285801.7218319932, 245312.0594466144], [213336.60112828747, 245312.0594466144]]",0.04915581358762636,19.888965234651167,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1708.849262614257,2.667014944090521,3.6786491506550374,10463.194717828326,7585.799985956302,2844.3035172204995,24.3888530742097,1.9614463238466864,0.0003971217352779639,0.000596674688414099,1.407340001185114,1.336332892027826,32.49144839234992,-2.7633933904193517,-0.6879957516919148,213335.05553978207,7.742487699037838,-8.430483450729753,1285811.3051612799,"[0.002476223261404421, 0.0023440458267659373]","[-0.7445040459508716, -2.897706222660592]","[[213335.05553978207, 400251.54527184874], [1285811.3051612799, 458115.68012344046], [1285811.3051612799, 245312.02092017306], [213335.05553978207, 245312.02092017306]]",0.04915486120228857,19.8884881525013,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1709.349262614257,2.666995324135322,3.678621857650296,10463.092908511826,7585.726650582863,2844.2969441809064,24.389001662202226,1.9614440443025416,0.0003971631775342691,0.0005967767345255059,1.4073280896011586,1.336342041810289,32.491423011960194,-2.7634718626197268,-0.6864881917057346,213333.5182341774,7.744180327362187,-8.430668519067922,1285820.8061640984,"[0.002476216103310923, 0.002344032767529659]","[-0.7445540730722563, -2.8978035052469004]","[[213333.5182341774, 400252.8781124138], [1285820.8061640984, 458117.9934392991], [1285820.8061640984, 245311.98260410293], [213333.5182341774, 245311.98260410293]]",0.04915391472242324,19.888014203826952,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1709.849262614257,2.6669758526430702,3.6785947412282742,10462.991676469901,7585.653791869827,2844.2903914379904,24.389150221873926,1.961441764438281,0.00039720462457077494,0.0005968789047001754,1.4073161669879584,1.336351179731519,32.49139777186906,-2.763549990100283,-0.6849924611843221,213331.98921041805,7.745860130239123,-8.430852591423445,1285830.2394596704,"[0.0024762089913264052, 0.0023440197821895624]","[-0.7446038519565249, -2.8979003863796535]","[[213331.98921041805, 400254.2005950258], [1285830.2394596704, 458120.28960077337], [1285830.2394596704, 245311.9445042729], [213331.98921041805, 245311.9445042729]]",0.04915297439845088,19.88754338802396,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1710.349262614257,2.66695647998232,3.678567802384127,10462.890984926062,7585.581239935871,2844.283848226184,24.389298678282614,1.9614394842562204,0.00039724607634728334,0.0005969811981198181,1.4073042223162695,1.3363602953226803,32.49137267112701,-2.7636278501621994,-0.6835065382491621,213330.467920535,7.747529195498657,-8.43103573374782,1285839.590787839,"[0.002476201919062839, 0.00234400686664622]","[-0.7446534278114509, -2.897996900814758]","[[213330.467920535, 400255.5144661151], [1285839.590787839, 458122.5706902822], [1285839.590787839, 245311.90661211533], [213330.467920535, 245311.90661211533]]",0.04915203975830243,19.887075661462358,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1710.849262614257,2.66693728009081,3.6785410341465767,10462.790861907559,7585.509239776193,2844.2773275560135,24.38944710584004,1.9614372037591863,0.0003972875328149,0.0005970836137791059,1.407292266615336,1.3363693990459988,32.491347709192496,-2.7637053585377815,-0.6820322838365769,213328.9550672909,7.749185577585479,-8.431217861422056,1285848.8754391484,"[0.0024761948927230553, 0.0023439940322946425]","[-0.7447027563828489, -2.8980929709186403]","[[213328.9550672909, 400256.8181129577], [1285848.8754391484, 458124.83480366453], [1285848.8754391484, 245311.86893413888], [213328.9550672909, 245311.86893413888]]",0.04915111127374757,19.88661102562103,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1711.349262614257,2.6669181643483095,3.678514441068658,10462.691274038518,7585.437505743662,2844.2708168352237,24.389595429656076,1.9614349229495298,0.00039732899393277264,0.0005971861508606753,1.4072802888559144,1.336378480476014,32.49132288512163,-2.7637825985780013,-0.6805677504887626,213327.44989236142,7.750831315233654,-8.431399065722417,1285858.0794640523,"[0.0024761879063248246, 0.002343981269034652]","[-0.7447518806695234, -2.8981886671083616]","[[213327.44989236142, 400258.113223967], [1285858.0794640523, 458127.08399104205], [1285858.0794640523, 245311.8314617506], [213327.44989236142, 245311.8314617506]]",0.04915018841934359,19.886149436442892,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1711.849262614257,2.6668992200517754,3.6784880172641405,10462.592248442788,7585.3663179374225,2844.2643279899266,24.38974372412782,1.9614326418300871,0.00039737045965177066,0.0005972888083735695,1.4072683000672475,1.336387550075568,32.491298198370316,-2.7638594877426623,-0.6791147537777533,213325.95300131224,7.752464519952866,-8.43157927373062,1285867.2177123374,"[0.0024761809650350576, 0.0023439685854245336]","[-0.7448007622492931, -2.8982839277505077]","[[213325.95300131224, 400259.39822791284], [1285867.2177123374, 458129.3164102483], [1285867.2177123374, 245311.79420119984], [213325.95300131224, 245311.79420119984]]",0.04914927163069891,19.88569089412676,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1712.349262614257,2.6668803631184503,3.678461765708853,10462.493752341275,7585.295407302285,2844.2578498094335,24.389891914343256,1.9614303604031669,0.0003974119299317928,0.000597391585512819,1.4072562892200922,1.3363965974067216,32.49127364799432,-2.763936107813948,-0.6776713537650494,213324.46376457938,7.7540872074578715,-8.431758561222921,1285876.2766133246,"[0.002476174063382068, 0.0023439559723116444]","[-0.7448494412249654, -2.8983788177741343]","[[213324.46376457938, 400260.6748032633], [1285876.2766133246, 458131.5340846083], [1285876.2766133246, 245311.75714413018], [213324.46376457938, 245311.75714413018]]",0.049148360420601084,19.8852353548065,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1712.849262614257,2.6668616706555084,3.6784356817564756,10462.39581260431,7585.22502221321,2844.251393192351,24.39004007455848,1.9614280786715321,0.0003974534047250039,0.0005974944813017897,1.4072442673436925,1.3364056329277516,32.491249233445444,-2.764012383903835,-0.6762393279460639,213322.9826849216,7.755697539711491,-8.431936867657555,1285885.2707771035,"[0.0024761672062861492, 0.002343943437889857]","[-0.7448978805737709, -2.8984732776382947]","[[213322.9826849216, 400261.9414141943], [1285885.2707771035, 458133.73523192434], [1285885.2707771035, 245311.72029662237], [213322.9826849216, 245311.72029662237]]",0.04914745518603511,19.884782818438733,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1713.349262614257,2.6668430607445566,3.6784097692499897,10462.298395814081,7585.15489752101,2844.2449460836697,24.390188129783777,1.9614257966374715,0.00039749488399161686,0.0005975974949490635,1.4072322234088044,1.3364146461905444,32.49122495377475,-2.7640884006138706,-0.6748167498870998,213321.50904516302,7.75729752947251,-8.43211427935961,1285894.1865831302,"[0.0024761603877723015, 0.002343930972117352]","[-0.7449461232207736, -2.898567377312808]","[[213321.50904516302, 400263.1997299849], [1285894.1865831302, 458135.9218776278], [1285894.1865831302, 245311.68365030634], [213321.50904516302, 245311.68365030634]]",0.04914655541565042,19.88433324206001,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1713.849262614257,2.6668246179878174,3.678384022080868,10462.201528127824,7585.085305415578,2844.2385203188596,24.39033615437821,1.9614235143037153,0.0003975363676843679,0.0005977006254924436,1.407220168444671,1.3364236476549658,32.49120080842147,-2.7641640777138887,-0.6734053693963915,213320.0434549902,7.758885353517542,-8.432290722913933,1285903.0385204228,"[0.0024761536130051953, 0.0023439185836016323]","[-0.7449941307556466, -2.89866105487807]","[[213320.0434549902, 400264.4482356175], [1285903.0385204228, 458138.09224519774], [1285903.0385204228, 245311.64721127306], [213320.0434549902, 245311.64721127306]]",0.04914566153546564,19.883886626375954,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1714.349262614257,2.6668062572669733,3.6783584436711387,10462.105177282734,7585.015973352815,2844.2321044822274,24.390484073408977,1.9614212316725355,0.0003975778557637503,0.0005978038721490151,1.4072080914220495,1.3364326268776838,32.491176796433024,-2.764239497364047,-0.6720033020556571,213318.58525330733,7.760462975839857,-8.432466277895514,1285911.8132815168,"[0.002476146876521582, 0.002343906263174774]","[-0.7450419432353421, -2.898754375359351]","[[213318.58525330733, 400265.68856286036], [1285911.8132815168, 458140.2483075528], [1285911.8132815168, 245311.6109713033], [213318.58525330733, 245311.6109713033]]",0.04914477305795946,19.883442929414933,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1714.849262614257,2.666788060294323,3.6783330285238645,10462.00936937729,7584.947163998118,2844.2257099204944,24.390631961243038,1.9614189487466374,0.0003976193481829204,0.0005979072339677308,1.4071960033701831,1.3364415943242829,32.49115291724229,-2.764314580446031,-0.6706122821800022,213317.13500722477,7.762028593834486,-8.432640876014489,1285920.525148073,"[0.002476140183310018, 0.0023438940191769474]","[-0.7450895232523057, -2.8988472783793955]","[[213317.13500722477, 400266.91921112326], [1285920.525148073, 458142.38830991904], [1285920.525148073, 245311.57493634458], [213317.13500722477, 245311.57493634458]]",0.04914389039448276,19.883002151771844,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1715.349262614257,2.6667699437794186,3.6783077801892468,10461.914072391639,7584.878609919246,2844.2193251847402,24.390779742926664,1.9614166655282363,0.00039766084490337777,0.0005980107101758055,1.4071838932598286,1.336450539548832,32.49112916989401,-2.7643894098890973,-0.6692304518553556,213315.69204685837,7.763584146049709,-8.432814597905065,1285929.1609515762,"[0.0024761335278449016, 0.0023438818423155835]","[-0.7451369112105477, -2.8989398296660704]","[[213315.69204685837, 400268.14178971207], [1285929.1609515762, 458144.5142001375], [1285929.1609515762, 245311.53909824212], [213315.69204685837, 245311.53909824212]]",0.04914301305920138,19.882564251878907,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1715.849262614257,2.666751984942291,3.678282694069982,10461.819311426916,7584.810558425372,2844.2129606550225,24.39092749274773,1.9614143820200582,0.0003977023458778655,0.0005981142998363198,1.4071717721202293,1.3364594730138921,32.49110555381128,-2.764463911255267,-0.6678595130921394,213314.25685018237,7.765127872916139,-8.432987386008278,1285937.73463737,"[0.002476126914691697, 0.002343869740210588]","[-0.7451840720774944, -2.899031972924437]","[[213314.25685018237, 400269.3548281262], [1285937.73463737, 458146.624271318], [1285937.73463737, 245311.50346277532], [213314.25685018237, 245311.50346277532]]",0.04914214143164957,19.882129230213014,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1716.349262614257,2.666734110535784,3.6782577722086973,10461.725054791916,7584.742773997606,2844.2066061373193,24.391075209983875,1.9614120982242829,0.00039774385106848586,0.0005982180021902177,1.4071596399513853,1.3364683948238745,32.49108206803254,-2.7645381382559395,-0.6664976180521762,213312.8288693507,7.766661688214981,-8.433159306267157,1285946.233308461,"[0.002476120339521691, 0.002343857705524857]","[-0.7452310302791934, -2.8991237499957525]","[[213312.8288693507, 400270.5599237207], [1285946.233308461, 458148.7204402576], [1285946.233308461, 245311.4680219772], [213312.8288693507, 245311.4680219772]]",0.04914127506392808,19.881697046060857,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1716.849262614257,2.6667163973159442,3.678233008754087,10461.631328558711,7584.6755059140605,2844.200273245424,24.391222820839594,1.9614098141435767,0.00039778536042903487,0.0005983218163118175,1.4071474857240527,1.3364772943490084,32.49105871197662,-2.764612054494786,-0.6651464504724913,213311.40870794735,7.768183835527111,-8.433330285999602,1285954.6710265807,"[0.0024761138061323244, 0.002343845744795714]","[-0.7452777735930526, -2.8992151362769962]","[[213311.40870794735, 400271.75561823166], [1285954.6710265807, 458150.80099694425], [1285954.6710265807, 245311.43278166166], [213311.40870794735, 245311.43278166166]]",0.049140414369921455,19.88126770016639,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1717.349262614257,2.666698759304525,3.678208408018086,10461.538101695394,7584.608478245572,2844.1939502096734,24.391370324342454,1.9614075297801081,0.0003978268739218304,0.0005984257414459902,1.4071353094382317,1.3364861716771343,32.49103548468571,-2.7646857246297722,-0.6638042230413816,213309.99565141203,7.769696188179751,-8.433500411221132,1285963.0349250082,"[0.00247610730949378, 0.002343833849387417]","[-0.7453243304056625, -2.8993061810412906]","[[213309.99565141203, 400272.94346170884], [1285963.0349250082, 458152.86782526586], [1285963.0349250082, 245311.3977337738], [213309.99565141203, 245311.3977337738]]",0.04913955886232059,19.88084115217351,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1717.849262614257,2.666681273554452,3.6781839659155144,10461.445398020815,7584.54193583837,2844.1876466657154,24.391517868810304,1.961405245136522,0.0003978683915010132,0.0005985297766793856,1.4071231331524106,1.3364950478168807,32.49101238556892,-2.764759056811715,-0.6624725957958049,213308.59012036532,7.771197035481521,-8.433669631277326,1285971.3384770234,"[0.0024761008546408114, 0.0023438220277143765]","[-0.7453706537986071, -2.899396810687173]","[[213308.59012036532, 400274.1220211592], [1285971.3384770234, 458154.91926700645], [1285971.3384770234, 245311.3628838474], [213308.59012036532, 245311.3628838474]]",0.0491387088983087,19.880417402358823,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1718.349262614257,2.666663871506072,3.67815968376968,10461.353186406792,7584.475658399059,2844.181353128513,24.39166523155425,1.9614029602149574,0.0003979099131293879,0.0005986339212726036,1.4071109237788562,1.336503891264433,32.49098941365929,-2.7648321588759655,-0.6611497675764895,213307.19162713675,7.772688237291675,-8.433838004868164,1285979.5691660922,"[0.0024760944353022845, 0.0023438102693499065]","[-0.7454168068310214, -2.8994871228815273]","[[213307.19162713675, 400275.29285231966], [1285979.5691660922, 458156.95718191384], [1285979.5691660922, 245311.32822413198], [213307.19162713675, 245311.32822413198]]",0.04913786405541069,19.87999641098551,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1718.849262614257,2.6666466189357845,3.6781355576674324,10461.261491373956,7584.409858854313,2844.175079291582,24.391812634571743,1.9614006750179946,0.0003979514387622457,0.0005987381743265853,1.4070987144053015,1.336512733517877,32.490966568359966,-2.7649049293721686,-0.6598373698719229,213305.80059698035,7.774168110909443,-8.434005480781366,1285987.74043144,"[0.0024760880572939096, 0.002343798583867527]","[-0.7454627289811133, -2.8995770247525683]","[[213305.80059698035, 400276.454546521], [1285987.74043144, 458158.97994279716], [1285987.74043144, 245311.29376010987], [213305.80059698035, 245311.29376010987]]",0.04913702468611642,19.87957817863408,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1719.349262614257,2.6666294479540817,3.678111589397355,10461.170282529316,7584.344318391239,2844.1688155098473,24.391959929238887,1.9613983895478497,0.0003979929683609826,0.0005988425351066855,1.4070864829732581,1.336521553615236,32.49094384870597,-2.764977455075446,-0.6585336571372977,213304.41652357284,7.775638462826294,-8.434172119963591,1285995.8398932305,"[0.002476081715203554, 0.0023437869622774357]","[-0.7455084692406722, -2.8996665930370455]","[[213304.41652357284, 400277.60861237714], [1285995.8398932305, 458160.9893528615], [1285995.8398932305, 245311.2594840565], [213304.41652357284, 245311.2594840565]]",0.04913619037321711,19.879162666459294,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1719.849262614257,2.666612431079701,3.678087773296163,10461.079585012782,7584.279273169748,2844.1625729986204,24.392107153156026,1.961396103807157,0.000398034501879859,0.0005989470027241246,1.4070742349973484,1.3365303568033047,32.490921254100726,-2.7650496646899745,-0.6572402387011493,213303.0399888264,7.777097613639626,-8.434337852340775,1286003.8811082405,"[0.002476075413572661, 0.002343775412235628]","[-0.745553997355217, -2.899755777663591]","[[213303.0399888264, 400278.7536559399], [1286003.8811082405, 458162.9837795834], [1286003.8811082405, 245311.22540150632], [213303.0399888264, 245311.22540150632]]",0.04913536151251128,19.878749874749154,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1720.349262614257,2.666595489681504,3.6780641126170712,10460.989369399982,7584.21447150896,2844.156341243498,24.392254343045444,1.9613938177979988,0.00039807603928269654,0.0005990515764321948,1.4070619759921936,1.3365391485209908,32.49089878358859,-2.7651215916146854,-0.6559553558652738,213301.6703786905,7.778547395965234,-8.434502751830507,1286011.85186121,"[0.0024760691484803036, 0.0023437639270007093]","[-0.7455993308497215, -2.899844610742381]","[[213301.6703786905, 400279.89120001136], [1286011.85186121, 458164.9650688461], [1286011.85186121, 245311.19150472], [213301.6703786905, 245311.19150472]]",0.04913453764761951,19.878339764556248,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1720.849262614257,2.666578690206434,3.6780406052478694,10460.899658083214,7584.150122984462,2844.1501279669087,24.392401460796055,1.9613915315230182,0.00039811758052356533,0.0005991562553475892,1.407049700443173,1.336547923230786,32.49087643656759,-2.765193230025868,-0.654680679394744,213300.30795089772,7.779986107994603,-8.434666787389347,1286019.7649075203,"[0.002476062945196881, 0.0023437525260893216]","[-0.7456444459970815, -2.8999330656311066]","[[213300.30795089772, 400281.01980684395], [1286019.7649075203, 458166.9315669075], [1286019.7649075203, 245311.1577988066], [213300.30795089772, 245311.1577988066]]",0.04913371909482706,19.87793233668436,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1721.349262614257,2.666561976870698,3.6780172501820996,10460.810421346465,7584.086049469771,2844.1439258689034,24.392548469062667,1.961389244984175,0.00039815912556845107,0.0005992610387787493,1.4070374028356631,1.3365566758124268,32.49085421207508,-2.765264630462088,-0.6534144671344393,213298.95241849142,7.781415526419721,-8.43482999355416,1286027.6084768015,"[0.002476056762768331, 0.002343741178619354]","[-0.7456893494248051, -2.900021168793037]","[[213298.95241849142, 400282.1409761791], [1286027.6084768015, 458168.885041244], [1286027.6084768015, 245311.12427643163], [213298.95241849142, 245311.12427643163]]",0.049132905500300326,19.877527552211156,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1721.849262614257,2.6665453934888426,3.6779940474695723,10460.721681604828,7584.0223917281855,2844.1377410063274,24.392695478396206,1.9613869581838914,0.0003982006743753999,0.0005993659258806893,1.407025099713531,1.3365654219021113,32.490832109504595,-2.765335735697747,-0.6521582044672982,213297.60384819785,7.782834157811465,-8.434992362278763,1286035.3950555818,"[0.0024760506111854044, 0.0023437298941748645]","[-0.7457340858322538, -2.9001089230080113]","[[213297.60384819785, 400283.2534342155], [1286035.3950555818, 458170.8240861508], [1286035.3950555818, 245311.09094251925], [213297.60384819785, 245311.09094251925]]",0.04913209708017419,19.877125410884176,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1722.349262614257,2.6665288937316087,3.677970996850667,10460.633408200449,7583.958996301239,2844.1315652455023,24.39284237729013,1.9613846711241845,0.00039824222690936753,0.0005994709159524185,1.4070127745329104,1.3365741458223526,32.49081012788935,-2.7654066192487092,-0.6509102093961587,213296.2618835794,7.784243727070361,-8.43515393646652,1286043.112657406,"[0.0024760444922570647, 0.002343718668572602]","[-0.7457786583418483, -2.9001963718401247]","[[213296.2618835794, 400284.358631062], [1286043.112657406, 458172.7504092705], [1286043.112657406, 245311.05778966876], [213296.2618835794, 245311.05778966876]]",0.049131293474906045,19.8767258772425,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1722.849262614257,2.66651253786568,3.6779480934207913,10460.545624954735,7583.896061979183,2844.125408856865,24.392989277265364,1.9613823838075384,0.00039828378312728853,0.0005995760081326177,1.4070004438376673,1.3365828633453045,32.49078826661912,-2.7654771946348373,-0.6496720800198545,213294.9270414764,7.78564257385716,-8.435314653877015,1286050.7742085985,"[0.0024760384124866523, 0.002343707511866133]","[-0.7458230165761743, -2.9002834390346823]","[[213294.9270414764, 400285.4551841614], [1286050.7742085985, 458174.66238893877], [1286050.7742085985, 245311.02482313928], [213294.9270414764, 245311.02482313928]]",0.04913049506440898,19.87632895288156,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1723.349262614257,2.6664962567406976,3.677925339782052,10460.458303365844,7583.833366060131,2844.119262079886,24.39313606671175,1.961380096236037,0.0003983253429928861,0.000599681201719543,1.4069880910839356,1.3365915587707184,32.49076652474042,-2.7655475374171665,-0.6484421956261599,213293.59878259068,7.787032383804615,-8.435474579430775,1286058.3679185053,"[0.0024760323667322526, 0.002343696415589349]","[-0.7458672035987489, -2.9003701921447123]","[[213293.59878259068, 400286.544496107], [1286058.3679185053, 458176.56170675904], [1286058.3679185053, 245310.99203547667], [213293.59878259068, 245310.99203547667]]",0.04912970144283449,19.875934600519454,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1723.849262614257,2.6664801197340804,3.6779027313342074,10460.371466630591,7583.771132165253,2844.113134779928,24.393282819886824,1.9613778084121252,0.0003983669064637695,0.0005997864958668869,1.4069757273009593,1.3366002425696255,32.4907449016506,-2.7656175791102875,-0.6472220886846571,213292.2775845871,7.788411566919194,-8.435633655603851,1286065.9064905953,"[0.002476026359195599, 0.002343685386905999]","[-0.7459111863129133, -2.9004565774037148]","[[213292.2775845871, 400287.62524161075], [1286065.9064905953, 458178.4468194498], [1286065.9064905953, 245310.95943179462], [213292.2775845871, 245310.95943179462]]",0.04912891296517153,19.87554281951944,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1724.349262614257,2.666464052386692,3.677880271311156,10460.285086043028,7583.709121044047,2844.107016652274,24.393429535919118,1.961375520337807,0.00039840847350507776,0.0005998918898867499,1.4069633524887384,1.3366089148182274,32.49072339640543,-2.765687377243772,-0.6460101218621048,213290.96284009278,7.789781833652057,-8.435791955514162,1286073.3782298246,"[0.0024760203857623433, 0.0023436744187122116]","[-0.7459549880614067, -2.90054263542471]","[[213290.96284009278, 400288.69883934496], [1286073.3782298246, 458180.31944494613], [1286073.3782298246, 245310.9270046805], [213290.96284009278, 245310.9270046805]]",0.04912812919901398,19.875153572268054,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1724.849262614257,2.6664481241662963,3.6778579556480824,10460.199183431097,7583.6475544773575,2844.100916776131,24.393576141003066,1.9613732320155075,0.0003984500440747336,0.0005999973829490714,1.406950955618029,1.3366175649078305,32.49070200840259,-2.765756902640709,-0.6448077722465655,213289.6549540437,7.791141658147808,-8.435949430394373,1286080.7955087486,"[0.0024760144488418126, 0.0023436635152737136]","[-0.7459986043060993, -2.9006283544117015]","[[213289.6549540437, 400289.76401342585], [1286080.7955087486, 458182.1781110295], [1286080.7955087486, 245310.89475910462], [213289.6549540437, 245310.89475910462]]",0.049127350467388045,19.874766858418845,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1725.349262614257,2.666432266829646,3.677835786743341,10460.113729860972,7583.586212451928,2844.0948254308055,24.393722708326088,1.961370943447189,0.0003984916181385992,0.0006001029743800488,1.4069385477180754,1.3366262034477665,32.4906807367002,-2.7658261907192316,-0.6436134103031463,213288.35337656105,7.792492736137717,-8.436106146440864,1286088.1467550439,"[0.002476008544996862, 0.0023436526704513055]","[-0.746042045330673, -2.900713756730787]","[[213288.35337656105, 400290.8221742818], [1286088.1467550439, 458184.0245173571], [1286088.1467550439, 245310.8626877823], [213288.35337656105, 245310.8626877823]]",0.049126576356524385,19.874382641964523,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1725.849262614257,2.666416549378827,3.6778137596834295,10460.028747376433,7583.525317329697,2844.088752410559,24.393869238155702,1.9613686546352413,0.00039853319565523145,0.000600208663360932,1.4069261287888772,1.3366348303732005,32.490659580696445,-2.765895191545617,-0.642428504467091,213287.05859242313,7.793833540805849,-8.43626204527294,1286095.4443024667,"[0.0024760026779648944, 0.0023436418907796064]","[-0.746085289876462, -2.9007988049113727]","[[213287.05859242313, 400291.8720512708], [1286095.4443024667, 458185.8571834193], [1286095.4443024667, 245310.83079569179], [213287.05859242313, 245310.83079569179]]",0.049125807213282316,19.8740009236349,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1726.349262614257,2.6664009038958922,3.6777918763876363,10459.944208414816,7583.464652005295,2844.082688737862,24.39401565577706,1.9613663655816285,0.0003985747765904394,0.0006003144492233851,1.4069136878011903,1.3366434352284124,32.490638539459724,-2.7659639726877563,-0.6412514716203077,213285.7701204963,7.795165713190045,-8.436417184810352,1286102.676880434,"[0.0024759968433378707, 0.0023436311686765026]","[-0.7461283721863409, -2.900883555077437]","[[213285.7701204963, 400292.9150132009], [1286102.676880434, 458187.67774825485], [1286102.676880434, 245310.79907568128], [213285.7701204963, 245310.79907568128]]",0.049125042652879466,19.873621668350108,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1726.849262614257,2.6663853929376033,3.6777701332312467,10459.860134902343,7583.404417766074,2844.076643178466,24.394162035384706,1.961364076288714,0.00039861636090322735,0.0006004203311576424,1.4069012357842585,1.3366520284837706,32.49061761239557,-2.76603247034231,-0.640083774199411,213284.48834723776,7.79648774431115,-8.436571518510561,1286109.8565801827,"[0.002475991044993738, 0.002343620510764468]","[-0.7461712610029304, -2.900967956547679]","[[213284.48834723776, 400293.9497972398], [1286109.8565801827, 458189.4847533202], [1286109.8565801827, 245310.7675325607], [213284.48834723776, 245310.7675325607]]",0.04912428299239282,19.873244876546128,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1727.349262614257,2.6663699525814226,3.6777485322425982,10459.776499098753,7583.344408517192,2844.0706066221023,24.3943083762905,1.961361786758433,0.00039865794855991623,0.0006005263085042242,1.4068887727380828,1.3366606102213026,32.49059679858061,-2.766100732942136,-0.6389238505969956,213283.21277580928,7.797801255588013,-8.436725106185008,1286116.9721958842,"[0.0024759852792529094, 0.0023436099106526292]","[-0.7462139772054451, -2.9010520458669906]","[[213283.21277580928, 400294.9777541984], [1286116.9721958842, 458191.2798179244], [1286116.9721958842, 245310.73615923355], [213283.21277580928, 245310.73615923355]]",0.049123527846245796,19.87287051332935,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1727.849262614257,2.6663546469507247,3.677727069182375,10459.693322595413,7583.284831025274,2844.064588218829,24.394454678738846,1.9613594969931614,0.000398699539519258,0.0006006323804647283,1.4068762986626624,1.3366691803777928,32.49057609742357,-2.766168712814161,-0.6377731340136279,213281.94383662782,7.799104761984324,-8.436877895997952,1286124.0357293657,"[0.002475979549486858, 0.0023435993742399047]","[-0.7462565016202438, -2.9011357892171015]","[[213281.94383662782, 400295.9976450885], [1286124.0357293657, 458193.06150541233], [1286124.0357293657, 245310.70496049832], [213281.94383662782, 245310.70496049832]]",0.049122777539809426,19.872498578948314,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1728.349262614257,2.666339415147193,3.6777057450949746,10459.61057876676,7583.225490634281,2844.0585799222627,24.39460086806833,1.961357206994807,0.0003987411337480481,0.0006007385463875061,1.4068638025287539,1.3366777284956988,32.49055550801239,-2.766236473959501,-0.6366300853448479,213280.68113076224,7.800399850627969,-8.437029935972816,1286131.0363204582,"[0.0024759738515939627, 0.002343588894433496]","[-0.7462988667478004, -2.9012192399219585]","[[213280.68113076224, 400297.0107987871], [1286131.0363204582, 458194.8313968479], [1286131.0363204582, 245310.67392943235], [213280.68113076224, 245310.67392943235]]",0.049122031719748716,19.87212903890715,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1728.849262614257,2.6663243103166385,3.6776845574415122,10459.528289001484,7583.166559236034,2844.0525895124506,24.394747018332954,1.9613549167656767,0.0003987827312062738,0.0006008448054827278,1.4068512953656,1.336686265039703,32.4905350297646,-2.766303960126016,-0.6354961284691285,213279.4249532073,7.801685062110266,-8.437181190579395,1286137.98571513,"[0.0024759681891523464, 0.0023435784773694884]","[-0.7463410430341169, -2.9013023500797415]","[[213279.4249532073, 400298.0159879694], [1286137.98571513, 458196.5880890556], [1286137.98571513, 245310.64307064537], [213279.4249532073, 245310.64307064537]]",0.04912129066925806,19.871761893139265,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1729.349262614257,2.666309271807364,3.6776635087010487,10459.446425498254,7583.107839066135,2844.0466075137288,24.39489312885555,1.961352626307655,0.0003988243318611309,0.0006009511571088672,1.4068387771732025,1.3366947900884014,32.49051466177417,-2.766371218799738,-0.6343697382530422,213278.17476211503,7.802961986797413,-8.437331725050456,1286144.8728638776,"[0.0024759625582227696, 0.0023435681161769776]","[-0.7463830528091361, -2.901385158949951]","[[213278.17476211503, 400299.01453342836], [1286144.8728638776, 458198.33317306254], [1286144.8728638776, 245310.61237714728], [213278.17476211503, 245310.61237714728]]",0.04912055399503227,19.87139710747108,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1729.849262614257,2.6662943632186704,3.677642594826359,10459.365008448991,7583.049533988464,2844.040642547222,24.395039199827227,1.9613503356229978,0.00039886593567348106,0.0006010576004926823,1.40682624795156,1.336703303577645,32.49049440345493,-2.7664382059491532,-0.633252286971242,213276.93094831734,7.804229205344939,-8.43748149231618,1286151.7093493908,"[0.0024759569618469745, 0.00234355781619507]","[-0.7464248787468079, -2.901467635875949]","[[213276.93094831734, 400300.005249427], [1286151.7093493908, 458200.06528023584], [1286151.7093493908, 245310.58185358372], [213276.93094831734, 245310.58185358372]]",0.04911982200076989,19.871034682221875,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1730.349262614257,2.6662795224959153,3.6776218173577826,10459.284011094003,7582.991444940033,2844.034686146321,24.395185156505356,1.9613480447135794,0.0003989075426106867,0.0006011641350048083,1.4068136966714289,1.3367117950378415,32.49047425390597,-2.76650498824806,-0.6321422613260097,213275.69306363486,7.805488285005538,-8.437630546331548,1286158.4844173214,"[0.002475951395785942, 0.002343547570057051]","[-0.7464665541089144, -2.9015498357226015]","[[213275.69306363486, 400300.98944407527], [1286158.4844173214, 458201.7859752705], [1286158.4844173214, 245310.551493153], [213275.69306363486, 245310.551493153]]",0.049119094322200546,19.87067458441492,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1730.849262614257,2.666264809954575,3.6776011724667845,10459.203454162034,7582.933766382858,2844.0287469090695,24.395331073067478,1.9613457535816405,0.00039894915263386893,0.0006012707598806174,1.4068011343620535,1.336720274938704,32.490454212547434,-2.766571503940894,-0.6310410356974216,213274.46150282497,7.8067378038564925,-8.437778839553914,1286165.2095536436,"[0.0024759458638292237, 0.0023435373842804813]","[-0.7465080481423634, -2.901631708405611]","[[213274.46150282497, 400301.9659297281], [1286165.2095536436, 458203.4938837803], [1286165.2095536436, 245310.5213004291], [213274.46150282497, 245310.5213004291]]",0.049118371265883524,19.870316814940033,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1731.349262614257,2.6662501647034422,3.6775806617851012,10459.123311624464,7582.876302905111,2844.022816496864,24.395476948906044,1.9613434622290267,0.0003989907657109031,0.0006013774744948847,1.4067885610234334,1.3367287433616828,32.49043427849034,-2.766637797002809,-0.6299471448472218,213273.2358281317,7.807979279836616,-8.437926424683837,1286171.8741639513,"[0.0024759403627519117, 0.0023435272532140077]","[-0.7465493791604848, -2.9017132862704353]","[[213273.2358281317, 400302.9359730539], [1286171.8741639513, 458205.1905169298], [1286171.8741639513, 245310.49126868087], [213273.2358281317, 245310.49126868087]]",0.04911765248003917,19.86996134129807,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1731.849262614257,2.666235646593222,3.6775602815096753,10459.043604157918,7582.819247555908,2844.0169034739456,24.395622784242256,1.9613411706579695,0.0003990323818030635,0.0006014842780903355,1.4067759766555694,1.3367372002482587,32.49041445116285,-2.7667038231241654,-0.6288619524514161,213272.01643589925,7.809211301535754,-8.43807325398717,1286178.4896283497,"[0.0024759348956812075, 0.0023435171823948265]","[-0.7465905293861029, -2.901794537576976]","[[213272.01643589925, 400303.89839553233], [1286178.4896283497, 458206.8745096116], [1286178.4896283497, 245310.46140242586], [213272.01643589925, 245310.46140242586]]",0.04911693827050828,19.86960816382276,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
