t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1732.349262614257,2.666221193808203,3.6775400335994584,10458.964306036893,7582.762401839914,2844.010999330983,24.39576857843022,1.9613388788702997,0.0003990740008784741,0.0006015911700498412,1.4067633812584612,1.3367456456751126,32.49039472968826,-2.766769627660502,-0.6277840084721902,213270.80286355,7.810435374681958,-8.438219383154149,1286185.0454806944,"[0.0024759294591955323, 0.0023435071657729165]","[-0.7466315182464501, -2.901875496954871]","[[213270.80286355, 400304.854451486], [1286185.0454806944, 458208.54736413516], [1286185.0454806944, 245310.43169499334], [213270.80286355, 245310.43169499334]]",0.04911622827962507,19.86925724983366,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1732.849262614257,2.666206865931177,3.6775199144532973,10458.885437384979,7582.705957226316,2844.0051123257626,24.395914257583758,1.9613365868682235,0.0003991156228988281,0.0006016981496275469,1.4067507638028636,1.33675406903573,32.49037511350156,-2.7668351880937627,-0.6267146447750065,213269.59548087494,7.811650122872834,-8.43836476764784,1286191.55292245,"[0.0024759240554051687, 0.002343497207207795]","[-0.7466723429202611, -2.9019561549478707]","[[213269.59548087494, 400305.8029903586], [1286191.55292245, 458210.2077532127], [1286191.55292245, 245310.4021508209], [213269.59548087494, 245310.4021508209]]",0.0491155227995747,19.868908599321976,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1733.349262614257,2.666192600579794,3.6774999263722963,10458.806972345765,7582.649712808627,2843.9992336486466,24.396059895008914,1.9613342946535361,0.0003991572478328818,0.000601805216215775,1.4067381353180215,1.3367624809368888,32.49035560173496,-2.76690053356852,-0.6256524267318468,213268.39379105435,7.812857040550341,-8.438509467282188,1286198.0015409829,"[0.0024759186814120094, 0.002343487301394983]","[-0.7467130106403683, -2.9020365291759966]","[[213268.39379105435, 400306.7452542035], [1286198.0015409829, 458211.8571701777], [1286198.0015409829, 245310.3727632871], [213268.39379105435, 245310.3727632871]]",0.04911482146473631,19.868562180097666,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1733.849262614257,2.6661784589162423,3.677480065538482,10458.728930432677,7582.593864551819,2843.9933715592388,24.39620549089215,1.9613320022284046,0.0003991988756430264,0.0006019123690790857,1.4067254958039355,1.3367708813170525,32.49033619382669,-2.7669656217283305,-0.6245986663332701,213267.19817249157,7.8140547701498235,-8.438653436483094,1286204.4023640878,"[0.002475913340204475, 0.0023434774536818842]","[-0.7467535043931505, -2.902116588936816]","[[213267.19817249157, 400307.680109252], [1286204.4023640878, 458213.49430432747], [1286204.4023640878, 245310.34353678246], [213267.19817249157, 245310.34353678246]]",0.049114124567496406,19.86821799237699,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1734.349262614257,2.6661643812594007,3.6774603334826574,10458.651286432385,7582.538221286932,2843.9875180183794,24.396351044627732,1.961329709594611,0.00039924050629823444,0.0006020196076173311,1.4067128452606048,1.3367792702518835,32.49031688891796,-2.767030495584797,-0.6235519503831597,213266.00820100412,7.815244775935753,-8.438796726318913,1286210.7452130574,"[0.0024759080286188423, 0.0023434676584421837]","[-0.7467938421462159, -2.9021963664473245]","[[213266.00820100412, 400308.6087772279], [1286210.7452130574, 458215.12061458646], [1286210.7452130574, 245310.31446483484], [213266.00820100412, 245310.31446483484]]",0.04911343176750588,19.867876004595253,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1734.849262614257,2.666150425188406,3.6774407266491806,10458.574060033878,7582.48296837439,2843.9816811306014,24.396496556385895,1.9613274167543013,0.00039928213976125275,0.0006021269311046817,1.4067001836880297,1.3367876476802634,32.49029768645477,-2.767095114045346,-0.6225135739056213,213264.82424227198,7.8164257188416855,-8.438939292747307,1286217.0410122995,"[0.00247590274952121, 0.002343457920788851]","[-0.7468340075966432, -2.9022758323762776]","[[213264.82424227198, 400309.53013923904], [1286217.0410122995, 458216.734809905], [1286217.0410122995, 245310.28555176975], [213264.82424227198, 245310.28555176975]]",0.04911274335041899,19.86753621691983,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1735.349262614257,2.666136531823702,3.6774212467490304,10458.497226412106,7582.427916835586,2843.9758528228945,24.39664195149494,1.9613251237092426,0.0003993237760013069,0.0006022343389490684,1.4066875000569659,1.336796003131805,32.490278585590204,-2.7671595395841697,-0.6214821432253643,213263.6458635585,7.817599044641895,-8.43908118786726,1286223.2797012615,"[0.0024758974989035633, 0.002343448233699711]","[-0.746874032699407, -2.902355039633029]","[[213263.6458635585, 400310.44540052227], [1286223.2797012615, 458218.33833159466], [1286223.2797012615, 245310.25679117284], [213263.6458635585, 245310.25679117284]]",0.0491120589762793,19.867198598179304,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1735.849262614257,2.6661227561952114,3.6774018908547017,10458.420804597325,7582.373243007631,2843.9700405349436,24.396787378117047,1.9613228304615395,0.00039936541498187454,0.0006023418304351015,1.406674816425902,1.3368043576223534,32.490259585776414,-2.767223697464307,-0.6204589355551207,213262.47337080608,7.818763439274676,-8.439222374829797,1286229.4719586761,"[0.00247589228078209, 0.002343438604062991]","[-0.7469138761993389, -2.902433923266217]","[[213262.47337080608, 400311.3534590617], [1286229.4719586761, 458219.9299157551], [1286229.4719586761, 245310.2281872564], [213262.47337080608, 245310.2281872564]]",0.04911137891054514,19.866863148539053,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1736.349262614257,2.6661090435774213,3.6773826601709025,10458.344769834917,7582.318770821544,2843.9642366043236,24.396932687628514,1.9613205370129358,0.0003994070566725884,0.0006024494049790351,1.406662110736349,1.3368126901455497,32.49024068617496,-2.7672876652767817,-0.6194425734193487,213261.30637009695,7.819920327640716,-8.439362901060065,1286235.6078576387,"[0.002475887090750218, 0.002343429024333029]","[-0.7469535815150741, -2.902512551888204]","[[213261.30637009695, 400312.255505165], [1286235.6078576387, 458221.51098006015], [1286235.6078576387, 245310.19973372095], [213261.30637009695, 245310.19973372095]]",0.04911070282775854,19.866529837391088,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1736.849262614257,2.6660954478596643,3.677363551589233,10458.26914112488,7582.2646737210025,2843.9584486024414,24.39707795416021,1.9613182433655152,0.00039944870103727717,0.0006025570618757491,1.4066493940175522,1.3368210111753975,32.49022188624383,-2.767351386854606,-0.6184343130909156,213260.1451845323,7.821068414551746,-8.439502727642662,1286241.6979901951,"[0.0024758819319959046, 0.002343419500024531]","[-0.746993121308099, -2.902590881150218]","[[213260.1451845323, 400313.15045428276], [1286241.6979901951, 458223.080278806], [1286241.6979901951, 245310.1714347546], [213260.1451845323, 245310.1714347546]]",0.04911003099503162,19.866198664990034,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1737.349262614257,2.666081913948837,3.6773445664659254,10458.193894182547,7582.210774620543,2843.9526688773926,24.397223177132776,1.9613159495209942,0.0003994903480460556,0.0006026648005491465,1.4066366662695107,1.3368293207842203,32.49020318515568,-2.767414903236919,-0.6174328025959994,213258.9894169684,7.822209099795884,-8.439641902391884,1286247.7325530977,"[0.0024758768015975307, 0.00234341002592008]","[-0.7470325121581801, -2.9026689409051962]","[[213258.9894169684, 400314.0394749698], [1286247.7325530977, 458224.63920415024], [1286247.7325530977, 245310.143284124], [213258.9894169684, 245310.143284124]]",0.04910936309030071,19.865869601241855,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1737.849262614257,2.66606849682677,3.6773257013625846,10458.119047986995,7582.157250735438,2843.9469052501595,24.397368356704465,1.96131365548144,0.00039953199766303883,0.0006027726203018434,1.4066239274922248,1.3368376189123776,32.4901845823764,-2.7674781750277027,-0.6164392865356376,213257.8394212232,7.823341096157833,-8.43978038269347,1286253.722062005,"[0.0024758717023136054, 0.002343400606991864]","[-0.7470717383791288, -2.9027467026330513]","[[213257.8394212232, 400314.9214918387], [1286253.722062005, 458226.1865152333], [1286253.722062005, 245310.11528599064], [213257.8394212232, 245310.11528599064]]",0.04910869938864711,19.8655426463623,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1738.349262614257,2.6660551396784014,3.677306957902063,10458.044578725621,7582.103919876206,2843.9411499909243,24.397513418243435,1.9613113612485589,0.0003995736498585083,0.0006028805205642279,1.4066111666564498,1.3368458950881252,32.49016607709109,-2.767541262214977,-0.6154524353103739,213256.69478601523,7.82446578275426,-8.439918218064633,1286259.6568490586,"[0.002475866630334269, 0.002343391236526148]","[-0.7471108308053503, -2.902824217490751]","[[213256.69478601523, 400315.7976546656], [1286259.6568490586, 458227.7235849659], [1286259.6568490586, 245310.0874341849], [213256.69478601523, 245310.0874341849]]",0.04910803956707879,19.865217770442452,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1738.849262614257,2.6660418949429383,3.677288333481073,10457.970504656638,7582.050949781919,2843.9354100788423,24.397658509908332,1.9613090668243762,0.0003996153045973193,0.0006029885006492253,1.406598405820675,1.3368541703307684,32.490147668772465,-2.767604092128902,-0.6144734722741418,213255.55578653287,7.825581903085265,-8.440055375359407,1286265.5471685843,"[0.0024758615894502857, 0.002343381921058053]","[-0.7471497494598485, -2.9029014225405185]","[[213255.55578653287, 400316.66690839437], [1286265.5471685843, 458229.2492072824], [1286265.5471685843, 245310.05973274307], [213255.55578653287, 245310.05973274307]]",0.04910738387387449,19.86489497347843,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1739.349262614257,2.666028711830836,3.6772698288859447,10457.896802040363,7581.998177177619,2843.929678450781,24.397803520142354,1.9613067722105766,0.0003996569618501234,0.0006030965599958662,1.4065856284410339,1.3368624289031579,32.49012935661449,-2.7676667298665456,-0.6135010783848429,213254.42207604734,7.826690817937447,-8.44019189632229,1286271.383511921,"[0.0024758565759247612, 0.0023433726541215007]","[-0.7471885293612515, -2.902978373868278]","[[213254.42207604734, 400317.53039200546], [1286271.383511921, 458230.7647330423], [1286271.383511921, 245310.0321756293], [213254.42207604734, 245310.0321756293]]",0.04910673200711908,19.864574226060007,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1739.849262614257,2.666015640625837,3.6772514412191706,10457.823489311057,7581.9457644059985,2843.923962361363,24.39794848604629,1.9613044774091706,0.00039969862158201577,0.000603204697926766,1.4065728400321482,1.3368706760117814,32.490111140096985,-2.767729130737421,-0.6125364555727515,213253.29395967774,7.827791288630067,-8.440327744202818,1286277.1760928,"[0.002475851592504886, 0.002343363440577457]","[-0.7472271502848876, -2.90305503723404]","[[213253.29395967774, 400318.3870679764], [1286277.1760928, 458232.2689733533], [1286277.1760928, 245310.00476687003], [213253.29395967774, 245310.00476687003]]",0.04910608422015178,19.864255528268746,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1740.349262614257,2.666002627879923,3.6772331719437736,10457.750543077931,7581.893539489902,2843.9182543189117,24.39809337003913,1.9613021824218524,0.000399740283763454,0.0006033129138887583,1.4065600350793959,1.3368789064548918,32.490093018425796,-2.76779134374447,-0.6115783067755274,213252.17104259803,7.828884659762537,-8.440462966538064,1286282.9154662874,"[0.0024758466358989393, 0.0023433542745546518]","[-0.7472656355112623, -2.9031314525966545]","[[213252.17104259803, 400319.2380577696], [1286282.9154662874, 458233.7632657885], [1286282.9154662874, 245309.97750045106], [213252.17104259803, 245309.97750045106]]",0.049105440200088876,19.863938851180656,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1740.849262614257,2.6659897258010394,3.67721501809637,10457.677981290866,7581.841670028375,2843.9125614973213,24.39823820929459,1.9612998872505707,0.00039978194836063664,0.0006034212072155765,1.4065472190973989,1.3368871254507717,32.490074991087226,-2.7678533226054323,-0.6106278097066706,213251.0536283699,7.829969717058475,-8.440597526765146,1286288.611680504,"[0.0024758417088500554, 0.0023433451609548143]","[-0.7473039648245113, -2.9032075854528294]","[[213251.0536283699, 400320.0823446436], [1286288.611680504, 458235.2464454507], [1286288.611680504, 245309.95038034144], [213251.0536283699, 245309.95038034144]]",0.04910480019614912,19.863624194994735,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1741.349262614257,2.665976881704793,3.6771969809754514,10457.605780822316,7581.789986746651,2843.906876603663,24.39838300314337,1.9612975918969537,0.00039982361534522264,0.0006035295773620732,1.4065343920861575,1.3368953330467614,32.4900570572965,-2.7679151088008025,-0.6096836873150551,213249.9413387677,7.831047783107351,-8.440731470422406,1286294.255415472,"[0.0024758368086000493, 0.0023433360947827235]","[-0.7473421538804356, -2.9032834644015413]","[[213249.9413387677, 400320.92103247106], [1286294.255415472, 458236.7198264683], [1286294.255415472, 245309.92340061784], [213249.9413387677, 245309.92340061784]]",0.04910416390386421,19.86331153143415,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1741.849262614257,2.6659641474138165,3.6771790575186047,10457.533959525499,7581.738656281459,2843.9012068621814,24.398527751742954,1.9612952963629846,0.0003998652846827661,0.0006036380236676712,1.4065215540456724,1.336903529189952,32.49003921654668,-2.7679766653409223,-0.6087471179665727,213248.83448964817,7.832117641499735,-8.440864759466308,1286299.856614905,"[0.0024758319376071087, 0.0023433270805310728]","[-0.7473801886934355, -2.9033590636524553]","[[213248.83448964817, 400321.7531036198], [1286299.856614905, 458238.18223785434], [1286299.856614905, 245309.89656521328], [213248.83448964817, 245309.89656521328]]",0.04910353157772885,19.863000860829793,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1742.349262614257,2.66595146994981,3.677161249067383,10457.462494712061,7581.68750875242,2843.8955450660005,24.398672454621305,1.9612930006502467,0.00039990695634571454,0.0006037465455931387,1.406508704975942,1.336911713958897,32.490021468064185,-2.7680380287883994,-0.6078168474205086,213247.7327066787,7.8331805915465225,-8.440997438967031,1286305.4060945758,"[0.0024758270931193854, 0.0023433181131854147]","[-0.7474180848875988, -2.9034344119265216]","[[213247.7327066787, 400322.5796423207], [1286305.4060945758, 458239.6349700962], [1286305.4060945758, 245309.8698682824], [213247.7327066787, 245309.8698682824]]",0.049102902918169315,19.86269215502096,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1742.849262614257,2.6659389000080207,3.6771435529024563,10457.391403890699,7581.636706632335,2843.8898980803815,24.39881711181458,1.9612907047606873,0.0003999486303002637,0.0006038551424882437,1.4064958448769678,1.3369198872844574,32.49000381134897,-2.768099166236312,-0.6068940272162422,213246.63627324204,7.8342354475752245,-8.441129474791467,1286310.913632772,"[0.002475822277406021, 0.0023433091969181806]","[-0.7474558295431706, -2.9035094852518784]","[[213246.63627324204, 400323.3996547968], [1286310.913632772, 458241.07688590256], [1286310.913632772, 245309.8433136832], [213246.63627324204, 245309.8433136832]]",0.0491022781651371,19.86238541400735,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1743.349262614257,2.6659263863710505,3.677125970158426,10457.320664566263,7581.586085616025,2843.8842589109663,24.398961722815653,1.9612884086959028,0.00039999030651860084,0.0006039638138214438,1.4064829737487492,1.3369280492357256,32.48998624563745,-2.76816011434709,-0.60597741744931,213245.5448326957,7.835283492430847,-8.441260909880157,1286316.3701650235,"[0.0024758174877800333, 0.002343300326810973]","[-0.7474934379109516, -2.9035843117933173]","[[213245.5448326957, 400324.2142125203], [1286316.3701650235, 458242.50925848394], [1286316.3701650235, 245309.81689565664], [213245.5448326957, 245309.81689565664]]",0.049101657026576394,19.86208061003435,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1743.849262614257,2.665913979309018,3.677108497917801,10457.250294175523,7581.5358073231,2843.878634556757,24.399106287730497,1.961286112457806,0.00040003198496752786,0.0006040725589509951,1.406470091591286,1.3369361997546478,32.48996877043675,-2.7682208385224762,-0.6050681538942513,213244.45868612273,7.836323554073772,-8.441391707968023,1286321.7853888774,"[0.002475812726581596, 0.0023432915071704865]","[-0.747530896673359, -2.9036588668184398]","[[213244.45868612273, 400325.02233473415], [1286321.7853888774, 458243.93096281716], [1286321.7853888774, 245309.7906180351], [213244.45868612273, 245309.7906180351]]",0.04910103974538381,19.861777743146042,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1744.349262614257,2.665901627525584,3.677091137451755,10457.180270631536,7581.485707238825,2843.8730180287075,24.399250731971684,1.9612838160479802,0.000400073665619466,0.0006041813773520919,1.406457187375334,1.3369443283620197,32.48995138499458,-2.7682813948305105,-0.6041650155444813,213243.37747233475,7.837356896999211,-8.441521912543692,1286327.150361018,"[0.0024758079903690303, 0.002343282731849291]","[-0.7475682345734996, -2.9037331982517616]","[[213243.37747233475, 400325.8250768494], [1286327.150361018, 458245.3432544278], [1286327.150361018, 245309.76447512402], [213243.37747233475, 245309.76447512402]]",0.049100426030988936,19.861476785951634,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1744.849262614257,2.6658893787374747,3.6770738865352888,10457.11061079234,7581.435937873343,2843.8674156329016,24.399395203684556,1.961281519468297,0.00040011534844193073,0.0006042902683920104,1.406444283159382,1.3369524560825425,32.489934088824384,-2.768341714531674,-0.6032691235904508,213242.30142894623,7.838382371394914,-8.441651494985365,1286332.4745504842,"[0.002475803282621108, 0.0023432740069106086]","[-0.7476054134060771, -2.903807245848061]","[[213242.30142894623, 400326.621472322], [1286332.4745504842, 458246.7450329722], [1286332.4745504842, 245309.7384706493], [213242.30142894623, 245309.7384706493]]",0.04909981610545059,19.861177738465397,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1745.349262614257,2.6658771868475903,3.677056745666336,10457.041292734933,7581.386351211597,2843.861821022826,24.399539628405112,1.9612792227203197,0.0004001570334076958,0.0006043992315531468,1.4064313679141855,1.3369605724465452,32.489916881182296,-2.768401848722944,-0.6023792715712943,213241.23025743317,7.8394012196645235,-8.441780491235818,1286337.749169071,"[0.002475798600379436, 0.002343265327127993]","[-0.747642459172886, -2.9038810522572067]","[[213241.23025743317, 400327.4125624033], [1286337.749169071, 458248.13752763375], [1286337.749169071, 245309.71259904234], [213241.23025743317, 245309.71259904234]]",0.04909920969963659,19.8608805737736,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1745.849262614257,2.6658650984019503,3.6770397121535345,10456.97233365214,7581.337097638079,2843.856240956342,24.399683932133655,1.9612769258059186,0.00040019872048429104,0.0006045082662111614,1.4064184306105003,1.3369686668480818,32.48989976158947,-2.7684617839563037,-0.6014965610267495,213240.16424218676,7.840412306013036,-8.441908867039785,1286342.9836887969,"[0.0024757939450149357, 0.0023432566952034093]","[-0.7476793732777157, -2.9039546146765276]","[[213240.16424218676, 400328.1973961079], [1286342.9836887969, 458249.5196506663], [1286342.9836887969, 245309.68686403838], [213240.16424218676, 245309.68686403838]]",0.049098607045914455,19.860585291877516,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1746.349262614257,2.6658530615556937,3.677022787784057,10456.903711785786,7581.288010253789,2843.8506681345852,24.399828262429605,1.9612746287266183,0.00040024040964516393,0.0006046173718559395,1.4064054933068155,1.336976760436742,32.48988272931376,-2.7685215209857867,-0.6006198070505775,213239.10298393987,7.841416863422069,-8.442036670472646,1286348.1693074296,"[0.0024757893152072994, 0.002343248108323655]","[-0.7477161447900129, -2.9040279237699687]","[[213239.10298393987, 400328.9769989624], [1286348.1693074296, 458250.8926278602], [1286348.1693074296, 245309.66126003815], [213239.10298393987, 245309.66126003815]]",0.04909800784827223,19.860291866187406,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1746.849262614257,2.665841129007557,3.6770059692817365,10456.835443751732,7581.2392577275805,2843.8451096108397,24.399972471318314,1.961272331484266,0.00040028210085824977,0.0006047265478717674,1.406392533944642,1.33698483206948,32.489865783881385,-2.768581062010454,-0.5997500928710338,213238.0468053496,7.8424137697999186,-8.442163862670952,1286353.3153672835,"[0.0024757847118778613, 0.002343239568636351]","[-0.7477527868553465, -2.9041009925846084]","[[213238.0468053496, 400329.75043462426], [1286353.3153672835, 458252.25538096065], [1286353.3153672835, 245309.63579075737], [213238.0468053496, 245309.63579075737]]",0.04909741234854371,19.860000296822324,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1747.349262614257,2.6658292474592904,3.6769892582444452,10456.767508236297,7581.190669740363,2843.8395583534593,24.400116706382086,1.9612700340803695,0.000400323794097291,0.0006048357937552721,1.4063795745824679,1.3369929028968766,32.48984892456963,-2.7686404068459423,-0.5988862515790174,213236.9953288622,7.843404237516722,-8.44229048909574,1286358.4132243325,"[0.0024757801338181388, 0.00234323107348177]","[-0.7477892879265401, -2.904173810944663]","[[213236.9953288622, 400330.51871261717], [1286358.4132243325, 458253.60911438044], [1286358.4132243325, 245309.61045069763], [213236.9953288622, 245309.61045069763]]",0.04909682025990258,19.8597105576168,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1747.849262614257,2.665817468615158,3.676972651556832,10456.69992175842,7581.142411730417,2843.8340212650337,24.400260819632372,1.961267736516753,0.00040036548933061354,0.0006049451088990396,1.4063665931618052,1.3370009517753993,32.489832150911525,-2.76869955849231,-0.598029351456205,213235.9488661026,7.84438716075573,-8.442416512211935,1286363.4721029014,"[0.0024757755818722712, 0.002343222624881607]","[-0.7478256615890669, -2.9042463926185897]","[[213235.9488661026, 400331.2809096979], [1286363.4721029014, 458254.9527664495], [1286363.4721029014, 245309.5852435191], [213235.9488661026, 245309.5852435191]]",0.04909623181862486,19.859422648662534,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1748.349262614257,2.665805739935516,3.676956150829627,10456.632663284272,7581.094315712993,2843.828491380011,24.400404958661614,1.9612654387949062,0.00040040718653228216,0.0006050544928064888,1.406353611741142,1.337008999855391,32.489815462194485,-2.768758516325952,-0.5971782426475443,213234.9070424015,7.845363734486,-8.442541977133544,1286368.4834641467,"[0.002475771054860766, 0.0023432142202157594]","[-0.7478618961288623, -2.9043187272011615]","[[213234.9070424015, 400332.03802070627], [1286368.4834641467, 458256.2875240045], [1286368.4834641467, 245309.5601637891], [213234.9070424015, 245309.5601637891]]",0.04909564674149263,19.859136544150758,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1748.849262614257,2.6657941124692073,3.676939753024637,10456.565749088953,7581.046544926005,2843.8229754750323,24.40054897546704,1.96126314091663,0.00040044888567103594,0.0006051639448786164,1.4063406082619907,1.3370170259925334,32.48979885795802,-2.7688172841098924,-0.5963339773491612,213233.8701612826,7.846332869952107,-8.442666847301268,1286373.456408656,"[0.0024757665535626574, 0.0023432058614031226]","[-0.7478980055001088, -2.9043908290463007]","[[213233.8701612826, 400332.78913639433], [1286373.456408656, 458257.6123424913], [1286373.456408656, 245309.53521511875], [213233.8701612826, 245309.53521511875]]",0.04909506525996099,19.858852244155123,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1749.349262614257,2.6657825344388866,3.6769234597023894,10456.499158386057,7580.998933836021,2843.8174666905925,24.400693017654252,1.9612608428833798,0.0004004905867215186,0.0006052734646355146,1.4063276047828392,1.3370250513370627,32.489782337498866,-2.768875860625009,-0.5954954221904813,213232.8378551163,7.847295744791268,-8.442791166981749,1286378.3825054008,"[0.0024757620768527822, 0.0023431975459058275]","[-0.7479339776791188, -2.9044626872782007]","[[213232.8378551163, 400333.53523729293], [1286378.3825054008, 458258.928390992], [1286378.3825054008, 245309.51039214723], [213232.8378551163, 245309.51039214723]]",0.04909448709557855,19.858569723246596,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1749.849262614257,2.665771055602223,3.676907268018865,10456.432907163098,7580.951641399671,2843.811971574979,24.40083693719712,1.9612585446969442,0.00040053228965268784,0.0006053830514777169,1.4063145792451985,1.337033054743608,32.48976590036244,-2.768934250958905,-0.594663613484272,213231.8104091321,7.848251288334325,-8.442914901818597,1286383.270715105,"[0.0024757576254116607, 0.002343189275482703]","[-0.7479698271788986, -2.9045343171639666]","[[213231.8104091321, 400334.27542825293], [1286383.270715105, 458260.2346436289], [1286383.270715105, 245309.4856984282], [213231.8104091321, 245309.4856984282]]",0.04909391247197705,19.858288981500497,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1750.349262614257,2.6657596260001406,3.676891179354001,10456.366974858076,7580.904507789959,2843.8064834693237,24.40098088173042,1.961256246358775,0.00040057399443926367,0.0006054927049213268,1.406301553707558,1.3370410573629343,32.48974954585418,-2.76899245246994,-0.5938374334226637,213230.78747287762,7.849200660587655,-8.44303809401032,1286388.1127162385,"[0.0024757531981867715, 0.002343181047711176]","[-0.7480055415611164, -2.904605707166571]","[[213230.78747287762, 400335.0106760101], [1286388.1127162385, 458261.53225064353], [1286388.1127162385, 245309.46112867966], [213230.78747287762, 245309.46112867966]]",0.049093341118460206,19.858009993904062,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1750.849262614257,2.66574829507622,3.6768751907085973,10456.301377409098,7580.857691353854,2843.8010090285356,24.401124703233307,1.9612539478706268,0.0004006157010507879,0.000605602424383518,1.406288506111429,1.3370490380501967,32.48973327352553,-2.769050470010575,-0.5930179049549338,213229.76934641585,7.850142802459118,-8.443160707414052,1286392.917392492,"[0.002475748795914842, 0.002343172864456084]","[-0.7480411350253422, -2.904676871954266]","[[213229.76934641585, 400335.7400964573], [1286392.917392492, 458262.82019637036], [1286392.917392492, 245309.4366864302], [213229.76934641585, 245309.4366864302]]",0.0490927732612023,19.857732760557884,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1751.349262614257,2.6657370122124924,3.6768593035712756,10456.236094652579,7580.811030455916,2843.7955416179784,24.40126854941214,1.9612516492341523,0.00040065740945827383,0.0006057122093870484,1.4062754585153,1.3370570179563388,32.489717082691925,-2.7691082969947454,-0.5922039302627695,213228.7556773973,7.851078854194498,-8.443282784457267,1286397.6765364115,"[0.002475744417598997, 0.0023431647474530617]","[-0.7480765948221313, -2.9047477862749442]","[[213228.7556773973, 400336.46463926224], [1286397.6765364115, 458264.09961135586], [1286397.6765364115, 245309.41236645886], [213228.7556773973, 245309.41236645886]]",0.04909220863216605,19.85745725675165,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1751.849262614257,2.6657258413010694,3.67684351128797,10456.171144328593,7580.76473337303,2843.790091209478,24.40141227268419,1.961249350450997,0.0004006991196332569,0.0006058220593554008,1.4062623888606818,1.33706497596968,32.489700972918456,-2.769165918948466,-0.5913965194802699,213227.74709698986,7.85200772964123,-8.4434042491215,1286402.3995227106,"[0.002475740065281971, 0.002343156660844952]","[-0.7481119277883227, -2.904818430179339]","[[213227.74709698986, 400337.18342230486], [1286402.3995227106, 458265.3694356432], [1286402.3995227106, 245309.3881725533], [213227.74709698986, 245309.3881725533]]",0.049091647554002076,19.857183482473218,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1752.349262614257,2.665714696410759,3.676827821333305,10456.106506262924,7580.718525697464,2843.7846465356897,24.40155602008351,1.961247051522499,0.00040074083155247945,0.0006059319738245442,1.4062493192060637,1.3370729332261535,32.48968494353983,-2.7692233660947148,-0.5905945594972195,213226.7427657543,7.85293064299799,-8.44352520249521,1286407.0777745722,"[0.002475735736561358, 0.0023431486082799114]","[-0.748147129158986, -2.904888884812439]","[[213226.7427657543, 400337.89742156817], [1286407.0777745722, 458266.63091333956], [1286407.0777745722, 245309.3640991207], [213226.7427657543, 245309.3640991207]]",0.04909108960477517,19.85691141241308,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1752.849262614257,2.6657036487360437,3.676812230617765,10456.042192956293,7580.672625324285,2843.779213386566,24.401699717455035,1.96124475245034,0.00040078254518674354,0.0006060419522359722,1.4062362385222011,1.3370808790864332,32.48966899411272,-2.7692806287748324,-0.5897990149800307,213225.74292423032,7.853846600624195,-8.443645615604225,1286411.7194980728,"[0.00247573143174756, 0.0023431405974052868]","[-0.7481822062422367, -2.9049591170654208]","[[213225.74292423032, 400338.6058044714], [1286411.7194980728, 458267.88309143326], [1286411.7194980728, 245309.34014948184], [213225.74292423032, 245309.34014948184]]",0.049090534986298125,19.856641047615334,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1753.349262614257,2.6656926567911805,3.6767967371640986,10455.97818484187,7580.626904167582,2843.7737879702677,24.401843290482013,1.961242453235938,0.0004008242605113628,0.0006061519941238601,1.4062231357798503,1.3370888030652845,32.4896531239616,-2.769337745956196,-0.5890088386666434,213224.74750554943,7.854756657829057,-8.4437654964957,1286416.3170108695,"[0.002475727148865064, 0.0023431326255058155]","[-0.7482171794615462, -2.9050291556524996]","[[213224.74750554943, 400339.30946963717], [1286416.3170108695, 458269.12699390494], [1286416.3170108695, 245309.31631885175], [213224.74750554943, 245309.31631885175]]",0.049089983526686636,19.856372365569804,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1753.849262614257,2.6656817538994244,3.6767813397004327,10455.914498070784,7580.581471323134,2843.7683756637766,24.401986887402753,1.9612401538809359,0.00040086597749787657,0.0006062620989240737,1.4062100330374987,1.3370967262159588,32.48963733265509,-2.769394652170011,-0.5882250500170585,213223.7566923653,7.855659773149114,-8.443884823166172,1286420.8788303223,"[0.0024757228913073956, 0.0023431246984883334]","[-0.748252011151251, -2.905098941275171]","[[213223.7566923653, 400340.00753913587], [1286420.8788303223, 458270.3616251274], [1286420.8788303223, 245309.2926105507], [213223.7566923653, 245309.2926105507]]",0.049089435418304225,19.856105366424934,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1754.349262614257,2.665670896625198,3.676766039945244,10455.851112881724,7580.536185400059,2843.7629697638954,24.40213043375696,1.9612378543867424,0.00040090769612173403,0.0006063722661765182,1.4061969192659032,1.3371046380625171,32.48962161953375,-2.769451397498844,-0.5874466028298571,213222.77011995768,7.856557036704544,-8.444003639534401,1286425.3969355088,"[0.002475718656033597, 0.0023431168108993456]","[-0.7482867277800539, -2.9051685180113647]","[[213222.77011995768, 400340.70091876504], [1286425.3969355088, 458271.58806363324], [1286425.3969355088, 245309.26901950265], [213222.77011995768, 245309.26901950265]]",0.04908889039887264,19.855840026003648,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1754.849262614257,2.665660133723047,3.6767508348791087,10455.78804420031,7580.491202091275,2843.7575766659465,24.402273929618765,1.961235554755033,0.00040094941635383606,0.0006064824953300735,1.4061837944650633,1.3371125385452396,32.489605984170396,-2.7695079511996648,-0.5866744579485612,213221.7880806217,7.857447452443978,-8.44412191039254,1286429.8797544262,"[0.002475714444790666, 0.002343108966067529]","[-0.7483213193918917, -2.905237866586591]","[[213221.7880806217, 400341.3887778148], [1286429.8797544262, 458272.8053553152], [1286429.8797544262, 245309.2455490834], [213221.7880806217, 245309.2455490834]]",0.04908834868316364,19.85557634383681,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1755.349262614257,2.6656494187879662,3.67673572505088,10455.725273353924,7580.446374762723,2843.7521908674125,24.40241737458071,1.961233254987191,0.00040099113817009555,0.00060659278593188,1.4061706586349787,1.3371204277248263,32.48959042591639,-2.7695643432710844,-0.5859075747971474,213220.81031916136,7.858332091672025,-8.444239666469173,1286434.3196278962,"[0.0024757102557797462, 0.0023431011604983726]","[-0.7483557962083903, -2.905307007166082]","[[213220.81031916136, 400342.072014291], [1286434.3196278962, 458274.01455780107], [1286434.3196278962, 245309.2221944166], [213220.81031916136, 245309.2221944166]]",0.049087810040749094,19.855314296210228,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1755.849262614257,2.665638792683675,3.6767207087784546,10455.662815404168,7580.401834008591,2843.7468177662954,24.4025607686418,1.9612309550848164,0.0004010328615427744,0.0006067031374375237,1.4061575117756497,1.3371283055457117,32.48957494435558,-2.7696205483313108,-0.5851469033433432,213219.83702721057,7.859209981335937,-8.44435688467928,1286438.724822553,"[0.0024757060905950434, 0.0023430933973256846]","[-0.7483901491571252, -2.905375921619458]","[[213219.83702721057, 400342.7498095296], [1286438.724822553, 458275.2147471627], [1286438.724822553, 245309.19895873588], [213219.83702721057, 245309.19895873588]]",0.049087274653818284,19.85505388268804,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1756.349262614257,2.6656282094825845,3.676705787756158,10455.600650835064,7580.357431579952,2843.7414507446815,24.40270411130432,1.9612286550492488,0.0004010745864485649,0.0006068135494020421,1.4061443538870764,1.3371361720621533,32.489559538848084,-2.7696766007988693,-0.584391412318837,213218.86783841808,7.860082196820144,-8.444473609138981,1286443.087522366,"[0.0024757019468368883, 0.0023430856720157264]","[-0.7484243918414768, -2.905444636027946]","[[213218.86783841808, 400343.423056582], [1286443.087522366, 458276.4069903366], [1286443.087522366, 245309.17583709993], [213218.86783841808, 245309.17583709993]]",0.04908674226061705,19.85479508009025,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1756.849262614257,2.665617714953783,3.6766909597403656,10455.538793588736,7580.313312366277,2843.7360953304237,24.40284740260037,1.9612263548821167,0.00040111631285917414,0.0006069240212911855,1.4061311849692588,1.3371440272139543,32.489544208977804,-2.7697324727805746,-0.5836420299751808,213217.90296812562,7.860947783932829,-8.44458981390801,1286447.415800425,"[0.0024756978259890057, 0.0023430779874941718]","[-0.7484585157849977, -2.9055131333905218]","[[213217.90296812562, 400344.0909547372], [1286447.415800425, 458277.5903783198], [1286447.415800425, 245309.15283273216], [213217.90296812562, 245309.15283273216]]",0.04908621304814265,19.854537888539323,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1757.349262614257,2.665607271607371,3.676676223983305,10455.477225378514,7580.269358039828,2843.730747128739,24.40299064225231,1.9612240545847344,0.0004011580407517529,0.0006070345526645519,1.406118005022197,1.3371518710663535,32.48952895411162,-2.7697881878431847,-0.5828977505072999,213216.9422706085,7.861807766024242,-8.444705516531542,1286451.7022620079,"[0.00247569372664515, 0.002343070340923641]","[-0.748492528984497, -2.9055814301073313]","[[213216.9422706085, 400344.7543692519], [1286451.7022620079, 458278.76591176755], [1286451.7022620079, 245309.1299409663], [213216.9422706085, 245309.1299409663]]",0.0490856868256366,19.85428228574007,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1757.849262614257,2.6655969115620115,3.676661579481297,10455.415961190876,7580.225672872086,2843.7254109925248,24.403133867210855,1.9612217541586392,0.00040119977009967606,0.0006071451429911902,1.4061048195605121,1.3371597088402818,32.489513773844806,-2.7698437170878867,-0.5821595093922838,213215.9858897329,7.86266119028528,-8.444820699677564,1286455.9549540384,"[0.002475689650762035, 0.002343062722989194]","[-0.7485264157212559, -2.9056495089265186]","[[213215.9858897329, 400345.4124951687], [1286455.9549540384, 458279.93268815393], [1286455.9549540384, 245309.10716493288], [213215.9858897329, 245309.10716493288]]",0.04908516375935819,19.85402827152008,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1758.349262614257,2.665586589074262,3.6766470291323667,10455.354981163553,7580.1821064061105,2843.720079278554,24.403277039880802,1.9612194536051373,0.00040124150088021327,0.0006072557918379653,1.4060916230695837,1.3371675353068253,32.489498667551516,-2.7698991064487575,-0.5814263081839499,213215.03335510514,7.863509111809492,-8.444935419993442,1286460.1659972977,"[0.0024756855951247603, 0.0023430551486557927]","[-0.7485601988146673, -2.9057174195649367]","[[213215.03335510514, 400346.06620025303], [1286460.1659972977, 458281.09175749175], [1286460.1659972977, 245309.08449969554], [213215.03335510514, 245309.08449969554]]",0.049084643562796244,19.853775823410107,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1758.849262614257,2.6655763638814935,3.6766325676873093,10455.294299510526,7580.138849645966,2843.7147599133514,24.403420160580218,1.9612171529258566,0.0004012832330650766,0.0006073664986807425,1.4060784155494108,1.3371753504143127,32.48948363482424,-2.769954313257824,-0.5806990673057726,213214.08513667705,7.864350553568727,-8.4450496208745,1286464.343584881,"[0.0024756815619746846, 0.002343047619237945]","[-0.7485938654960155, -2.905785088678164]","[[213214.08513667705, 400346.71468358865], [1286464.343584881, 458282.24216777476], [1286464.343584881, 245309.0619486425], [213214.08513667705, 245309.0619486425]]",0.04908412650060988,19.853524941779412,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1759.349262614257,2.6655661871710628,3.676618194822336,10455.233900085337,7580.095752743458,2843.7094487562263,24.403563230190105,1.961214852122312,0.00040132496662764023,0.0006074772630862378,1.4060651969999933,1.3371831544235595,32.48946867505339,-2.770009334519209,-0.5799768232230349,213213.14109589253,7.865186495779767,-8.445163319002802,1286468.4807365753,"[0.0024756775504447435, 0.002343040128524102]","[-0.7486274207547762, -2.9058525529601242]","[[213213.14109589253, 400347.358774038], [1286468.4807365753, 458283.38488003524], [1286468.4807365753, 245309.03950725766], [213213.14109589253, 245309.03950725766]]",0.04908361238918074,19.853275604151715,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1759.849262614257,2.6655560970025207,3.676603905508324,10455.173800685532,7580.052947200798,2843.704154538238,24.403706290229383,1.961212551196154,0.000401366701538498,0.0006075880846816585,1.406051972935954,1.337190953289309,32.489453787862715,-2.770064041128385,-0.5792598051524465,213212.2016720156,7.86601665631656,-8.445276461469007,1286472.5860588322,"[0.0024756735636594497, 0.0023430326816479903]","[-0.748660842310052, -2.9059197764902427]","[[213212.2016720156, 400347.99826340977], [1286472.5860588322, 458284.51975594455], [1286472.5860588322, 245309.01717889303], [213212.2016720156, 245309.01717889303]]",0.049083101319858394,19.853027809399947,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1760.349262614257,2.66554606511857,3.676589702070617,10455.113984588736,7580.010335744383,2843.6988709130433,24.403849292771177,1.961210250148245,0.00040140843778314184,0.0006076989630977294,1.4060387378426702,1.337198740013627,32.48943897266679,-2.770118700827022,-0.5785469992204071,213211.2665111257,7.866842091672652,-8.445389090893059,1286476.6520472597,"[0.002475669599005661, 0.0023430252738606415]","[-0.7486941496403822, -2.9059867929470418]","[[213211.2665111257, 400348.63402951526], [1286476.6520472597, 458285.6478476984], [1286476.6520472597, 245308.99495860632], [213211.2665111257, 245308.99495860632]]",0.049082593035206915,19.852781548097525,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1760.849262614257,2.665536113322322,3.6765755814462584,10455.054467520384,7579.967998091548,2843.693604527414,24.403992241965234,1.9612079489801921,0.00040145017533391706,0.0006078098977524277,1.4060254917201418,1.3372065152574262,32.48942422909124,-2.7701731921015993,-0.5778398545490404,213210.3360254543,7.867661303071941,-8.445501157620981,1286480.686707901,"[0.002475665659206901, 0.002343017910279909]","[-0.7487273272833852, -2.906053572918568]","[[213210.3360254543, 400349.2648202738], [1286480.686707901, 458286.7676018024], [1286480.686707901, 245308.97284951893], [213210.3360254543, 245308.97284951893]]",0.04908208790514229,19.852536831466573,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1761.349262614257,2.6655261875190144,3.6765615514025014,10454.995228737658,7579.925749361035,2843.6883437323063,24.404135137777466,1.9612056476933966,0.0004014919141665362,0.0006079208881557207,1.4060122345683685,1.3372142791558215,32.48940955653734,-2.7702275401533933,-0.5771378445566029,213209.40938616046,7.868474916915659,-8.445612761472262,1286484.6818795977,"[0.002475661740118769, 0.0023430105833433788]","[-0.7487603987346432, -2.906120159773104]","[[213209.40938616046, 400349.891109111], [1286484.6818795977, 458287.87959492434], [1286484.6818795977, 245308.95084652808], [213209.40938616046, 245308.95084652808]]",0.04908158564097563,19.85229363540532,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1761.849262614257,2.665516341063102,3.6765476108641244,10454.93627711162,7579.883749924971,2843.683091772698,24.404277980680753,1.961203346289405,0.0004015336542542135,0.000608031933767536,1.4059989663873513,1.3372220317523937,32.489394954595184,-2.770281714274254,-0.5764419689623423,213208.48662970672,7.869281929088402,-8.445723898050744,1286488.6446610002,"[0.002475657841618775, 0.002343003293191411]","[-0.7487933644982693, -2.9061865522849026]","[[213208.48662970672, 400350.51203897584], [1286488.6446610002, 458288.9828494375], [1286488.6446610002, 245308.92895264624], [213208.48662970672, 245308.92895264624]]",0.049081086400699886,19.852051950350273,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1762.349262614257,2.6655065324146863,3.6765337606565285,10454.877591997993,7579.841864988122,2843.677842395506,24.404420769970802,1.9612010447694619,0.00040157539557531474,0.0006081430341657619,1.40598568717709,1.337229773070679,32.48938042264473,-2.770335755245413,-0.5757512053447726,213207.56739971787,7.870083404928778,-8.44583461027355,1286492.5677290456,"[0.0024756539613996725, 0.002342996035311658]","[-0.7488262375809983, -2.906252776224269]","[[213207.56739971787, 400351.1284950638], [1286492.5677290456, 458290.07843257504], [1286492.5677290456, 245308.9071635036], [213207.56739971787, 245308.9071635036]]",0.049080589922021224,19.851811745269437,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1762.849262614257,2.665496805265137,3.676519998102395,10454.81918560421,7579.800233165099,2843.6726009923455,24.404563579649412,1.9611987431350348,0.0004016171381043942,0.0006082541888588267,1.405972407966828,1.3372375135888757,32.48936596028244,-2.7703896228759466,-0.5750662695563165,213206.65190245307,7.870878603738163,-8.44594487329448,1286496.458618859,"[0.0024756501015792344, 0.002342988813687422]","[-0.7488589966958902, -2.9063187958618886]","[[213206.65190245307, 400351.7398587957], [1286496.458618859, 458291.1656682384], [1286496.458618859, 245308.88548222397], [213206.65190245307, 245308.88548222397]]",0.04908009634656919,19.8515730138716,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1763.349262614257,2.665487126321949,3.6765063214507485,10454.76104145852,7579.758751450647,2843.6673644377342,24.404706261354967,1.9611964413873224,0.0004016588818206127,0.0006083653974461754,1.4059591066980774,1.3372452322744413,32.489351566916866,-2.7704433732839044,-0.5743861163412021,213205.7400818553,7.871668577519472,-8.446054693860674,1286500.3106342112,"[0.0024756462598590377, 0.0023429816241058816]","[-0.7488916733432247, -2.9063846608999833]","[[213205.7400818553, 400352.3470267683], [1286500.3106342112, 458292.24560105015], [1286500.3106342112, 245308.8639045921], [213205.7400818553, 245308.8639045921]]",0.04907960549485621,19.85133573317583,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1763.849262614257,2.6654775266413253,3.676492729264663,10454.703174344286,7579.717521838828,2843.6621378645664,24.404848963102335,1.9611941395277512,0.0004017006266992649,0.0006084766594428466,1.405945805429327,1.337252950145182,32.48933724217807,-2.770496949896844,-0.5737115378863678,213204.83212244383,7.872452511857489,-8.446164049743857,1286504.1313658606,"[0.002475642439192976, 0.0023429744718821465]","[-0.7489242323495799, -2.9064503154006736]","[[213204.83212244383, 400352.9493156261], [1286504.1313658606, 458293.3174730939], [1286504.1313658606, 245308.84243354647], [213204.83212244383, 245308.84243354647]]",0.04907911751848358,19.85109990322537,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1764.349262614257,2.6654679720147545,3.6764792211716952,10454.645568336024,7579.676436273885,2843.6569172296654,24.404991610724586,1.9611918375575903,0.0004017423727182395,0.000608587974445647,1.4059324931313322,1.3372606567397878,32.48932298550437,-2.7705503887293412,-0.5730416151604345,213203.92788719377,7.8732313422825655,-8.446272957443,1286507.914073273,"[0.002475638637815752, 0.0023429673536944132]","[-0.7489566929736441, -2.906515791228882]","[[213203.92788719377, 400353.54751607525], [1286507.914073273, 458294.38219993946], [1286507.914073273, 245308.82106475206], [213203.92788719377, 245308.82106475206]]",0.0490786322417545,19.85086550475104,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1764.849262614257,2.6654584952324925,3.6764657957588693,10454.588237656737,7579.635601224977,2843.6517074950175,24.405134204414992,1.9611895354782822,0.0004017841198525786,0.0006086993419757734,1.405919169804093,1.3372683520404476,32.48930879654415,-2.7706036625810735,-0.5723771640596169,213203.02755249213,7.874004231649565,-8.446381395709182,1286511.6662303177,"[0.0024756348570586263, 0.0023429602722790568]","[-0.7489890476606463, -2.906581072632663]","[[213203.02755249213, 400354.14092467877], [1286511.6662303177, 458295.4389951146], [1286511.6662303177, 245308.79980109853], [213203.02755249213, 245308.79980109853]]",0.049078149820498636,19.850632538495372,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1765.349262614257,2.6654490628426917,3.6764524531073333,10454.53116599978,7579.594909576894,2843.6465041628985,24.405276743351834,1.9611872332910472,0.00040182586808103633,0.0006088107616317699,1.4059058354476093,1.3372760360093547,32.48929467475051,-2.770656805007557,-0.5717173151833208,213202.13093735077,7.874772071153302,-8.446489386336623,1286515.3811080002,"[0.0024756310954678665, 0.002342953224650463]","[-0.7490213046688816, -2.906646176808874]","[[213202.13093735077, 400354.73029083497], [1286515.3811080002, 458296.4887268142], [1286515.3811080002, 245308.778638278], [213202.13093735077, 245308.778638278]]",0.04907767007632134,19.8504009853431,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1765.849262614257,2.665439706714809,3.676439192212738,10454.47436664184,7579.554463651484,2843.6413116218596,24.405419302293986,1.9611849309973037,0.00040186761737897176,0.0006089222329393138,1.4058925010911254,1.3372837192555131,32.48928061977858,-2.770709760926817,-0.5710628816169105,213201.2381668832,7.875534032634732,-8.446596914251643,1286519.0659913968,"[0.0024756273549933496, 0.0023429462145657005]","[-0.7490534436957954, -2.906711069382565]","[[213201.2381668832, 400355.314914906], [1286519.0659913968, 458297.53061806], [1286519.0659913968, 245308.75757912386], [213201.2381668832, 245308.75757912386]]",0.04907719315033151,19.850170845299516,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
