t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1766.349262614257,2.6654303908921695,3.6764260132390145,10454.417822978108,7579.514148824239,2843.6361252290044,24.40556173261279,1.961182628598352,0.0004019093677236506,0.0006090337555148557,1.4058791446761527,1.337291380722522,32.489266631087446,-2.7707625967667937,-0.5704129418197681,213200.34903481428,7.8762910624747065,-8.446704004294475,1286522.714189183,"[0.00247562365579641, 0.0023429392520986103]","[-0.7490854855427177, -2.906775798133098]","[[213200.34903481428, 400355.89559162385], [1286522.714189183, 458298.5656035646], [1286522.714189183, 245308.73661939224], [213200.34903481428, 245308.73661939224]]",0.04907671884369483,19.849942098870013,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1766.849262614257,2.665421156748066,3.6764129130868035,10454.361548845736,7579.474099167647,2843.630951145802,24.405704182638956,1.9611803260954863,0.00040195111909270336,0.0006091453289004867,1.4058657882611805,1.3372990414740953,32.48925270833678,-2.7708152469864955,-0.5697682651188529,213199.4638439831,7.87704235486666,-8.446810619985513,1286526.3331593592,"[0.002475619963301283, 0.002342932318239468]","[-0.7491173740598812, -2.9068402873628143]","[[213199.4638439831, 400356.4716539985], [1286526.3331593592, 458299.5929227362], [1286526.3331593592, 245308.71576204684], [213199.4638439831, 245308.71576204684]]",0.049076247341891775,19.849714746918824,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1767.349262614257,2.6654119498418027,3.6763998960292916,10454.30552675596,7579.434138383112,2843.625781310452,24.40584657722523,1.9611780234898206,0.0004019928714667476,0.000609256952724662,1.4058524208169634,1.3373066909024711,32.489238850989466,-2.7708677752022837,-0.5691279385781627,213198.58204229557,7.877788889238786,-8.446916827816949,1286529.9157672506,"[0.0024756162810151043, 0.002342925410878008]","[-0.7491492161666258, -2.9069046403095333]","[[213198.58204229557, 400357.04389877635], [1286529.9157672506, 458300.6135638538], [1286529.9157672506, 245308.69500256595], [213198.58204229557, 245308.69500256595]]",0.0490757783434303,19.849488771158597,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1767.849262614257,2.6654028246616983,3.676386958400238,10454.249768281914,7579.394437364326,2843.6206217070876,24.405988916431664,1.9611757207827019,0.00040203462482247984,0.0006093686265285976,1.405839042343502,1.3373143289758243,32.48922505869359,-2.770920158655924,-0.5684927833866027,213197.7039466841,7.878529806225401,-8.447022589612004,1286533.469053797,"[0.002475612616861037, 0.002342918536695306]","[-0.7491809657302828, -2.9069688186830906]","[[213197.7039466841, 400357.61161417596], [1286533.469053797, 458301.626692816], [1286533.469053797, 245308.67434386068], [213197.7039466841, 245308.67434386068]]",0.04907531205505528,19.849264174161696,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1768.349262614257,2.665393737751224,3.6763741003452566,10454.194257572359,7579.3548607448165,2843.6154679118704,24.406131200174805,1.9611734179752967,0.0004020763791396267,0.0006094803499266364,1.4058256528407964,1.3373219557760412,32.48921133090738,-2.770972413984651,-0.5678620005174935,213196.82938068188,7.879265926103415,-8.447127926620908,1286536.9864951544,"[0.002475608971080554, 0.0023429116946148344]","[-0.7492126219670256, -2.9070328292568375]","[[213196.82938068188, 400358.17548920796], [1286536.9864951544, 458302.6331010144], [1286536.9864951544, 245308.65378185548], [213196.82938068188, 245308.65378185548]]",0.04907484831357659,19.849040937996254,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1768.849262614257,2.6653847259162085,3.6763613205720223,10454.139007510885,7579.315525191307,2843.6103244292312,24.406273428567186,1.9611711150689848,0.00040211813439426083,0.000609592122459082,1.4058122523088463,1.3373295712684787,32.489197667283406,-2.7710245159524103,-0.56723641000832,213195.9585027715,7.879996409742773,-8.447232819751093,1286540.4750671685,"[0.0024756053447050454, 0.00234290488714336]","[-0.7492441790438665, -2.9070966575791997]","[[213195.9585027715, 400358.7348173774], [1286540.4750671685, 458303.63198830804], [1286540.4750671685, 245308.63331932202], [213195.9585027715, 245308.63331932202]]",0.04907438727591344,19.8488190623223,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1769.349262614257,2.665375752639937,3.676348619523108,10454.084002239271,7579.2763144546725,2843.6051866037024,24.406415675454973,1.9611688120649156,0.000402159890566396,0.0006097039437496696,1.405798851776896,1.337337186065232,32.489184067286146,-2.771076468593008,-0.5666151746451646,213195.09110427013,7.880722119488155,-8.44733729413332,1286543.9282727393,"[0.0024756017370973376, 0.002342898112626402]","[-0.7492756314283677, -2.907160300537919]","[[213195.09110427013, 400359.2903212682], [1286543.9282727393, 458304.6241977483], [1286543.9282727393, 245308.61295218207], [213195.09110427013, 245308.61295218207]]",0.04907392875956688,19.848598527270955,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1769.849262614257,2.665366853713843,3.6763359956249935,10454.029254410325,7579.2373427291,2843.600059094461,24.406557866720835,1.961166508964446,0.0004022016476324908,0.0006098158133505333,1.4057854402157017,1.337344789564429,32.489170530571016,-2.771128269464193,-0.5659990545343021,213194.22735409284,7.88144227488425,-8.447441329418552,1286547.3530648928,"[0.0024755981487513297, 0.0023428913725572166]","[-0.7493069854363926, -2.907223762121549]","[[213194.22735409284, 400359.8413454222], [1286547.3530648928, 458305.6089954047], [1286547.3530648928, 245308.59268320003], [213194.22735409284, 245308.59268320003]]",0.04907347291127519,19.848379331805077,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1770.349262614257,2.6653579929952156,3.6763234492365595,10453.97474837298,7579.19849515209,2843.594937367085,24.40670000203759,1.9611642057687027,0.00040224340557296404,0.0006099277308942259,1.4057720176252628,1.3373523818153634,32.48915705660767,-2.771179942787396,-0.5653872021189841,213193.3670486412,7.882157748006136,-8.44754495012512,1286550.7430538307,"[0.0024755945781954544, 0.0023428846638243934]","[-0.7493382495004249, -2.9072870603065573]","[[213193.3670486412, 400360.38862114114], [1286550.7430538307, 458306.5872378985], [1286550.7430538307, 245308.5725083414], [213193.3670486412, 245308.5725083414]]",0.04907301954652728,19.848161456712635,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1770.849262614257,2.665349202120236,3.6763109796435467,10453.920496163202,7579.1598718829255,2843.5898252483553,24.40684208129095,1.9611619024790081,0.0004022851643648801,0.000610039695940995,1.405758584005579,1.3373599627592496,32.48914364505225,-2.7712314718674356,-0.5647803671143947,213192.5102778144,7.882867778307002,-8.447648145421397,1286554.104977172,"[0.002475591026227907, 0.0023428779883094557]","[-0.7493694189871606, -2.9073501841079246]","[[213192.5102778144, 400360.93150400906], [1286554.104977172, 458307.55821485113], [1286554.104977172, 245308.5524302521], [213192.5102778144, 245308.5524302521]]",0.049072568787102616,19.847944901722453,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1771.349262614257,2.6653404516184342,3.676298586388591,10453.866482007152,7579.121378626392,2843.5847188017715,24.40698414133741,1.961159599096476,0.00040232692398886925,0.0006101517081283209,1.4057451448712737,1.3373675377285639,32.489130295375105,-2.771282865724932,-0.5641777246945026,213191.6569011812,7.8835732075231135,-8.447750932217616,1286557.4325318197,"[0.002475587492060666, 0.00234287134407462]","[-0.7494004938124612, -2.9074131383781032]","[[213191.6569011812, 400361.47070414823], [1286557.4325318197, 458308.5227452425], [1286557.4325318197, 245308.53244498617], [213191.6569011812, 245308.53244498617]]",0.04907212047275827,19.847729648687935,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1771.849262614257,2.66533177301593,3.676286267929465,10453.812718435638,7579.0831172941525,2843.579622629162,24.40712614511434,1.9611572956224252,0.00040236868442207615,0.0006102637670204459,1.4057316947077239,1.3373751014002995,32.48911700723346,-2.7713341132196208,-0.5635800281337424,213190.8070890129,7.884273261867747,-8.44785329000149,1286560.732536474,"[0.0024755839766088784, 0.002342864733295094]","[-0.7494314733118345, -2.907475916859087]","[[213190.8070890129, 400362.0055719151], [1286560.732536474, 458309.4800992773], [1286560.732536474, 245308.51255523876], [213190.8070890129, 245308.51255523876]]",0.04907167475066502,19.847515697625038,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1772.349262614257,2.6653231311175642,3.6762740247557693,10453.75919017819,7579.04497572533,2843.5745321984477,24.40726812942641,1.9611549920579587,0.00040241044564531,0.0006103758722586872,1.4057182390295517,1.3373826591070201,32.489103780103676,-2.7713852265127086,-0.5629864717216151,213189.96063516635,7.8849687718768,-8.447955243598415,1286563.9987336139,"[0.0024755804788999343, 0.002342858153699065]","[-0.7494623584832423, -2.9075385263647426]","[[213189.96063516635, 400362.53680284467], [1286563.9987336139, 458310.4310893052], [1286563.9987336139, 245308.49275704363], [213189.96063516635, 245308.49275704363]]",0.049071231443570264,19.847303030387316,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1772.849262614257,2.6653145595147607,3.6762618556621343,10453.705909157195,7579.007060568551,2843.5694516854187,24.407410058734673,1.9611526884045072,0.0004024522076336288,0.0006104880234145243,1.4057047723221352,1.3373902057898608,32.48909061364418,-2.7714361600106083,-0.5623977913083422,213189.11767194062,7.885658985761097,-8.44805677706944,1286567.2377678512,"[0.0024755769995200416, 0.0023428516068906523]","[-0.7494931505136062, -2.90760096387668]","[[213189.11767194062, 400363.0637632445], [1286567.2377678512, 458311.375009359], [1286567.2377678512, 245308.47305301306], [213189.11767194062, 245308.47305301306]]",0.049070790684622126,19.847091646794166,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1773.349262614257,2.6653060404548405,3.6762497515803765,10453.65286554115,7578.969332909783,2843.5643854303553,24.407551938236832,1.9611503846634188,0.0004024939703625739,0.0006106002203066227,1.4056912945854743,1.3373977423539483,32.48907750735253,-2.7714868095251517,-0.5618123917389539,213188.27875926864,7.886345431228506,-8.44815782296746,1286570.4449857753,"[0.0024755735404038727, 0.002342845095664664]","[-0.7495238385065, -2.90766321363636]","[[213188.27875926864, 400363.5878038681], [1286570.4449857753, 458312.3134567279], [1286570.4449857753, 245308.45344000316], [213188.27875926864, 245308.45344000316]]",0.049070352339836566,19.84688152902061,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1773.849262614257,2.6652975947140343,3.676237719966436,10453.600071329227,7578.931845155711,2843.5593309305004,24.407693827041424,1.961148080835227,0.0004025357338236564,0.0006107124625831533,1.4056778168488138,1.3374052767790983,32.48906446090905,-2.7715374753545157,-0.5612309242488891,213187.44335618417,7.887027522198082,-8.448258446446971,1286573.625918301,"[0.0024755701008821276, 0.0023428386194061343]","[-0.7495544171768823, -2.9077252664959117]","[[213187.44335618417, 400364.108381745], [1286573.625918301, 458313.24594010896], [1286573.625918301, 245308.4339196833], [213187.44335618417, 245308.4339196833]]",0.04906991632216417,19.846672691486805,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1774.349262614257,2.665289175773606,3.676225763048889,10453.547508520265,7578.894447382089,2843.5542815658264,24.4078355767412,1.9611457769209146,0.0004025774980010409,0.0006108247496250682,1.405664317053664,1.3374127880973803,32.489051473790994,-2.7715882057197363,-0.5606541401364211,213186.6112725051,7.887704530275073,-8.448358670411494,1286576.773725747,"[0.0024755666780961983, 0.002342832172784484]","[-0.749584921061643, -2.907787178321525]","[[213186.6112725051, 400364.6248587048], [1286576.773725747, 458314.1714594361], [1286576.773725747, 245308.41448793528], [213186.6112725051, 245308.41448793528]]",0.049069482823700654,19.846465131822885,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1774.849262614257,2.665280791944579,3.676213883584649,10453.495184916563,7578.857163195225,2843.5492373265934,24.40797735023944,1.961143472922549,0.00040261926285843993,0.0006109370808311703,1.4056508172585143,1.3374202998961195,32.48903854563673,-2.7716386228786756,-0.5600834645220516,213185.78231286164,7.888375053867605,-8.448458518389657,1286579.894429607,"[0.0024755632731108977, 0.002342825757881903]","[-0.7496153255873317, -2.9078489115053343]","[[213185.78231286164, 400365.13601972285], [1286579.894429607, 458315.0885695028], [1286579.894429607, 245308.39514729823], [213185.78231286164, 245308.39514729823]]",0.049069052039066606,19.846258831021903,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1775.349262614257,2.665272450091298,3.6762020783839024,10453.443082626061,7578.82000571873,2843.5441958134975,24.408119112747674,1.9611411688414797,0.0004026610283709723,0.0006110494560895341,1.4056373119487422,1.3374278073173866,32.48902567590886,-2.7716887134087274,-0.5595166585381435,213184.95628303944,7.889041355233076,-8.448558013771219,1286582.9822563,"[0.0024755598833337282, 0.00234281936975183]","[-0.7496456500264819, -2.907910500683759]","[[213184.95628303944, 400365.64378722396], [1286582.9822563, 458315.99974380614], [1286582.9822563, 245308.37589438385], [213184.95628303944, 245308.37589438385]]",0.04906862346012077,19.846053742602333,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1775.849262614257,2.665264203246383,3.6761903449769626,10453.391212211682,7578.783138502777,2843.53916181051,24.40826080948383,1.9611388646779837,0.0004027027945345114,0.0006111618751612714,1.405623795609726,1.3374353020368,32.48901286425689,-2.771738864391992,-0.5589536020972332,213184.1332931673,7.88970354119067,-8.448657143287903,1286586.043453386,"[0.0024755565087436755, 0.002342813008885161]","[-0.7496758989457023, -2.90797194911121]","[[213184.1332931673, 400366.14826105855], [1286586.043453386, 458316.9052572213], [1286586.043453386, 245308.3567316637], [213184.1332931673, 245308.3567316637]]",0.049068197021115645,19.84584987251097,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1776.349262614257,2.6652559937001996,3.6761786805861125,10453.33956225641,7578.746394896485,2843.534134360895,24.408402477247844,1.961136560432903,0.0004027445613356724,0.0006112743374897125,1.4056102737560874,1.3374427894168468,32.489000110177244,-2.7717890703834556,-0.5583947526500879,213183.31365093045,7.890361117225268,-8.448755869875356,1286589.072504967,"[0.002475553151584037, 0.0023428066785171164]","[-0.7497060550457156, -2.9080332320812667]","[[213183.31365093045, 400366.64904117084], [1286589.072504967, 458317.8043744522], [1286589.072504967, 245308.33765555764], [213183.31365093045, 245308.33765555764]]",0.049067772989296245,19.84564722558677,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1776.849262614257,2.6652478225461658,3.676167087865249,10453.288145832214,7578.709782015271,2843.529114968069,24.408544093893717,1.9611342561082756,0.0004027863287386775,0.0006113868424955541,1.4055967408732042,1.3374502666683317,32.48898741335222,-2.7718389873748217,-0.5578415380793444,213182.49730597824,7.891012661515617,-8.448854199594962,1286592.0757681953,"[0.002475549812469558, 0.0023428003804306986]","[-0.7497361195875011, -2.9080943458729993]","[[213182.49730597824, 400367.1449062379], [1286592.0757681953, 458318.69562433235], [1286592.0757681953, 245308.31866842555], [213182.49730597824, 245308.31866842555]]",0.04906735160203783,19.845445793511654,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1777.349262614257,2.665239690624006,3.6761555653669253,10453.236947706533,7578.673294187424,2843.524100608395,24.4086856619332,1.9611319517054313,0.0004028280967190253,0.0006114993900656162,1.4055831969610768,1.3374577342481693,32.488974773295126,-2.771888585739071,-0.5572919132390552,213181.6840122043,7.891660248847927,-8.448952162086982,1286595.047615954,"[0.002475546488846913, 0.0023427941096359037]","[-0.7497661071158277, -2.9081553191662817]","[[213181.6840122043, 400367.6376142044], [1286595.047615954, 458319.5812721411], [1286595.047615954, 245308.29976671105], [213181.6840122043, 245308.29976671105]]",0.04906693237749525,19.845245538179316,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1777.849262614257,2.6652316475492825,3.676144112343755,10453.185977820733,7578.637081244277,2843.519094564609,24.408827163964663,1.9611296472246502,0.00040286986527250754,0.0006116119799639154,1.4055696420197052,1.3374651891778826,32.48896218968963,-2.771938239300364,-0.5567458598852681,213180.87375175164,7.8923038996138075,-8.449049759499076,1286597.993933034,"[0.0024755431804477715, 0.0023427878661690126]","[-0.7497960189641696, -2.9082161513918083]","[[213180.87375175164, 400368.1271811837], [1286597.993933034, 458320.4614938055], [1286597.993933034, 245308.28095263118], [213180.87375175164, 245308.28095263118]]",0.0490665152369074,19.8450464686192,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1778.349262614257,2.6652236388201866,3.6761327265930954,10453.135223772635,7578.600983757825,2843.5140951671287,24.40896867381247,1.9611273426667641,0.0004029116343858912,0.0006117246116466013,1.4055560870783332,1.3374726420913752,32.488949662057564,-2.771987935021115,-0.5562038786652579,213180.0667628976,7.892943084461706,-8.449146963126964,1286600.9091549204,"[0.0024755398895405798, 0.0023427816532639273]","[-0.7498258330335422, -2.9082768114103126]","[[213180.0667628976, 400368.6131720144], [1286600.9091549204, 458321.33551803447], [1286600.9091549204, 245308.26222263376], [213180.0667628976, 245308.26222263376]]",0.049066100435960096,19.844848590495232,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1778.849262614257,2.6652156689944873,3.6761214101955275,10453.084697604678,7578.565019129951,2843.5091040827983,24.40911013191892,1.9611250380337713,0.00040295340402409446,0.0006118372845493993,1.4055425211077173,1.33748008486304,32.48893719009567,-2.772037346225832,-0.555667375070243,213179.26302070235,7.893576400900997,-8.44924377597124,1286603.7994742184,"[0.0024755366163786525, 0.002342775472145177]","[-0.7498555572194614, -2.908337305025107]","[[213179.26302070235, 400369.09438386024], [1286603.7994742184, 458322.2018897418], [1286603.7994742184, 245308.24357908018], [213179.26302070235, 245308.24357908018]]",0.04906568821687801,19.844651895523494,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1779.349262614257,2.6652077351839583,3.67611016200022,10453.034384204244,7578.529170563896,2843.504118091121,24.409251540762398,1.9611227333272372,0.0004029951741582816,0.0006119499985649186,1.4055289441078567,1.3374875179478354,32.48892477333419,-2.77208644402451,-0.5551343523641208,213178.46225718426,7.894205877943591,-8.449340230307712,1286606.6593710382,"[0.002475533358392778, 0.0023427693422232616]","[-0.7498852061580601, -2.9083976573847]","[[213178.46225718426, 400369.57253380155], [1286606.6593710382, 458323.0628259131], [1286606.6593710382, 245308.22501851077], [213178.46225718426, 245308.22501851077]]",0.0490652781007423,19.84445634609369,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1779.849262614257,2.665199894940474,3.676098979578577,10452.98429388157,7578.493614190262,2843.4991418756317,24.409392920548886,1.9611204285471933,0.0004030369447887771,0.0006120627534671434,1.405515361593374,1.3374949437129646,32.48891241147061,-2.772135575403575,-0.5546047773686951,213177.66460068087,7.894831533305762,-8.449436310674457,1286609.4948178325,"[0.0024755301162000033, 0.002342763220174229]","[-0.749914771552675, -2.90845783612485]","[[213177.66460068087, 400370.04764677427], [1286609.4948178325, 458323.9184902841], [1286609.4948178325, 245308.20654323447], [213177.66460068087, 245308.20654323447]]",0.04906487005076504,19.844261950774964,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1780.349262614257,2.6651920772894844,3.6760878636253427,10452.934414229278,7578.458137764956,2843.4941715241366,24.40953423358648,1.9611181236944315,0.0004030787159030167,0.0006121755487310041,1.4055017680496467,1.3375023569480617,32.48890010404375,-2.7721847733356744,-0.5540791270558998,213176.87004833485,7.895452890356637,-8.449532017412537,1286612.3001216305,"[0.002475526890244975, 0.002342757122873217]","[-0.7499442555107705, -2.908517889704155]","[[213176.87004833485, 400370.51931443164], [1286612.3001216305, 458324.7681877512], [1286612.3001216305, 245308.18814958865], [213176.87004833485, 245308.18814958865]]",0.04906446424212392,19.84406871486927,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1780.849262614257,2.6651842984061926,3.6760768159183645,10452.884755542509,7578.42279108131,2843.4892084623507,24.409675531123067,1.9611158187709068,0.0004031204874666531,0.0006122883838124226,1.4054881689912975,1.3375097652903718,32.48888785075377,-2.772233691266057,-0.5535587609734307,213176.0785664026,7.896068593609698,-8.449627354583129,1286615.0811017882,"[0.0024755236812386283, 0.0023427510553360492]","[-0.7499736494516316, -2.9085777816703136]","[[213176.0785664026, 400370.9863735197], [1286615.0811017882, 458325.61050849385], [1286615.0811017882, 245308.16983984574], [213176.0785664026, 245308.16983984574]]",0.0490640609080644,19.843876630937512,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1781.349262614257,2.665176557381945,3.6760658340275905,10452.835303050782,7578.387565856703,2843.4842505522793,24.40981685272708,1.9611135137778293,0.00040316225945737853,0.0006124012586080714,1.405474569932948,1.3375171744594927,32.48887565113682,-2.7722822867801504,-0.5530417484408758,213175.29000035542,7.896680592356006,-8.449722340796882,1286617.8324620647,"[0.002475520487795456, 0.002342745015170658]","[-0.7500029566417308, -2.908637519784113]","[[213175.29000035542, 400371.45048147376], [1286617.8324620647, 458326.44757456257], [1286617.8324620647, 245308.15161075952], [213175.29000035542, 245308.15161075952]]",0.049063659618255206,19.84368566309242,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1781.849262614257,2.6651689014426223,3.6760549172724946,10452.786066516272,7578.352604857688,2843.4793009762425,24.409958034984733,1.9611112087155875,0.00040320403186895295,0.0006125141728965962,1.4054609488161096,1.3375245607489359,32.48886350489232,-2.7723309197229407,-0.5525280746880981,213174.5043394547,7.897288902655987,-8.449816977344085,1286620.559811197,"[0.002475517308202519, 0.0023427390000962064]","[-0.7500322051049279, -2.9086971422326777]","[[213174.5043394547, 400371.91165123903], [1286620.559811197, 458327.2795492609], [1286620.559811197, 245308.1334644744], [213174.5043394547, 245308.1334644744]]",0.04906326030023002,19.84349581975634,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1782.349262614257,2.6651612912686713,3.6760440552038705,10452.73703943095,7578.317813102668,2843.4743660468043,24.410099231232167,1.961108903585279,0.00040324580468244686,0.0006126271263242407,1.4054473276992714,1.3375319461890862,32.48885141158348,-2.772379435821901,-0.5520174851072284,213173.72249204718,7.897893669699556,-8.449911154806784,1286623.2592341066,"[0.002475514148216243, 0.0023427330191408886]","[-0.7500613437511338, -2.908756571937248]","[[213173.72249204718, 400372.370076201], [1286623.2592341066, 458328.10642877157], [1286623.2592341066, 245308.11539831094], [213173.72249204718, 245308.11539831094]]",0.049062863229770416,19.843307106145026,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1782.849262614257,2.6651537272303925,3.6760332562776976,10452.68823438041,7578.283183336835,2843.469442647171,24.410240367545242,1.9611065983880842,0.00040328757787762797,0.0006127401184388515,1.4054336955531888,1.337539320216673,32.488839370943424,-2.7724278306211234,-0.5515111719501533,213172.94394519238,7.898493763017427,-8.45000493496758,1286625.9358970684,"[0.0024755110063948552, 0.002342727070773173]","[-0.7500903902859989, -2.908815830839461]","[[213172.94394519238, 400372.82474935986], [1286625.9358970684, 458328.92708302493], [1286625.9358970684, 245308.09741381122], [213172.94394519238, 245308.09741381122]]",0.04906246845719091,19.843119527578935,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1783.349262614257,2.6651461812453743,3.676022524443068,10452.639633755865,7578.248614801146,2843.4645229328353,24.41038151885712,1.9611042931250675,0.00040332935143602596,0.0006128531488796408,1.4054200634071063,1.3375466936527056,32.48882738252064,-2.77247609053192,-0.5510087445961744,213172.16818814518,7.899089634749203,-8.450098379345377,1286628.583489921,"[0.0024755078801442032, 0.002342721149782826]","[-0.7501193501407996, -2.908874936134055]","[[213172.16818814518, 400373.27601906407], [1286628.583489921, 458329.74191068823], [1286628.583489921, 245308.07950719216], [213172.16818814518, 245308.07950719216]]",0.049062075804449136,19.842933063361393,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1783.849262614257,2.6651386914254043,3.676011859849784,10452.591243152447,7578.214219613078,2843.4596083102897,24.410522573413587,1.9611019877973972,0.0004033711253373826,0.0006129662172643565,1.4054064147171572,1.3375540505563939,32.48881544599982,-2.7725242446168656,-0.5505108192348871,213171.39512205814,7.899680680609038,-8.450191499843925,1286631.207265676,"[0.002475504767544654, 0.0023427152534964504]","[-0.7501482477848592, -2.9089339216011956]","[[213171.39512205814, 400373.7233603616], [1286631.207265676, 458330.55035801383], [1286631.207265676, 245308.06168073462], [213171.39512205814, 245308.06168073462]]",0.04906168532009999,19.842747703860063,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1784.349262614257,2.665131235367337,3.676001260531649,10452.54304723194,7578.179927003233,2843.454696128211,24.410663605017742,1.961099682405973,0.00040341289956611384,0.0006130793232891843,1.405392760512586,1.337561401508724,32.488803560910355,-2.772572294595471,-0.550016607689372,213170.62469243852,7.900267695335344,-8.450284303024716,1286633.8018660373,"[0.0024755016685199254, 0.002342709380954776]","[-0.7501770743724159, -2.9089927800474458]","[[213170.62469243852, 400374.16744964925], [1286633.8018660373, 458331.35320738854], [1286633.8018660373, 245308.04393130762], [213170.62469243852, 245308.04393130762]]",0.04906129686858564,19.842563426869884,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1784.849262614257,2.6651238394025776,3.6759907248579626,10452.49505646798,7578.145822799046,2843.44979049746,24.410804613508873,1.9610973769518796,0.0004034546741034535,0.0006131924665931704,1.4053791007933922,1.3375687464458332,32.48879172695109,-2.772620227466798,-0.5495266275217432,213169.85704524518,7.900850143781554,-8.450376771303297,1286636.373153033,"[0.002475498584173721, 0.002342703534691518]","[-0.7502058235856034, -2.9090514966710788]","[[213169.85704524518, 400374.607839788], [1286636.373153033, 458332.14998133504], [1286636.373153033, 245308.02626130256], [213169.85704524518, 245308.02626130256]]",0.04906091054643129,19.842380228506084,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1785.349262614257,2.6651164785978807,3.6759802515063336,10452.447258845961,7578.11183011945,2843.444889172836,24.41094559888193,1.9610950714359932,0.00040349644893423515,0.0006133056468756987,1.4053654355595764,1.3375760854302892,32.48877994368189,-2.7726680525868415,-0.5490401579597233,213169.09216288975,7.901428748835713,-8.450468906795436,1286638.9160297697,"[0.002475495514267525, 0.0023426977137221945]","[-0.7502344968574184, -2.9091100774141236]","[[213169.09216288975, 400375.045148455], [1286638.9160297697, 458332.94138329383], [1286638.9160297697, 245308.00866748428], [213169.09216288975, 245308.00866748428]]",0.04906052624221418,19.842198092678093,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1785.849262614257,2.6651091749118025,3.675969840097163,10452.399665621944,7578.078020345724,2843.4399955103186,24.411086487652405,1.961092765859451,0.00040353822403877657,0.0006134188637776779,1.4053517537818938,1.3375834079688067,32.488768210827175,-2.7727157555953963,-0.5485577824167649,213168.3301244075,7.902002917561163,-8.450560699977927,1286641.4362462917,"[0.0024754924586951163, 0.002342691918564058]","[-0.750263103993545, -2.909168531857573]","[[213168.3301244075, 400375.478873939], [1286641.4362462917, 458333.72687152954], [1286641.4362462917, 245307.99115205565], [213168.3301244075, 245307.99115205565]]",0.04906014404763457,19.842017019050253,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1786.349262614257,2.6651019006531174,3.675959490930852,10452.352263984438,7578.04430483177,2843.435105792643,24.4112273893897,1.9610904602231174,0.000403579999402056,0.0006135321170137588,1.4053380720042115,1.3375907297335754,32.48875652796397,-2.77276336407896,-0.5480788296245009,213167.57077021126,7.902573340447134,-8.450652170071635,1286643.9285028093,"[0.002475489417565915, 0.0023426861486289066]","[-0.7502916305879853, -2.9092268445250196]","[[213167.57077021126, 400375.9095953777], [1286643.9285028093, 458334.5071179795], [1286643.9285028093, 245307.97371165387], [213167.57077021126, 245307.97371165387]]",0.04905976381991994,19.841836993279454,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1786.849262614257,2.665094686730411,3.675949202517422,10452.305064291933,7578.010782045832,2843.430223990533,24.41136823070056,1.961088154528027,0.0004036217750062095,0.0006136454062223235,1.4053243791972851,1.337598040233983,32.48874489482381,-2.772810859282644,-0.5476038873164839,213166.81425164267,7.903139411526865,-8.45074329884335,1286646.3984824994,"[0.002475486391029927, 0.0023426804049250373]","[-0.7503200849368236, -2.9092850220552635]","[[213166.81425164267, 400376.3368053998], [1286646.3984824994, 458335.2815585601], [1286646.3984824994, 245307.95634852644], [213166.81425164267, 245307.95634852644]]",0.049059385675504226,19.84165801582652,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1787.349262614257,2.6650875020850955,3.6759389748655655,10452.258054154316,7577.977354674035,2843.425346726973,24.411509011404057,1.9610858487750797,0.0004036635508356213,0.0006137587311111081,1.405310675361114,1.3376053395183933,32.4887333109931,-2.7728582578820213,-0.5471323052340722,213166.06043961705,7.90370179660556,-8.450834101839632,1286648.8410369148,"[0.0024754833783265993, 0.002342674685493553]","[-0.75034847141835, -2.9093430759593137]","[[213166.06043961705, 400376.7610643244], [1286648.8410369148, 458336.05083828064], [1286648.8410369148, 245307.93905940853], [213166.06043961705, 245307.93905940853]]",0.049059009484354564,19.841480072768324,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1787.849262614257,2.6650803730776067,3.67592880766813,10452.211243488495,7577.9441054934505,2843.420476937632,24.411649842621557,1.9610835429653533,0.00040370532687162045,0.0006138720913336804,1.405296977039565,1.337612643375762,32.48872177620967,-2.7729055189278737,-0.5466646677321023,213165.30938492835,7.904259905207255,-8.450924572939357,1286651.261637727,"[0.00247548038098833, 0.0023426689934593395]","[-0.7503767674543825, -2.909400968975737]","[[213165.30938492835, 400377.181870401], [1286651.261637727, 458336.8144132925], [1286651.261637727, 245307.92184643308], [213165.30938492835, 245307.92184643308]]",0.04905863533267631,19.84130316443841,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1788.349262614257,2.6650732788847757,3.675918699374924,10452.164620145755,7577.91096968278,2843.415612516976,24.411790538968,1.9610812370997146,0.0004037471030991703,0.00061398548660228,1.4052832566595268,1.3376199254692216,32.4887102900658,-2.7729526980097345,-0.5462003346790993,213164.56108698936,7.904814377531238,-8.451014712210338,1286653.6553308612,"[0.002475477396962364, 0.0023426633249425204]","[-0.750405007768454, -2.909458755348545]","[[213164.56108698936, 400377.59977179085], [1286653.6553308612, 458337.57289410336], [1286653.6553308612, 245307.90470648953], [213164.56108698936, 245307.90470648953]]",0.04905826313129125,19.841127277157696,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1788.849262614257,2.6650662352149896,3.675908650785978,10452.118194180279,7577.87799754765,2843.410755581595,24.41193124849061,1.9610789311791825,0.0004037888795006696,0.0006140989165748778,1.4052695362794891,1.3376272068578428,32.48869885230482,-2.772999751835895,-0.5457398894949961,213163.81551281817,7.905364634128034,-8.45110452362303,1286656.0274903316,"[0.0024754744277318357, 0.002342657682843522]","[-0.750433165494554, -2.909516392849223]","[[213163.81551281817, 400378.0142698168], [1286656.0274903316, 458338.3257535747], [1286656.0274903316, 245307.88764163427], [213163.81551281817, 245307.88764163427]]",0.04905789294073061,19.840952410969752,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1789.349262614257,2.6650592225812946,3.675898661286524,10452.071952709755,7577.845125606193,2843.4059031027928,24.412071901310192,1.9610766252050666,0.00040383065605296487,0.0006142123809690985,1.4052558048702068,1.3376344770355462,32.488687462521966,-2.773046460353167,-0.5452826990991184,213163.07257142928,7.905911319035624,-8.451194018134743,1286658.373005825,"[0.002475471471966281, 0.0023426521273333775]","[-0.7504612573956494, -2.9095729077856447]","[[213163.07257142928, 400378.42590905377], [1286658.373005825, 458339.0736096535], [1286658.373005825, 245307.87064869766], [213163.07257142928, 245307.87064869766]]",0.049057524646560685,19.8407785522131,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1789.849262614257,2.6650530266087546,3.6758885328652813,10452.02601182194,7577.815080069067,2843.4012398288896,24.41221259446933,1.961074319183032,0.000403872432653604,0.00061432587937475,1.4052420734609248,1.3376417482365852,32.48867612082438,-2.7730918251868975,-0.5448293619675155,213162.35022911464,7.906451669552268,-8.451281031519784,1286660.7293073253,"[0.002475468603682693, 0.002342647170064095]","[-0.7504888545813652, -2.9096267203403325]","[[213162.35022911464, 400378.83368973533], [1286660.7293073253, 458339.8128434282], [1286660.7293073253, 245307.85374616607], [213162.35022911464, 245307.85374616607]]",0.04905716365296646,19.84060570105297,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1790.349262614257,2.6650458566935047,3.675878556853729,10451.980358740519,7577.782159687307,2843.3965369320076,24.41235321880049,1.9610720131114936,0.0004039142093310833,0.0006144394118510995,1.4052283310223983,1.3376490092242452,32.488664827371906,-2.773137732892186,-0.5443777972004682,213161.6247739464,7.906990622909063,-8.451368420109532,1286663.0701084977,"[0.002475465754834933, 0.002342641647301792]","[-0.750516357432093, -2.9096842708838278]","[[213161.6247739464, 400379.2400368705], [1286663.0701084977, 458340.5503119766], [1286663.0701084977, 245307.836909773], [213161.6247739464, 245307.836909773]]",0.04905680226061462,19.84043379949221,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1790.849262614257,2.6650380570392516,3.6758689116380956,10451.934764491252,7577.746809433338,2843.391594134271,24.412377108346856,1.9610708600536124,0.00040393509774988134,0.0006144961951893666,1.405214577554627,1.337646038664194,32.488653581307574,-2.7731796810278757,-0.5439273412721377,213160.87704923732,7.90753115026547,-8.451458491537608,1286665.3497856788,"[0.0024754628045796103, 0.0023426359389471046]","[-0.7505444460699554, -2.9097373685044152]","[[213160.87704923732, 400379.6460382101], [1286665.3497856788, 458341.28975660214], [1286665.3497856788, 245307.82012047648], [213160.87704923732, 245307.82012047648]]",0.04905643476829181,19.840262898803413,0.25,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.099262614257,2.665058139550988,3.6758611517188116,10451.913121144564,7577.804217213501,2843.391708704043,24.41238958852232,1.9610702835389666,0.00040394554162055457,0.0006145245901324123,1.4052076953061194,1.3376446016732302,32.48864797858761,-2.773178967515677,-0.5437116234241444,213160.75358975172,7.907761740150875,-8.451473363575019,1286667.0328417865,"[0.0024754634496005836, 0.00234263697586361]","[-0.7505461039293891, -2.9097411386151655]","[[213160.75358975172, 400379.8341037698], [1286667.0328417865, 458341.6082469366], [1286667.0328417865, 245307.81210350478], [213160.75358975172, 245307.81210350478]]",0.049056326358831025,19.840093099902976,0.125,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.224262614257,2.6650686312048832,3.6758564134851435,10451.902970613752,7577.836457700479,2843.3926124726186,24.412413493293904,1.9610698223364227,0.0004039538965137899,0.0006145473072716322,1.4052042596964875,1.3376454333295977,32.48864518279498,-2.77317433483872,-0.543613041923038,213160.77008861396,7.9078583341842545,-8.451471376107293,1286668.1236516188,"[0.0024754643507975582, 0.002342638480748139]","[-0.7505439910447302, -2.909738650630296]","[[213160.77008861396, 400379.9180706183], [1286668.1236516188, 458341.7462631194], [1286668.1236516188, 245307.8082326672], [213160.77008861396, 245307.8082326672]]",0.049056296206345114,19.840008038686136,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.324262614257,2.665070215970442,3.6758524710669915,10451.895199157825,7577.843456713722,2843.393547871073,24.412441932969166,1.9610693611414407,0.00040396225123737715,0.0006145700252629023,1.4052015079000089,1.3376469138267386,32.48864295001175,-2.773170836691848,-0.5435367441875201,213160.80834512247,7.907930023506879,-8.451466767694399,1286668.974194629,"[0.002475465096908261, 0.0023426397095828266]","[-0.750542168767482, -2.909736937211447]","[[213160.80834512247, 400379.98236598313], [1286668.974194629, 458341.8477246839], [1286668.974194629, 245307.80507963253], [213160.80834512247, 245307.80507963253]]",0.049056280888728286,19.840008038686136,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.4242626142568,2.665069420453879,3.6758487097063597,10451.887818491592,7577.843597731069,2843.3944495301407,24.412470306783355,1.9610688999528525,0.00040397060581223926,0.0006145927442058207,1.405198750588908,1.3376483867377609,32.48864072136246,-2.77316851815583,-0.5434606085477753,213160.83460250997,7.9080029961589275,-8.451463604706703,1286669.9551894667,"[0.0024754656992470743, 0.0023426406935256675]","[-0.750541034688084, -2.9097363966885803]","[[213160.83460250997, 400380.04684799514], [1286669.9551894667, 458341.9549464779], [1286669.9551894667, 245307.801991099], [213160.83460250997, 245307.801991099]]",0.04905626027181412,19.839930989400877,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.5242626142567,2.6650662711575506,3.67584519238129,10451.880672075482,7577.836712777029,2843.3952261478494,24.412498725139017,1.9610684387698194,0.00040397896025332937,0.0006146154641887118,1.4051960043070517,1.337649867534122,32.48863849698637,-2.773167339908334,-0.543383642451829,213160.85130611403,7.908077950124323,-8.451461592576152,1286670.869095888,"[0.002475466191217949, 0.0023426415096373552]","[-0.7505406096193851, -2.90973700858558]","[[213160.85130611403, 400380.1123002416], [1286670.869095888, 458342.06347157597], [1286670.869095888, 245307.79881679776], [213160.85130611403, 245307.79881679776]]",0.04905623721573537,19.839930989400877,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.6242626142566,2.6650623761075547,3.6758419208078323,10451.873623473186,7577.827271643855,2843.395839279236,24.41252704442111,1.961067977591612,0.00040398731457369074,0.0006146381852908532,1.405193246995951,1.3376513355519117,32.48863627675672,-2.7731671627022467,-0.5433056315474687,213160.85451459215,7.908155574532714,-8.451461206080182,1286671.7111161584,"[0.0024754665934854257, 0.0023426421378346814]","[-0.7505407520523065, -2.9097386671056866]","[[213160.85451459215, 400380.1790131684], [1286671.7111161584, 458342.1742772123], [1286671.7111161584, 245307.7955694577], [213160.85451459215, 245307.7955694577]]",0.04905621047595484,19.839930989400877,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.7242626142565,2.665060709055837,3.675838914206834,10451.866780849386,7577.823768683315,2843.396303481561,24.412555372532704,1.961067516417358,0.0004039956687889016,0.0006146609075907981,1.4051904951994723,1.337652806345067,32.48863406076566,-2.773168093600684,-0.5432263689923502,213160.830471135,7.9082377333833165,-8.451464102375667,1286672.7216093494,"[0.002475466887132077, 0.002342642587725384]","[-0.7505415034666584, -2.909741426886022]","[[213160.830471135, 400380.24753700785], [1286672.7216093494, 458342.2967507412], [1286672.7216093494, 245307.7924348993], [213160.830471135, 245307.7924348993]]",0.04905617282433582,19.839827552217866,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.8242626142564,2.665057283201449,3.675836110017882,10451.859991770692,7577.8148862939415,2843.3966256781364,24.412583678357585,1.9610670552465388,0.0004040040229082545,0.0006146836311654828,1.4051877434029938,1.3376542749427995,32.4886318489086,-2.773169875403027,-0.5431453816035514,213160.79662108867,7.908322798378265,-8.451468179981816,1286673.6379197752,"[0.0024754671155330058, 0.0023426428901581467]","[-0.7505428195543976, -2.9097451384632644]","[[213160.79662108867, 400380.31780378043], [1286673.6379197752, 458342.420917292], [1286673.6379197752, 245307.78920643966], [213160.79662108867, 245307.78920643966]]",0.049056132765053356,19.839827552217866,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1791.9242626142563,2.665053177898161,3.67583347447682,10451.853118485005,7577.803663237988,2843.3967945113764,24.412611934412958,1.961066594078443,0.0004040123769445566,0.0006147063560272567,1.4051849860918928,1.3376557373427709,32.4886296408373,-2.773172222009207,-0.5430626033585213,213160.75169224953,7.908410988791331,-8.451473592149853,1286674.4603156336,"[0.0024754671801609576, 0.0023426430198756477]","[-0.7505443616109648, -2.909749537686287]","[[213160.75169224953, 400380.38990452484], [1286674.4603156336, 458342.54713529383], [1286674.4603156336, 245307.78590157448], [213160.75169224953, 245307.78590157448]]",0.04905608987586076,19.839827552217866,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.0242626142563,2.6650515259592895,3.675831010796745,10451.846287229146,7577.799092247823,2843.3968418378636,24.412640206656267,1.9610661329121906,0.00040402073091351623,0.0006147290823529226,1.4051822342954143,1.3376572029313105,32.48862743647413,-2.7731753557536027,-0.542977766330182,213160.68318950562,7.908504077722853,-8.451481844053035,1286675.4390146604,"[0.0024754672507087934, 0.002342642984060169]","[-0.7505464961067685, -2.909754734986882]","[[213160.68318950562, 400380.4644075579], [1286675.4390146604, 458342.6848423768], [1286675.4390146604, 245307.78271349525], [213160.68318950562, 245307.78271349525]]",0.04905603719987558,19.839723940103166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.1242626142562,2.665048014109087,3.6758286693208504,10451.839371773041,7577.788919818551,2843.396771728246,24.41266846309103,1.9610656717476327,0.0004040290848176504,0.0006147518101545958,1.4051794824989357,1.3376586669309438,32.48862523559893,-2.7731791183723025,-0.5428903709836845,213160.6079205143,7.908600540043324,-8.451490911027008,1286676.3163952557,"[0.0024754672233978816, 0.0023426428745316466]","[-0.7505491061118591, -2.9097607651377144]","[[213160.6079205143, 400380.54128476256], [1286676.3163952557, 458342.82436133776], [1286676.3163952557, 245307.77943813565], [213160.6079205143, 245307.77943813565]]",0.049055982973820654,19.839723940103166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.224262614256,2.665043736168354,3.6758264337066757,10451.83226113341,7577.776209342823,2843.396566631102,24.41269666618424,1.961065210584029,0.00040403743867007465,0.0006147745395984264,1.4051767251878349,1.3376601242992057,32.48862303779521,-2.773183579159376,-0.5428003578213065,213160.52378777234,7.90870068791844,-8.451501045739747,1286677.095022864,"[0.0024754671180261807, 0.0023426426265460293]","[-0.7505521398508848, -2.9097675404697014]","[[213160.52378777234, 400380.62064397364], [1286677.095022864, 458342.96628076246], [1286677.095022864, 245307.77609319796], [213160.52378777234, 245307.77609319796]]",0.049055926488012803,19.839723940103166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.324262614256,2.665041550578697,3.6758243414417433,10451.825102536319,7577.769117964854,2843.3962376006443,24.412724850634152,1.9610647494205742,0.00040404579248524655,0.0006147972707190602,1.4051739678767339,1.337661579856952,32.488620842950866,-2.773188777325972,-0.5427075459638218,213160.41611704507,7.908806469901947,-8.451514015865769,1286678.0236745914,"[0.002475466866959876, 0.0023426421845110295]","[-0.7505556571963887, -2.9097752249450077]","[[213160.41611704507, 400380.70303807163], [1286678.0236745914, 458343.12037285714], [1286678.0236745914, 245307.77286940455], [213160.41611704507, 245307.77286940455]]",0.049055860130495475,19.839620678422268,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.424262614256,2.665037923734609,3.6758223278891364,10451.817789003318,7577.757653932493,2843.3958055326734,24.41275302020698,1.9610642882563216,0.00040405414628012375,0.0006148200036654382,1.405171210565633,1.337663034259055,32.48861865083637,-2.773194627182914,-0.5426115407269663,213160.30346034624,7.908916045885576,-8.451527586612542,1286678.8465437891,"[0.0024754665793556155, 0.0023426415710994393]","[-0.7505595363500142, -2.909783595742457]","[[213160.30346034624, 400380.78830184723], [1286678.8465437891, 458343.2765084834], [1286678.8465437891, 245307.76956302134], [213160.30346034624, 245307.76956302134]]",0.049055792694681646,19.839620678422268,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.5242626142558,2.6650338459679372,3.675820361271895,10451.810228684293,7577.744632068861,2843.3952700201576,24.412781216577645,1.9610638270911367,0.00040406250005697283,0.0006148427384699273,1.4051684587691542,1.3376644928107064,32.48861646104882,-2.773200877861612,-0.5425124650525959,213160.1854811802,7.90902933346274,-8.451541798515336,1286679.5684635364,"[0.002475466245973292, 0.0023426409042164595]","[-0.7505636903250418, -2.909792473003957]","[[213160.1854811802, 400380.8763391522], [1286679.5684635364, 458343.4347429188], [1286679.5684635364, 245307.7661923833], [213160.1854811802, 245307.7661923833]]",0.04905572404539314,19.839620678422268,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.6242626142557,2.6650322882040225,3.675818455656976,10451.802588089078,7577.738591612074,2843.3946654802994,24.412809396377575,1.9610633659244041,0.0004040708538267433,0.0006148654752575501,1.4051657069726757,1.3376659497819343,32.48861427350738,-2.773207796568005,-0.5424103488242054,213160.0499914794,7.909147770940194,-8.4515581197644,1286680.4398693792,"[0.0024754658487127087, 0.0023426401273747652]","[-0.7505681978261982, -2.909801979794392]","[[213160.0499914794, 400380.96745496045], [1286680.4398693792, 458343.60410978325], [1286680.4398693792, 245307.7629483237], [213160.0499914794, 245307.7629483237]]",0.04905564738907912,19.83951829257114,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.7242626142556,2.6650292300818266,3.6758165577617135,10451.79478145238,7577.728148748645,2843.394009797026,24.412837528355006,1.9610629047558183,0.00040407920759491023,0.0006148882140490087,1.4051629496615747,1.337667400162053,32.488612088034586,-2.7732151188865695,-0.5423050481298901,213159.91496104928,7.909269337567196,-8.451574385697086,1286681.209422289,"[0.0024754654086141244, 0.002342639274637232]","[-0.7505729582041629, -2.9098119346069007]","[[213159.91496104928, 400381.06128512364], [1286681.209422289, 458343.77443172986], [1286681.209422289, 245307.75962922937], [213159.91496104928, 245307.75962922937]]",0.049055571339546744,19.83951829257114,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1792.8242626142555,2.6650258463351872,3.6758146388756177,10451.786736472372,7577.716650478986,2843.3933055093967,24.412865648540322,1.9610624435851665,0.00040408756136526045,0.0006149109549001041,1.405160192350474,1.3376688489798063,32.488609904296595,-2.7732228450898027,-0.5421969024321243,213159.78029728116,7.909393705037132,-8.451590607469257,1286681.8836520563,"[0.0024754649814572698, 0.00234263839976045]","[-0.7505780668308669, -2.909822302253474]","[[213159.78029728116, 400381.1575414746], [1286681.8836520563, 458343.9455053023], [1286681.8836520563, 245307.75625322445], [213159.78029728116, 245307.75625322445]]",0.04905549586889865,19.83951829257114,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
