t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1792.9242626142554,2.6650245852060603,3.6758127450836575,10451.778631186502,7577.711092192603,2843.3925654035543,24.412893756848156,1.9610619824118887,0.0004040959151479428,0.0006149336978474421,1.4051574350393732,1.337670296432825,32.48860772228562,-2.7732310063176695,-0.5420861638825727,213159.63170328646,7.909522343421202,-8.451608507303774,1286682.7093072194,"[0.002475464403841455, 0.002342637378430194]","[-0.7505832220721402, -2.90983295517066]","[[213159.63170328646, 400381.25639585603], [1286682.7093072194, 458344.1264700121], [1286682.7093072194, 245307.7530071457], [213159.63170328646, 245307.7530071457]]",0.04905541360815634,19.839417204838576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.0242626142553,2.665022077173103,3.6758108191125003,10451.770391450207,7577.701957328743,2843.3918136118104,24.41292185478959,1.9610615212358522,0.0004041042689453756,0.0006149564429136576,1.4051546777282722,1.3376717425005047,32.48860554190185,-2.7732395214974885,-0.5419728501738064,213159.48763071274,7.909653012317278,-8.451625862491085,1286683.438578819,"[0.0024754638955327164, 0.0023426363784178218]","[-0.7505886831573442, -2.909843962635557]","[[213159.48763071274, 400381.35733267345], [1286683.438578819, 458344.3069485751], [1286683.438578819, 245307.74969127422], [213159.48763071274, 245307.74969127422]]",0.049055333319885965,19.839417204838576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.1242626142553,2.6650189230676387,3.6758088578375547,10451.761952013441,7577.690913422664,2843.3910347999213,24.412949946422053,1.9610610600568452,0.00040411262276146147,0.0006149791901047015,1.4051519204171714,1.337673187516981,32.48860336288908,-2.773248218885061,-0.5418574506371101,213159.34611740173,7.9097854587576535,-8.451642909394764,1286684.0768703837,"[0.0024754633278756696, 0.0023426353289122976]","[-0.7505941860362438, -2.9098550565435124]","[[213159.34611740173, 400381.45998613536], [1286684.0768703837, 458344.4869407562], [1286684.0768703837, 245307.7463219914], [213159.34611740173, 245307.7463219914]]",0.04905525443013884,19.839417204838576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.2242626142552,2.6650180129455063,3.6758069032586196,10451.753491743404,7577.686221131329,2843.390245139884,24.412978028177584,1.9610605988747167,0.00040412097659901704,0.0006150019394213056,1.4051491631060706,1.3376746312765389,32.48860118530712,-2.7732572622511076,-0.5417402893144754,213159.19349914606,7.909921004711919,-8.451661294026394,1286684.8669874677,"[0.002475462739950212, 0.0023426342380127264]","[-0.750599802219167, -2.9098663803007674]","[[213159.19349914606, 400381.56444936397], [1286684.8669874677, 458344.67526503786], [1286684.8669874677, 245307.7430827001], [213159.19349914606, 245307.7430827001]]",0.0490551698334831,19.839317679342358,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.324262614255,2.665015572996609,3.675804920306039,10451.744937917225,7577.67716960856,2843.3894519753344,24.413006068370937,1.9610601376893138,0.000404129330460913,0.0006150246908485326,1.4051464002803475,1.3376760690284724,32.48859900911731,-2.773266456142873,-0.5416214476177856,213159.04622922314,7.910057586781477,-8.451679034399262,1286685.5636989602,"[0.0024754621499486207, 0.0023426331359619754]","[-0.7506054288185776, -2.909877775478229]","[[213159.04622922314, 400381.6702064057], [1286685.5636989602, 458344.8619695798], [1286685.5636989602, 245307.73977552808], [213159.04622922314, 245307.73977552808]]",0.049055087642392914,19.839317679342358,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.424262614255,2.6650126902045823,3.6758028972924226,10451.736225458644,7577.666826487173,2843.3886466429794,24.413034107237163,1.9610596765006743,0.0004041376843465629,0.0006150474443637067,1.4051436374546247,1.337677506428888,32.488596834118994,-2.773275688627366,-0.5415014071018618,213158.90308905757,7.91019487020219,-8.451696277304052,1286686.1722107,"[0.0024754615686326943, 0.0023426320425990036]","[-0.7506110038036239, -2.9098891244899714]","[[213158.90308905757, 400381.7768779606], [1286686.1722107, 458345.0468970241], [1286686.1722107, 245307.73641640216], [213158.90308905757, 245307.73641640216]]",0.04905500751955195,19.839317679342358,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.524262614255,2.6650119236488994,3.6758008808119134,10451.72752858712,7577.6624984816135,2843.387840496555,24.413062177656297,1.9610592153087063,0.0004041460382577395,0.0006150701999434938,1.405140880143524,1.3376789483257994,32.48859466041483,-2.7732851031256267,-0.5413804811300906,213158.75015717075,7.910334218615844,-8.451714699745935,1286686.9310513325,"[0.0024754609779011187, 0.002342630926910878]","[-0.7506166328951153, -2.9099005926987545]","[[213158.75015717075, 400381.8845732709], [1286686.9310513325, 458345.23882409144], [1286686.9310513325, 245307.7331854352], [213158.75015717075, 245307.7331854352]]",0.0490549223254502,19.83921982257115,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.6242626142548,2.665009580194537,3.675798842122169,10451.71877325065,7577.653690138009,2843.387035623664,24.413090247030322,1.9610587541133864,0.00040415439219497587,0.0006150929575606284,1.405138122832423,1.337680389869034,32.48859248800295,-2.773294539619183,-0.5412587061251202,213158.6030715426,7.910473711821908,-8.451732417947028,1286687.598633796,"[0.002475460387970583, 0.0023426298109987696]","[-0.7506222538280469, -2.909912063994555]","[[213158.6030715426, 400381.9928370222], [1286687.598633796, 458345.42812084145], [1286687.598633796, 245307.72988770818], [213158.6030715426, 245307.72988770818]]",0.049054839860697606,19.83921982257115,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.7242626142547,2.6650067747829707,3.6757967721074456,10451.70989222532,7577.643541723119,2843.3862207874563,24.41311831749802,1.9610582929148184,0.000404162746156476,0.0006151157171833298,1.4051353655213221,1.3376818313085834,32.48859031671577,-2.7733039281499376,-0.5411365043538012,213158.46035748185,7.910613105196376,-8.451749609550177,1286688.179627989,"[0.0024754598078944325, 0.0023426287106641276]","[-0.7506278169205346, -2.909923448984734]","[[213158.46035748185, 400382.1013476283], [1286688.179627989, 458345.6147399275], [1286688.179627989, 245307.72653859263], [213158.46035748185, 245307.72653859263]]",0.04905475969931828,19.83921982257115,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.8242626142546,2.6650060280661405,3.67579471782997,10451.701053189432,7577.639244973607,2843.3854052001207,24.413146310396154,1.9610578317129759,0.0004041711001428168,0.0006151384787830726,1.4051325971809767,1.3376832616813517,32.48858814667739,-2.773313462323715,-0.5410141325725704,213158.30813045788,7.910753814539987,-8.451767947112558,1286688.9081818708,"[0.002475459218340619, 0.0023426275912874365]","[-0.7506334484016115, -2.909934952873218]","[[213158.30813045788, 400382.2102617989], [1286688.9081818708, 458345.80740285787], [1286688.9081818708, 245307.72331499073], [213158.30813045788, 245307.72331499073]]",0.0490546747518191,19.83912361371636,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1793.9242626142545,2.6650037588127042,3.6757926487744483,10451.69217992795,7577.630624716579,2843.3845917322524,24.413174378192913,1.9610573705078433,0.0004041794541543708,0.0006151612423296659,1.405129839869876,1.3376847025893874,32.48858597790456,-2.7733229632033276,-0.5408915813379167,213158.16185370804,7.910893986565043,-8.45178556790296,1286689.546697959,"[0.0024754586312719018, 0.0023426264765915184]","[-0.7506390530645911, -2.909946418689472]","[[213158.16185370804, 400382.31916823663], [1286689.546697959, 458345.99667277053], [1286689.546697959, 245307.72002532036], [213158.16185370804, 245307.72002532036]]",0.04905459270609329,19.83912361371636,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.0242626142544,2.665001034227087,3.6757905550430303,10451.68320333333,7577.620685727872,2843.383769239534,24.413202448466116,1.9610569092995749,0.0004041878081884216,0.000615184007790068,1.4051270825587752,1.3376861435941283,32.488583810247235,-2.7733323774718763,-0.540769211228735,213158.02005873792,7.911033437589424,-8.451802648818159,1286690.0997794764,"[0.0024754580548683363, 0.002342625380225287]","[-0.750644595384733, -2.909957782210135]","[[213158.02005873792, 400382.42779801023], [1286690.0997794764, 458346.18257034494], [1286690.0997794764, 245307.71668480086], [213158.02005873792, 245307.71668480086]]",0.049054513124754326,19.83912361371636,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.1242626142543,2.665000351845058,3.675788481260826,10451.674285900066,7577.616555275663,2843.382947409165,24.413230442405894,1.9610564480881605,0.0004041961622452468,0.0006152067751353068,1.4051243142184298,1.3376875737017768,32.48858164383995,-2.7733419001149735,-0.5406472257935775,213157.8691400377,7.911173603012855,-8.451820828806433,1286690.7979073338,"[0.002475457470208339, 0.002342624267836521]","[-0.7506501991265955, -2.9099692473429157]","[[213157.8691400377, 400382.53634582093], [1286690.7979073338, 458346.3737238616], [1286690.7979073338, 245307.7134676279], [213157.8691400377, 245307.7134676279]]",0.04905442903761869,19.839028947384136,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.2242626142543,2.664998178053474,3.675786396263981,10451.665350602629,7577.608194341954,2843.382129392926,24.41325851102408,1.9610559868736461,0.00040420451632409234,0.0006152295443355809,1.405121556907329,1.3376890142225621,32.48857947871056,-2.773351379291169,-0.540525561317736,213157.72433344476,7.911312711208893,-8.45183827252663,1286691.4074183183,"[0.0024754568892075383, 0.002342623162712798]","[-0.7506557695016048, -2.9099806596369002]","[[213157.72433344476, 400382.64445301297], [1286691.4074183183, 458346.5609092053], [1286691.4074183183, 245307.71018542265], [213157.72433344476, 245307.71018542265]]",0.04905434800186221,19.839028947384136,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.3242626142542,2.6649955179287645,3.675784292452501,10451.656327502622,7577.59842570692,2843.3813020429516,24.41328650961656,1.9610555256561197,0.000404212870423455,0.0006152523153579591,1.4051187885669836,1.337690444553441,32.488577314721454,-2.7733607459220027,-0.5404045433955957,213157.5839561057,7.911450639302302,-8.451855182697898,1286691.9327566111,"[0.002475456318766854, 0.002342622076162443]","[-0.7506612875664063, -2.909991980903459]","[[213157.5839561057, 400382.7518864259], [1286691.9327566111, 458346.7442296997], [1286691.9327566111, 245307.70685311637], [213157.5839561057, 245307.70685311637]]",0.049054269505866756,19.839028947384136,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.424262614254,2.6649949913745714,3.675782205815813,10451.647375676066,7577.594739895096,2843.380480796576,24.413314579699744,1.961055064435656,0.0004042212245420569,0.0006152750881736058,1.4051160312558828,1.337691884952736,32.4885751520161,-2.7733701830757473,-0.5402843196604863,213157.43521223337,7.911588781069668,-8.451873100730154,1286692.601485371,"[0.0024754557433496393, 0.002342620979423924]","[-0.7506668297742579, -2.9100033452628273]","[[213157.43521223337, 400382.85886667785], [1286692.601485371, 458346.93212783674], [1286692.601485371, 245307.70364269134], [213157.43521223337, 245307.70364269134]]",0.049054186857877276,19.838935663141807,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.524262614254,2.66499287427151,3.675780112426559,10451.638418062794,7577.586541272252,2843.3796631983964,24.41334257756124,1.9610546032122598,0.00040422957867989825,0.0006152978627526184,1.4051132629155374,1.3376933149124506,32.48857299063263,-2.7733795817093845,-0.5401648022069026,213157.2925107093,7.911725488689342,-8.451890290896245,1286693.1832081252,"[0.0024754551712586332, 0.0023426198896615642]","[-0.7506723592440796, -2.910014683918948]","[[213157.2925107093, 400382.96507825796], [1286693.1832081252, 458347.1156702773], [1286693.1832081252, 245307.70036836725], [213157.2925107093, 245307.70036836725]]",0.049054107308697144,19.838935663141807,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.624262614254,2.664990353803415,3.6757780004958294,10451.629384842263,7577.577179137523,2843.378839372898,24.413370654164787,1.9610541419860739,0.0004042379328344753,0.0006153206390627603,1.4051105056044364,1.33769475583532,32.48857083044629,-2.7733888116275995,-0.5400462544181437,213157.1545131883,7.911860659997217,-8.45190691441536,1286693.682467744,"[0.0024754546125019456, 0.0023426188232364997]","[-0.7506778022815932, -2.910025879019917]","[[213157.1545131883, 400383.0703319324], [1286693.682467744, 458347.29495996307], [1286693.682467744, 245307.69704495324], [213157.1545131883, 245307.69704495324]]",0.04905403044066392,19.838935663141807,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.7242626142538,2.6649899131741024,3.6757759066584996,10451.620432315865,7577.573751977334,2843.3780235033464,24.41339865403195,1.9610536807571968,0.0004042462870040687,0.0006153434170784254,1.4051077372640914,1.3376961857343166,32.488568671609926,-2.773398148361819,-0.5399287883785178,213157.00846556196,7.911995719300421,-8.451924507678939,1286694.3239436466,"[0.0024754540486115863, 0.0023426177466410844]","[-0.7506832888738952, -2.9100371426981853]","[[213157.00846556196, 400383.17487762787], [1286694.3239436466, 458347.47839731176], [1286694.3239436466, 245307.69384219713], [213157.00846556196, 245307.69384219713]]",0.04905394960085691,19.83884356727384,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.8242626142537,2.6649878499193247,3.6757738106342384,10451.611483308305,7577.565718138663,2843.3772102818607,24.413426692843913,1.9610532195256127,0.00040425464118905416,0.000615366196768753,1.4051049744383683,1.3376976209868672,32.48856651417219,-2.773407412046688,-0.5398122783108192,213156.86828597772,7.912129115761445,-8.451941394072264,1286694.8799453797,"[0.0024754534898622144, 0.0023426166800689257]","[-0.7506887388686038, -2.9100483441845695]","[[213156.86828597772, 400383.2784455734], [1286694.8799453797, 458347.6572683264], [1286694.8799453797, 245307.6905764765], [213156.86828597772, 245307.6905764765]]",0.04905387184388732,19.83884356727384,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1794.9242626142536,2.6649853984613237,3.6757717002416226,10451.602467629944,7577.55656177592,2843.376390036117,24.413454736910452,1.9610527582914605,0.0004042629953869939,0.0006153889781033193,1.4051022116126455,1.337699056794431,32.488564358019744,-2.7734165152100214,-0.53969694770052,213156.73266519734,7.912260783608019,-8.45195773130854,1286695.3548258834,"[0.002475452927106805, 0.0023426156254857623]","[-0.7506939032341113, -2.91005927569221]","[[213156.73266519734, 400383.3808799103], [1286695.3548258834, 458347.8317107431], [1286695.3548258834, 245307.68726231102], [213156.73266519734, 245307.68726231102]]",0.049053796754400594,19.83884356727384,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.0242626142535,2.6649850598477314,3.6757696077115556,10451.593539085017,7577.5534393744165,2843.375579676748,24.413482741042014,1.9610522970548507,0.0004042713495959493,0.0006154117610556592,1.4050994432723003,1.3377004867821136,32.48856220331356,-2.773425716260191,-0.5395828773775975,213156.58928762042,7.912392125580141,-8.451975002957738,1286695.9710179635,"[0.0024754524305012657, 0.0023426146087889006]","[-0.7506993149250826, -2.910070406922153]","[[213156.58928762042, 400383.4824454328], [1286695.9710179635, 458348.0100083826], [1286695.9710179635, 245307.68406773882], [213156.58928762042, 245307.68406773882]]",0.049053717837841876,19.8387524539796,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.1242626142534,2.6649830619118746,3.6757675156738805,10451.584620470676,7577.545605080695,2843.374771637205,24.41351078389055,1.961051835815782,0.00040427970381602674,0.0006154345455990928,1.4050966804465772,1.3377019221056683,32.48856005011032,-2.773434852679172,-0.5394699177668372,213156.4516700787,7.912521662979145,-8.451991580745982,1286696.503186048,"[0.0024754518781811064, 0.00234261356188856]","[-0.7507047354239884, -2.910081500523259]","[[213156.4516700787, 400383.5829036345], [1286696.503186048, 458348.18362200295], [1286696.503186048, 245307.68081102046], [213156.4516700787, 245307.68081102046]]",0.04905364198836216,19.8387524539796,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.2242626142533,2.6649806547643613,3.6757654137289797,10451.575641280251,7577.536583751087,2843.373954780582,24.41353883058424,1.961051374574387,0.0004042880580448843,0.0006154573317051295,1.4050939176208541,1.3377033577603759,32.488557898305885,-2.77344386412519,-0.5393582585106174,213156.318353422,7.912649381935125,-8.452007640445743,1286696.955443486,"[0.002475451318254026, 0.002342612523915298]","[-0.7507098864250634, -2.9100923382197115]","[[213156.318353422, 400383.68213170173], [1286696.955443486, 458348.35275464394], [1286696.955443486, 245307.67750637428], [213156.318353422, 245307.67750637428]]",0.04905356873804411,19.8387524539796,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.3242626142533,2.664980271089108,3.6757633381909383,10451.566752422419,7577.533326964633,2843.3731420712893,24.413566838273724,1.9610509133307021,0.0004042964122819407,0.0006154801193495722,1.4050911492805087,1.337704787778471,32.48855574806589,-2.7734529527276965,-0.539247955864937,213156.1767394364,7.912776743808706,-8.452024699673643,1286697.5478146905,"[0.0024754508259400097, 0.002342611523276163]","[-0.7507152718595757, -2.9101033757871617]","[[213156.1767394364, 400383.78042313264], [1286697.5478146905, 458348.52571783145], [1286697.5478146905, 245307.67432003908], [213156.1767394364, 245307.67432003908]]",0.04905349152515523,19.838662120810316,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.4242626142532,2.664978385064712,3.675761262445448,10451.557876370982,7577.525808150845,2843.3723330055614,24.413594848115622,1.9610504520847722,0.0004043047665264419,0.0006155029085080086,1.4050883809401633,1.337706217966325,32.48855359945139,-2.773461978826863,-0.5391388292056263,213156.04097406528,7.912902225163293,-8.45204105436892,1286698.0571855274,"[0.002475450263063768, 0.002342610482070006]","[-0.7507204480028219, -2.9101142379270137]","[[213156.04097406528, 400383.87754894956], [1286698.0571855274, 458348.693928879], [1286698.0571855274, 245307.67107210477], [213156.04097406528, 245307.67107210477]]",0.04905341741046369,19.838662120810316,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.524262614253,2.664976098790057,3.675759174277186,10451.548942981683,7577.517135316082,2843.371517949598,24.41362286011364,1.9610499908368038,0.0004043131207747125,0.0006155256991539048,1.405085612599818,1.3377076481883916,32.48855145236331,-2.7734709193997733,-0.5390310562942773,213155.90974068653,7.9130258068403805,-8.452056863134658,1286698.4879960134,"[0.0024754498055775567, 0.002342609523813696]","[-0.7507257636139479, -2.9101251263355215]","[[213155.90974068653, 400383.97339264554], [1286698.4879960134, 458348.8575820403], [1286698.4879960134, 245307.66777694342], [213155.90974068653, 245307.66777694342]]",0.04905334596475947,19.838662120810316,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.624262614253,2.6649756563313005,3.6757571201602612,10451.540101332008,7577.5137014509255,2843.3707015104214,24.413650908598264,1.9610495295866641,0.0004043214750292322,0.00061554849126529,1.4050828497740948,1.3377090835862107,32.4885493069699,-2.7734798865027996,-0.5389246780279109,213155.76964954112,7.913149060914009,-8.45207373894192,1286699.0582721585,"[0.0024754492242633624, 0.002342608476421166]","[-0.7507309279263135, -2.910135937735295]","[[213155.76964954112, 400384.06828233594], [1286699.0582721585, 458349.0251266538], [1286699.0582721585, 245307.66459925656], [213155.76964954112, 245307.66459925656]]",0.04905327039485495,19.838572380869838,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.724262614253,2.6649739042414198,3.6757550627655218,10451.531274083278,7577.5065610164065,2843.369891523696,24.4136789576064,1.9610490683345072,0.00040432982928725793,0.0006155712848199036,1.4050800869483717,1.3377105188776024,32.48854716333449,-2.7734888325901537,-0.5388194837732954,213155.6356430917,7.913270398002851,-8.452089881776146,1286699.5466946089,"[0.002475448735565112, 0.0023426074952108]","[-0.7507362768620959, -2.910146852807559]","[[213155.6356430917, 400384.16199313925], [1286699.5466946089, 458349.1878881884], [1286699.5466946089, 245307.66136058062], [213155.6356430917, 245307.66136058062]]",0.04905319798652157,19.838572380869838,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.8242626142528,2.664971577334484,3.67575299969134,10451.522390732202,7577.497757198361,2843.3690706665643,24.41370697342378,1.9610486070804038,0.0004043381835475756,0.0006155940797936924,1.4050773186080268,1.337711949253745,32.48854502136055,-2.773497663232586,-0.5387156445713117,213155.50558849197,7.913389903994471,-8.452105548565783,1286699.957258249,"[0.0024754481877549274, 0.0023426064870348405]","[-0.7507413762993476, -2.910157534733438]","[[213155.50558849197, 400384.25443643966], [1286699.957258249, 458349.34623395954], [1286699.957258249, 245307.65807488054], [213155.50558849197, 245307.65807488054]]",0.049053128055051604,19.838572380869838,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1795.9242626142527,2.664971278300308,3.6757509656544634,10451.513599633627,7577.494726395178,2843.368252444367,24.41373498664684,1.9610481458244322,0.0004043465378088168,0.0006156168761700576,1.4050745502676816,1.3377133791886586,32.4885428812168,-2.773506582738843,-0.5386131726449435,213155.36710734462,7.913509057807289,-8.452122230452233,1286700.5073832395,"[0.002475447726971071, 0.002342605528217157]","[-0.7507467057767195, -2.9101684166694235]","[[213155.36710734462, 400384.34593747556], [1286700.5073832395, 458349.508411811], [1286700.5073832395, 245307.65490640642], [213155.36710734462, 245307.65490640642]]",0.04905305412890529,19.838483067202752,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.0242626142526,2.664969469963572,3.67574893517493,10451.50482317596,7577.487407369792,2843.3674354525983,24.413763002244966,1.961047684566522,0.00040435489207232107,0.000615639673926685,1.4050717819273364,1.3377148093616893,32.48854074296719,-2.7735154362781596,-0.5385118638008635,213155.234092785,7.913626390022898,-8.452138253823762,1286700.9763168641,"[0.0024754471548283827, 0.0023426045001631373]","[-0.7507518262114368, -2.9101791296311332]","[[213155.234092785, 400384.4362943111], [1286700.9763168641, 458349.6659815377], [1286700.9763168641, 245307.65167716265], [213155.234092785, 245307.65167716265]]",0.049052983155506574,19.838483067202752,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.1242626142525,2.664967308638268,3.6757468928954355,10451.495991341513,7577.4790688455,2843.3666125223135,24.413791020556683,1.9610472233068978,0.00040436324633406006,0.0006156624730416319,1.405069013586991,1.337716239647096,32.48853860651582,-2.7735241882981305,-0.5384118627006274,213155.10549098978,7.913741882925876,-8.452153745626504,1286701.3685505542,"[0.0024754467052369804, 0.002342603565103198]","[-0.75075707510599, -2.9101898706776512]","[[213155.10549098978, 400384.5254116547], [1286701.3685505542, 458349.8191199484], [1286701.3685505542, 245307.6484014504], [213155.10549098978, 245307.6484014504]]",0.049052914780892076,19.838483067202752,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.2242626142524,2.664966962543473,3.6757448850117287,10451.487251675697,7577.475887603973,2843.365788059132,24.41381903724899,1.9610467620454792,0.00040437160059556313,0.0006156852734971307,1.4050662452466456,1.337717669724627,32.488536472030944,-2.7735330122835817,-0.5383131888825687,213154.9679982123,7.913857119592308,-8.452170308474876,1286701.9003743562,"[0.002475446137399933, 0.0023426025433289427]","[-0.7507621794216692, -2.9102005503886708]","[[213154.9679982123, 400384.61363357527], [1286701.9003743562, 458349.97623783856], [1286701.9003743562, 245307.64524263397], [213154.9679982123, 245307.64524263397]]",0.049052842254626125,19.838394034988923,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.3242626142523,2.6649652999810582,3.6757428752504033,10451.478527043775,7577.468977933169,2843.364969137507,24.413847054265226,1.961046300782383,0.0004043799548547417,0.0006157080752752327,1.4050634769063002,1.3377190996949737,32.48853433957623,-2.77354182416969,-0.5382156154924473,213154.83636499502,7.913970549975886,-8.452186165468333,1286702.35213092,"[0.0024754456834665444, 0.0023426016009689813]","[-0.7507674545354286, -2.9102113313153355]","[[213154.83636499502, 400384.7007542892], [1286702.35213092, 458350.1287635509], [1286702.35213092, 245307.6420235798], [213154.83636499502, 245307.6420235798]]",0.04905277277833947,19.838394034988923,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.4242626142523,2.6649630719345385,3.6757408606116977,10451.46974711513,7577.460430349194,2843.364138944183,24.413875075044224,1.9610458395176031,0.0004043883091117666,0.000615730878356091,1.4050607085659552,1.337720530003043,32.488532209055336,-2.7735505105878966,-0.5381192944885242,213154.7085159863,7.914082272121675,-8.4522015666102,1286702.7277508727,"[0.0024754451291393656, 0.002342600603622677]","[-0.750772486902628, -2.9102218809101577]","[[213154.7085159863, 400384.7866999617], [1286702.7277508727, 458350.2770722932], [1286702.7277508727, 245307.6387581169], [213154.7085159863, 245307.6387581169]]",0.049052705681955154,19.838394034988923,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.5242626142522,2.664962868585697,3.67573887476196,10451.46105932552,7577.457647171846,2843.3633115470843,24.41390309314026,1.96104537825126,0.0004043966633644976,0.0006157536827240778,1.4050579402256103,1.3377219598738042,32.48853008063526,-2.7735592913044087,-0.5380242221249318,213154.57220330348,7.914193765199002,-8.452217987323934,1286703.243546225,"[0.0024754446764895547, 0.0023425996645748213]","[-0.7507777475321556, -2.910232634965298]","[[213154.57220330348, 400384.8718059616], [1286703.243546225, 458350.4293736342], [1286703.243546225, 245307.6356096369], [213154.57220330348, 245307.6356096369]]",0.04905263454470465,19.838305162914413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.624262614252,2.6649611559506954,3.6757368923765834,10451.452386265219,7577.450576082057,2843.3624854764103,24.413931076184472,1.961044916983289,0.0004044050176141551,0.0006157764883634587,1.4050551663706425,1.3377233846943466,32.48852795437824,-2.7735680323254153,-0.5379301817018813,213154.4412432876,7.9143035815421285,-8.45223376324401,1286703.679826247,"[0.002475444116938036, 0.0023425986581501056]","[-0.7507828127091393, -2.910243238998211]","[[213154.4412432876, 400384.95588314853], [1286703.679826247, 458350.5772856331], [1286703.679826247, 245307.6324009905], [213154.4412432876, 245307.6324009905]]",0.04905256627430095,19.838305162914413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.724262614252,2.6649590605626265,3.6757348998865984,10451.44365791207,7577.442397429659,2843.361652178592,24.41395906115578,1.9610444557138547,0.00040441337185779126,0.000615799295256488,1.405052392515675,1.3377248095166285,32.48852583018629,-2.7735766911826967,-0.5378373053716246,213154.31443977478,7.914411733092038,-8.452249038463663,1286704.040906076,"[0.0024754436765239748, 0.0023425977414859543]","[-0.7507880048154347, -2.9102538753947225]","[[213154.31443977478, 400385.03885080304], [1286704.040906076, 458350.7210258107], [1286704.040906076, 245307.62914629266], [213154.31443977478, 245307.62914629266]]",0.04905250047077906,19.838305162914413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.824262614252,2.6649587990262504,3.6757329417362326,10451.435021206707,7577.439428736006,2843.3608172496806,24.413987082279696,1.961043994442899,0.00040442172609650467,0.000615822103389729,1.4050496241753296,1.33772623955943,32.488523708224704,-2.7735854035807668,-0.5377455993916556,213154.17865639244,7.914519796047784,-8.45226539543944,1286704.5424756063,"[0.002475443120424213, 0.0023425967393322297]","[-0.750793053157327, -2.910264450578216]","[[213154.17865639244, 400385.1210598226], [1286704.5424756063, 458350.8689686503], [1286704.5424756063, 245307.62600845125], [213154.17865639244, 245307.62600845125]]",0.04905243044085112,19.838216351977227,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1796.9242626142518,2.664957205225419,3.675730982352893,10451.426398916725,7577.432684926085,2843.3599871954184,24.414015103527525,1.9610435331705172,0.0004044300803286014,0.0006158449127496985,1.4050468558349847,1.3377276694548585,32.48852158855334,-2.773594106262053,-0.5376548252025941,213154.04855007952,7.914626243339171,-8.452281068541765,1286704.96533839,"[0.0024754426748877147, 0.002342595813500264]","[-0.7507982723599761, -2.9102751318230857]","[[213154.04855007952, 400385.2023169897], [1286704.96533839, 458351.0125880454], [1286704.96533839, 245307.6228107166], [213154.04855007952, 245307.6228107166]]",0.04905236334831683,19.838216351977227,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.0242626142517,2.664955044398568,3.675729018665698,10451.417720578502,7577.424297094358,2843.3591452213204,24.414043128146062,1.961043071896712,0.0004044384345540691,0.000615867723321011,1.4050440874946395,1.3377290996659439,32.48851947107187,-2.7736027011940325,-0.537565125297931,213153.92205140681,7.914731181763159,-8.45229630706109,1286705.3133450376,"[0.002475442130588584, 0.00234259483281066]","[-0.7508032570176797, -2.910285592734229]","[[213153.92205140681, 400385.282556412], [1286705.3133450376, 458351.15226677444], [1286705.3133450376, 245307.61956684818], [213153.92205140681, 245307.61956684818]]",0.04905229852374695,19.838216351977227,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.1242626142516,2.6649548889189925,3.675727085150749,10451.409133216113,7577.421614944137,2843.3583046570175,24.414071112749443,1.96104261062157,0.0004044467887713775,0.0006158905350923594,1.405041313639672,1.3377305241455628,32.488517355942804,-2.7736114097569984,-0.5374764907684266,213153.78684862595,7.91483610335024,-8.452312594118666,1286705.8025317464,"[0.0024754416843546377, 0.0023425939065294535]","[-0.7508084790299191, -2.9102962757503947]","[[213153.78684862595, 400385.36211960914], [1286705.8025317464, 458351.296227139], [1286705.8025317464, 245307.61644004012], [213153.78684862595, 245307.61644004012]]",0.04905222952816455,19.838127526064333,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.2242626142515,2.664953232421983,3.6757251556934527,10451.40055911331,7577.414666111335,2843.3574645603708,24.414099099175182,1.9610421493450119,0.0004044551429819945,0.0006159133480522354,1.4050385397847043,1.3377319488422448,32.48851524322305,-2.7736200778672186,-0.5373886985100285,213153.65681208117,7.914939560328719,-8.452328258838747,1286706.2132514894,"[0.002475441132571499, 0.002342592912987581]","[-0.7508135073805076, -2.910306811175242]","[[213153.65681208117, 400385.44082146324], [1286706.2132514894, 458351.43608397036], [1286706.2132514894, 245307.61325320936], [213153.65681208117, 245307.61325320936]]",0.049052163284419234,19.838127526064333,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.3242626142514,2.6649511924457965,3.6757232162863027,10451.391928015451,7577.4066061000485,2843.356616653747,24.41412712472378,1.9610416880671782,0.00040446349718340456,0.0006159361621870321,1.4050357714443589,1.337733378859665,32.488513132809146,-2.773628654663478,-0.537301875460571,213153.5307772219,7.915041566046341,-8.452343441506912,1286706.5497879663,"[0.0024754406976420884, 0.0023425920070263254]","[-0.7508186586243405, -2.9103173766499837]","[[213153.5307772219, 400385.51858486235], [1286706.5497879663, 458351.5720531451], [1286706.5497879663, 245307.61002047177], [213153.5307772219, 245307.61002047177]]",0.04905209940175667,19.838127526064333,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.4242626142513,2.6649509992663254,3.6757213103056694,10451.383386947871,7577.403793555291,2843.35576738236,24.414155148707465,1.9610412267880375,0.00040447185137620564,0.0006159589774874572,1.405033003104014,1.3377348087232621,32.488511024860884,-2.7736373125625877,-0.5372160204552756,213153.3956862344,7.915143694665346,-8.452359715120622,1286707.0280485689,"[0.0024754401473731993, 0.0023425910145884227]","[-0.750823679307208, -2.910327900049458]","[[213153.3956862344, 400385.595764925], [1286707.0280485689, 458351.7125063067], [1286707.0280485689, 245307.60690491323], [213153.3956862344, 245307.60690491323]]",0.04905203120761242,19.8380386295753,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.5242626142513,2.6649494274805865,3.6757194046627775,10451.37485836463,7577.397069496681,2843.3549212452667,24.414183098879693,1.9610407655076216,0.0004044802055598481,0.0006159817939440605,1.4050302237344243,1.3377362279404228,32.48850891943226,-2.773645976277816,-0.5371308959610701,213153.2660007695,7.915244441609389,-8.452375337570459,1286707.428444645,"[0.002475439704600674, 0.002342590094555848]","[-0.7508288884043716, -2.9103385583473034]","[[213153.2660007695, 400385.67217285547], [1286707.428444645, 458351.84894834814], [1286707.428444645, 245307.60372949485], [213153.2660007695, 245307.60372949485]]",0.04905196580857476,19.8380386295753,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.6242626142512,2.6649473362667835,3.6757174931514593,10451.366271682491,7577.3888384955635,2843.3540638406835,24.414211126259747,1.9610403042259597,0.0004044885597338289,0.0006160046115454301,1.405027455394079,1.3377376579951972,32.4885068164167,-2.773654525435284,-0.5370466387281567,213153.13990852344,7.915343888445136,-8.452390527173293,1286707.7549000292,"[0.002475439164141343, 0.0023425891202820694]","[-0.7508338549042703, -2.910348985048219]","[[213153.13990852344, 400385.74774070544], [1286707.7549000292, 458351.9817148705], [1286707.7549000292, 245307.60050806997], [213153.13990852344, 245307.60050806997]]",0.049051902614683174,19.8380386295753,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.724262614251,2.6649472197300588,3.675715611917398,10451.357774189815,7577.386224447984,2843.353207278725,24.414239113439287,1.9610398429431142,0.0004044969138970411,0.000616027430284114,1.4050246815391114,1.3377390823032118,32.4885047159712,-2.773663195055829,-0.5369632412591727,213153.00494233423,7.915443544517245,-8.452406785776418,1286708.2237964063,"[0.002475438720162602, 0.002342588198525829]","[-0.7508390618352762, -2.910359640592011]","[[213153.00494233423, 400385.822812997], [1286708.2237964063, 458352.11906910443], [1286708.2237964063, 245307.59740410448], [213153.00494233423, 245307.59740410448]]",0.049051835133923076,19.83794962565342,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.824262614251,2.664945603123635,3.675713734518755,10451.349287961513,7577.379345431791,2843.3523508135386,24.414267102257277,1.961039381658993,0.0004045052680511746,0.0006160502501522887,1.4050219076841441,1.3377405068133899,32.48850261814658,-2.773671831381189,-0.5368804795933784,213152.87502565022,7.9155419565087755,-8.452422436102154,1286708.6149861228,"[0.0024754381705717277, 0.002342587208673268]","[-0.7508440799007082, -2.910370156297852]","[[213152.87502565022, 400385.89720390894], [1286708.6149861228, 458352.25260248024], [1286708.6149861228, 245307.59424013383], [213152.87502565022, 245307.59424013383]]",0.04905177031163872,19.83794962565342,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1797.924262614251,2.664943605165086,3.6757118464541416,10451.340742586344,7577.37136120316,2843.3514865068832,24.414295129793608,1.9610389203737377,0.0004045136221936886,0.0006160730711397956,1.405019139343799,1.337741936589968,32.48850052283285,-2.7736803887655612,-0.5367984832235493,213152.7490322359,7.915639130597356,-8.452437613820905,1286708.9327412758,"[0.0024754377367482835, 0.0023425863049941183]","[-0.7508492237674198, -2.9103807078853148]","[[213152.7490322359, 400385.9708331021], [1286708.9327412758, 458352.3825193409], [1286708.9327412758, 245307.59103030848], [213152.7490322359, 245307.59103030848]]",0.04905170776996526,19.83794962565342,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.0242626142508,2.6649434452851626,3.67570999185123,10451.332285447626,7577.368598270017,2843.3506203202746,24.414323081897432,1.96103845908727,0.0004045219763260235,0.0006160958932404449,1.4050163599742092,1.3377433557219598,32.48849843018411,-2.773689040969356,-0.5367172570631169,213152.6138211878,7.9157366448808375,-8.452453901943954,1286709.3934568441,"[0.0024754371863852844, 0.0023425853124878324]","[-0.7508542549942182, -2.910391244754418]","[[213152.6138211878, 400386.044052741], [1286709.3934568441, 458352.517214867], [1286709.3934568441, 245307.58793809966], [213152.6138211878, 245307.58793809966]]",0.049051640805672786,19.837860493663776,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.1242626142507,2.6649419402645833,3.675708134981041,10451.323838985418,7577.362023044017,2843.3497587912607,24.414351108024047,1.961037997799663,0.00040453033044687283,0.0006161187164478215,1.405013591633864,1.3377447852523707,32.488496340248616,-2.773697676390706,-0.5366365626948664,213152.48410742864,7.9158329651518216,-8.452469527846688,1286709.7770739994,"[0.002475436744618479, 0.002342584394246869]","[-0.7508594490741619, -2.9104018799821776]","[[213152.48410742864, 400386.1166679212], [1286709.7770739994, 458352.6481280224], [1286709.7770739994, 245307.5847861002], [213152.48410742864, 245307.5847861002]]",0.04905157661103735,19.837860493663776,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.2242626142506,2.6649398622748217,3.6757062725725973,10451.315332478442,7577.353786550619,2843.34888520993,24.414379063067056,1.961037536510901,0.0004045386845565389,0.000616141540753268,1.4050108122642744,1.3377462045179678,32.48849425291337,-2.773706234370948,-0.5365565446593905,213152.35783425428,7.915928194628805,-8.452484739288195,1286710.087394179,"[0.0024754362031968627, 0.0023425834184786854]","[-0.7508644301672519, -2.910412327751231]","[[213152.35783425428, 400386.1886106514], [1286710.087394179, 458352.7756352141], [1286710.087394179, 245307.58158810798], [213152.35783425428, 245307.58158810798]]",0.0490515145217208,19.837860493663776,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.3242626142505,2.6649397929527687,3.675704439298009,10451.306913731318,7577.351264968466,2843.348012966821,24.41440708910175,1.9610370752210482,0.0004045470386538707,0.0006161643661520441,1.4050080439239292,1.3377476338790628,32.488492168329856,-2.773714888570944,-0.5364771979329817,213152.22263548925,7.916023828021821,-8.452501025954803,1286710.5414275886,"[0.002475435759080991, 0.0023425824964135042]","[-0.750869633852817, -2.91042297896537]","[[213152.22263548925, 400386.2602205933], [1286710.5414275886, 458352.9079911233], [1286710.5414275886, 245307.57850807963], [213152.22263548925, 245307.57850807963]]",0.049051448071012416,19.837771226217725,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.4242626142504,2.6649382133648807,3.675702608636846,10451.298504704815,7577.344450834173,2843.3471413457833,24.414435042540923,1.961036613930009,0.0004045553927406259,0.0006161871926388445,1.4050052645543394,1.3377490528791325,32.48849008654315,-2.7737235311840145,-0.5363983024531649,213152.09247990508,7.916118402650909,-8.452516705104074,1286710.9183711142,"[0.002475435208122036, 0.0023425815043839936]","[-0.7508746634298558, -2.9104335127733165]","[[213152.09247990508, 400386.3313073628], [1286710.9183711142, 458353.0367560138], [1286710.9183711142, 245307.5753680363], [213152.09247990508, 245307.5753680363]]",0.04905138422718406,19.837771226217725,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.5242626142503,2.664936242873965,3.675700766480918,10451.29003487223,7577.336504838446,2843.3462620729597,24.41446303488552,1.961036152637906,0.0004045637468145905,0.0006162100202060067,1.4050024906993719,1.3377504771858708,32.488488007437184,-2.773732091639533,-0.5363199923525599,213151.9662070304,7.91621192417864,-8.4525319165312,1286711.2224661543,"[0.002475434772916627, 0.0023425805982003104]","[-0.7508798208504469, -2.9104440856632645]","[[213151.9662070304, 400386.401787575], [1286711.2224661543, 458353.16213550733], [1286711.2224661543, 245307.5721821506], [213151.9662070304, 245307.5721821506]]",0.049051322602926536,19.837771226217725,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.6242626142503,2.6649361259276545,3.6756989563818023,10451.281652201023,7577.333826220542,2843.345381714505,24.414491025438235,1.9610356913446911,0.0004045721008766585,0.0006162328488499198,1.4049997168444044,1.3377519013232486,32.4884859311606,-2.773740742624173,-0.536242273758262,213151.83070080742,7.916305966500545,-8.452548240258807,1286711.6707648016,"[0.002475434221439277, 0.0023425796038920813]","[-0.7508848524370486, -2.910454625459464]","[[213151.83070080742, 400386.4720116785], [1286711.6707648016, 458353.29253491055], [1286711.6707648016, 245307.5691144031], [213151.83070080742, 245307.5691144031]]",0.04905125649551443,19.837681826849423,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.7242626142502,2.6649346186237044,3.6756971449932974,10451.273278819099,7577.327203727683,2843.3445048798103,24.414518978643134,1.9610352300504057,0.000404580454926079,0.0006162556785665466,1.404996937474815,1.337753320035976,32.48848385775574,-2.7737494141868924,-0.53616491593408,213151.70051838693,7.91639900672925,-8.45256392266333,1286712.0423766195,"[0.002475433777343621, 0.002342578681440334]","[-0.7508900705005825, -2.9104652982964274]","[[213151.70051838693, 400386.54178247374], [1286712.0423766195, 458353.4193971162], [1286712.0423766195, 245307.5659867413], [213151.70051838693, 245307.5659867413]]",0.049051193058595614,19.837681826849423,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.82426261425,2.6649325553538463,3.675695327959014,10451.264843669005,7577.318967288798,2843.343615607072,24.414547008947192,1.9610347687550138,0.0004045888089635304,0.0006162785093495027,1.4049941691344696,1.3377547495627,32.48848178710307,-2.773757971204292,-0.5360880688747329,213151.57368909777,7.916491132265833,-8.452579201140566,1286712.341052669,"[0.0024754332342077135, 0.002342577702847234]","[-0.7508950499821941, -2.9104757478299805]","[[213151.57368909777, 400386.6110249652], [1286712.341052669, 458353.5430723272], [1286712.341052669, 245307.56281298902], [213151.57368909777, 245307.56281298902]]",0.04905113165699214,19.837681826849423,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1798.92426261425,2.6649325146892773,3.6756935391700267,10451.256494940722,7577.316486241666,2843.342727995931,24.414574962620083,1.9610343074585475,0.0004045971629884376,0.000616301341195993,1.4049913897648798,1.3377561681895491,32.48847971934799,-2.773766644785151,-0.5360117332095342,213151.4378853545,7.9165838275228,-8.452595560732334,1286712.7844338256,"[0.0024754327870159677, 0.00234257677513697]","[-0.7509002826370417, -2.9104864452953167]","[[213151.4378853545, 400386.6800729252], [1286712.7844338256, 458353.67181657813], [1286712.7844338256, 245307.5597576106], [213151.4378853545, 245307.5597576106]]",0.049051065830188825,19.83759230834705,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.02426261425,2.664930997298228,3.675691749317306,10451.248154711648,7577.309814709017,2843.3418435190547,24.41460291726303,1.9610338461609853,0.00040460551700119906,0.0006163241741029001,1.4049886103952904,1.3377575869113136,32.488477654529504,-2.7737753042446567,-0.5359356862179538,213151.30734215316,7.916675600402755,-8.452611286620709,1286713.1512990321,"[0.0024754322331734884, 0.002342575778431718]","[-0.7509053258571585, -2.9104970039160056]","[[213151.30734215316, 400386.7487310284], [1286713.1512990321, 458353.7971247802], [1286713.1512990321, 245307.5566422943], [213151.30734215316, 245307.5566422943]]",0.049051002635240884,19.83759230834705,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.1242626142498,2.6649290060794506,3.6756899492728285,10451.239752302763,7577.301771851634,2843.3409500086805,24.414630910883435,1.9610333848623918,0.0004046138710006537,0.0006163470080647166,1.404985836540323,1.3377590109571855,32.48847559252539,-2.7737838796264787,-0.5358600729471164,213151.1804862922,7.916766495373679,-8.452626568320795,1286713.4456844726,"[0.002475431795578999, 0.00234257486764016]","[-0.750910499285335, -2.9105076046034943]","[[213151.1804862922, 400386.816917737], [1286713.4456844726, 458353.91927409003], [1286713.4456844726, 245307.55348108907], [213151.1804862922, 245307.55348108907]]",0.049050941558700475,19.83759230834705,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.2242626142497,2.664928916299081,3.6756881804608943,10451.231436051117,7577.299133511988,2843.3400557771574,24.414658902386627,1.9610329235627482,0.0004046222249871512,0.0006163698430797517,1.4049830626853552,1.3377604347862313,32.4884735334781,-2.7737925556302843,-0.5357849027016073,213151.0443611525,7.916858063951395,-8.452642966653002,1286713.885157279,"[0.0024754312407487943, 0.0023425738678291698]","[-0.7509155469016354, -2.910518173607196]","[[213151.0443611525, 400386.88497645175], [1286713.885157279, 458354.0466448803], [1286713.885157279, 245307.5504383882], [213151.0443611525, 245307.5504383882]]",0.04905087594319395,19.837502689904166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.3242626142496,2.664927421669842,3.675686409759847,10451.223127914978,7577.292510486604,2843.3391652139917,24.41468685698492,1.961032462262042,0.0004046305789609215,0.0006163926791455261,1.4049802833157656,1.3377618532747086,32.48847147742407,-2.77380124202951,-0.535709955394509,213150.91353675595,7.916948771043678,-8.452658726438187,1286714.2482648313,"[0.0024754307938894557, 0.002342572940043323]","[-0.7509207834926216, -2.910528878627799]","[[213150.91353675595, 400386.9527005082], [1286714.2482648313, 458354.1706505214], [1286714.2482648313, 245307.5473357081], [213150.91353675595, 245307.5473357081]]",0.04905081295545153,19.837502689904166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.4242626142495,2.664925400057814,3.675684630765461,10451.21475689748,7577.284360577754,2843.3382639579213,24.414714814171454,1.9610320009602888,0.00040463893292170194,0.0006164155162571475,1.4049775039461763,1.3377632719906178,32.48846942423734,-2.7738098482512608,-0.5356353815306534,213150.78620989926,7.917038683368162,-8.452674064898815,1286714.5388875785,"[0.002475430246475267, 0.002342571954474591]","[-0.7509257931898978, -2.9105393784201246]","[[213150.78620989926, 400387.0200099327], [1286714.5388875785, 458354.2916076866], [1286714.5388875785, 245307.54418701035], [213150.78620989926, 245307.54418701035]]",0.04905075201207319,19.837502689904166,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.5242626142494,2.6649253457876516,3.6756828810174014,10451.20647147824,7577.2818062566785,2843.3373633650963,24.41474276872317,1.9610315396574787,0.00040464728686967385,0.0006164383544134939,1.4049747245765862,1.3377646903100384,32.488467374057564,-2.773818550316239,-0.5355611890552723,213150.6497362964,7.917129316177068,-8.45269050523234,1286714.9749309965,"[0.002475429796415676, 0.0023425710211996418]","[-0.7509310450622744, -2.91055010946469]","[[213150.6497362964, 400387.0872408182], [1286714.9749309965, 458354.41783938586], [1286714.9749309965, 245307.54115696903], [213150.6497362964, 245307.54115696903]]",0.049050686550595676,19.83741299632276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.6242626142493,2.6649238355349416,3.675681130026768,10451.198193521423,7577.2751200570365,2843.3364657628263,24.41477076150644,1.9610310783535785,0.00040465564080544443,0.0006164611936128824,1.404971950721619,1.337766114034997,32.48846532691755,-2.7738272247352365,-0.5354871606857046,213150.51847604668,7.91721915685963,-8.452706317545335,1286715.3346900907,"[0.002475429239000608, 0.002342570018603361]","[-0.7509361004073359, -2.910560692764704]","[[213150.51847604668, 400387.1541897935], [1286715.3346900907, 458354.5407947174], [1286715.3346900907, 245307.5380669088], [213150.51847604668, 245307.5380669088]]",0.04905062367468033,19.83741299632276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
