t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1799.7242626142493,2.6649218759241657,3.6756793667293626,10451.189852346351,7577.267135717808,2843.3355604805843,24.414798756247883,1.961030617048666,0.0004046639947276035,0.0006164840338509962,1.4049691768666517,1.3377675378150955,32.48846328268843,-2.7738358233148097,-0.5354134472291321,213150.391014008,7.917308225083673,-8.452721672312805,1286715.6223109758,"[0.0024754287984113206, 0.0023425691020028828]","[-0.7509412940031994, -2.910571328633675]","[[213150.391014008, 400387.22076610214], [1286715.6223109758, 458354.6607127975], [1286715.6223109758, 245307.5349310024], [213150.391014008, 245307.5349310024]]",0.04905056292110204,19.83741299632276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.8242626142492,2.6649218040899845,3.6756776333975973,10451.181596666142,7577.264519172506,2843.334655277056,24.414826711642906,1.9610301557427214,0.0004046723486365221,0.0006165068751273145,1.4049663974970619,1.337768956104966,32.48846124150731,-2.7738445415274406,-0.5353400635281673,213150.25431315275,7.91739807651777,-8.452738140045938,1286716.0556843039,"[0.00247542823936519, 0.0023425680952949943]","[-0.7509463665906512, -2.910581940876854]","[[213150.25431315275, 400387.28731058026], [1286716.0556843039, 458354.78599336866], [1286716.0556843039, 245307.53191389702], [213150.25431315275, 245307.53191389702]]",0.04905049760446699,19.83732325555128,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1799.924262614249,2.6649202980944993,3.675675898749228,10451.17334833924,7577.257832871205,2843.33375309167,24.414854667505022,1.9610296944356929,0.00040468070253314915,0.000616529717440639,1.4049636181274725,1.3377703743324072,32.48845920340415,-2.7738532433384906,-0.5352667933948396,213150.12281182202,7.917487188028815,-8.452753981423655,1286716.4129316444,"[0.002475427789472682, 0.0023425671616168343]","[-0.7509516235360697, -2.910592681498146]","[[213150.12281182202, 400387.35361679894], [1286716.4129316444, 458354.9080628558], [1286716.4129316444, 245307.52883678113], [213150.12281182202, 245307.52883678113]]",0.04905043485554675,19.83732325555128,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1800.024262614249,2.66491831113314,3.675674153540837,10451.165036441156,7577.249754703278,2843.332841779073,24.41489712013989,1.9610292334384618,0.0004046890507253953,0.0006165525640559799,1.4049675889723379,1.3377730478486358,32.48845716824735,-2.7745542777234267,-0.5351937892174874,213149.99494335183,7.917575595956805,-8.452769385174292,1286716.6980408356,"[0.0024752391980661574, 0.002342437889655372]","[-0.75192679669731, -2.9112449812635646]","[[213149.99494335183, 400387.4195967566], [1286716.6980408356, 458355.02718730277], [1286716.6980408356, 245307.5257137262], [213149.99494335183, 245307.5257137262]]",0.04905037416522234,19.83732325555128,0.1,1.998584680835476,0.6,0.002621418947738444,800.0,30.0
1800.124262614249,2.6648544418177837,3.675676677800815,10451.156371248555,7577.056667214074,2843.3285316872757,24.414983830699324,1.9610287736966472,0.0004046973758981108,0.0006165754260471403,1.4049926416944842,1.3377795335876685,32.48845513563043,-2.777452451948835,-0.535192603866335,213149.51369058178,7.917634755770507,-8.452827359636842,1286716.8262555818,"[0.002474459211379165, 0.002341901319885862]","[-0.755955324236162, -2.9139383630928966]","[[213149.51369058178, 400387.4336625934], [1286716.8262555818, 458355.1360579206], [1286716.8262555818, 245307.52249323626], [213149.51369058178, 245307.52249323626]]",0.04905021959118531,19.837233497669637,0.1,1.9927513475021479,0.6,0.0026203215159077767,800.0,30.0
1800.2242626142488,2.664570666836071,3.6756982402885585,10451.145018893229,7576.1971281969645,2843.308763581411,24.415066208978658,1.961028315117692,0.00040470567974827383,0.0006165983022748534,1.405017695720519,1.3377855389922373,32.488453102245444,-2.780496222982036,-0.5354993330349771,213147.4831321044,7.91757264041388,-8.453071973448857,1286715.293368156,"[0.0024736608550762988, 0.002341336670019943]","[-0.7600882833996225, -2.916790957164351]","[[213147.4831321044, 400387.2260810257], [1286715.293368156, 458355.1830023658], [1286715.293368156, 245307.51811888552], [213147.4831321044, 245307.51811888552]]",0.04904966320340828,19.837233497669637,0.1,1.9869180141688199,0.6,0.0026192244930898522,800.0,30.0
1800.3242626142487,2.66422468021954,3.6757389055427785,10451.129269391344,7575.118160239845,2843.2730229102267,24.41514507242177,1.9610278576260316,0.0004047139636634615,0.0006166211913882986,1.4050427510504475,1.3377911595153573,32.48845106414802,-2.7836583897420697,-0.5360841873431923,213143.87520506902,7.917422424089239,-8.45350661143243,1286711.5924148273,"[0.0024728482523398497, 0.0023407494857151873]","[-0.7643025120714597, -2.919771462385399]","[[213143.87520506902, 400386.8231223686], [1286711.5924148273, 458355.1954160741], [1286711.5924148273, 245307.5123234245], [213143.87520506902, 245307.5123234245]]",0.049048695183372695,19.837233497669637,0.1,1.9810846808354918,0.6,0.0026181278791515337,800.0,30.0
1800.4242626142486,2.663882866294727,3.6758008744208657,10451.105322534648,7574.001245899382,2843.2185745592797,24.41522027055937,1.9610274011436906,0.0004047222290795405,0.0006166440910556665,1.4050678076842757,1.337796383182876,32.48844901257593,-2.7869448531268164,-0.5369866074802303,213138.45082276192,7.91717347652019,-8.45416008400042,1286704.8494312987,"[0.0024720214967678435, 0.002340139085659869]","[-0.7685975819254618, -2.922883997028857]","[[213138.45082276192, 400386.19750018587], [1286704.8494312987, 458355.15721189306], [1286704.8494312987, 245307.50472709615], [213138.45082276192, 245307.50472709615]]",0.04904725888991714,19.837138149206666,0.1,1.9752513475021638,0.6,0.0026170316739597896,800.0,30.0
1800.5242626142485,2.663560354917096,3.675882782242661,10451.068832930188,7572.88908786126,2843.145293809934,24.4152918012092,1.9610269455968539,0.00040473047736076394,0.0006166669978190296,1.4050928545915602,1.3378012092960752,32.48844693382938,-2.7903533107116343,-0.5382317036953737,213131.25257499298,7.916795569462238,-8.455027273157611,1286694.235377703,"[0.0024711815666316915, 0.0023395063775042677]","[-0.7729681435420058, -2.926123754484803]","[[213131.25257499298, 400385.3265617368], [1286694.235377703, 458355.0089795655], [1286694.235377703, 245307.49505430425], [213131.25257499298, 245307.49505430425]]",0.04904538329738233,19.837138149206666,0.1,1.9694180141688358,0.6,0.0026159358773815765,800.0,30.0
1800.6242626142484,2.6632581078513344,3.675981412350385,10451.015817482474,7571.788180886399,2843.054587373498,24.41536008770126,1.9610264909203223,0.0004047387097180058,0.0006166899070922931,1.405117913832975,1.3378056889116094,32.48844480980739,-2.793873970269049,-0.5398324653615418,213122.45725953425,7.916254430147831,-8.456086895509372,1286679.4266694726,"[0.0024703300605782297, 0.0023388535021012045]","[-0.7774051665974215, -2.9294784585603915]","[[213122.45725953425, 400384.1943949248], [1286679.4266694726, 458354.6891916124], [1286679.4266694726, 245307.48344601682], [213122.45725953425, 245307.48344601682]]",0.04904313129195419,19.837138149206666,0.1,1.9635846808355077,0.6,0.0026148404892839235,800.0,30.0
1800.7242626142483,2.6629762063946645,3.676093432216427,10450.943362698144,7570.703526015521,2842.9482425850524,24.415425318825132,1.961026037058848,0.0004047469271835466,0.0006167128132722979,1.405142963347398,1.3378098364438273,32.4884426195772,-2.797494779631103,-0.5417978716774883,213112.24923230533,7.915518886253437,-8.457316757930926,1286660.6279943387,"[0.0024694686235860993, 0.0023381829871524885]","[-0.7818994839008031, -2.9329341515806817]","[[213112.24923230533, 400382.78831762844], [1286660.6279943387, 458354.15286705893], [1286660.6279943387, 245307.47040621104], [213112.24923230533, 245307.47040621104]]",0.04904056105425901,19.837024310123844,0.1,1.9577513475021797,0.6,0.0026137455095338767,800.0,30.0
1800.8242626142483,2.6627085297302937,3.676216017043311,10450.849552430851,7569.622165067076,2842.8279252306315,24.41548790869887,1.9610255839664872,0.00040475513062200873,0.0006167357098808522,1.4051680141652838,1.3378136983847357,32.48844034107651,-2.801203601582181,-0.5441365625668482,213100.8146499828,7.914557887332762,-8.45869444989961,1286637.8057144713,"[0.0024685986787174033, 0.002337497136654459]","[-0.7864430277799449, -2.936477688297339]","[[213100.8146499828, 400381.09589034336], [1286637.8057144713, 458353.3489047631], [1286637.8057144713, 245307.4561626857], [213100.8146499828, 245307.4561626857]]",0.04903773404362117,19.837024310123844,0.1,1.9519180141688517,0.6,0.002612650937998519,800.0,30.0
1800.9242626142482,2.6624529220240865,3.676347140022478,10450.733347019426,7568.541401913506,2842.694922154584,24.41554822406534,1.9610251316050498,0.00040476332075784947,0.0006167585897984155,1.4051930773180084,1.337817316696356,32.48843795422931,-2.8049901236177375,-0.5468576284368396,213088.29121536264,7.913345769257319,-8.460203397694158,1286611.0349637384,"[0.002467721387537487, 0.0023367978641880274]","[-0.7910295244955191, -2.9400984361498024]","[[213088.29121536264, 400379.1056027479], [1286611.0349637384, 458352.2389679313], [1286611.0349637384, 245307.44096067984], [213088.29121536264, 245307.44096067984]]",0.049034695162118044,19.837024310123844,0.1,1.9460846808355237,0.6,0.0026115567745449773,800.0,30.0
1801.024262614248,2.6622122355671265,3.6764851598019646,10450.594534970885,7567.472580645222,2842.5504471596482,24.415606402262846,1.9610246799435254,0.0004047714981851739,0.0006167814453971589,1.4052181307430684,1.337820701383333,32.488435438027125,-2.8088444456255632,-0.5499715797959084,213074.78875417082,7.911858805622558,-8.461830385418466,1286580.7055812438,"[0.0024668377246792965, 0.002336086887793744]","[-0.795653448793448, -2.943786672901856]","[[213074.78875417082, 400376.80548540753], [1286580.7055812438, 458350.7971988426], [1286580.7055812438, 245307.42524918471], [213074.78875417082, 245307.42524918471]]",0.049031477101151646,19.83687097454075,0.1,1.9402513475021956,0.6,0.0026104630190404094,800.0,30.0
1801.124262614248,2.6619828989363694,3.6766287403848916,10450.433524912047,7566.408602592533,2842.395646349115,24.41566285326692,1.961024228957157,0.00040477966338419314,0.0006168042687035335,1.4052431965034382,1.3378239026072274,32.488432773147224,-2.812757552303076,-0.5534886213665686,213060.4327179125,7.910071691589451,-8.46356031295602,1286546.8448612844,"[0.002465948543021865, 0.002335365714875437]","[-0.8003100221446953, -2.9475338801202415]","[[213060.4327179125, 400374.1834076365], [1286546.8448612844, 458348.9853950532], [1286546.8448612844, 245307.40911734966], [213060.4327179125, 245307.40911734966]]",0.049028121682348276,19.83687097454075,0.1,1.9344180141688676,0.6,0.0026093696713520172,800.0,30.0
1801.224262614248,2.661763718910218,3.6767768716750493,10450.251024259638,7565.348673770982,2842.2314948632607,24.41571772625469,1.961023778626413,0.00040478781673972277,0.0006168270515491904,1.4052682635677554,1.3378269346237923,32.48842994345978,-2.8167218013533217,-0.5574192135523504,213045.3327560311,7.907960768871362,-8.465379982423713,1286509.4341605501,"[0.002465054557866564, 0.0023346355974493025]","[-0.8049952622410692, -2.9513329050561556]","[[213045.3327560311, 400371.22744899994], [1286509.4341605501, 458346.7672978512], [1286509.4341605501, 245307.392589361], [213045.3327560311, 245307.392589361]]",0.049024666303639025,19.83687097454075,0.1,1.9285846808355396,0.6,0.0026082767313470325,800.0,30.0
1801.3242626142478,2.6615604423516372,3.67692878235613,10450.048316470566,7564.311648690373,2842.058939682347,24.415771290725687,1.9610233289363412,0.0004047959585528426,0.0006168497856785172,1.405293342968313,1.337829829515183,32.48842693531293,-2.820730429581616,-0.5617735830452375,213029.5619263568,7.905507020760012,-8.46728060380525,1286468.980418535,"[0.002464156401999702, 0.0023338977090051317]","[-0.8097056282709382, -2.955177341223616]","[[213029.5619263568, 400367.9268822622], [1286468.980418535, 458344.12833690434], [1286468.980418535, 245307.37607814788], [213029.5619263568, 245307.37607814788]]",0.04902113053932728,19.836649830628417,0.1,1.9227513475022115,0.6,0.0026071841988927176,800.0,30.0
1801.4242626142477,2.661365963130683,3.6770838710058724,10449.826535700637,7563.279391591849,2841.8787556352554,24.415823621098674,1.9610228798753502,0.00040480408906316573,0.0006168724628171868,1.4053184236732905,1.337832592936405,32.488423739538575,-2.824778271085089,-0.566558453715686,213013.21713533514,7.902692057618424,-8.46925051133411,1286425.3122295616,"[0.002463254574041975, 0.002333152922090116]","[-0.8144383480691388, -2.9590621798754495]","[[213013.21713533514, 400364.27333297493], [1286425.3122295616, 458341.0353881894], [1286425.3122295616, 245307.35941718286], [213013.21713533514, 245307.35941718286]]",0.049017548667667506,19.836649830628417,0.1,1.9169180141688835,0.6,0.0026060920738564214,800.0,30.0
1801.5242626142476,2.6611791990867117,3.677241728225746,10449.586762901,7562.250455017365,2841.6915544855638,24.415874892215847,1.9610224314349614,0.0004048122084532514,0.0006168950747215469,1.405343511199067,1.3378352451746358,32.48842034871444,-2.82886049978971,-0.571780430150568,212996.36619439707,7.899501113711892,-8.47128154386246,1286378.4339241984,"[0.002462349541993217, 0.0023324020744653973]","[-0.8191908052194139, -2.9629826939502575]","[[212996.36619439707, 400360.2593183599], [1286378.4339241984, 458337.46627674304], [1286378.4339241984, 245307.3425958749], [212996.36619439707, 245307.3425958749]]",0.04901394364384214,19.836649830628417,0.1,1.9110846808355555,0.6,0.0026050003561054473,800.0,30.0
1801.6242626142475,2.661006791804842,3.6774021717132865,10449.330339474798,7561.24505963411,2841.4978431925215,24.415925248386237,1.9610219836089422,0.0004048203168643606,0.0006169176132259224,1.4053686110624835,1.3378378034875886,32.48841675750998,-2.832973410813412,-0.5774443899983908,212979.02726672278,7.895927133241855,-8.473371523240246,1286328.945730934,"[0.0024614416556442372, 0.0023316457950433725]","[-0.8239610447263092, -2.9669353359865545]","[[212979.02726672278, 400355.8801815881], [1286328.945730934, 458333.42687669053], [1286328.945730934, 245307.32606323218], [212979.02726672278, 245307.32606323218]]",0.049010315288703886,19.836327877355487,0.1,1.9052513475022275,0.6,0.002603909045507209,800.0,30.0
1801.7242626142474,2.6608405086786,3.677564999025869,10449.058752083292,7560.241304360508,2841.2981836761796,24.415974759783786,1.9610215363932095,0.00040482841439784447,0.0006169400703390726,1.4053937177476314,1.3378402747007159,32.48841296202983,-2.8371133505712587,-0.5835527062382084,212961.27095346287,7.891959243534529,-8.475511949772738,1286276.7136666183,"[0.0024605312612061277, 0.002330884705468819]","[-0.8287471393146699, -2.9709166098343167]","[[212961.27095346287, 400351.1319879871], [1286276.7136666183, 458328.8957272943], [1286276.7136666183, 245307.3096296522], [212961.27095346287, 245307.3096296522]]",0.04900668808910721,19.836327877355487,0.1,1.8994180141688994,0.6,0.002602818141929098,800.0,30.0
1801.8242626142473,2.6606769203382172,3.6777301217795597,10448.773178089385,7559.230481909131,2841.0929655255645,24.416023570980666,1.9610210897856921,0.00040483650111756427,0.0006169624382838405,1.4054188367715814,1.3378426763596005,32.488408960004165,-2.841276674250498,-0.5901075891024448,212943.15346873086,7.887588467170929,-8.477696056273373,1286221.5324594816,"[0.002459618699899635, 0.0023301194159446913]","[-0.8335471789544253, -2.97492306905721]","[[212943.15346873086, 400346.01133257244], [1286221.5324594816, 458323.85283757735], [1286221.5324594816, 245307.29307613283], [212943.15346873086, 245307.29307613283]]",0.04900308276016638,19.836327877355487,0.1,1.8935846808355714,0.6,0.00260172764523859,800.0,30.0
1801.9242626142473,2.6605274372225742,3.6778976241568584,10448.474957375423,7558.245808324518,2840.8824891559316,24.416071760685526,1.961020643785528,0.0004048445770643477,0.0006169847095670055,1.4054439681350304,1.3378450177801686,32.48840475087741,-2.845460789895825,-0.5971089712724051,212924.66031237014,7.882816628318096,-8.479925599590501,1286164.1498792148,"[0.0024587042069279955, 0.002329350350330931]","[-0.8383598520591153, -2.9789523269834857]","[[212924.66031237014, 400340.51867945516], [1286164.1498792148, 458318.3206434672], [1286164.1498792148, 245307.2769575584], [212924.66031237014, 245307.2769575584]]",0.04899948588805287,19.835870822031666,0.1,1.8877513475022434,0.6,0.0026006375553031835,800.0,30.0
1802.0242626142472,2.6603813441394486,3.6780674235009854,10448.165408263549,7557.257965154326,2840.667177960108,24.416119398606746,1.9610201983927615,0.0004048526422613406,0.0006170068770525969,1.405469111838674,1.3378473072902275,32.48840033588783,-2.8496634275984962,-0.6045520935039121,212905.85662512085,7.877640641198525,-8.482192734702437,1286104.2642554648,"[0.0024577879901005527, 0.0023285778831239104]","[-0.8431839996721423, -2.9830022747674816]","[[212905.85662512085, 400334.6563487927], [1286104.2642554648, 458312.2827698668], [1286104.2642554648, 245307.26093150547], [212905.85662512085, 245307.26093150547]]",0.04899592055268347,19.835870822031666,0.1,1.8819180141689154,0.6,0.002599547871990379,800.0,30.0
1802.124262614247,2.6602371188489062,3.678239492227825,10447.845233057827,7556.263195938609,2840.447245247157,24.41616654286138,1.961019753608217,0.00040486069671653207,0.0006170289339161091,1.4054942678832096,1.3378495515674775,32.488395716735,-2.8538826258508605,-0.6124334013009616,212886.77873167093,7.872059687955755,-8.484493089256716,1286041.6672176602,"[0.0024568702451210882, 0.002327802364062881]","[-0.8480185298475403, -2.9870709426047437]","[[212886.77873167093, 400328.4264109665], [1286041.6672176602, 458305.7300919181], [1286041.6672176602, 245307.24479251035], [212886.77873167093, 245307.24479251035]]",0.04899239986871594,19.835870822031666,0.1,1.8760846808355873,0.6,0.0025984585951677884,800.0,30.0
1802.224262614247,2.6601101904841205,3.6784140067785875,10447.51579170097,7555.305947490744,2840.2229255457023,24.416213258712244,1.9610193094327153,0.000404868740437052,0.0006170508736684147,1.4055194417865136,1.3378517594553307,32.488390896294106,-2.858117487946219,-0.620747548098791,212867.3785974634,7.86608491454831,-8.4868324626471,1285977.5097849923,"[0.002455951035072802, 0.00232702393518328]","[-0.8528629852137047, -2.99115745825696]","[[212867.3785974634, 400321.8347606232], [1285977.5097849923, 458298.7087563801], [1285977.5097849923, 245307.2293922401], [212867.3785974634, 245307.2293922401]]",0.04898889384332052,19.835246017537465,0.1,1.8702513475022595,0.6,0.0025973697247029873,800.0,30.0
1802.324262614247,2.659982666520392,3.6785908365338815,10447.177940635362,7554.3362855566975,2839.9945535881125,24.416259548908066,1.9610188658674432,0.00040487677342241295,0.0006170726901543576,1.4055446280323323,1.337853930244613,32.488385878348595,-2.8623666779308556,-0.6294854319868364,212847.74213015806,7.859715070835534,-8.48920050282237,1285911.0018942968,"[0.0024550305430928714, 0.0023262428786922033]","[-0.8577165567374591, -2.9952603817826042]","[[212847.74213015806, 400314.8868715602], [1285911.0018942968, 458291.19033701066], [1285911.0018942968, 245307.21398707211], [212847.74213015806, 245307.21398707211]]",0.04898543687388652,19.835246017537465,0.1,1.8644180141689315,0.6,0.0025962812604636365,800.0,30.0
1802.4242626142468,2.659854553187124,3.678769933471084,10446.832009578884,7553.354569482701,2839.7622570873386,24.416305495655752,1.9610184229141256,0.00040488479566148304,0.0006170943775368339,1.4055698321387728,1.3378560740883298,32.488380666663545,-2.8666285976758417,-0.6386397351022879,212827.898912453,7.8529539129463615,-8.49159364804865,1285841.885807354,"[0.0024541089295193703, 0.002325459499603805]","[-0.8625782403211395, -2.9993779161219063]","[[212827.898912453, 400307.5882185009], [1285841.885807354, 458283.1702326607], [1285841.885807354, 245307.19834855403], [212827.898912453, 245307.19834855403]]",0.0489820396523792,19.835246017537465,0.1,1.8585846808356035,0.6,0.0025951932023173937,800.0,30.0
1802.5242626142467,2.6597468603656944,3.6789515113542333,10446.479284699206,7552.420952981312,2839.5262216581446,24.416351070223453,1.9610179805740415,0.0004048928071503489,0.0006171159303180697,1.405595048589353,1.3378581869639545,32.48837526588403,-2.8709030315884427,-0.6482015214281773,212807.76993766718,7.845819911797662,-8.49402143322584,1285771.7084756019,"[0.00245318622370868, 0.0023246738547766377]","[-0.8674478808497852, -3.0035097544189684]","[[212807.76993766718, 400299.94861023495], [1285771.7084756019, 458274.71561646916], [1285771.7084756019, 245307.18364780548], [212807.76993766718, 245307.18364780548]]",0.04897865689314114,19.83442488975193,0.1,1.8527513475022754,0.6,0.0025941055501319935,800.0,30.0
1802.6242626142466,2.659635887615662,3.6791353999126373,10446.12045320942,7551.4689794704145,2839.286766520598,24.416396372625265,1.9610175388485112,0.0004049008078834791,0.0006171373433234844,1.4056202884200482,1.3378602823673793,32.48836968131519,-2.8751890841000898,-0.6581578008418205,212787.45517830245,7.838314005962388,-8.496471806804209,1285699.4234507468,"[0.0024522625302688464, 0.0023238861304283073]","[-0.8723248858228949, -3.007654836168957]","[[212787.45517830245, 400291.97646594915], [1285699.4234507468, 458265.7928972137], [1285699.4234507468, 245307.16892004941], [212787.45517830245, 245307.16892004941]]",0.04897532957636037,19.83442488975193,0.1,1.8469180141689474,0.6,0.002593018303775184,800.0,30.0
1802.7242626142465,2.6595215151040392,3.6793215528927083,10445.755540947732,7550.498428392684,2839.043935351398,24.416441402253202,1.9610170977392165,0.00040490879784794585,0.0006171586116770139,1.405645546114492,1.3378623588693483,32.48836391782794,-2.8794854650351454,-0.6684987237451878,212766.9817449821,7.830442779590669,-8.498941503335857,1285624.6615901063,"[0.0024513380039311635, 0.0023230965993886023]","[-0.877208394225498, -3.011811627827383]","[[212766.9817449821, 400283.6794937915], [1285624.6615901063, 458256.3980604602], [1285624.6615901063, 245307.15385808868], [212766.9817449821, 245307.15385808868]]",0.048972068337393766,19.83442488975193,0.1,1.8410846808356194,0.6,0.0025919314631147506,800.0,30.0
1802.8242626142464,2.65943068948454,3.6795102499172194,10445.385792599782,7549.58612792847,2838.7978516528874,24.416486114816866,1.9610166572470014,0.0004049167770452422,0.0006171797308266409,1.4056708161558567,1.3378644108068933,32.488357981050854,-2.8837925185817324,-0.6792130161825867,212746.23904406,7.8222308532988905,-8.501443869481477,1285549.3554820064,"[0.00245041261501418, 0.0023223052158044656]","[-0.8820985819550624, -3.0159804035624838]","[[212746.23904406, 400275.07036222727], [1285549.3554820064, 458246.61773906066], [1285549.3554820064, 245307.13994231846], [212746.23904406, 245307.13994231846]]",0.048968812807424364,19.83338416654161,0.1,1.8352513475022914,0.6,0.002590845028018521,800.0,30.0
1802.9242626142463,2.659333599574259,3.679701272673801,10445.01171758206,7548.648259789096,2838.5488232832404,24.41653063908791,1.961016217372568,0.0004049247454785897,0.0006172006965241513,1.4056961150987948,1.3378664560798113,32.48835187713934,-2.8881096449147448,-0.6902849056568812,212725.3447067627,7.813679814525642,-8.503964720182523,1285472.1548480133,"[0.002449486436641508, 0.0023215121095968576]","[-0.8869950277849009, -3.020160414030015]","[[212725.3447067627, 400266.1593905453], [1285472.1548480133, 458236.40990252374], [1285472.1548480133, 245307.1259497319], [212725.3447067627, 245307.1259497319]]",0.048965612503204685,19.83338416654161,0.1,1.8294180141689633,0.6,0.0025897589983543408,800.0,30.0
1803.0242626142463,2.659230217635631,3.679894555257181,10444.63301725125,7547.6846726245985,2838.2968208504262,24.416574896886157,1.9610157781169277,0.00040493270314482903,0.0006172215047945502,1.4057214263907392,1.337868482291435,32.48834561143866,-2.8924356911651885,-0.70170317987197,212704.32545501555,7.804797655478183,-8.506500835350153,1285392.567505635,"[0.002448559611554449, 0.002320717530920821]","[-0.891896946081317, -3.024350265103123]","[[212704.32545501555, 400256.9554625166], [1285392.567505635, 458225.7690260245], [1285392.567505635, 245307.11149025196], [212704.32545501555, 245307.11149025196]]",0.04896247907059407,19.83338416654161,0.1,1.8235846808356353,0.6,0.0025886733739901337,800.0,30.0
1803.1242626142462,2.6591539737376038,3.6800904289179255,10444.250917356798,7546.79045693128,2838.041922906707,24.416618943613724,1.9610153394799794,0.0004049406500602499,0.000617242151967552,1.4057467610688186,1.3378704984510135,32.48833918996462,-2.8967714039976507,-0.713455307817469,212683.03891001435,7.795614091623804,-8.509069399441273,1285312.9468235404,"[0.002447632063606314, 0.0023199213517781127]","[-0.8968047599321363, -3.028550677544077]","[[212683.03891001435, 400247.4731869516], [1285312.9468235404, 458214.80090870085], [1285312.9468235404, 245307.0983855631], [212683.03891001435, 245307.0983855631]]",0.04895933682728448,19.832106538503723,0.1,1.8177513475023073,0.6,0.0025875881547938392,800.0,30.0
1803.224262614246,2.6590666254379673,3.6802891965483884,10443.864843675787,7545.856035566053,2837.783740873058,24.41666273397073,1.961014901461864,0.0004049485862388012,0.0006172626337712224,1.4057721191344195,1.337872500279018,32.48833258135994,-2.9011182866081677,-0.7256073141907677,212661.5934815685,7.786050022893164,-8.511657337083932,1285231.0603027414,"[0.0024467036027401895, 0.0023191232368982673]","[-0.9017195434655635, -3.03276356418641]","[[212661.5934815685, 400237.65310655657], [1285231.0603027414, 458203.34859230503], [1285231.0603027414, 245307.08502139704], [212661.5934815685, 245307.08502139704]]",0.048956261407589935,19.832106538503723,0.1,1.8119180141689792,0.6,0.002586503340633436,800.0,30.0
1803.324262614246,2.658994950898063,3.6804902141524574,10443.474724319518,7544.95867290108,2837.522752855475,24.41670630964066,1.9610144640633074,0.00040495651168026266,0.0006172829468638882,1.4057974895520415,1.3378744901329576,32.48832582426087,-2.9054726055470512,-0.7380739894182398,212640.0360886737,7.776185000756527,-8.514258990174767,1285146.8153296334,"[0.0024457746282553305, 0.00231832388562135]","[-0.9066390607690902, -3.036984970351774]","[[212640.0360886737, 400227.5669035164], [1285146.8153296334, 458191.497696943], [1285146.8153296334, 245307.07110714322], [212640.0360886737, 245307.07110714322]]",0.04895324927096327,19.832106538503723,0.1,1.8060846808356512,0.6,0.0025854189313768965,800.0,30.0
1803.424262614246,2.6589878474611286,3.680693479434199,10443.08301696668,7544.238874357623,2837.2596292837743,24.41674976525968,1.9610140272833665,0.00040496442641186123,0.0006173030886894108,1.4058228833595028,1.3378764819135005,32.48831895458056,-2.909834047458185,-0.7507809341265101,212618.22159553607,7.766110945599394,-8.516891879725904,1285063.4981360128,"[0.0024448451515342706, 0.0023175233282487035]","[-0.9115632418042656, -3.041214716310594]","[[212618.22159553607, 400217.28222568595], [1285063.4981360128, 458179.4498929844], [1285063.4981360128, 245307.05889355773], [212618.22159553607, 245307.05889355773]]",0.04895019878431015,19.8305785432103,0.1,1.8002513475023232,0.6,0.0025843349268923213,800.0,30.0
1803.5242626142458,2.6589684011751653,3.680898775995283,10442.689712049862,7543.4788233506015,2836.994535180134,24.416793136603296,1.9610135911211877,0.00040497233045947383,0.0006173230565839368,1.4058483060768678,1.337878481302754,32.48831196607,-2.914202711571545,-0.7637363887737365,212596.31464091086,7.75579975103301,-8.519536139806746,1284978.821221095,"[0.0024439151398655593, 0.002316721505384473]","[-0.9164922692356684, -3.0454531394606623]","[[212596.31464091086, 400206.7875502607], [1284978.821221095, 458167.1011772759], [1284978.821221095, 245307.04647322997], [212596.31464091086, 245307.04647322997]]",0.048947190890592726,19.8305785432103,0.1,1.7944180141689952,0.6,0.0025832513270477365,800.0,30.0
1803.6242626142457,2.6589340443772027,3.6811061624435184,10442.293617424504,7542.670266896659,2836.7271022938685,24.416836407869063,1.9610131555766017,0.0004049802238366107,0.0006173428479137515,1.4058737521870797,1.337880484916447,32.48830485432222,-2.918577739836537,-0.7769501748938978,212574.33508146886,7.745239201168943,-8.52218937606284,1284891.8597549533,"[0.00244298470163296, 0.0023159186033168276]","[-0.9214255396490881, -3.049699192719567]","[[212574.33508146886, 400196.07393739413], [1284891.8597549533, 458154.4121549258], [1284891.8597549533, 245307.03323352552], [212574.33508146886, 245307.03323352552]]",0.04894424494447968,19.8305785432103,0.1,1.7885846808356671,0.6,0.0025821681317113048,800.0,30.0
1803.7242626142456,2.6589342182363502,3.6813161264974674,10441.895859544762,7541.953271646891,2836.4572616803616,24.416879495066034,1.961012720647934,0.0004049881065837798,0.0006173624602920643,1.405899216172622,1.3378824826289037,32.48829762137723,-2.9229608269850145,-0.7904182207464601,212552.07088437324,7.73445896828423,-8.52487718903069,1284805.8291865848,"[0.002442053672323484, 0.002315114339503838]","[-0.9263639881338338, -3.053954495035857]","[[212552.07088437324, 400185.15065114805], [1284805.8291865848, 458141.5161780896], [1284805.8291865848, 245307.02173859862], [212552.07088437324, 245307.02173859862]]",0.048941254957780414,19.82879629267206,0.1,1.782751347502339,0.6,0.0025810853407511876,800.0,30.0
1803.8242626142455,2.658918675725036,3.6815282322795055,10441.496531105771,7541.186262174917,2836.1853752892916,24.416922435667225,1.961012286333152,0.00040499597874738263,0.0006173818916095692,1.4059247035535598,1.3378844795830125,32.48829027211781,-2.9273519324096626,-0.804123574690152,212529.7088972855,7.723453452759827,-8.52757702744998,1284718.3771267976,"[0.0024411220826547025, 0.0023143087672944265]","[-0.9313074399439795, -3.0582187424720635]","[[212529.7088972855, 400174.0271279333], [1284718.3771267976, 458128.33176976], [1284718.3771267976, 245307.00993614935], [212529.7088972855, 245307.00993614935]]",0.04893830394166032,19.82879629267206,0.1,1.776918014169011,0.6,0.0025800029540355407,800.0,30.0
1803.9242626142454,2.658887464548284,3.681742313831892,10441.094498424878,7540.368910047939,2835.9112638597385,24.41696522462609,1.9610118526307088,0.00040500384036442564,0.0006174011399907079,1.405950208812146,1.3378864733421572,32.48828281023282,-2.9317498347104984,-0.8180560051212638,212507.28444064237,7.712228624253214,-8.530284629374478,1284628.6177533895,"[0.0024401900998934, 0.002313502176394184]","[-0.9362549591984569, -3.0624902987584144]","[[212507.28444064237, 400162.711172552], [1284628.6177533895, 458114.840284255], [1284628.6177533895, 245306.99718268655], [212507.28444064237, 245306.99718268655]]",0.04893541112861459,19.82879629267206,0.1,1.771084680835683,0.6,0.002578920971432639,800.0,30.0
1804.0242626142453,2.6588948875309444,3.681958855769944,10440.691155967814,7539.655228191639,2835.63493372729,24.41700788868645,1.9610114195373438,0.0004050116915024963,0.0006174202038373147,1.4059757429879276,1.3378884697280224,32.48827524002235,-2.936156281101767,-0.8322032761707305,212484.56078411627,7.700825307648472,-8.533028583819203,1284540.2690151331,"[0.002439257549830657, 0.002312694267434501]","[-0.9412075225075415, -3.0667708605987896]","[[212484.56078411627, 400151.21971272014], [1284540.2690151331, 458101.20277710445], [1284540.2690151331, 245306.9864138578], [212484.56078411627, 245306.9864138578]]",0.04893245491679967,19.826759500878808,0.1,1.765251347502355,0.6,0.0025778393928107255,800.0,30.0
1804.1242626142453,2.6588834617229535,3.682177370255616,10440.286625382862,7538.883289033623,2835.3567945202212,24.41705039566648,1.9610109870495251,0.0004050195322334753,0.0006174390817840251,1.406001300563273,1.3378904639542553,32.48826756602398,-2.9405711352221213,-0.8465459441171106,212461.75143628055,7.689237170631657,-8.535783114748767,1284450.6338235743,"[0.0024383244654708563, 0.002311885097272351]","[-0.9461649512725337, -3.0710601166080456]","[[212461.75143628055, 400139.56358772964], [1284450.6338235743, 458087.3259810216], [1284450.6338235743, 245306.97527466217], [212461.75143628055, 245306.97527466217]]",0.04892953027722847,19.826759500878808,0.1,1.759418014169027,0.6,0.0025767582180381077,800.0,30.0
1804.2242626142452,2.658853628184512,3.6823976904857125,10439.879582196072,7538.053745973893,2835.076615752233,24.417092785356374,1.9610105551644326,0.0004050273626158042,0.0006174577726383651,1.4060268815395724,1.3378924597598325,32.48825979060564,-2.944992915149492,-0.8610749906245019,212438.89540524536,7.677468522832953,-8.538543513457455,1284358.6815589846,"[0.0024373910323447286, 0.002311074986809617]","[-0.9511262010818861, -3.075356245130388]","[[212438.89540524536, 400127.7494612694], [1284358.6815589846, 458073.18532698747], [1284358.6815589846, 245306.96302189844], [212438.89540524536, 245306.96302189844]]",0.048926659596144895,19.826759500878808,0.1,1.753584680835699,0.6,0.0025756774469831373,800.0,30.0
1804.324262614245,2.658871435850749,3.6826210878647636,10439.472052683273,7537.352712639727,2834.793969731007,24.417134934053063,1.9610101238761657,0.00040503518276406873,0.0006174762752364641,1.4060524859182155,1.3378944456216744,32.488251893145105,-2.949426294104921,-0.8758209651165316,212415.6445658306,7.665530865817516,-8.541351830934047,1284269.2312809285,"[0.002436456714471127, 0.0023102630045048938]","[-0.9560943016837404, -3.079664559320744]","[[212415.6445658306, 400115.7606757762], [1284269.2312809285, 458058.94508636714], [1284269.2312809285, 245306.95353534698], [212415.6445658306, 245306.95353534698]]",0.0489236827172526,19.824471686526884,0.1,1.747751347502371,0.6,0.002574597079514182,800.0,30.0
1804.424262614245,2.6588539531844924,3.682846191271208,10439.062664358218,7536.546896379882,2834.509540230071,24.41717698102634,1.9610096931805212,0.00040504299276053794,0.0006174945888408055,1.4060781192203045,1.3378964365999215,32.488243897959705,-2.9538675477097014,-0.8907227247349851,212392.3846547784,7.653438758040693,-8.544161482775678,1284177.2513123793,"[0.0024355219591340256, 0.0023094499261967607]","[-0.9610667257164848, -3.0839806387443467]","[[212392.3846547784, 400103.63906726864], [1284177.2513123793, 458044.4626147496], [1284177.2513123793, 245306.942555758], [212392.3846547784, 245306.942555758]]",0.04892076720150974,19.824471686526884,0.1,1.741918014169043,0.6,0.0025735171154996593,800.0,30.0
1804.524262614245,2.658823825267179,3.6830726503372135,10438.649743396089,7535.700019064111,2834.223143124899,24.41721890000404,1.961009263074154,0.0004050507926714831,0.0006175127128600059,1.4061037704079213,1.3378984263824683,32.48823580554779,-2.9583148600467997,-0.905765047535283,212369.0821589244,7.641211470470637,-8.54697651800592,1284082.9199543395,"[0.0024345869959663865, 0.002308636152060307]","[-0.9660421880500599, -3.0883022211898092]","[[212369.0821589244, 400091.3985831611], [1284082.9199543395, 458029.7673113912], [1284082.9199543395, 245306.9304382982], [212369.0821589244, 245306.9304382982]]",0.04891789681582705,19.824471686526884,0.1,1.7360846808357149,0.6,0.0025724375548080228,800.0,30.0
1804.6242626142448,2.658848050065926,3.6833015766932413,10438.23757699545,7535.002782106065,2833.935087760745,24.417260607421333,1.9610088335499731,0.0004050585826306166,0.0006175306469758235,1.4061294450020536,1.3379004088848958,32.488227620525265,-2.962772843948597,-0.9209353590542264,212345.3821061166,7.628904466506867,-8.549839825561094,1283992.344846856,"[0.002433651302724884, 0.002307820783271633]","[-0.9710236379923096, -3.092634428926096]","[[212345.3821061166, 400079.0596703629], [1283992.344846856, 458015.1077778403], [1283992.344846856, 245306.92173963774], [212345.3821061166, 245306.92173963774]]",0.04891488426175534,19.821938907118895,0.1,1.7302513475023868,0.6,0.00257135839730776,800.0,30.0
1804.7242626142447,2.658831315451236,3.6835319623044382,10437.823933623851,7534.185511050496,2833.6455446673767,24.417302184068205,1.9610084046028204,0.00040506636273602745,0.0006175483909642881,1.406155143004092,1.3379023920786488,32.488219343397645,-2.967238558189932,-0.9362164905918462,212321.69989079674,7.616484735194092,-8.552701225785938,1283899.2327552761,"[0.0024327152143154775, 0.002307004394636054]","[-0.976009185588852, -3.0969739908484355]","[[212321.69989079674, 400066.6257058], [1283899.2327552761, 458000.25179847423], [1283899.2327552761, 245306.91135025895], [212321.69989079674, 245306.91135025895]]",0.04891193139083858,19.821938907118895,0.1,1.7244180141690588,0.6,0.002570279642867411,800.0,30.0
1804.8242626142446,2.658799615017458,3.683763501476283,10437.406745004357,7533.321024619763,2833.3541881343695,24.41734375473906,1.9610079762286885,0.0004050741330647761,0.0006175659446543005,1.406180875455771,1.3379043910637876,32.4882109692698,-2.971710041399407,-0.9516022102030206,212297.99224774088,7.6039637361608925,-8.555565946363913,1283803.6902784258,"[0.0024317789668951576, 0.0023061873963780674]","[-0.9809974890571966, -3.1013185597031843]","[[212297.99224774088, 400054.10320657346], [1283803.6902784258, 457985.21869160834], [1283803.6902784258, 245306.8996344743], [212297.99224774088, 245306.8996344743]]",0.048909021765104775,19.821938907118895,0.1,1.7185846808357308,0.6,0.002569201291355518,800.0,30.0
1804.9242626142445,2.658826878193125,3.6839974057946403,10436.990589495344,7532.619611281514,2833.061329814938,24.41738504003276,1.96100754841961,0.00040508189376530347,0.0006175833081181592,1.4062066202780237,1.3379063723851206,32.48820250086533,-2.9761923486307937,-0.9670824948593122,212273.8689422433,7.591398653586111,-8.558481148445424,1283712.3929260166,"[0.0024308419883055515, 0.0023053688035617526]","[-0.9859918052960218, -3.1056737847524705]","[[212273.8689422433, 400041.5114029306], [1283712.3929260166, 457970.27641125914], [1283712.3929260166, 245306.89159306217], [212273.8689422433, 245306.89159306217]]",0.048905950772601875,19.819172839432923,0.1,1.7127513475024028,0.6,0.002568123342640682,800.0,30.0
1805.0242626142444,2.658809172768655,3.6842325623366965,10436.572983566473,7531.787288524633,2832.7671521765055,24.417426277264532,1.9610071211698241,0.00040508964494552567,0.000617600481489604,1.4062323995531611,1.3379083659522542,32.48819393688859,-2.9806822032841143,-0.9826412331067331,212249.78292152437,7.578750868179668,-8.561392101286401,1283618.4746985598,"[0.002429904645695307, 0.00230454924602833]","[-0.9909900419588266, -3.110036052717342]","[[212249.78292152437, 400028.85173325735], [1283618.4746985598, 457955.16860511526], [1283618.4746985598, 245306.88166313383], [212249.78292152437, 245306.88166313383]]",0.04890293920193529,19.819172839432923,0.1,1.7069180141690747,0.6,0.0025670457965915536,800.0,30.0
1805.1242626142443,2.6587749242896495,3.6844686360276806,10436.151648826575,7530.903652880415,2832.4712949865293,24.417467410882296,1.9610066944749016,0.00040509738668914174,0.0006176174649231877,1.4062581967217107,1.3379103609245315,32.488185270248266,-2.9851774927382735,-0.99827400966592,212225.68665170364,7.5660305396214085,-8.564304549287328,1283522.05343947,"[0.002428967194562003, 0.0023037291677335263]","[-0.9959907697559341, -3.1144028537785973]","[[212225.68665170364, 400016.12927566114], [1283522.05343947, 457939.91371776426], [1283522.05343947, 245306.87025184458], [212225.68665170364, 245306.87025184458]]",0.048899969542178054,19.819172839432923,0.1,1.7010846808357467,0.6,0.002565968653076795,800.0,30.0
1805.2242626142443,2.658804134371568,3.684706938439996,10435.73150987877,7530.196172237365,2832.174087173666,24.417508337190206,1.9610062683262302,0.00040510511915530694,0.0006176342588017929,1.4062840173053526,1.3379123493404927,32.488176502103215,-2.989683598320524,-1.013972164915515,212201.1582544631,7.553297325932363,-8.567269490847877,1283430.3392997151,"[0.0024280290201925104, 0.002302907510236426]","[-1.0009974658139624, -3.1187802290762767]","[[212201.1582544631, 400003.3629634872], [1283430.3392997151, 457924.79879028903], [1283430.3392997151, 245306.86276944916], [212201.1582544631, 245306.86276944916]]",0.04889682112927081,19.816187482755485,0.1,1.6952513475024187,0.6,0.0025648919119651004,800.0,30.0
1805.3242626142442,2.6587842854464303,3.6849434410110984,10435.310049673542,7529.352571615131,2831.8779424224313,24.417549186533044,1.9610058427175658,0.0004051128424597923,0.000617650863546199,1.4063098668262277,1.337914345685999,32.488167629533564,-2.994197111744053,-1.0297219450584976,212176.67964903614,7.540506733747236,-8.570228678805734,1283336.0355481,"[0.002427090504481038, 0.0023020849286491964]","[-1.006007966450523, -3.1231644373072838]","[[212176.67964903614, 399990.5514164713], [1283336.0355481, 457909.5473447345], [1283336.0355481, 245306.85329963203], [212176.67964903614, 245306.85329963203]]",0.04889376787418613,19.816187482755485,0.1,1.6894180141690907,0.6,0.0025638155731252383,800.0,30.0
1805.424262614244,2.6587475726811807,3.6851796900912177,10434.884972503958,7528.459240793629,2831.5810489679725,24.41758997967634,1.9610054176440959,0.00040512055669238297,0.0006176672795832031,1.4063357397652085,1.3379163498511502,32.488158643639736,-2.998715813828148,-1.0455204655611396,212152.19916020514,7.527667893829403,-8.573188359390542,1283239.2726230551,"[0.0024261519131582613, 0.0023012618845102886]","[-1.011020773968713, -3.127552853327599]","[[212152.19916020514, 399977.69851550466], [1283239.2726230551, 457894.1772894999], [1283239.2726230551, 245306.84227476284], [212152.19916020514, 245306.84227476284]]",0.04889076665067153,19.816187482755485,0.1,1.6835846808357626,0.6,0.0025627396364259728,800.0,30.0
1805.524262614244,2.658778728741096,3.685418155579283,10434.461594329496,7527.754887425649,2831.2829518498374,24.417630566144606,1.9610049930965852,0.00040512826202273087,0.0006176835075550963,1.4063616361236873,1.3379183476932919,32.48814954443611,-3.003245465661163,-1.0613595762820296,212127.26767637674,7.5148432611729845,-8.576202837455014,1283147.7115878824,"[0.002425212587601505, 0.0023004372435191088]","[-1.0160396215808096, -3.1319519628161694]","[[212127.26767637674, 399964.82350899867], [1283147.7115878824, 457878.99263201735], [1283147.7115878824, 245306.83543942776], [212127.26767637674, 245306.83543942776]]",0.04888756922050894,19.81299830307471,0.1,1.6777513475024346,0.6,0.002561664101736142,800.0,30.0
1805.624262614244,2.6587576798085966,3.6856575720100833,10434.037041923444,7526.90003740408,2830.983844283974,24.417671049271537,1.9610045690684828,0.0004051359585713598,0.0006176995481184296,1.406387555903057,1.3379203494288234,32.4881403273788,-3.0077823016017393,-1.0772248084712714,212102.40744432472,7.501984165705437,-8.579208974176709,1283053.4065650993,"[0.0024242729477768794, 0.0022996117261520183]","[-1.0210621327622986, -3.1363576543596516]","[[212102.40744432472, 399951.92451643513], [1283053.4065650993, 457863.6922193373], [1283053.4065650993, 245306.82636618367], [212102.40744432472, 245306.82636618367]]",0.04888443155124247,19.81299830307471,0.1,1.6719180141691066,0.6,0.002560588968924591,800.0,30.0
1805.7242626142438,2.658717217344774,3.6858975686886466,10433.60865468055,7525.986398777179,2830.68328955017,24.417711493987536,1.96100414555488,0.00040514364642903346,0.0006177154019024285,1.406413499104709,1.3379223609109965,32.48813098130222,-3.0123238278643063,-1.093115043318278,212077.56322064126,7.489098404970889,-8.582213448289167,1282956.472539026,"[0.0024233332876793788, 0.0022987858430055367]","[-1.0260866437056588, -3.140767013695949]","[[212077.56322064126, 399939.0040048223], [1282956.472539026, 457848.2923068071], [1282956.472539026, 245306.81551909936], [212077.56322064126, 245306.81551909936]]",0.04888133445516975,19.81299830307471,0.1,1.6660846808357785,0.6,0.002559514237860212,800.0,30.0
1805.8242626142437,2.658748277395949,3.6861396420650028,10433.181943039552,7525.272293611541,2830.3816339401633,24.41775174180941,1.9610037225462575,0.00040515132576981864,0.0006177310697451664,1.406439465730037,1.3379243672397252,32.48812150436356,-3.016876109309693,-1.1090240557117568,212052.25648725056,7.476250079936619,-8.585274135648376,1282865.0629779575,"[0.0024223929129660897, 0.0022979583985052485]","[-1.0311170930015001, -3.1451868817717985]","[[212052.25648725056, 399926.08038656315], [1282865.0629779575, 457833.11378102726], [1282865.0629779575, 245306.80903206716], [212052.25648725056, 245306.80903206716]]",0.04887802859213206,19.80962159915224,0.1,1.6602513475024505,0.6,0.00255843990841192,800.0,30.0
1805.9242626142436,2.6587239995043386,3.6863824305198323,10432.753830428563,7524.399194244697,2830.0790889341874,24.41779190192998,1.9610033000359552,0.00040515899671549944,0.000617746552483078,1.4064654557804321,1.337926379208283,32.488111889929655,-3.021435163285683,-1.124938192141883,212027.03914309255,7.463386101751382,-8.588324293893265,1282770.7922046029,"[0.0024214522663678533, 0.0022971301524167286]","[-1.0361509729885574, -3.1496129189414916]","[[212027.03914309255, 399913.15026152524], [1282770.7922046029, 457817.83674626134], [1282770.7922046029, 245306.8001311093], [212027.03914309255, 245306.8001311093]]",0.048874784766863515,19.80962159915224,0.1,1.6544180141691225,0.6,0.002557365980448719,800.0,30.0
1806.0242626142435,2.658679146874973,3.686625542188763,10432.321507655704,7523.464297768745,2829.7751936753516,24.417832079731568,1.9610028780190956,0.00040516665935562673,0.0006177618509078533,1.406491474778844,1.3379284082360459,32.48810212447029,-3.0259983521240463,-1.1408577820809,212001.85223246837,7.450513269969122,-8.591371052050022,1282673.7946433441,"[0.0024205116569517415, 0.0022963016416291397]","[-1.0411865282333885, -3.154042051465028]","[[212001.85223246837, 399900.21495887596], [1282673.7946433441, 457802.4770995355], [1282673.7946433441, 245306.78932228495], [212001.85223246837, 245306.78932228495]]",0.04887158271642473,19.80962159915224,0.1,1.6485846808357945,0.6,0.002556292453839561,800.0,30.0
1806.1242626142434,2.658709467101141,3.6868705595610773,10431.89078052353,7522.739496784753,2829.4703087611106,24.417872071222614,1.9610024564859836,0.0004051743138668051,0.0006177769660134852,1.4065175172053395,1.3379304333263562,32.48809220435692,-3.030572063422346,-1.1567776744373646,211976.19241364612,7.437697630395462,-8.594475304832827,1282582.646653499,"[0.002419570354303747, 0.002295471608530702]","[-1.0462279096410354, -3.1584814869007505]","[[211976.19241364612, 399887.2926593522], [1282582.646653499, 457787.37080945336], [1282582.646653499, 245306.78306240652], [211976.19241364612, 245306.78306240652]]",0.04886816044403156,19.806074004929037,0.1,1.6427513475024664,0.6,0.0025552193284535184,800.0,30.0
1806.2242626142433,2.6586816631008343,3.68711605919996,10431.458445394526,7521.84819866683,2829.1646582066014,24.41791195354586,1.9610020354299613,0.00040518196037019375,0.0006177918987770761,1.4065435775395272,1.3379324604654768,32.4880821210557,-3.0351521321359884,-1.1726849379147666,211950.63930591656,7.424881999870195,-8.597566937784961,1282488.5427386742,"[0.0024186288213558457, 0.002294640847623534]","[-1.05127249732852, -3.162926689414344]","[[211950.63930591656, 399874.3785746105], [1282488.5427386742, 457772.1802722068], [1282488.5427386742, 245306.7742405227], [211950.63930591656, 245306.7742405227]]",0.04886480272573215,19.806074004929037,0.1,1.6369180141691384,0.6,0.002554146604159667,800.0,30.0
