t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1806.3242626142433,2.658736448494872,3.687361874824987,10431.021557119488,7521.186731981826,2828.857571136702,24.417951927138677,1.9610016148485834,0.0004051895989095819,0.0006178066493789805,1.406569661304356,1.337934515887015,32.48807185888529,-3.039733566360286,-1.1885974546544844,211925.11368784835,7.4120580789189034,-8.600655533573388,1282391.60823676,"[0.002417687349931889, 0.0022938098660542786]","[-1.0563186321837923, -3.1673747528595397]","[[211925.11368784835, 399861.45956765086], [1282391.60823676, 457756.9053363092], [1282391.60823676, 245306.76337822925], [211925.11368784835, 245306.76337822925]]",0.048861487006083316,19.806074004929037,0.1,1.6310846808358104,0.6,0.0025530742808270944,800.0,30.0
1806.4242626142432,2.6603445021792913,3.687612647651793,10430.585840208796,7524.909567760236,2828.547040278433,24.417993150143868,1.9610011947676567,0.00040519722900073584,0.0006178212077864165,1.4065957740232342,1.3379367930192103,32.488061412154366,-3.044291509002491,-1.2047369734086146,211898.8717800768,7.399094127837998,-8.603831101246612,1282300.5698990251,"[0.0024167447563679906, 0.0022929766214998025]","[-1.0613730335732159, -3.1718373734993133]","[[211898.8717800768, 399848.36623836256], [1282300.5698990251, 457741.67672104057], [1282300.5698990251, 245306.75705936967], [211898.8717800768, 245306.75705936967]]",0.04885792532325043,19.802371907478275,0.1,1.6252513475024823,0.6,0.002552002358324966,800.0,30.0
1806.524262614243,2.6619309754252667,3.687862907849209,10430.149290593574,7528.570928124138,2828.236718993581,24.41803537036404,1.961000775210322,0.00040520485021615013,0.0006178355654450989,1.4066219101757709,1.337939241864678,32.488050810842424,-3.0488285860013447,-1.2210119769368362,211872.80641552867,7.385973630357341,-8.606985607294177,1282207.4490740933,"[0.0024158017900255953, 0.002292142402616837]","[-1.0664314537088249, -3.176307182661638]","[[211872.80641552867, 399835.1524706771], [1282207.4490740933, 457726.20040451287], [1282207.4490740933, 245306.74877825836], [211872.80641552867, 245306.74877825836]]",0.048854474395177636,19.802371907478275,0.1,1.6194180141691543,0.6,0.002550930836522458,800.0,30.0
1806.624262614243,2.663356334168735,3.688112808345943,10429.708505581235,7531.773472062341,2827.9255672384884,24.418078591227648,1.9610003562016791,0.00040521246209260437,0.0006178497147295228,1.4066480642411128,1.3379418567879626,32.488040025543114,-3.0533422794716047,-1.2374274367349472,211846.89108648687,7.372694817427941,-8.610122254162889,1282110.874562496,"[0.0024148589180967303, 0.002291308014203793]","[-1.0714912457140269, -3.1807795809237294]","[[211846.89108648687, 399821.8147369904], [1282110.874562496, 457710.4411564607], [1282110.874562496, 245306.73776475262], [211846.89108648687, 245306.73776475262]]",0.04885114299909074,19.802371907478275,0.1,1.6135846808358263,0.6,0.0025498597152887976,800.0,30.0
1806.724262614243,2.6647843291927162,3.688363904088797,10429.265752887932,7534.978832341634,2827.613007850553,24.41812267205318,1.9609999377603522,0.0004052200642844353,0.0006178636500803782,1.406674252787394,1.3379446201631497,32.48802903158315,-3.057839995301648,-1.253995002101476,211820.58716366076,7.359311236642668,-8.613306238744144,1282018.3997707216,"[0.0024139157815545823, 0.002290472839744009]","[-1.076554437728935, -3.185258086312486]","[[211820.58716366076, 399808.35782951425], [1282018.3997707216, 457694.69705142046], [1282018.3997707216, 245306.73011619877], [211820.58716366076, 245306.73011619877]]",0.048847673662881855,19.798515829752567,0.1,1.6077513475024983,0.6,0.0025487889944932375,800.0,30.0
1806.8242626142428,2.666101860442337,3.6886154776385425,10428.820382235162,7537.868230465836,2827.29941504006,24.41816747125549,1.9609995199023391,0.00040522765649177417,0.0006178773677364618,1.406700470294224,1.3379475128055718,32.4880177469513,-3.0623248462499095,-1.270739386612945,211794.28904211777,7.345750441211521,-8.616489827824466,1281924.479342757,"[0.0024129722548946898, 0.0022896366598428447]","[-1.081621749873605, -3.1897439676601853]","[[211794.28904211777, 399794.7498024374], [1281924.479342757, 457678.7111423757], [1281924.479342757, 245306.7210751594], [211794.28904211777, 245306.7210751594]]",0.04884426272134387,19.798515829752567,0.1,1.6019180141691702,0.6,0.00254771867400508,800.0,30.0
1806.9242626142427,2.6673467498794166,3.688867052966907,10428.369928763836,7540.547880047983,2826.9844857586927,24.41821267987745,1.9609991026366496,0.00040523523854509925,0.0006178908665707218,1.4067267112407498,1.3379504815318721,32.4880062004936,-3.0668023787465395,-1.2876195441502318,211768.048374223,7.3320472233017995,-8.619666767452031,1281827.691134343,"[0.00241202882362965, 0.002288800320620458]","[-1.0866904280157907, -3.1942323817195106]","[[211768.048374223, 399781.02436881274], [1281827.691134343, 457662.48291413015], [1281827.691134343, 245306.70987051178], [211768.048374223, 245306.70987051178]]",0.048840933812083334,19.798515829752567,0.1,1.5960846808358422,0.6,0.002546648753693645,800.0,30.0
1807.0242626142426,2.668629401906268,3.6891205095962993,10427.92094567417,7543.330819362567,2826.668556516008,24.418257982853554,1.960998685962675,0.0004052428104502355,0.0006179041469093419,1.4067529811510746,1.33795348874198,32.48799439226127,-3.0712838968118747,-1.3046132784850215,211741.2982708359,7.318292420038972,-8.622905698523994,1281737.5574856787,"[0.00241108469357521, 0.00228796245418524]","[-1.0917649870078454, -3.198731173967339]","[[211741.2982708359, 399767.2160709454], [1281737.5574856787, 457646.40629089903], [1281737.5574856787, 245306.70366583005], [211741.2982708359, 245306.70366583005]]",0.048837389496536585,19.79450108041415,0.1,1.5902513475025142,0.6,0.002545579233428318,800.0,30.0
1807.1242626142425,2.6698110848913648,3.6893742573359196,10427.469736750736,7545.825483871902,2826.3518443586595,24.41830340508733,1.9609982698805264,0.00040525037220020985,0.0006179172097634093,1.4067792800269379,1.3379565315088227,32.48798231061403,-3.0757673763028253,-1.321694481844645,211714.68729067507,7.304433617623715,-8.62612809946836,1281644.1302574931,"[0.0024101403825033513, 0.0022871239484624664]","[-1.0968424837620485, -3.203235254932663]","[[211714.68729067507, 399753.3294731266], [1281644.1302574931, 457630.1142918736], [1281644.1302574931, 245306.69443788924], [211714.68729067507, 245306.69443788924]]",0.04883394703437589,19.79450108041415,0.1,1.5844180141691862,0.6,0.0025445101130784817,800.0,30.0
1807.2242626142424,2.6709416976593463,3.6896278506859983,10427.012968913685,7548.171481719573,2826.033787384554,24.41834891569355,1.9609978543904196,0.00040525792378692154,0.0006179300565023606,1.406805602347142,1.337959600751513,32.48796993504078,-3.080251674703777,-1.338854089975655,211688.14102092027,7.290488887631398,-8.629342977607052,1281547.5965832744,"[0.002409196239474145, 0.0022862854095192166]","[-1.1019209382814443, -3.207741155862347]","[[211688.14102092027, 399739.3743728699], [1281547.5965832744, 457613.6383774007], [1281547.5965832744, 245306.682816703], [211688.14102092027, 245306.682816703]]",0.04883057842711076,19.79450108041415,0.1,1.5785846808358581,0.6,0.0025434413925135833,800.0,30.0
1807.3242626142423,2.672127833867599,3.6898831625597306,10426.55749543234,7550.6711913441495,2825.7148088665417,24.418394328091093,1.9609974394852372,0.0004052654653355147,0.000617942689051621,1.4068319591591918,1.3379626789466987,32.48795725681941,-3.08474596238972,-1.356074547782498,211661.06564262658,7.27654770776752,-8.632622255550018,1281458.069195722,"[0.002408251397056233, 0.0022854453428836742]","[-1.10700528125607, -3.2122574485644657]","[[211661.06564262658, 399725.38208955544], [1281458.069195722, 457597.38822779886], [1281458.069195722, 245306.6764217695], [211661.06564262658, 245306.6764217695]]",0.04882697175066878,19.790328264044117,0.1,1.57275134750253,0.6,0.0025423730716031,800.0,30.0
1807.4242626142423,2.673220100096442,3.690138536074459,10426.099596722663,7552.903159352836,2825.395170072359,24.4184396576415,1.9609970251602116,0.00040527299692845405,0.0006179551095093774,1.4068583394188339,1.337965762204866,32.48794426178267,-3.0892465483420843,-1.373330713296923,211634.13893304882,7.26255313679502,-8.635883850091943,1281365.208784567,"[0.002407306381675718, 0.002284604651470448]","[-1.112092526968696, -3.2167789658318564]","[[211634.13893304882, 399711.35554337164], [1281365.208784567, 457580.9792660321], [1281365.208784567, 245306.66690311246], [211634.13893304882, 245306.66690311246]]",0.048823458462647594,19.790328264044117,0.1,1.566918014169202,0.6,0.002541305150216557,800.0,30.0
1807.5242626142422,2.6742670985335057,3.6903935423140997,10425.63588783745,7555.0032039810085,2825.0742822674533,24.418484994813035,1.9609966114118826,0.00040528051862499977,0.0006179673199886372,1.4068847486507488,1.337968858931066,32.48793092774457,-3.09375102451182,-1.3906151443669046,211607.28453042143,7.248521862566008,-8.639137006932913,1281269.1893088245,"[0.0024063615551351237, 0.0022837639633903678]","[-1.1171806119143783, -3.221302096524585]","[[211607.28453042143, 399697.30319683667], [1281269.1893088245, 457564.44117633364], [1281269.1893088245, 245306.65489106663], [211607.28453042143, 245306.65489106663]]",0.048820010474138385,19.790328264044117,0.1,1.561084680835874,0.6,0.0025402376282234814,800.0,30.0
1807.624262614242,2.675377112141996,3.6906501589846026,10425.173504287139,7557.278360719136,2824.7525653191105,24.418530068011385,1.9609961982300677,0.0004052880306063768,0.0006179793229313831,1.4069111813332789,1.3379719401180763,32.48791724499637,-3.0982680050367106,-1.4079119961362494,211579.8865771942,7.23454434382478,-8.64245633996103,1281180.4751321329,"[0.002405416018174146, 0.002282921707529224]","[-1.1222746661321181, -3.225835768246811]","[[211579.8865771942, 399683.25552161824], [1281180.4751321329, 457548.1955733264], [1281180.4751321329, 245306.64826643327], [211579.8865771942, 245306.64826643327]]",0.04881630505094985,19.78600437413014,0.1,1.555251347502546,0.6,0.0025391705054934677,800.0,30.0
1807.724262614242,2.6742370940404943,3.690906684950203,10424.708606235426,7553.196227645643,2824.4302812483797,24.418575034924242,1.9609957856077735,0.0004052955329957019,0.000617991120786972,1.4069376429913343,1.3379750221467708,32.487903198275774,-3.1027929249872512,-1.4251981426017437,211552.64687099776,7.220558689024301,-8.645756831626045,1281088.3443437458,"[0.0024044703157843354, 0.0022820788591594436]","[-1.127371581754678, -3.230374596586198]","[[211552.64687099776, 399669.2130367013], [1281088.3443437458, 457531.8404209182], [1281088.3443437458, 245306.6383693499], [211552.64687099776, 245306.6383693499]]",0.048812686338864666,19.78600437413014,0.1,1.549418014169218,0.6,0.0025381037818961566,800.0,30.0
1807.824262614242,2.6729115617554986,3.691162690276233,10424.237688449053,7548.587742649111,2824.106809464132,24.418619934579535,1.960995373539884,0.0004053030258824314,0.0006180027159019794,1.406964128103027,1.3379781061133413,32.48788876405581,-3.1073227744078102,-1.442469001347149,211525.48597663722,7.206579101092757,-8.649048102439906,1280992.969459895,"[0.0024035248204379057, 0.0022812360468662295]","[-1.1324692418668105, -3.23491486627214]","[[211525.48597663722, 399655.1818419192], [1280992.969459895, 457515.4027473747], [1280992.969459895, 245306.6258470377], [211525.48597663722, 245306.6258470377]]",0.04880912594645577,19.78600437413014,0.1,1.54358468083589,0.6,0.0025370374573011785,800.0,30.0
1807.9242626142418,2.671697612946752,3.691420226092988,10423.768106217804,7544.2931613256715,2823.782573584248,24.41866457768353,1.9609949620147937,0.0004053105094736187,0.0006180141108788935,1.406990642193499,1.337981175144097,32.48787393169732,-3.1118660185539953,-1.459711401028926,211497.76812378818,7.1926958008046995,-8.652407201833626,1280905.1478571796,"[0.0024025786053633444, 0.0022803916738437166]","[-1.137572928581631, -3.239465757836302]","[[211497.76812378818, 399641.1906798622], [1280905.1478571796, 457499.3140536831], [1280905.1478571796, 245306.61883338908], [211497.76812378818, 245306.61883338908]]",0.048805291442652096,19.78154114138522,0.1,1.537751347502562,0.6,0.002535971531578255,800.0,30.0
1808.0242626142417,2.6704175262391416,3.691677522671523,10423.29589059739,7539.8113341397475,2823.457852584713,24.418709063635028,1.9609945510244806,0.00040531798391101514,0.0006180253082657621,1.4070171797406308,1.337984237204223,32.487858684849016,-3.1164176474698166,-1.476904936344738,211470.21867029674,7.178841295255552,-8.65574623160029,1280813.811380421,"[0.002401632233409903, 0.002279546705338215]","[-1.1426794387147277, -3.2440217312399655]","[[211470.21867029674, 399627.23707723734], [1280813.811380421, 457483.1550613735], [1280813.811380421, 245306.60839097848], [211470.21867029674, 245306.60839097848]]",0.04880153925409832,19.78154114138522,0.1,1.531918014169234,0.6,0.002534906004597093,800.0,30.0
1808.1242626142416,2.669112625729011,3.6919341275357214,10422.817420952355,7535.257296830806,2823.1320118133685,24.418753554197643,1.9609941405631572,0.00040532544929620435,0.0006180363104562159,1.4070437517937737,1.337987310740149,32.48784299865861,-3.120974280111575,-1.4940483361992847,211442.75682470127,7.1650266429412,-8.659074979140485,1280719.1358844119,"[0.0024006860931926432, 0.0022787018157409953]","[-1.1477865475826439, -3.24857889631812]","[[211442.75682470127, 399613.324338154], [1280719.1358844119, 457466.94937025476], [1280719.1358844119, 245306.59518783443], [211442.75682470127, 245306.59518783443]]",0.04879784128041968,19.78154114138522,0.1,1.5260846808359059,0.6,0.0025338408762274815,800.0,30.0
1808.2242626142415,2.667921348691541,3.6921921411498984,10422.34025096496,7531.023033437436,2822.8054912979205,24.41879767511922,1.9609937306186018,0.0004053329058474056,0.0006180471200646813,1.407070336258646,1.3379903527830983,32.4878268615343,-3.1255444623832336,-1.5111314263008353,211414.7303726394,7.151341084255705,-8.66247251055654,1280632.2201385042,"[0.0023997392370083462, 0.0022778553721292372]","[-1.1528996842785215, -3.2531466811584755]","[[211414.7303726394, 399599.479105015], [1280632.2201385042, 457451.13642939576], [1280632.2201385042, 245306.5875880504], [211414.7303726394, 245306.5875880504]]",0.048793856941213146,19.776953614928004,0.1,1.5202513475025778,0.6,0.0025327761463392173,800.0,30.0
1808.3242626142414,2.6666609289671928,3.6924497207069473,10421.860306184128,7526.593396736726,2822.478596726507,24.418841720924036,1.9609933211824855,0.0004053403537119568,0.0006180577396116271,1.407096955232784,1.3379933988499428,32.4878102560524,-3.130122818338918,-1.5281367392104244,211386.88666389824,7.137711495660312,-8.665848234870737,1280541.6916030354,"[0.002398792251694781, 0.0022770083812021133]","[-1.158015482850404, -3.257719270330269]","[[211386.88666389824, 399585.6957689939], [1280541.6916030354, 457435.28087896877], [1280541.6916030354, 245306.57641027242], [211386.88666389824, 245306.57641027242]]",0.0487899540050432,19.776953614928004,0.1,1.5144180141692498,0.6,0.0025317118148021262,800.0,30.0
1808.4242626142413,2.6653737858433466,3.692706391735171,10421.373875901021,7522.086457636604,2822.150685802049,24.418885674713003,1.9609929122489533,0.0004053477929927546,0.0006180681714257339,1.4071235921453074,1.3379964417432841,32.48779315610477,-3.134705775009088,-1.5450663300136398,211359.14410543212,7.12414570907282,-8.66921203908646,1280447.7321047941,"[0.002397845541968608, 0.00227616154588031]","[-1.1631316475908442, -3.2622926375564947]","[[211359.14410543212, 399571.97481096094], [1280447.7321047941, 457419.4028190047], [1280447.7321047941, 245306.5623430048], [211359.14410543212, 245306.5623430048]]",0.04878610481021946,19.776953614928004,0.1,1.5085846808359218,0.6,0.0025306478814861146,800.0,30.0
1808.5242626142413,2.664201697735771,3.692964303992343,10420.88869685777,7517.903524837738,2821.8222108434916,24.418929346006582,1.9609925038057197,0.00040535522390935437,0.0006180784180314312,1.4071502525217054,1.3379994648245002,32.487775549190474,-3.13930190750813,-1.561912937041086,211330.83606307168,7.1107318247657645,-8.67264476180685,1280361.7031268298,"[0.002396898148262039, 0.002275313213022373]","[-1.1682536569421396, -3.266876303360299]","[[211330.83606307168, 399558.3407905252], [1280361.7031268298, 457403.9483117991], [1280361.7031268298, 245306.55395071852], [211330.83606307168, 245306.55395071852]]",0.04878196170393248,19.772258679034053,0.1,1.5027513475025938,0.6,0.002529584346261079,800.0,30.0
1808.6242626142412,2.6629575386347812,3.693221559753544,10420.400615447987,7513.517379215527,2821.4934974394987,24.418972924650614,1.960992095844626,0.0004053626466061965,0.0006180884818314248,1.4071769418879294,1.3380024884930468,32.487757416898546,-3.1439056333954545,-1.5786618416655642,211302.72834609752,7.097391703836934,-8.676053545502498,1280271.9712757003,"[0.002395950676016681, 0.002274464421877274]","[-1.173378049340248, -3.271464278476674]","[[211302.72834609752, 399544.7852219203], [1280271.9712757003, 457388.46801703464], [1280271.9712757003, 245306.54184236052], [211302.72834609752, 245306.54184236052]]",0.04877790211652655,19.772258679034053,0.1,1.4969180141692657,0.6,0.002528521208996962,800.0,30.0
1808.724262614241,2.6616847639674464,3.69347767965498,10419.905852901486,7509.048938731878,2821.1638885211414,24.419016472366515,1.9609916883601548,0.0004053700611803414,0.0006180983650131137,1.4072036547210538,1.3380055165948135,32.487738731998206,-3.1485131992323603,-1.5953180497417634,211274.73776602076,7.084130423293516,-8.67944847303528,1280178.724086345,"[0.002395003544524727, 0.002273615900932497]","[-1.1785024343040948, -3.276052372501058]","[[211274.73776602076, 399531.3061062742], [1280178.724086345, 457372.9791335305], [1280178.724086345, 245306.5267238465], [211274.73776602076, 245306.5267238465]]",0.04877389848650719,19.772258679034053,0.1,1.4910846808359377,0.6,0.0025274584695637774,800.0,30.0
1808.824262614241,2.6605281010173796,3.6937348697543406,10419.412304815707,7504.907691139213,2820.8338368120803,24.41905975879509,1.9609912813403236,0.00040537746784615115,0.0006181080699482095,1.4072303910224764,1.3380085269860815,32.48771948117184,-3.1531332964893406,-1.6118767820871085,211246.18463505572,7.071035208920989,-8.682911991008098,1280093.5432399495,"[0.002394055779937718, 0.002272765972789063]","[-1.183632381063905, -3.2806502599705927]","[[211246.18463505572, 399517.9262515242], [1280093.5432399495, 457357.93344548857], [1280093.5432399495, 245306.51732729957], [211246.18463505572, 245306.51732729957]]",0.048769596921945664,19.76747371682326,0.1,1.4852513475026097,0.6,0.002526396127831509,800.0,30.0
1808.924262614241,2.6592968430314565,3.693991195231616,10418.915755255242,7500.556528539241,2820.50367870516,24.41910286678017,1.9609908747774378,0.00040538486673998215,0.0006181175988738075,1.4072571397437939,1.338011524701256,32.48769964514025,-3.15776021848143,-1.6283256044847008,211217.8494478853,7.058023826899898,-8.686349431384599,1280004.5773860922,"[0.0023931079995308862, 0.0022719156974243685]","[-1.1887643708474234, -3.2852518454356563]","[[211217.8494478853, 399504.6347961161], [1280004.5773860922, 457342.8700878283], [1280004.5773860922, 245306.5040861081], [211217.8494478853, 245306.5040861081]]",0.04876538270021037,19.76747371682326,0.1,1.4794180141692816,0.6,0.0025253341836702424,800.0,30.0
1809.0242626142408,2.6580352031269685,3.694245979352599,10418.412118104123,7496.118646506142,2820.1728245312743,24.419146046189567,1.9609904686665447,0.00040539225794898967,0.0006181269538023551,1.4072839229857748,1.3380145402898038,32.487679195890735,-3.162390067081418,-1.6446718776846865,211189.64744192743,7.045099192753355,-8.689771070438042,1279912.1612688596,"[0.002392160633114597, 0.0022710658215918536]","[-1.1938959276126335, -3.28985279702344]","[[211189.64744192743, 399491.42777111084], [1279912.1612688596, 457327.8076793987], [1279912.1612688596, 245306.4878271672], [211189.64744192743, 245306.4878271672]]",0.04876122656714116,19.76747371682326,0.1,1.4735846808359536,0.6,0.002524272636950091,800.0,30.0
1809.1242626142407,2.656890408546092,3.6945015789177074,10417.909575328285,7492.0103392942,2819.8416898173796,24.41918898925784,1.9609900629961703,0.0004053996416786707,0.0006181361369298018,1.4073107297002472,1.33801754075596,32.48765811972487,-3.167031671240269,-1.6609127630679836,211160.88791316145,7.03234795367257,-8.693260716740554,1279827.9985759403,"[0.0023912126927792313, 0.002270214643881869]","[-1.1990327148343862, -3.2944629484498478]","[[211160.88791316145, 399478.32664086], [1279827.9985759403, 457313.20138554036], [1279827.9985759403, 245306.4773596842], [211160.88791316145, 245306.4773596842]]",0.048756770067644145,19.7626155814523,0.1,1.4677513475026256,0.6,0.0025232114875411416,800.0,30.0
1809.2242626142406,2.6562118505135097,3.6947652624556735,10417.405535417787,7489.200008444036,2819.504026757577,24.419227164306797,1.960989657650622,0.00040540702005086406,0.0006181451911271412,1.4073375488381175,1.338019913824213,32.48763653054442,-3.171810537921614,-1.6770508382015237,211131.6167609072,7.0197619833681415,-8.696812821569665,1279740.5044473843,"[0.0023902613579189, 0.002269357835904855]","[-1.2041908947059923, -3.2991072449929097]","[[211131.6167609072, 399465.3279420515], [1279740.5044473843, 457298.74031484645], [1279740.5044473843, 245306.46332949257], [211131.6167609072, 245306.46332949257]]",0.048752164381776694,19.7626155814523,0.1,1.4619180141692976,0.6,0.0025221507353135825,800.0,30.0
1809.3242626142405,2.6562063664179276,3.6950282018098033,10416.89205446844,7488.282492624841,2819.164424608805,24.419256252590777,1.960989252450881,0.0004054143964240113,0.0006181542018073729,1.407364391450814,1.3380209847705344,32.487614220906096,-3.1768252250714886,-1.6937788713794362,211102.55466385503,7.006561063912898,-8.700339935292334,1279647.6402081416,"[0.0023893108503514958, 0.002268501672873994]","[-1.2093462933156944, -3.303749579668218]","[[211102.55466385503, 399451.8191667618], [1279647.6402081416, 457283.41585474304], [1279647.6402081416, 245306.44469130447], [211102.55466385503, 245306.44469130447]]",0.04874782274850617,19.7626155814523,0.1,1.4560846808359695,0.6,0.002521090380137628,800.0,30.0
1809.4242626142404,2.656284013965955,3.695290285324472,10416.379405964748,7487.601774981754,2818.8257489086864,24.41928588749947,1.9609888474145687,0.00040542177045935836,0.0006181631680639376,1.4073912464887797,1.3380221844365097,32.48759130802881,-3.1818348944862387,-1.7106208622759027,211072.9216198505,6.993315867585068,-8.70393672986097,1279565.8140129533,"[0.00238835875093504, 0.0022676425656911314]","[-1.214512780958396, -3.3084106330580747]","[[211072.9216198505, 399438.2290448719], [1279565.8140129533, 457268.36927138583], [1279565.8140129533, 245306.4342936943], [211072.9216198505, 245306.4342936943]]",0.04874319408301061,19.757692589053576,0.1,1.4502513475026415,0.6,0.002520030421883507,800.0,30.0
1809.5242626142403,2.6562162242316156,3.6955501528785883,10415.863297783535,7486.5132216919465,2818.4878751192887,24.41931641846365,1.96098844257299,0.00040542914157953137,0.0006181720887157404,1.4074180973759438,1.338023517510797,32.48756771224026,-3.186817593098313,-1.7277024306395674,211043.86108504425,6.979761984474635,-8.707464415114202,1279476.87106522,"[0.0023874080107002004, 0.0022667851858708516]","[-1.2196734660984532, -3.31306349027385]","[[211043.86108504425, 399424.4185768219], [1279476.87106522, 457252.73888258165], [1279476.87106522, 245306.41701670003], [211043.86108504425, 245306.41701670003]]",0.0487388853803275,19.757692589053576,0.1,1.4444180141693135,0.6,0.00251897086042151,800.0,30.0
1809.6242626142403,2.6561377475918433,3.695808101332524,10415.336098018624,7485.390638607221,2818.148511082968,24.41934797515821,1.9609880379497038,0.00040543650933902485,0.0006181809646842576,1.4074449606890966,1.3380250019532447,32.48754331001186,-3.191773833386161,-1.7449644576135483,211014.93206509913,6.9660120524777085,-8.710976510091257,1279383.7216591968,"[0.0023864584661881954, 0.00226592948019797]","[-1.2248292692828189, -3.317708407738681]","[[211014.93206509913, 399410.45050336426], [1279383.7216591968, 457236.76404881297], [1279383.7216591968, 245306.39622877908], [211014.93206509913, 245306.39622877908]]",0.04873470809907394,19.757692589053576,0.1,1.4385846808359855,0.6,0.0025179116956219327,800.0,30.0
1809.7242626142402,2.656194714926843,3.6960663249497183,10414.808108629233,7484.648765196209,2817.808770996802,24.419379953244647,1.960987633549758,0.00040544387362999605,0.0006181897976947086,1.4074718309031216,1.3380265646695,32.48751815112803,-3.19672252802098,-1.7623298851310096,210985.34301422068,6.952239236811579,-8.714569121942588,1279300.7548646734,"[0.0023855085448836336, 0.0022650728334258686]","[-1.229989207289179, -3.3223604959467608]","[[210985.34301422068, 399396.4125993666], [1279300.7548646734, 457221.0767754905], [1279300.7548646734, 245306.38303573313], [210985.34301422068, 245306.38303573313]]",0.048730222840797616,19.752678946284068,0.1,1.4327513475026574,0.6,0.002516852927355124,800.0,30.0
1809.82426261424,2.6561296496937166,3.696323825577736,10414.277023175997,7483.562395147632,2817.468791860584,24.41941231896362,1.9609872293764004,0.00040545123437550466,0.000618198589715178,1.4074987024924372,1.338028197096255,32.487492215337056,-3.2016631488944163,-1.7797294105279775,210956.0766370633,6.938393529861287,-8.718122940389264,1279212.407399221,"[0.0023845584728306585, 0.0022642156688940478]","[-1.2351519894967264, -3.3270173115783463]","[[210956.0766370633, 399382.3370240845], [1279212.407399221, 457205.14182081085], [1279212.407399221, 245306.364409289], [210956.0766370633, 245306.364409289]]",0.0487259101623534,19.752678946284068,0.1,1.4269180141693294,0.6,0.002515794555491494,800.0,30.0
1809.92426261424,2.6560483779040087,3.6965800983107426,10413.737210031833,7482.426753653576,2817.1274348392144,24.419445206513387,1.9609868254356386,0.0004054585914522168,0.0006182073420923133,1.4075255865091694,1.338029907825822,32.487465477887724,-3.206591649995995,-1.7971617745226922,210926.92278983752,6.924501700227324,-8.721663474750017,1279120.0408519956,"[0.002383609018657053, 0.0022633592498768436]","[-1.2403131986387275, -3.331671543930477]","[[210926.92278983752, 399368.230653983], [1279120.0408519956, 457189.0415839117], [1279120.0408519956, 245306.34227821848], [210926.92278983752, 245306.34227821848]]",0.04872168669950353,19.752678946284068,0.1,1.4210846808360014,0.6,0.0025147365799014407,800.0,30.0
1810.02426261424,2.656107897704655,3.696837233833028,10413.197679949388,7481.686330397579,2816.7855443158287,24.41947814459813,1.9609864217219324,0.00040546594494691047,0.0006182160564266302,1.407552471901681,1.338031644498638,32.48743791191373,-3.2115222420906804,-1.8145733814958476,210897.06387828637,6.9107166465149135,-8.725290028010761,1279038.0466558777,"[0.002382658791750339, 0.0022625012272316667]","[-1.2454808241684656, -3.336336795255009]","[[210897.06387828637, 399354.1619242208], [1279038.0466558777, 457173.3868740344], [1279038.0466558777, 245306.327712599], [210897.06387828637, 245306.327712599]]",0.0487171100401426,19.74756572689451,0.1,1.4152513475026733,0.6,0.0025136790004554204,800.0,30.0
1810.1242626142398,2.6560471258021447,3.6970932880024034,10412.655340522531,7480.6073676616525,2816.4437652447364,24.41953159468236,1.9609858164905498,0.0004054769698172278,0.0006182290724899656,1.4075793697225585,1.338035425868969,32.487409507729296,-3.216449929369472,-1.8319492563184099,210867.5840637606,6.896921672157816,-8.728870928476226,1278950.230483023,"[0.0023817086473951134, 0.0022616429513590253]","[-1.2506499501558876, -3.341006101343544]","[[210867.5840637606, 399340.1136930042], [1278950.230483023, 457157.54128533194], [1278950.230483023, 245306.30723548666], [210867.5840637606, 245306.30723548666]]",0.04871271314773042,19.74756572689451,0.15000000000000002,1.4094180141693453,0.6,0.0025126218170239568,800.0,30.0
1810.27426261424,2.6559872482866425,3.697470193327184,10411.82355896308,7479.078710065846,2815.931708591803,24.419612426307186,1.960984909405678,0.0004054934950656444,0.0006182484696842679,1.4076197190343844,1.338041169446543,32.48736507176335,-3.2238130140045707,-1.8582451502755362,210823.92592466148,6.875929627483345,-8.73417477775888,1278811.3065509521,"[0.002380286750462555, 0.0022603604569969393]","[-1.258388282092683, -3.3479849624648446]","[[210823.92592466148, 399318.82806714304], [1278811.3065509521, 457133.19830654917], [1278811.3065509521, 245306.27020660456], [210823.92592466148, 245306.27020660456]]",0.048706432275075984,19.74756572689451,0.22500000000000003,1.40066801416934,0.6,0.002511036784120804,800.0,30.0
1810.4992626142398,2.65608206105882,3.698031268810807,10410.575509362654,7477.314507567266,2815.1669774037446,24.419733493885055,1.9609835504820174,0.0004055182560379657,0.000618277279841769,1.4076802598617986,1.3380497973633265,32.48729468034327,-3.234859915538478,-1.8979640209556692,210757.60674193536,6.844269234961416,-8.742233255917085,1278623.079224518,"[0.0023781545098472225, 0.002258436587261621]","[-1.270000658179454, -3.3584611466518988]","[[210757.60674193536, 399286.6891078924], [1278623.079224518, 457097.0697124357], [1278623.079224518, 245306.22672190928], [210757.60674193536, 245306.22672190928]]",0.04869656535668095,19.741470030743955,0.3375,1.3875430141693452,0.6,0.0025086609039507496,800.0,30.0
1810.83676261424,2.6560693675803706,3.6988565302380643,10408.679317989216,7474.24888407314,2814.0262356483713,24.419911104558096,1.9609815684438032,0.0004055543800387068,0.0006183187455314896,1.407771128386079,1.3380624059800423,32.487180502489196,-3.2513740607123345,-1.9583533464484049,210659.59425049386,6.795793062050166,-8.75414640849857,1278331.1952700065,"[0.0023749656626804996, 0.002255563756369193]","[-1.2873832695972585, -3.374116491662267]","[[210659.59425049386, 399237.7503115121], [1278331.1952700065, 457041.3804912736], [1278331.1952700065, 245306.1435228978], [210659.59425049386, 245306.1435228978]]",0.048682517462953954,19.737494925525432,0.49323686117239984,1.36785551416934,0.6,0.0025051008364453905,800.0,30.0
1811.3299994754123,2.6560464889103903,3.700055121224919,10405.828616247492,7469.716978496694,2812.344215240393,24.42007995362577,1.960979564562713,0.00040559091567652814,0.0006183598958028755,1.4079040169979518,1.33807200126596,32.48699253163193,-3.2755839708622636,-2.0455350515104556,210514.70867725785,6.726229687400632,-8.771764738911088,1277904.820979178,"[0.0023703012033240442, 0.0022513538056717656]","[-1.312851253350616, -3.3970940110911787]","[[210514.70867725785, 399167.20148234756], [1277904.820979178, 456961.60921357333], [1277904.820979178, 245306.00095180637], [210514.70867725785, 245306.00095180637]]",0.04866118238150765,19.731397499672855,0.5,1.3390833639342854,0.6,0.002499906092752057,800.0,30.0
1811.8299994754123,2.6558491853795494,3.701253268934901,10402.85255530431,7464.608735780749,2810.6297514457606,24.42024842817716,1.960977565873614,0.0004056273697602881,0.000618400236936046,1.4080388806323885,1.3380817346221243,32.486772938904096,-3.300177328903635,-2.131603230609187,210365.8291178145,6.658275320341261,-8.789878550950448,1277485.8561695833,"[0.0023655711682048133, 0.0022470775567233407]","[-1.3387269585628692, -3.4204793599571515]","[[210365.8291178145, 399097.72576677334], [1277485.8561695833, 456884.2025506236], [1277485.8561695833, 245305.83851215665], [210365.8291178145, 245305.83851215665]]",0.048638191976280054,19.722246609544037,0.5,1.3099166972676186,0.6,0.002494649911478637,800.0,30.0
1812.3299994754123,2.6557191776708207,3.7024454174327595,10399.775530500232,7459.632811811138,2808.893679170384,24.420416145945143,1.9609755713182693,0.00040566376021032233,0.0006184398888445792,1.40817386719742,1.3380917380346524,32.486521378216025,-3.324880285078012,-2.211629397285094,210213.57889560855,6.596783358681762,-8.808412755966856,1277072.062752034,"[0.002360830030573541, 0.002242773414494396]","[-1.3647165137671298, -3.444071201639862]","[[210213.57889560855, 399033.52053727274], [1277072.062752034, 456814.65288070135], [1277072.062752034, 245305.64414130631], [210213.57889560855, 245305.64414130631]]",0.048612645084132496,19.712789898200892,0.5,1.280750030600952,0.6,0.002489403572262848,800.0,30.0
1812.8299994754123,2.6556210010590457,3.7035956237320695,10396.579879318348,7454.749025457612,2807.1584847704935,24.420584272782612,1.9609735802858577,0.00040570009746940613,0.000618478895548506,1.408308976722564,1.338101991779295,32.486236596401284,-3.349616735821455,-2.286440521899067,210059.90739859926,6.540690026006189,-8.827130547905256,1276662.20049526,"[0.0023560883136396057, 0.002238460215906663]","[-1.3907594599047122, -3.467760388492286]","[[210059.90739859926, 398973.82370455464], [1276662.20049526, 456751.54923309444], [1276662.20049526, 245305.4162914037], [210059.90739859926, 245305.4162914037]]",0.04858547924985163,19.70328689792965,0.5,1.2515833639342855,0.6,0.002484167059011638,800.0,30.0
1813.3299994754123,2.654740845628467,3.70465179480118,10393.273308194028,7447.784218145002,2805.465637223757,24.420752971926873,1.9609715924754922,0.0004057363869099548,0.0006185172643443089,1.408444192647394,1.3381124344090565,32.48591556414988,-3.3743537622301014,-2.357823261503654,209908.78705041387,6.487724705921721,-8.845547967425375,1276258.437086166,"[0.002351352918617923, 0.0022341499377998373]","[-1.4168159739424733, -3.4914773005355726]","[[209908.78705041387, 398916.99620832835], [1276258.437086166, 456692.0151710769], [1276258.437086166, 245305.15342092034], [209908.78705041387, 245305.15342092034]]",0.04855845463300719,19.693826495786215,0.5,1.2224166972676187,0.6,0.002478940355654443,800.0,30.0
1813.8299994754123,2.653130253463318,3.7056640751467667,10389.898361996287,7438.816124618514,2803.788511667719,24.420919748132214,1.9609696072272216,0.0004057726403351485,0.0006185550345013828,1.4085795149962819,1.3381228481666811,32.48555743830178,-3.3991923386162965,-2.42609025467533,209758.2424903003,6.437815194919551,-8.863905449594881,1275863.1867169107,"[0.0023466122494529692, 0.0022298240171902198]","[-1.4429533683926008, -3.5153305128842636]","[[209758.2424903003, 398862.8250095173], [1275863.1867169107, 456636.1860865714], [1275863.1867169107, 245304.8516633158], [209758.2424903003, 245304.8516633158]]",0.04853081869216887,19.684444610583085,0.5,1.193250030600952,0.6,0.0024737234461431994,800.0,30.0
1814.3299994754123,2.6515974692517137,3.7065955145818643,10386.404707852867,7430.151018534742,2802.141390122667,24.421092519069607,1.960967625405662,0.00040580884258509253,0.00061859214579881,1.408714954855919,1.338133902231538,32.48515741922358,-3.423803810023864,-2.4946577440028364,209611.2441994513,6.387182624240381,-8.881840368243218,1275466.2120834058,"[0.0023419067312850195, 0.0022255488943710463]","[-1.4689368439749388, -3.538931349511774]","[[209611.2441994513, 398808.30608969], [1275466.2120834058, 456579.20389404736], [1275466.2120834058, 245304.503549924], [209611.2441994513, 245304.503549924]]",0.04850437671251349,19.675167036750615,0.5,1.1640833639342854,0.6,0.002468516314452313,800.0,30.0
1814.8299994754123,2.6500038289108376,3.7075456292627673,10382.829862500119,7421.227313667956,2800.4590909282238,24.42125989359466,1.960965645703587,0.00040584501669473273,0.0006186287079392536,1.4088504956590189,1.3381446573607003,32.48471642257863,-3.4486668536496032,-2.559731934852266,209459.90079768733,6.340583691451343,-8.900315626303609,1275071.9953858224,"[0.002337176553336596, 0.002221227907600488]","[-1.4951139810824015, -3.562845530282577]","[[209459.90079768733, 398756.90273576207], [1275071.9953858224, 456527.29713823803], [1275071.9953858224, 245304.10557017958], [209459.90079768733, 245304.10557017958]]",0.04847567893371002,19.665932921264012,0.5,1.1349166972676188,0.6,0.0024633189445785906,800.0,30.0
1815.3299994754123,2.6484666029378134,3.7084125993176427,10379.078823377518,7412.5095028618,2798.7928919471624,24.421430853628042,1.9609636686542349,0.0004058811535528996,0.000618664655404211,1.4089861374282913,1.3381557987548982,32.48422844264803,-3.4733887992022168,-2.624797355851115,209310.74938750075,6.293736081328859,-8.918533437179974,1274672.5991377386,"[0.0023324729226509833, 0.0022169418823793615]","[-1.5211868765069538, -3.5865998949745626]","[[209310.74938750075, 398705.45339511224], [1274672.5991377386, 456474.80303332844], [1274672.5991377386, 245303.6535192941], [209310.74938750075, 245303.6535192941]]",0.04844771335448227,19.656791067068703,0.5,1.105750030600952,0.6,0.002458131320541287,800.0,30.0
1815.8299994754123,2.6470083700530327,3.709214387727089,10375.206359135173,7404.063287505749,2797.1438894080297,24.421605281472857,1.9609616946922852,0.0004059172455170004,0.0006186999841573745,1.4091218912522452,1.3381673688444091,32.483693857255616,-3.4979874883067312,-2.6904149548209375,209163.77150740425,6.246080671681398,-8.936495626502335,1274271.3532689514,"[0.0023277916192505567, 0.0022126880495410067]","[-1.5471796117346244, -3.610209367780387]","[[209163.77150740425, 398653.4789581115], [1274271.3532689514, 456421.1631291648], [1274271.3532689514, 245303.14872529884], [209163.77150740425, 245303.14872529884]]",0.048420564707519397,19.647694465041234,0.5,1.0765833639342852,0.6,0.0024529534263820125,800.0,30.0
1816.3299994754123,2.6455118841669316,3.71000803461055,10371.226234545627,7395.456290367434,2795.4727153668614,24.421774973799028,1.9609597229171838,0.00040595330899623834,0.0006187347322159997,1.4092577460901874,1.338178584636619,32.483111971843755,-3.522776510114192,-2.754441085520398,209014.24728578195,6.200337975489958,-8.954779061010356,1273870.5105836724,"[0.0023230978701981224, 0.002208408008194137]","[-1.57329522652387, -3.6340176561089925]","[[209014.24728578195, 398602.9436642179], [1273870.5105836724, 456369.9495055731], [1273870.5105836724, 245302.5850376677], [209014.24728578195, 245302.5850376677]]",0.04839220372688232,19.63859392390809,0.5,1.0474166972676187,0.6,0.0024477852461647757,800.0,30.0
1816.8299994754123,2.644065472533814,3.7107203531713693,10367.07313774009,7387.034733378479,2793.816874095582,24.42194905208081,1.9609577540172367,0.00040598933204686845,0.0006187688500033576,1.4093937130329923,1.3381902874238203,32.48247904612509,-3.547398659026708,-2.8195927157426013,208867.02508274413,6.15319821728508,-8.972790933027682,1273463.6152672225,"[0.002318433189628378, 0.0022041678742445786]","[-1.5992908812741333, -3.657635508275579]","[[208867.02508274413, 398551.3895566581], [1273463.6152672225, 456316.7913184577], [1273463.6152672225, 245301.95922417368], [208867.02508274413, 245301.95922417368]]",0.0483648825921114,19.629505637738745,0.5,1.018250030600952,0.6,0.0024426267639758308,800.0,30.0
1817.3299994754123,2.6426171357499286,3.7114214079674057,10362.789182496324,7378.543489844869,2792.134884023208,24.42211917214482,1.9609557870957053,0.00040602533053148886,0.000618802410152117,1.409529781037702,1.3382017799061894,32.48179653221132,-3.5722023419271416,-2.882983659536933,208716.89317953767,6.108185284461683,-8.991168943998616,1273055.560513996,"[0.002313754085168107, 0.0021998983358002193]","[-1.6254212603045133, -3.6814715770746513]","[[208716.89317953767, 398501.4293010501], [1273055.560513996, 456266.29577742866], [1273055.560513996, 245301.26957774782], [208716.89317953767, 245301.26957774782]]",0.0483362128979382,19.62037547692697,0.5,0.9890833639342853,0.6,0.0024374779639238023,800.0,30.0
1817.8299994754123,2.6412227520775526,3.7120464398351025,10358.332668477377,7370.237512110967,2790.4641917511995,24.42229134865564,1.9609538224825571,0.000406061299136444,0.0006188353611516648,1.409665950127155,1.338213503646362,32.481061574410376,-3.5969189336015397,-2.9468887394145895,208568.4161758198,6.062465730946201,-9.00935447036079,1272643.4562913638,"[0.0023090963154414595, 0.0021956563705840147]","[-1.651476663496186, -3.7051895729221265]","[[208568.4161758198, 398450.99077947065], [1272643.4562913638, 456214.7552828983], [1272643.4562913638, 245300.51389643984], [208568.4161758198, 245300.51389643984]]",0.04830821217660797,19.611231865138137,0.5,0.9599166972676187,0.6,0.0024323388301395513,800.0,30.0
1818.3299994754123,2.639834738483124,3.712644009048383,10353.742950698133,7361.91518711847,2788.7788124754743,24.42246170270854,1.9609518596982838,0.00040609724646635,0.0006188677452469203,1.4098022313957783,1.338225193349076,32.48027705209961,-3.621728587502986,-3.0099424248930973,208418.37970451603,6.017798787703441,-9.027741212596538,1272230.4744711672,"[0.002304435586206885, 0.0021914037929907505]","[-1.677599716577065, -3.729015158636309]","[[208418.37970451603, 398401.33108373254], [1272230.4744711672, 456164.5380691837], [1272230.4744711672, 245299.69299095805], [208418.37970451603, 245299.69299095805]]",0.048279501052943354,19.60204034857457,0.5,0.930750030600952,0.6,0.0024272093467762198,800.0,30.0
1818.8299994754123,2.6385168982822185,3.7131500608616594,10348.978653004397,7353.851745376953,2787.115652040966,24.422636033557332,1.9609498994015155,0.00040613316138306716,0.0006188994992477044,1.4099386137972134,1.3382372921246832,32.479438446660254,-3.6463743103239175,-3.07435318198975,208271.33174958083,5.971418507801218,-9.045771689790968,1271812.940600076,"[0.0022998049668369095, 0.002187193789934027]","[-1.7035956140585595, -3.7526329197305954]","[[208271.33174958083, 398350.43533823075], [1271812.940600076, 456111.994104833], [1271812.940600076, 245298.80146347277], [208271.33174958083, 245298.80146347277]]",0.048252085150660394,19.592809180740584,0.5,0.9015833639342854,0.6,0.002422089498009123,800.0,30.0
1819.3299994754123,2.6371635317737274,3.713648370913706,10344.087892491174,7345.620434394585,2785.4246981240485,24.422806212578188,1.9609479407038497,0.00040616905964998727,0.0006189306941157824,1.410075097354374,1.338249159279578,32.47854922353446,-3.6712071180872003,-3.137242264066515,208121.11678724573,5.9269584368601045,-9.06420070092662,1271395.9251976877,"[0.002295159759692646, 0.0021829542818063816]","[-1.7297277252662522, -3.776470563096448]","[[208121.11678724573, 398300.9362987119], [1271395.9251976877, 456061.9394002036], [1271395.9251976877, 245297.83936825724], [208121.11678724573, 245297.83936825724]]",0.048223274329737456,19.583488633624068,0.5,0.8724166972676186,0.6,0.0024169792680358276,800.0,30.0
1819.8299994754123,2.637828661792798,3.714080387110289,10339.018061858756,7343.017742161378,2783.735671888068,24.42298191018537,1.9609459844538144,0.0004062049255292074,0.0006189613506363956,1.4102116931652449,1.3382618048193704,32.47760735859191,-3.6958783872023324,-3.2028244385694506,207971.84427314557,5.8796998821687225,-9.082524320738173,1270974.6326176154,"[0.0022905326129373928, 0.002178736666994142]","[-1.7558034258799295, -3.800222987732188]","[[207971.84427314557, 398249.11758908414], [1270974.6326176154, 456008.4758300019], [1270974.6326176154, 245296.80447767943], [207971.84427314557, 245296.80447767943]]",0.04819540515455418,19.574112747471556,0.5,0.843250030600952,0.6,0.0024118786410760023,800.0,30.0
1820.3299994754123,2.638552756712348,3.7144925796557886,10333.804074132053,7340.514657766018,2782.0230765112087,24.423158475958168,1.96094403073407,0.00040624075621620135,0.0006189915730667337,1.410348379103855,1.3382748589839517,32.47661641313363,-3.720583907497344,-3.269619734038031,207820.28531654866,5.831519322939016,-9.101139056977047,1270553.2027884559,"[0.0022858977761239427, 0.0021745002358455495]","[-1.7819749886082001, -3.8241325590406614]","[[207820.28531654866, 398196.3349180375], [1270553.2027884559, 455954.13431608083], [1270553.2027884559, 245295.69966784643], [207820.28531654866, 245295.69966784643]]",0.04816705458839654,19.56461284243408,0.5,0.8140833639342853,0.6,0.002406787601371523,800.0,30.0
1820.8299994754123,2.639245507715053,3.714812588344366,10328.406433717073,7337.974563662185,2780.3304172392404,24.423339391618132,1.9609420803514304,0.0004062765374148264,0.0006190213097058919,1.4104851551897086,1.3382883803825762,32.475573277042145,-3.7451157772618076,-3.3386276353582502,207671.48973168936,5.780797011442814,-9.119424646801065,1270128.9300695457,"[0.0022812922177535755, 0.0021703046598806008]","[-1.8080233558683683, -3.8478433098282645]","[[207671.48973168936, 398141.5923088748], [1270128.9300695457, 455896.5704939492], [1270128.9300695457, 245294.52210668102], [207671.48973168936, 245294.52210668102]]",0.04814009985995909,19.554971128782096,0.5,0.7849166972676187,0.6,0.0024017061331863153,800.0,30.0
1821.3299994754123,2.63972101616965,3.71513433163827,10322.890194374513,7334.741562813347,2778.604829027113,24.423513842433508,1.9609401320902429,0.0004063122906815536,0.0006190506277504532,1.4106220214423357,1.3383014049114355,32.47448227395745,-3.7699110226160735,-3.4052889015207484,207518.54943612916,5.732941285188929,-9.138230186709677,1269710.2600813254,"[0.002276665631817478, 0.0021660689156042584]","[-1.8342469289398255, -3.871839223058124]","[[207518.54943612916, 398088.97924917086], [1269710.2600813254, 455842.79930163], [1269710.2600813254, 245293.27370643022], [207518.54943612916, 245293.27370643022]]",0.048111186870465734,19.54513956054446,0.5,0.7557500306009519,0.6,0.0023966342208064577,800.0,30.0
1821.8299994754123,2.640161826409491,3.715360917271351,10317.18498905381,7331.464848402908,2776.8998002570893,24.423692392789057,1.960938186596444,0.00040634800477894645,0.0006190794760557787,1.410758977881287,1.338314867859069,32.47334122182309,-3.7945437203737007,-3.472545390665971,207368.1455325675,5.684188958424329,-9.1567343490903,1269289.8872074732,"[0.00227206807431747, 0.002161872680356147]","[-1.860348400292811, -3.8956440094781675]","[[207368.1455325675, 398035.7941208356], [1269289.8872074732, 455787.7522037019], [1269289.8872074732, 245291.95188025237], [207368.1455325675, 245291.95188025237]]",0.04808321470715526,19.535189482938346,0.5,0.7265833639342854,0.6,0.0023915718485400133,800.0,30.0
1822.3299994754123,2.6404082346134516,3.7155795259688267,10311.36140528887,7327.57928455344,2775.1690774537283,24.4238655859778,1.960936242759911,0.0004063836992520698,0.0006191079231269089,1.410896013445282,1.3383279626270348,32.47215427298971,-3.8194046319234545,-3.536813368030664,207213.95292789311,5.638902087028441,-9.175715455059105,1268874.3785499767,"[0.002267451825609843, 0.0021576401240091915]","[-1.88661171511147, -3.9197119217062664]","[[207213.95292789311, 397985.2764412587], [1268874.3785499767, 455737.1428763347], [1268874.3785499767, 245290.55857360296], [207213.95292789311, 245290.55857360296]]",0.048053322754054065,19.525102079091383,0.5,0.6974166972676188,0.6,0.0023865190007171444,800.0,30.0
1822.8299994754123,2.640639482087308,3.7157057489838765,10305.36344841712,7323.7095285576515,2773.4605871940475,24.424041255823248,1.960934300896344,0.00040641936885650614,0.0006191359251519543,1.4110331392324484,1.3383413450685457,32.47092033442249,-3.844169347583068,-3.600735060360762,207061.38246028015,5.59377261270231,-9.194507673063072,1268457.8289046232,"[0.002262856872703263, 0.0021534344216296354]","[-1.9127986887014774, -3.9436643233565754]","[[207061.38246028015, 397935.0163063922], [1268457.8289046232, 455686.56523308717], [1268457.8289046232, 245289.09274815593], [207061.38246028015, 245289.09274815593]]",0.04802400348974967,19.514951547443946,0.5,0.668250030600952,0.6,0.0023814756616899893,800.0,30.0
