t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1823.3299994754123,2.6408017199290317,3.7157764418593127,10299.239472391775,7319.667837455695,2771.7597206246905,24.424218525383914,1.9609323611346199,0.0004064550112539632,0.0006191634889967931,1.4111703497208148,1.3383549791352838,32.469642017951344,-3.8688830763508486,-3.6641395514202486,206909.5856414631,5.549075721364829,-9.213215272785078,1268042.8901451244,"[0.0022582755378613498, 0.002149245966577626]","[-1.9389548179382459, -3.967558100867742]","[[206909.5856414631, 397885.18355123943], [1268042.8901451244, 455636.4735729614], [1268042.8901451244, 245287.5581184801], [206909.5856414631, 245287.5581184801]]",0.047994767209219906,19.50473120595509,0.5,0.6390833639342854,0.6,0.00237644181583267,800.0,30.0
1823.8299994754123,2.640822837661381,3.715850072409663,10293.008627802645,7315.153120513231,2770.0279686278654,24.424389376703317,1.9609304222435338,0.000406490648637256,0.000619190654849794,1.411307650470451,1.3383680986412618,32.46832243954236,-3.8938563577319107,-3.7247523733258276,206753.95130818064,5.507654505854248,-9.232406879180076,1267631.971220964,"[0.002253674224675741, 0.0021450180499623054]","[-1.9652811980940375, -3.991735416478204]","[[206753.95130818064, 397837.8509652687], [1267631.971220964, 455590.5848791509], [1267631.971220964, 245285.95403457343], [206753.95130818064, 245285.95403457343]]",0.04796358165066925,19.494441139844593,0.5,0.6099166972676187,0.6,0.00237141744754129,800.0,30.0
1824.3299994754123,2.6406227369476603,3.7158304922609156,10286.59560831267,7310.080022667802,2768.316700596786,24.424565282051553,1.9609284849725703,0.00040652626782962777,0.0006192173779078233,1.4114450248727652,1.3383817714664372,32.4669595172017,-3.9186386045566954,-3.78576372827456,206600.96802586742,5.465518785908387,-9.251282514182947,1267216.5092689071,"[0.002249103740938955, 0.0021408327452944486]","[-1.991473608235158, -4.015701524764835]","[[206600.96802586742, 397790.11024460295], [1267216.5092689071, 455543.5477599358], [1267216.5092689071, 245284.27989361167], [206600.96802586742, 245284.27989361167]]",0.04793336673443606,19.48413998610069,0.5,0.5807500306009521,0.6,0.0023664025412338382,800.0,30.0
1824.8299994754123,2.6355198655576424,3.715776389919899,10280.076796104975,7291.436236338451,2766.602647024888,24.424740364388764,1.96092654901825,0.00040656187421639616,0.0006192436816012025,1.411582489572211,1.3383954692755524,32.46555694886604,-3.9434674909927194,-3.8456791766963647,206447.53845853318,5.424544940394412,-9.270224117090777,1266802.8156429783,"[0.002244535785224758, 0.00213664683448779]","[-2.017701461747225, -4.039716618446566]","[[206447.53845853318, 397743.3251822977], [1266802.8156429783, 455497.94175056857], [1266802.8156429783, 245282.54062891848], [206447.53845853318, 245282.54062891848]]",0.04790270997218944,19.473794382364687,0.5,0.5515833639342853,0.6,0.0023613970813502385,800.0,30.0
1825.3299994754123,2.6319438891163998,3.715700174729936,10273.44760325797,7276.996627295848,2764.8752913721473,24.424920312622703,1.9609246153419375,0.000406597448973545,0.0006192696514323957,1.4117200390445837,1.3384099911671505,32.464117570092014,-3.968186377298541,-3.909585858425828,206293.30964569436,5.379689551945319,-9.289275410371147,1266388.4678050284,"[0.0022399727625287483, 0.002132462498945361]","[-2.0439503636816925, -4.06376786340444]","[[206293.30964569436, 397693.1632168713], [1266388.4678050284, 455447.90931495785], [1266388.4678050284, 245280.7383470794], [206293.30964569436, 245280.7383470794]]",0.04787269407567788,19.463415791406305,0.5,0.5224166972676187,0.6,0.0023564010523522668,800.0,30.0
1825.8299994754123,2.630057083774488,3.715613670850188,10266.66658718242,7267.149272327747,2763.1146552524265,24.425112155911627,1.9609226867182914,0.00040663293662531635,0.0006192955537422446,1.411857662218872,1.3384264724152395,32.46264033907801,-3.992643090119729,-3.9815003426313638,206136.79210379595,5.327120389746824,-9.308620732378188,1265970.9986978606,"[0.002235405165445584, 0.0021282629647786707]","[-2.0702776859325107, -4.087957439231207]","[[206136.79210379595, 397636.23921543354], [1265970.9986978606, 455389.0815026914], [1265970.9986978606, 245278.8697535438], [206136.79210379595, 245278.8697535438]]",0.04784378648428979,19.45291058173987,0.5,0.49325003060095196,0.6,0.0023514144387235744,800.0,30.0
1826.3299994754123,2.628269749025761,3.715458437658077,10259.746787775339,7257.619098000443,2761.3676642934674,24.42530609598997,1.9609207637635544,0.00040666832556926177,0.0006193213380998857,1.4119953258391151,1.3384431292452281,32.46112843857793,-4.016989672227656,-4.055967799930102,205982.205055307,5.271770847868538,-9.32773864779864,1265553.6279805552,"[0.0022308613966061687, 0.002124095956164187]","[-2.0965121613665905, -4.1119954156776455]","[[205982.205055307, 397577.09000101004], [1265553.6279805552, 455326.8957913051], [1265553.6279805552, 245276.94641755457], [205982.205055307, 245276.94641755457]]",0.047816051093240546,19.442123354760813,0.5,0.4640833639342854,0.6,0.0023464372249696235,800.0,30.0
1826.8299994754123,2.6263759301654517,3.7152996934113456,10252.738992371076,7247.745573684156,2759.5994504973914,24.425492374599838,1.9609188451852233,0.0004067036394144078,0.0006193470047153595,1.412133035455027,1.338458988696305,32.4595819259286,-4.041590315942423,-4.12803179172397,205824.6431714578,5.2192041408536625,-9.347235932577632,1265144.488249761,"[0.0022263047493294285, 0.002119901655164512]","[-2.1228753713473685, -4.136245526219314]","[[205824.6431714578, 397520.0860686897], [1265144.488249761, 455268.385073774], [1265144.488249761, 245274.96315259242], [205824.6431714578, 245274.96315259242]]",0.04778667940079809,19.431026996032216,0.5,0.4349166972676186,0.6,0.0023414693956176668,800.0,30.0
1827.3299994754123,2.624455331390194,3.7151353612104723,10245.634924886137,7237.747373310754,2757.8093201825855,24.425641920836,1.960916925774136,0.0004067389760057883,0.0006193725657134459,1.4122707910724264,1.3384698284216903,32.45800652595943,-4.067205519437296,-4.1967797489760414,205663.90100076245,5.1703589562857815,-9.367138705261823,1264743.6810644928,"[0.002221737465155876, 0.002115681965712881]","[-2.149354272793259, -4.160697344759545]","[[205663.90100076245, 397466.011926212], [1264743.6810644928, 455214.65428044443], [1264743.6810644928, 245272.92868829542], [205663.90100076245, 245272.92868829542]]",0.04775539662501631,19.419712505505466,0.5,0.40575003060095205,0.6,0.002336510935216736,800.0,30.0
1827.8299994754123,2.6225984273208636,3.7149180817895644,10238.387071043962,7227.932686442256,2756.0196067935603,24.42578866997892,1.9609150045286938,0.0004067743533931117,0.00061939802438149,1.4124085982439734,1.3384803278950552,32.45640154973415,-4.09291987983714,-4.261063428115278,205502.69699404595,5.126047369416426,-9.387110797531705,1264343.5478988856,"[0.002217179299605358, 0.0021114687868278607]","[-2.1758294097158015, -4.185156786645012]","[[205502.69699404595, 397415.76923116663], [1264343.5478988856, 455166.2235484595], [1264343.5478988856, 245270.83953610633], [205502.69699404595, 245270.83953610633]]",0.0477229078000222,19.408273302942984,0.5,0.37658336393428526,0.6,0.0023315618283376092,800.0,30.0
1828.3299994754123,2.62074516198861,3.714640670848548,10231.026179357328,7218.171214284521,2754.2438383468784,24.425942158305656,1.9609130818193703,0.00040680976418151435,0.0006194233739613932,1.4125464458824457,1.3384917546956077,32.45476749870181,-4.118458707741152,-4.320860339436706,205342.4025948395,5.086121923832366,-9.406982263269072,1263945.3377224468,"[0.0022126341038957056, 0.0021072710066955247]","[-2.2022772683257794, -4.209569041112802]","[[205342.4025948395, 397369.3370852708], [1263945.3377224468, 455122.84408776433], [1263945.3377224468, 245268.69829278043], [205342.4025948395, 245268.69829278043]]",0.04768963793364033,19.396802602594864,0.5,0.3474166972676187,0.6,0.002326622059572767,800.0,30.0
1828.8299994754123,2.6188319842608063,3.7143145146538905,10223.59207102163,7208.293698338435,2752.4842149707647,24.426099163386084,1.9609111578756628,0.0004068452043446918,0.0006194485990871076,1.4126843395399524,1.3385036113994502,32.45310685690771,-4.14389134251315,-4.37836671452942,205183.51938400706,5.048323963326709,-9.42669067785613,1263549.3342347094,"[0.0022081038946819794, 0.0021030927250986976]","[-2.2286853382845475, -4.233908529317953]","[[205183.51938400706, 397324.8263773598], [1263549.3342347094, 455081.8737280731], [1263549.3342347094, 245266.50891047932], [205183.51938400706, 245266.50891047932]]",0.047656248738912936,19.385374211592577,0.5,0.3182500306009519,0.6,0.0023216916135364203,800.0,30.0
1829.3299994754123,2.6168338958403337,3.7139633677111794,10216.093538499537,7198.191583428668,2750.725445306547,24.426256054144226,1.960909232501069,0.0004068806778050486,0.0006194736907757765,1.4128222847709508,1.3385154956201317,32.45142114246147,-4.169339763060556,-4.434514455802002,205024.55148863318,5.011907006533249,-9.446421462335252,1263154.8867497863,"[0.0022035796218144994, 0.002098918421244133]","[-2.255108552913608, -4.258270287615477]","[[205024.55148863318, 397281.4844844598], [1263154.8867497863, 455042.5553737748], [1263154.8867497863, 245264.27118527403], [205024.55148863318, 245264.27118527403]]",0.04762248003638371,19.374003065112255,0.5,0.28908336393428535,0.6,0.0023167704748644027,800.0,30.0
1829.8299994754123,2.614805943025892,3.713581343509061,10208.524460572742,7188.023624603731,2748.9702032287887,24.426413715659514,1.9609073057321047,0.0004069161841812099,0.0006194986411465581,1.4129602760339288,1.3385274784831769,32.44971229204606,-4.194765377371595,-4.490334162488466,204866.03242060117,4.975774211544206,-9.466108374032672,1262760.1892880336,"[0.002199066923988149, 0.0020947571042523477]","[-2.281512442645366, -4.2825989246999105]","[[204866.03242060117, 397238.4166544623], [1262760.1892880336, 455003.5317584805], [1262760.1892880336, 245261.98952652924], [204866.03242060117, 245261.98952652924]]",0.047588760072211266,19.362686873822778,0.5,0.25991669726761857,0.6,0.002311858628214211,800.0,30.0
1830.3299994754123,2.6127514514134704,3.7131571847872427,10200.879631347163,7177.817080217017,2747.2253728282863,24.426573397092998,1.9609053778157977,0.00040695171926832173,0.000619523436745761,1.4130983133347976,1.3385396737286799,32.4479805052959,-4.220118588386407,-4.54632016883096,204708.8890452661,4.939315946816919,-9.485636115647878,1262363.272282883,"[0.002194571466247498, 0.0020906183507595263]","[-2.307862146942973, -4.306835111348793]","[[204708.8890452661, 397195.17447505664], [1262363.272282883, 454963.97162637685], [1262363.272282883, 245259.6649261661], [204708.8890452661, 245259.6649261661]]",0.047555523194159205,19.35140200447415,0.5,0.230750030600952,0.6,0.00230695605826496,800.0,30.0
1830.8299994754123,2.611849969961463,3.7127189166573036,10193.173190984013,7170.7661394020315,2745.473982760133,24.426734126416868,1.9609034492868103,0.0004069872723284532,0.000619548170895981,1.4132364077801396,1.3385520335718417,32.44622694672546,-4.245450336371657,-4.6064058602819955,204551.84431717327,4.898757373573744,-9.50516323385574,1261963.8919164902,"[0.002190085414752624, 0.0020864894696797096]","[-2.334205340920155, -4.331056667159314]","[[204551.84431717327, 397148.43963665905], [1261963.8919164902, 454919.61169427267], [1261963.8919164902, 245257.29858905263], [204551.84431717327, 245257.29858905263]]",0.047523252254985354,19.340117191971483,0.5,0.20158336393428544,0.6,0.002302062749717339,800.0,30.0
1831.3299994754123,2.6110374329562624,3.712281635176058,10185.41583092222,7163.923596950361,2743.7077333813786,24.42689344135279,1.9609015200906172,0.0004070228435831439,0.0006195728824701381,1.4133745371757627,1.3385643235748355,32.44445397303963,-4.2708527035316255,-4.667780441190018,204393.36961241323,4.857099523055638,-9.524879964245656,1261566.3300026257,"[0.002185597821069672, 0.002082351947935322]","[-2.3606091677141565, -4.355378071617289]","[[204393.36961241323, 397100.65421341814], [1261566.3300026257, 454874.15500767593], [1261566.3300026257, 245254.89616919437], [204393.36961241323, 245254.89616919437]]",0.047490764721913485,19.328729860788435,0.5,0.17241669726761866,0.6,0.0022971786872936157,800.0,30.0
1831.8299994754123,2.610273697261883,3.7118101036509707,10177.578007245042,7157.2261059400425,2741.9446908758296,24.427054730015932,1.960899590441356,0.0004070584291195545,0.0006195975556260045,1.4135127126271139,1.338576856356989,32.44266181952236,-4.296195269843009,-4.729400770463997,204235.48515300348,4.815134299456929,-9.544535069920926,1261167.0202234418,"[0.0021811241355168976, 0.0020782302110304526]","[-2.386978780585054, -4.379648493889332]","[[204235.48515300348, 397052.64993526053], [1261167.0202234418, 454828.25845332345], [1261167.0202234418, 245252.45802454188], [204235.48515300348, 245252.45802454188]]",0.04745851685869462,19.317217410802577,0.5,0.1432500306009521,0.6,0.0022923038557375783,800.0,30.0
1832.3299994754123,2.609557394125206,3.711300190847028,10169.685081033547,7150.695318203039,2740.194691368398,24.427219043647785,1.9608976607460038,0.0004070940215431597,0.000619622185048887,1.413650911931859,1.3385897168937717,32.44085191299263,-4.32142941764153,-4.791183015484933,204079.14762538267,4.7728262143642155,-9.564009229849148,1260767.5060918937,"[0.0021766691003180386, 0.002074133733821221]","[-2.4132847236489234, -4.40380859867731]","[[204079.14762538267, 397004.4706877037], [1260767.5060918937, 454781.842270542], [1260767.5060918937, 245249.98861894602], [204079.14762538267, 245249.98861894602]]",0.047426780005726706,19.30557744916148,0.5,0.11408336393428531,0.6,0.0022874382398145486,800.0,30.0
1832.8299994754123,2.6088303488895335,3.710792916080744,10161.764725461218,7144.112003441558,2738.4348723490198,24.427380147282843,1.960895730304272,0.00040712963353217496,0.0006196467800914621,1.4137891572996282,1.3386023459240395,32.43902444009797,-4.346806040596699,-4.851388300093447,203920.21342454894,4.7324304256105165,-9.583818725703964,1260373.68260038,"[0.0021722037170738605, 0.002070014180014174]","[-2.4397055647441137, -4.428158352283951]","[[203920.21342454894, 396957.71881501196], [1260373.68260038, 454738.00574902794], [1260373.68260038, 245247.48492869866], [203920.21342454894, 245247.48492869866]]",0.047393929965703734,19.29380718451265,0.5,0.08491669726761875,0.6,0.0022825818243112925,800.0,30.0
1833.3299994754123,2.6081060932371183,3.7102870737696634,10153.794547539503,7137.499849037189,2736.66008738866,24.427539406279685,1.9608937986754182,0.00040716527305397507,0.0006196713474899975,1.4139274376299376,1.338614875091658,32.43718218117408,-4.372272811995543,-4.910108934966331,203759.2192510781,4.693788271423273,-9.603897206389604,1259984.3102216453,"[0.0021677346746346543, 0.0020658811483290993]","[-2.4662004396850663, -4.452639036308982]","[[203759.2192510781, 396912.3000064855], [1259984.3102216453, 454696.4902799283], [1259984.3102216453, 245244.9525174238], [203759.2192510781, 245244.9525174238]]",0.047360014468289746,19.281950896049498,0.5,0.05575003060095196,0.6,0.0022777345940360964,800.0,30.0
1833.8299994754123,2.6074615532782173,3.709714568726147,10145.73117807627,7131.169659183253,2734.9088427469346,24.42770435406289,1.960891866678614,0.00040720092523429156,0.0006196958769854907,1.4140657529253027,1.3386280050482324,32.435324332146365,-4.397537705797751,-4.968977254616902,203601.08488887225,4.654653769729009,-9.623631024345912,1259591.4948144343,"[0.002163294827731222, 0.0020617893347399806]","[-2.4925661698969903, -4.476909942645366]","[[203601.08488887225, 396866.68010666943], [1259591.4948144343, 454654.09069198184], [1259591.4948144343, 245242.3917172412], [203601.08488887225, 245242.3917172412]]",0.0473270702917091,19.270041252866285,0.5,0.026583363934285398,0.6,0.0022728965338186234,800.0,30.0
1834.3299994754123,2.606790447021079,3.7091803624881545,10137.663483432954,7124.691101836884,2733.12767045723,24.427863923911634,1.960889933957133,0.0004072365962403913,0.0006197203715498421,1.4142040801395248,1.338640692506777,32.43345325598625,-4.423017479502014,-5.025498645427092,203439.06859323845,4.618362980784127,-9.64386162621122,1259206.8364137404,"[0.002158792547689924, 0.0020576305732347786]","[-2.5191070972814718, -4.501466448052266]","[[203439.06859323845, 396823.1808589059], [1259206.8364137404, 454615.51920842234], [1259206.8364137404, 245239.80378755418], [203439.06859323845, 245239.80378755418]]",0.047292214651842315,19.2580592320159,0.5,-0.0025833027323813873,0.6,0.002268006942029674,800.0,30.0
1834.8299994754123,2.6061668725528357,3.708596891952752,10129.504760438824,7118.374013445687,2731.35772249034,24.428022347347866,1.9608880077157316,0.00040727215417569324,0.0006197447228637082,1.4143421263153595,1.3386530267491785,32.43156854727437,-4.448364234062316,-5.082506865516564,203278.60659367518,4.581403620908816,-9.66391048642538,1258819.0430878045,"[0.0021539087598951576, 0.0020532297146821712]","[-2.54554469328949, -4.5258673362030635]","[[203278.60659367518, 396779.2289006322], [1258819.0430878045, 454575.97570190293], [1258819.0430878045, 245237.18953886267], [203278.60659367518, 245237.18953886267]]",0.04725798377341001,19.246057654214706,0.5,-0.03174996939904817,0.6,0.0022625453687478564,800.0,30.0
1835.3299994754123,2.6055286642479945,3.707995233779883,10121.29364754697,7112.015807817579,2729.5864771728557,24.428179856208047,1.9608860879611998,0.00040730759908119235,0.0006197689283205065,1.4144802201507911,1.3386652289257488,32.42967077587207,-4.47371655685145,-5.140105622493138,203118.46971069532,4.54382536301523,-9.683930985508368,1258426.3322564734,"[0.002149034443150762, 0.002048838614858326]","[-2.5719873870031953, -4.550262213831444]","[[203118.46971069532, 396734.77145908715], [1258426.3322564734, 454535.5723209708], [1258426.3322564734, 245234.5504823221], [203118.46971069532, 245234.5504823221]]",0.047224025211956226,19.23400827248841,0.5,-0.06091663606571451,0.6,0.0022570958248838255,800.0,30.0
1835.8299994754123,2.6049061695646936,3.707438526378134,10113.060987021569,7105.599936679739,2727.77577161912,24.428327835658717,1.9608841733741578,0.0004073429554476765,0.000619793003394565,1.4146183727595867,1.3386764434873801,32.42776112227341,-4.499393476490061,-5.1980405777338206,202954.1443726622,4.506447303369612,-9.704487881103432,1258035.2640708636,"[0.002144139683043223, 0.002044405222753775]","[-2.598621573655813, -4.574978203808161]","[[202954.1443726622, 396690.1564030585], [1258035.2640708636, 454495.79983819276], [1258035.2640708636, 245231.88653424376], [202954.1443726622, 245231.88653424376]]",0.04718874506915666,19.221889151314464,0.5,-0.0900833027323813,0.6,0.0022516582864253684,800.0,30.0
1836.3299994754123,2.6043548066668127,3.7068287340233175,10104.732045973728,7099.412830289752,2725.9775865086312,24.42847762212857,1.9608822645592041,0.0004073782128428552,0.0006198169392115389,1.414756573033215,1.338687752010606,32.425839387739984,-4.52496082982823,-5.258307436551888,202792.02406564748,4.466474168552395,-9.724781605104283,1257636.3325602065,"[0.0021392741882576764, 0.0020400099744309237]","[-2.6251376641146944, -4.599511009587297]","[[202792.02406564748, 396643.4974905731], [1257636.3325602065, 454452.65131545893], [1257636.3325602065, 245229.20096192317], [202792.02406564748, 245229.20096192317]]",0.047154774047828134,19.209699128119478,0.5,-0.11924996939904808,0.6,0.002246232729403574,800.0,30.0
1836.8299994754123,2.603802476345701,3.7062596969215473,10096.390212117052,7093.136473490717,2724.1453750537785,24.428621428302264,1.9608803605090213,0.00040741338939264196,0.0006198407486164329,1.4148948320878318,1.33869854243829,32.42390715235496,-4.550756161693916,-5.3173537691801585,202625.9816181313,4.428225590508646,-9.745579359688804,1257241.2649105217,"[0.0021343918189036036, 0.0020355795260969655]","[-2.6518235798389664, -4.624321437760801]","[[202625.9816181313, 396598.00057290937], [1257241.2649105217, 454411.9323337413], [1257241.2649105217, 245226.4951607293], [202625.9816181313, 245226.4951607293]]",0.04711918549880302,19.19738018081112,0.5,-0.14841663606571487,0.6,0.002240819129892642,800.0,30.0
1837.3299994754123,2.6033350199255154,3.7056328570406327,10087.96577193711,7087.144244199971,2722.3327731375666,24.4287684276345,1.9608784619442516,0.00040744847243208676,0.0006198644215322467,1.4150331332547137,1.338709594836255,32.42196406681893,-4.5764000074044064,-5.378000159063447,202462.71875459497,4.388041710421533,-9.76604186948498,1256839.9896052617,"[0.0021295399461925494, 0.002031189830743771]","[-2.6783832071609424, -4.648931626396546]","[[202462.71875459497, 396551.067139905], [1256839.9896052617, 454368.59477360407], [1256839.9896052617, 245223.7706230438], [202462.71875459497, 245223.7706230438]]",0.04708490460513655,19.184973001674734,0.5,-0.1775833027323812,0.6,0.0022354174640098266,800.0,30.0
1837.8299994754123,2.602851697518122,3.7050460744219893,10079.542320060376,7081.033085956377,2720.4904116159605,24.428910343739926,1.9608765679625197,0.0004074834781389849,0.0006198879694944299,1.4151714876506534,1.3387202289144615,32.42001161525013,-4.602241293976969,-5.436917528651634,202295.82512424662,4.350055166498237,-9.78697269514987,1256444.3574156237,"[0.002124673507500545, 0.002026768969215454]","[-2.705098655096413, -4.673794918144572]","[[202295.82512424662, 396505.7206516198], [1256444.3574156237, 454328.2565737579], [1256444.3574156237, 245221.028113011], [202295.82512424662, 245221.028113011]]",0.0470489640108362,19.1724361205683,0.5,-0.206749969399048,0.6,0.002230027707915432,800.0,30.0
1838.3299994754123,2.602453648744816,3.7044014411312136,10071.045116432311,7075.212696691251,2718.670013624904,24.429056212393203,1.960874679340464,0.0004075183927547105,0.0006199113818799307,1.4153098952789769,1.3387312234486752,32.418049562440046,-4.627911753515314,-5.497031784886019,202131.87068166968,4.310516187784344,-9.807547972670363,1256043.2099130661,"[0.0021198382239676614, 0.0020223901467971536]","[-2.7316830774768732, -4.698449065332647]","[[202131.87068166968, 396459.27660304715], [1256043.2099130661, 454285.74656153755], [1256043.2099130661, 245218.26880152017], [202131.87068166968, 245218.26880152017]]",0.04701428282889217,19.15981994845519,0.5,-0.23591663606571478,0.6,0.002224649837812675,800.0,30.0
1838.8299994754123,2.602038696731751,3.703794568967638,10062.555260850047,7069.279272697766,2716.823266916446,24.429197547212603,1.9608727952613938,0.0004075532308711359,0.0006199346691699913,1.4154483450237008,1.338741854617527,32.41607902246227,-4.6537578821719965,-5.555280598439708,201964.59025133392,4.273273410933314,-9.828554009373022,1255648.445813964,"[0.0021149902887966938, 0.0020179834611409727]","[-2.7584116425148664, -4.723336166266583]","[[201964.59025133392, 396414.5267691212], [1255648.445813964, 454246.3453451956], [1255648.445813964, 245215.493153856], [201964.59025133392, 245215.493153856]]",0.04697800162280252,19.147089200430507,0.5,-0.2650833027323811,0.6,0.0022192838299476512,800.0,30.0
1839.3299994754123,2.6017034477630494,3.703132359387013,10053.996942666441,7063.619652489101,2714.9979981624797,24.42934285720656,1.96087091647265,0.0004075879792248986,0.0006199578211695798,1.415586853565456,1.3387528607894423,32.414099784979726,-4.679436897898019,-5.61446057424547,201800.11652725554,4.234760206954036,-9.849220781199506,1255248.9151438305,"[0.00211017233115746, 0.002013617040309168]","[-2.7850159469520253, -4.7480245198403095]","[[201800.11652725554, 396368.9095600291], [1255248.9151438305, 454205.1283371961], [1255248.9151438305, 245212.702076182], [201800.11652725554, 245212.702076182]]",0.04694286825047988,19.1342935933128,0.5,-0.2942499693990479,0.6,0.002213929660609207,800.0,30.0
1839.8299994754123,2.601405059736523,3.7024858013689927,10045.436649955685,7058.028343767055,2713.1600737648714,24.429486131899953,1.9608690426005029,0.0004076226444349138,0.0006199808423087477,1.4157254042268925,1.3387637272108683,32.41211253287992,-4.705191848874537,-5.672512143783251,201634.03880103616,4.1975902422792615,-9.870102386062513,1254852.994343151,"[0.0021053532704738433, 0.00200924182421444]","[-2.811691707703772, -4.77282512004806]","[[201634.03880103616, 396324.30825128057], [1254852.994343151, 454165.70334922743], [1254852.994343151, 245209.8958404481], [201634.03880103616, 245209.8958404481]]",0.046906892013418564,19.121401097286824,0.5,-0.3234166360657147,0.6,0.002208587306128978,800.0,30.0
1840.3299994754123,2.601338037975639,3.7018531264238113,10036.85944245245,7053.025432883522,2711.306769793051,24.429626930655566,1.9608671732596625,0.00040765723340457265,0.0006200037383407154,1.4158640136922032,1.3387743989785705,32.410118384872135,-4.73103953873761,-5.730495118243994,201466.2229804065,4.160720988857179,-9.891216107101172,1254460.4074100787,"[0.002100533161667368, 0.002004856254179062]","[-2.8384388042898223, -4.797748583581811]","[[201466.2229804065, 396279.82395098114], [1254460.4074100787, 454126.86974622315], [1254460.4074100787, 245207.0760018408], [201466.2229804065, 245207.0760018408]]",0.046870271982256684,19.10843889897864,0.5,-0.3525833027323815,0.6,0.002203256742881197,800.0,30.0
1840.8299994754123,2.6012724854011617,3.7011712146321094,10028.221061475208,7048.075868959445,2709.472348058342,24.429771999416708,1.960865309203853,0.00040769173244152286,0.0006200264996581851,1.4160026652805822,1.3387855089144678,32.40811671020941,-4.756716784114186,-5.788784971441942,201300.81251993176,4.12325560396323,-9.912040575405172,1254063.7107476525,"[0.002095740931966426, 0.002000508089816455]","[-2.8650740014010028, -4.8224902819030575]","[[201300.81251993176, 396235.01570436754], [1254063.7107476525, 454087.04992846365], [1254063.7107476525, 245204.24330864294], [201300.81251993176, 245204.24330864294]]",0.04683452162741431,19.095408025575043,0.5,-0.3817499693990478,0.6,0.002197937947282692,800.0,30.0
1841.3299994754123,2.601160824282182,3.7005074129905355,10019.589967921987,7042.9705959883995,2707.6259684681286,24.42991472551659,1.9608634499925206,0.00040772614941868074,0.0006200491314964788,1.416141370117195,1.33879644859975,32.40610827382278,-4.782483743093342,-5.845535170336973,201133.73381682497,4.087553400428476,-9.933088570765449,1253672.0594129346,"[0.002090945965545365, 0.0019961485283835844]","[-2.8917911269645935, -4.847361310161734]","[[201133.73381682497, 396191.5753172019], [1253672.0594129346, 454049.55175143253], [1253672.0594129346, 245201.3984092677], [201133.73381682497, 245201.3984092677]]",0.046797799289541184,19.0822911949417,0.5,-0.4109166360657146,0.6,0.002192630895792808,800.0,30.0
1841.8299994754123,2.601040307836791,3.6998201783956413,10010.923632152522,7037.859850041646,2705.7865381159077,24.430058327072857,1.960861595840194,0.0004077604807386943,0.0006200716302716142,1.4162801226423787,1.3388074701034194,32.40409313971935,-4.808200601111574,-5.902177474293808,200967.534878791,4.051861745368626,-9.954039219662434,1253279.6069628252,"[0.0020861674559345396, 0.0019918075293065486]","[-2.9184683075577764, -4.872170363397046]","[[200967.534878791, 396148.2086585522], [1253279.6069628252, 454011.98281818687], [1253279.6069628252, 245198.5411787117], [200967.534878791, 245198.5411787117]]",0.046761321351959866,19.069122507077665,0.5,-0.4400833027323814,0.6,0.002187335564913369,800.0,30.0
1842.3299994754123,2.6009025625561573,3.6991135478147488,10002.240706017434,7032.726394395902,2703.956117250377,24.430203786927667,1.9608597470542177,0.00040779472084167883,0.0006200939909484188,1.4164189339854483,1.3388187027755043,32.402071552169446,-4.833841582756872,-5.958408798459118,200802.34413911522,4.016467324436007,-9.974876122895125,1252887.1936326951,"[0.002081405745895259, 0.001987487035038457]","[-2.9451030170099974, -4.896904343074015]","[[200802.34413911522, 396105.1699611172], [1252887.1936326951, 453974.6855571438], [1252887.1936326951, 245195.67361765925], [200802.34413911522, 245195.67361765925]]",0.046725051858495834,19.055894274736662,0.5,-0.4692499693990482,0.6,0.0021820519311884765,800.0,30.0
1842.8299994754123,2.600707499461828,3.698448245588895,9993.568713000235,7027.365903872051,2702.097758139369,24.430343526838634,1.9608579026787867,0.00040782888710064685,0.0006201162260144422,1.4165577930230322,1.338829424880601,32.40004417029667,-4.859694203117419,-6.012833883745998,200633.66291175372,3.9833331771690155,-9.996167060915013,1252501.1729019273,"[0.0020766299218526107, 0.00198313530046495]","[-2.9718923757980944, -4.921895808733972]","[[200633.66291175372, 396063.7791666709], [1252501.1729019273, 453940.47456377797], [1252501.1729019273, 245192.79339301295], [200633.66291175372, 245192.79339301295]]",0.04668714652071225,19.042606234653388,0.5,-0.4984166360657145,0.6,0.002176779971204636,800.0,30.0
1843.3299994754123,2.6005229215006227,3.697731503420529,9984.82585380548,7022.080558308235,2700.2571291531503,24.430487146348206,1.9608560634104535,0.0004078629670979467,0.0006201383263645246,1.4166966997569732,1.3388405372250172,32.39801057029058,-4.885388209093762,-6.067359296770235,200467.2737659132,3.9498230280778444,-10.01718232484808,1252110.1864782134,"[0.002071881920863027, 0.0019788201794876835]","[-2.9985687207895895, -4.946708817596769]","[[200467.2737659132, 396022.2430193216], [1252110.1864782134, 453905.5183944938], [1252110.1864782134, 245189.90243318168], [200467.2737659132, 245189.90243318168]]",0.04665004030354799,19.029298380540443,0.5,-0.5275833027323813,0.6,0.0021715196615905113,800.0,30.0
1843.8299994754123,2.6003430393958475,3.6969831537696756,9976.07559096628,7016.861490700787,2698.436854058707,24.4306337546086,1.960854229724548,0.00040789695214608527,0.000620160284244242,1.4168356597546583,1.3388519747156515,32.39597082195962,-4.910964174471808,-6.12158469926942,200302.65307330218,3.9164028745174733,-10.037987573786893,1251718.7933905672,"[0.002067153914158844, 0.0019745318311655334]","[-3.0251815179490675, -4.971405461671956]","[[200302.65307330218, 395980.91760085116], [1251718.7933905672, 453870.5185004658], [1251718.7933905672, 245187.0033771638], [200302.65307330218, 245187.0033771638]]",0.04661349900715364,19.01595001488908,0.5,-0.5567499693990481,0.6,0.0021662709790169947,800.0,30.0
1844.3299994754123,2.6001224274986314,3.696256134444732,9967.344753738082,7011.504531651855,2696.605535762045,24.43077582797511,1.9608524009366253,0.00040793085502869144,0.0006201821068391436,1.41697467301974,1.3388629599798336,32.393925277906476,-4.936690924753276,-6.175230920602758,200136.05822843005,3.883824933913729,-10.059055854516487,1251332.1282401385,"[0.0020624208773057395, 0.0019702277010832936]","[-3.0518909863898442, -4.996260434908046]","[[200136.05822843005, 395940.1505286475], [1251332.1282401385, 453836.7947852178], [1251332.1282401385, 245184.09278188905], [200136.05822843005, 245184.09278188905]]",0.04657619747030545,19.002554202886667,0.5,-0.5859166360657149,0.6,0.0021610339001969943,800.0,30.0
1844.8299994754123,2.599653047114698,3.695528981685911,9958.594201362277,7005.462516692161,2694.7682593519094,24.430915148235368,1.9608505766579973,0.0004079646829400971,0.0006202037994002364,1.417113728422511,1.3388737005414642,32.39187451332174,-4.962509655761016,-6.228178754844805,199968.47930644784,3.8520835856170947,-10.0802623404619,1250948.622071411,"[0.0020576888027429587, 0.001965916191173387]","[-3.0786589661656953, -5.021220228199344]","[[199968.47930644784, 395900.01412978926], [1250948.622071411, 453804.21685212373], [1250948.622071411, 245181.1727870681], [199968.47930644784, 245181.1727870681]]",0.046538388107578564,18.989120726735084,0.5,-0.6150833027323812,0.6,0.002155808401885511,800.0,30.0
1845.3299994754123,2.5977197064770845,3.694721377743842,9949.828925700642,6995.619976126995,2692.9849123769222,24.431055588822666,1.960848757052393,0.0004079984324065455,0.0006202253627496274,1.4172528426649988,1.3388846481644012,32.38981825550957,-4.98830026195003,-6.280788760710266,199805.58457895103,3.820100540365729,-10.100889301075995,1250570.6658656218,"[0.0020529665170081848, 0.0019616116907820464]","[-3.1054287530340776, -5.046191898512627]","[[199805.58457895103, 395860.0343887375], [1250570.6658656218, 453771.1205410783], [1250570.6658656218, 245178.24824436833], [199805.58457895103, 245178.24824436833]]",0.04650206189006304,18.975660636021097,0.5,-0.644249969399048,0.6,0.0021505944608794614,800.0,30.0
1845.8299994754123,2.5958347758494793,3.693900008927963,9941.07839565229,6985.948982514381,2691.2148059301076,24.431199334244173,1.9608469426287045,0.0004080320938230892,0.0006202467912111674,1.4173920046169635,1.3388959924676227,32.38775662497926,-5.013973085490514,-6.332733054371715,199644.09132418563,3.788618647628084,-10.1213517019998,1250193.2539064763,"[0.0020482624320760784, 0.001957329780378535]","[-3.132145942346817, -5.071073881978735]","[[199644.09132418563, 395820.5868113516], [1250193.2539064763, 453738.511164955], [1250193.2539064763, 245175.31460267468], [199644.09132418563, 245175.31460267468]]",0.04646600920122015,18.962171588479944,0.5,-0.6734166360657148,0.6,0.002145392054017665,800.0,30.0
1846.3299994754123,2.59391591331015,3.693112239849851,9932.35054527498,6976.143821995233,2689.425584768795,24.431339327396426,1.9608451327313279,0.00040806567895876653,0.0006202680939738617,1.4175312254173107,1.338907029174221,32.38568977115699,-5.039789854594511,-6.383018327325374,199480.1137449962,3.7591237250383074,-10.142142052363681,1249821.730467817,"[0.002043550507976992, 0.0019530272070852881]","[-3.1589784988128935, -5.0961473520801945]","[[199480.1137449962, 395782.6311759705], [1249821.730467817, 453708.5769148293], [1249821.730467817, 245172.36955487903], [199480.1137449962, 245172.36955487903]]",0.046428686669929164,18.948653500124212,0.5,-0.7025833027323811,0.6,0.0021402011581807437,800.0,30.0
1846.8299994754123,2.5920097847370642,3.6923257476870086,9923.599843159189,6966.359322277278,2687.6284816895286,24.43147791815478,1.9608433271628165,0.0004080991913728996,0.0006202892744591347,1.4176704827954294,1.338917968208142,32.38361819940809,-5.065653976412293,-6.432353072508818,199315.04767430914,3.730730757334527,-10.163083829843345,1249454.1883035798,"[0.0020388426438586217, 0.0019487225779428441]","[-3.1858498431857414, -5.121291964918396]","[[199315.04767430914, 395745.52321152325], [1249454.1883035798, 453680.126595961], [1249454.1883035798, 245169.41647689248], [199315.04767430914, 245169.41647689248]]",0.04639072893716354,18.935137190423124,0.5,-0.7317499693990479,0.6,0.00213502175029108,800.0,30.0
1847.3299994754123,2.590149015446663,3.691520027382751,9914.803391203757,6956.705652842165,2685.8322094037912,24.43161763367892,1.9608415260858336,0.00040813262797475354,0.0006203103316797142,1.417809799028358,1.338929076999111,32.381541577347605,-5.091480596493664,-6.4808690167718055,199150.16083035758,3.7031473144493816,-10.184016331221187,1249084.958290683,"[0.002034146817696683, 0.0019444292864705566]","[-3.2127082682886083, -5.146420391139745]","[[199150.16083035758, 395709.11324748554], [1249084.958290683, 453652.56613368855], [1249084.958290683, 245166.45318527892], [199150.16083035758, 245166.45318527892]]",0.046352643406988234,18.921630090533252,0.5,-0.7609166360657147,0.6,0.0021298538073127407,800.0,30.0
1847.8299994754123,2.588377845925813,3.6906729612561224,9905.978482392165,6947.354998724937,2684.0575110238597,24.431761476140025,1.9608397302217737,0.00040816597575157496,0.0006203312546961263,1.4179491629812715,1.3389405960812095,32.37945954455711,-5.117140593586513,-6.529732191723781,198987.88782264214,3.674897968717005,-10.204630160440786,1248712.636150197,"[0.002029477311294585, 0.0019401726358034388]","[-3.239460745710397, -5.171366522940794]","[[198987.88782264214, 395672.33705899667], [1248712.636150197, 453623.9444044637], [1248712.636150197, 245163.48304296937], [198987.88782264214, 245163.48304296937]]",0.04631549725658829,18.90813263634194,0.5,-0.7900833027323815,0.6,0.002124697306251377,800.0,30.0
1848.3299994754123,2.5865813067256918,3.6898591501109346,9897.180778382122,6937.897016984612,2682.2651965142263,24.431900546692894,1.9608379388562758,0.0004081992478655276,0.0006203520512763547,1.4180885746562735,1.3389516390542058,32.377372808528946,-5.142961927665999,-6.57823244339761,198823.45539622434,3.647299193608603,-10.225531637006213,1248346.1117205336,"[0.0020248012426974382, 0.0019358982860370382]","[-3.266320719524005, -5.19648575800818]","[[198823.45539622434, 395635.93997667456], [1248346.1117205336, 453596.4237339068], [1248346.1117205336, 245160.50438218252], [198823.45539622434, 245160.50438218252]]",0.04627748118440325,18.89461523040894,0.5,-0.8192499693990478,0.6,0.002119552224154209,800.0,30.0
1848.8299994754123,2.584872680221875,3.6889975227806975,9888.334386859487,6928.734771885913,2680.493637037155,24.43204351945982,1.9608361527554026,0.0004082324307735391,0.0006203727099639414,1.4182280340554987,1.3389630399482482,32.37528080922368,-5.168614528887373,-6.627903045896971,198661.78193834526,3.6181924714010165,-10.246095517297988,1247974.154113979,"[0.0020201549807733698, 0.0019316648182374498]","[-3.293051369555581, -5.221394133690114]","[[198661.78193834526, 395598.47210679756], [1247974.154113979, 453566.79314538644], [1247974.154113979, 245157.5180152133], [198661.78193834526, 245157.5180152133]]",0.046240663676506685,18.881081042172205,0.5,-0.8484166360657146,0.6,0.0021144185381098994,800.0,30.0
1849.3299994754123,2.5831312232016064,3.688171530123969,9879.508178966264,6919.4357796329505,2678.70084085655,24.432182330239566,1.960834371249037,0.0004082655364214268,0.0006203932396150713,1.4183675523250558,1.3389740788211604,32.37318419842018,-5.194422228893513,-6.676565097269645,198497.51029365795,3.5904381017816718,-10.267003199051317,1247607.5447618044,"[0.002015500449022068, 0.0019274108194919845]","[-3.319900715422829, -5.246494508102206]","[[198497.51029365795, 395561.945641631], [1247607.5447618044, 453539.10180557985], [1247607.5447618044, 245154.5233679201], [198497.51029365795, 245154.5233679201]]",0.046202694614438704,18.86748848030336,0.5,-0.8775833027323814,0.6,0.0021092962252485603,800.0,30.0
1849.8299994754123,2.583682925229132,3.687331633968229,9870.634958669873,6916.272669632309,2676.9045853484304,24.432324134787695,1.9608325951281225,0.00040829854931144754,0.0006204136348138524,1.4185071183255293,1.3389854598264113,32.37108275064992,-5.220119385116519,-6.733034326013183,198334.25211035006,3.554760896258415,-10.287795222271598,1247235.625646829,"[0.0020108655189552353, 0.001923180566192993]","[-3.346686795344518, -5.271496042681876]","[[198334.25211035006, 395518.75541099557], [1247235.625646829, 453502.0299431669], [1247235.625646829, 245151.52020189926], [198334.25211035006, 245151.52020189926]]",0.0461668404716119,18.85386235098088,0.5,-0.9067499693990482,0.6,0.0021041852627415886,800.0,30.0
1850.3299994754123,2.5842828624058183,3.686529226136409,9861.757500409873,6913.161225150763,2675.0791586006994,24.43246309940097,1.9608308242255519,0.0004083314704071923,0.0006204339060652667,1.4186467320591263,1.3389966731155742,32.368977057452014,-5.245944613703896,-6.791358935411097,198167.94525831737,3.5176302620410524,-10.30898919745215,1246868.8042261112,"[0.002006221012648209, 0.0019189268268044784]","[-3.3736005091777477, -5.296710014617085]","[[198167.94525831737, 395474.08522104134], [1246868.8042261112, 453463.68324699614], [1246868.8042261112, 245148.51037775818], [198167.94525831737, 245148.51037775818]]",0.046130327673652716,18.840032895249244,0.5,-0.9359166360657145,0.6,0.0020990856278017,800.0,30.0
1850.8299994754123,2.584697773621076,3.6856749025335596,9852.818452718977,6909.605049845687,2673.273881520608,24.432607303823108,1.9608290594525568,0.000408364282662373,0.0006204540444155551,1.4187863991018277,1.3390084613012925,32.366866673845834,-5.2715798339742905,-6.84866733123215,198003.88275290732,3.4812433762994033,-10.329910707531553,1246499.838718195,"[0.0020016024481689363, 0.0019147072404967472]","[-3.400409044663029, -5.321756104801271]","[[198003.88275290732, 395430.2204110871], [1246499.838718195, 453425.9607776871], [1246499.838718195, 245145.49578469945], [198003.88275290732, 245145.49578469945]]",0.04609431424829536,18.82599308760649,0.5,-0.9650833027323813,0.6,0.002093997297682748,800.0,30.0
1851.3299994754123,2.5849050058896665,3.6848298916355877,9843.89715109471,6905.485401398873,2671.465831690074,24.432750646196002,1.9608273006066763,0.0004083969896190408,0.0006204740523462444,1.4189261138833305,1.3390202096599575,32.36475214124903,-5.297246567790459,-6.903152876106503,197838.87282221008,3.4478137560003006,-10.350966632106804,1246137.9363136245,"[0.0019969863843080004, 0.001910485167771564]","[-3.4272660070858074, -5.346875962347076]","[[197838.87282221008, 395388.7917888822], [1246137.9363136245, 453391.9395877075], [1246137.9363136245, 245142.47570551065], [197838.87282221008, 245142.47570551065]]",0.04605725608126699,18.811781432676238,0.5,-0.9942499693990481,0.6,0.0020889202496798005,800.0,30.0
1851.8299994754123,2.5850435835411014,3.683969458211865,9834.963368480658,6901.199708206315,2669.664740720836,24.432894831828623,1.9608255478396506,0.0004084295886687588,0.0006204939274555141,1.4190658819808415,1.3390320530830024,32.362633736886096,-5.322871953810898,-6.956307560674247,197674.3845517842,3.4156620223250798,-10.371969582999327,1245778.700606809,"[0.0019923833137077706, 0.0019062767046043132]","[-3.4541023358132623, -5.371963121823686]","[[197674.3845517842, 395348.4865649219], [1245778.700606809, 453359.43521627755], [1245778.700606809, 245139.44911754836], [197674.3845517842, 245139.44911754836]]",0.0460200152348043,18.79747458492997,0.5,-1.0234166360657149,0.6,0.0020838544611289154,800.0,30.0
1852.3299994754123,2.584971100907721,3.6831213078883644,9826.02564360704,6896.322494483601,2667.852840622448,24.43303666107483,1.9608238007514032,0.0004084620870893116,0.000620513675324638,1.419205697822935,1.3390436959659828,32.36051182333472,-5.3485797533322845,-7.007083074055686,197508.2615389548,3.386111989044764,-10.39319506310045,1245424.442970638,"[0.00198777982875618, 0.0019020596668006984]","[-3.4810063592928184, -5.397164920780095]","[[197508.2615389548, 395310.259944763], [1245424.442970638, 453330.2263783314], [1245424.442970638, 245136.41422721592], [197508.2615389548, 245136.41422721592]]",0.04598163364463644,18.7831008677758,0.5,-1.0525833027323812,0.6,0.0020787999094071695,800.0,30.0
1852.8299994754123,2.584747509770829,3.6822705552586004,9817.070411887098,6891.033105683359,2666.0372356038515,24.43317784086621,1.9608220592157568,0.0004084944871114803,0.0006205332983344038,1.4193455725641404,1.339055317646504,32.35838680123118,-5.3743121912600635,-7.0557610276459855,197341.34825777757,3.3587744707950264,-10.414535498441012,1245074.1706453268,"[0.0019831815617766878, 0.0018978431481440124]","[-3.507941032495549, -5.422421264580222]","[[197341.34825777757, 395273.8469885271], [1245074.1706453268, 453303.76475992834], [1245074.1706453268, 245133.37333843842], [197341.34825777757, 245133.37333843842]]",0.04594246102684897,18.768710773850458,0.5,-1.081749969399048,0.6,0.0020737565719326,800.0,30.0
1853.3299994754123,2.5844845199441746,3.6813775409219245,9808.073680980055,6885.687305143048,2664.240103590089,24.43332313998701,1.960820323917997,0.00040852677620079134,0.0006205527877989993,1.4194854894803106,1.3390673790601286,32.35625840809888,-5.3998862036862905,-7.103190001476264,197176.52522911693,3.3324324611491534,-10.435622462625417,1244720.3493004984,"[0.00197860679356295, 0.0018936578139544821]","[-3.534785222096797, -5.447527522013711]","[[197176.52522911693, 395238.44008009974], [1244720.3493004984, 453278.1955382737], [1244720.3493004984, 245130.32605809634], [197176.52522911693, 245130.32605809634]]",0.04590371000977181,18.754337986635143,0.5,-1.1109166360657148,0.6,0.002068724426164081,800.0,30.0
1853.8299994754123,2.5841563673601793,3.6804980107310583,9799.089003005807,6880.149960036733,2662.435619971823,24.433465892487842,1.9608185944758778,0.00040855896151506966,0.0006205721473085065,1.4196254541493432,1.3390791769096815,32.35412699154563,-5.425537755442456,-7.14948988357537,197010.67020767805,3.3073654110999655,-10.456855294675336,1244370.0787324028,"[0.0019740332480019966, 0.0018894676473827947]","[-3.5616862447682758, -5.4727236061411]","[[197010.67020767805, 395204.03009482275], [1244370.0787324028, 453254.2983020122], [1244370.0787324028, 245127.27174047212], [197010.67020767805, 245127.27174047212]]",0.045864312124609334,18.739985532357736,0.5,-1.1400833027323816,0.6,0.0020637034496012643,800.0,30.0
1854.3299994754123,2.583790911126897,3.6796163454638644,9790.096360285417,6874.5107152123865,2660.6296529675965,24.433607512678833,1.9608168707934948,0.00040859104508160916,0.0006205913769343102,1.4197654777293798,1.3390908417129768,32.351992913022286,-5.451213156458445,-7.195544189252701,196844.6249932401,3.2825822120311727,-10.478126401283873,1244021.5126854095,"[0.001969468234184745, 0.0018852838276725342]","[-3.588595639801093, -5.497935077124533]","[[196844.6249932401, 395169.84080123756], [1244021.5126854095, 453230.8049995507], [1244021.5126854095, 245124.21210309566], [196844.6249932401, 245124.21210309566]]",0.04582475833298161,18.725662129173493,0.5,-1.169249969399048,0.6,0.0020586936197845595,800.0,30.0
1854.8299994754123,2.5833994462401404,3.678707316783322,9781.076165361335,6868.833145258736,2658.835107848143,24.43375135674289,1.9608151533257077,0.0004086230187281925,0.0006206104700609724,1.4199055490694994,1.3391027224326093,32.34985604759487,-5.476790230005248,-7.2414263452736805,196680.06676364646,3.2577944416540277,-10.499220786927708,1243669.210106587,"[0.001964922907524084, 0.0018811250130393773]","[-3.6154389865775096, -5.523036628381738]","[[196680.06676364646, 395135.75965969206], [1243669.210106587, 453207.0932924855], [1243669.210106587, 245121.14661918444], [196680.06676364646, 245121.14661918444]]",0.045785673266278706,18.711355040213558,0.5,-1.1984166360657147,0.6,0.0020536949142950303,800.0,30.0
1855.3299994754123,2.5829699850203904,3.6778024488587038,9772.065736144235,6863.052825455463,2657.0393249851427,24.433894017236124,1.960813441961662,0.00040865488466158606,0.0006206294265093245,1.4200456737512133,1.3391144655531155,32.34771665021702,-5.5023917330379355,-7.2869917788188445,196515.3452292331,3.2333580749425437,-10.520349853761388,1243318.3844172072,"[0.001960384889950249, 0.0018769715376032422]","[-3.6422984428407355, -5.548159713892388]","[[196515.3452292331, 395101.9587416011], [1243318.3844172072, 453183.8552512257], [1243318.3844172072, 245118.07648425887], [196515.3452292331, 245118.07648425887]]",0.04574642848559277,18.697048266089258,0.5,-1.2275833027323815,0.6,0.00204870731075429,800.0,30.0
1855.8299994754123,2.582553076105661,3.676883100425407,9763.04728017718,6857.326462913502,2655.2509322495507,24.434037274870676,1.96081173692956,0.00040868663904806296,0.0006206482415527119,1.420185846199159,1.3391262329033267,32.34557484549475,-5.5279455716506565,-7.332966222423579,196351.64938078055,3.2083947786259728,-10.541361001049552,1242965.794435365,"[0.001955862792623787, 0.0018728370325264648]","[-3.669116374273699, -5.57321258494646]","[[196351.64938078055, 395067.785756704], [1242965.794435365, 453159.8855494367], [1242965.794435365, 245115.00194920498], [196351.64938078055, 245115.00194920498]]",0.04570760812095352,18.682736329973622,0.5,-1.2567499693990478,0.6,0.0020437307868245635,800.0,30.0
