t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1856.3299994754123,2.5820586525183726,3.675979013159696,9754.034611325389,6851.369220274237,2653.4522031836323,24.43417756940381,1.960810037849551,0.0004087182890504033,0.0006206669188949343,1.420326066415859,1.339137682415432,32.34343088190985,-5.553586398759451,-7.37865855056441,196186.8345971531,3.1838709830846597,-10.56252953364907,1242614.6301300293,"[0.001951342862571932, 0.0018686986848977189]","[-3.6959845813672274, -5.59834874637206]","[[196186.8345971531, 395033.8921419119], [1242614.6301300293, 453136.5732612855], [1242614.6301300293, 245111.92167541874], [196186.8345971531, 245111.92167541874]]",0.0456683263502426,18.66839699077059,0.5,-1.2859166360657146,0.6,0.002038765320208439,800.0,30.0
1856.8299994754123,2.5794806887240127,3.6750807285567544,9745.01759447521,6839.872795419151,2651.6472192713404,24.434316134018854,1.9608083445188647,0.0004087498385020625,0.0006206854606240384,1.4204663455654787,1.3391489593482273,32.34128508133108,-5.579277175879876,-7.4238204830233485,196021.2592906443,3.1599891918175445,-10.583809674840893,1242265.6354824037,"[0.0019468281692549502, 0.00186456122603493]","[-3.7228825915994723, -5.623536576618028]","[[196021.2592906443, 395000.4781093826], [1242265.6354824037, 453114.14171264984], [1242265.6354824037, 245108.83800719917], [196021.2592906443, 245108.83800719917]]",0.0456286362768955,18.654032032874706,0.5,-1.3150833027323814,0.6,0.002033810888648996,800.0,30.0
1857.3299994754123,2.5766538947859567,3.674133124911754,9735.96902085664,6827.793562245572,2649.8683335243823,24.43445851018742,1.9608066576533967,0.0004087812744611701,0.0006207038568580437,1.4206066724913364,1.3391606188834184,32.339137262285305,-5.604811839497778,-7.468942585370712,195857.9771463035,3.135866200296391,-10.604808785667103,1241911.6383717144,"[0.001942338357687787, 0.0018604573585940943]","[-3.7496783471564306, -5.648554709175822]","[[195857.9771463035, 394967.03534692037], [1241911.6383717144, 453091.1132148283], [1241911.6383717144, 245105.751155622], [195857.9771463035, 245105.751155622]]",0.04558985588634095,18.639647239842756,0.5,-1.3442499693990482,0.6,0.002028867469929523,800.0,30.0
1857.8299994754123,2.5737640170602636,3.6732291902960337,9726.960789129647,6815.502212754759,2648.0680309375766,24.434595296299268,1.9608049763791762,0.0004088126130153795,0.0006207221175324264,1.42074705836001,1.3391717140741612,32.336987855461985,-5.630536883510951,-7.513036353640075,195691.9900405538,3.113133375767802,-10.626169729407877,1241565.0640781743,"[0.0019378391383550403, 0.001856331230929515]","[-3.776602150106152, -5.673780999353669]","[[195691.9900405538, 394934.5532696039], [1241565.0640781743, 453070.14009349217], [1241565.0640781743, 245102.6604918962], [195691.9900405538, 245102.6604918962]]",0.0455498632697979,18.62522996803253,0.5,-1.3734166360657145,0.6,0.002023935041873692,800.0,30.0
1858.3299994754123,2.57087247437891,3.6722695025324548,9717.90301206541,6803.283186371223,2646.293526486493,24.434737177573595,1.9608033016727429,0.00040884383672637513,0.0006207402288704223,1.4208874864299303,1.3391832954744427,32.33483672240658,-5.656049613465627,-7.5578918968990365,195529.3671506651,3.089219502258743,-10.64711139915778,1241210.0075605747,"[0.0019333722227228172, 0.0018522502774430047]","[-3.803373085054317, -5.698758263725559]","[[195529.3671506651, 394901.32924571406], [1241210.0075605747, 453047.29600434576], [1241210.0075605747, 245099.56626923286], [195529.3671506651, 245099.56626923286]]",0.04551121382969618,18.610802916052457,0.5,-1.4025833027323813,0.6,0.002019013582345279,800.0,30.0
1858.8299994754123,2.567969284324211,3.6713662037641055,9708.894966425032,6790.971718633649,2644.491022571077,24.434872472190705,1.9608016324844304,0.0004088749647068594,0.0006207582034819553,1.4210279734514868,1.3391942288376821,32.33268425097293,-5.681793532940127,-7.601306726613018,195363.22907303725,3.067212999946605,-10.668519726559623,1240863.8740193425,"[0.0019288910377879135, 0.0018481393865264102]","[-3.8303050472679474, -5.723996300660408]","[[195363.22907303725, 394869.4403709967], [1240863.8740193425, 453027.2174688138], [1240863.8740193425, 245096.46864224243], [195363.22907303725, 245096.46864224243]]",0.04547097833748421,18.596332177124207,0.5,-1.431749969399048,0.6,0.002014103069248221,800.0,30.0
1859.3299994754123,2.5650468311944867,3.670400856691362,9699.828969235976,6778.691628547476,2642.71651733968,24.435013235928785,1.9607999698424312,0.0004089059786273299,0.000620776026946391,1.421168508263382,1.3392056888423072,32.330530260906585,-5.707312671235601,-7.6455569131280186,195200.6983643259,3.0439200045977373,-10.689476917725756,1240509.1270247588,"[0.0019244433727240071, 0.0018440754854124448]","[-3.8570751261450904, -5.748971879132502]","[[195200.6983643259, 394836.739662368], [1240509.1270247588, 453005.1202476118], [1240509.1270247588, 245093.3684326754], [195200.6983643259, 245093.3684326754]]",0.045432183099319234,18.58185337016931,0.5,-1.4609166360657149,0.6,0.002009203480526505,800.0,30.0
1859.8299994754123,2.562124071481118,3.6694660331940017,9690.797929586808,6766.386831939658,2640.928637007079,24.43515065191018,1.9607983132439069,0.0004089368876548318,0.0006207937044536306,1.4213091020370208,1.3392168206906025,32.32837495776522,-5.73294164273698,-7.6888180598491545,195036.49314494882,3.0218457505220044,-10.710663810371159,1240158.7743753998,"[0.0019199933291990732, 0.0018400015169352077]","[-3.8839258764288824, -5.774073113513895]","[[195036.49314494882, 394804.93507922697], [1240158.7743753998, 452984.71111398435], [1240158.7743753998, 245090.26521648694], [195036.49314494882, 245090.26521648694]]",0.04539255420009443,18.56733044264586,0.5,-1.4900833027323812,0.6,0.002004314794164117,800.0,30.0
1860.3299994754123,2.559177361906195,3.668520735101476,9681.759481506917,6754.041063858887,2639.1453614720012,24.43528809394441,1.9607966628175464,0.0004089676897863436,0.0006208112328901223,1.4214497380238513,1.339227932112666,32.32621849113531,-5.758544324387932,-7.732709122284064,194872.94484768558,2.9990706136569543,-10.731779735941018,1239808.2722373004,"[0.0019155568380562107, 0.001835942278468851]","[-3.9107493352840113, -5.799131016236996]","[[194872.94484768558, 394772.5817314665], [1239808.2722373004, 452963.44307233207], [1239808.2722373004, 245087.1603580601], [194872.94484768558, 245087.1603580601]]",0.045353261674760864,18.552785269703676,0.5,-1.519249969399048,0.6,0.0019994369881849907,800.0,30.0
1860.8299994754123,2.5579052457341187,3.667605590886079,9672.69935274605,6746.049377905056,2637.3335717402383,24.435427670942097,1.9607950197708357,0.0004089983592697924,0.0006208286118096621,1.4215904329814568,1.3392393631047106,32.324060866805894,-5.784090254502396,-7.792510736302404,194708.64819513308,2.960495427895353,-10.753006164197757,1239452.907091282,"[0.0019111295428483924, 0.0018318907999565217]","[-3.9375748795989045, -5.8241930054702555]","[[194708.64819513308, 394726.74806170544], [1239452.907091282, 452923.83092887345], [1239452.907091282, 245084.0514503922], [194708.64819513308, 245084.0514503922]]",0.04531728124173892,18.538196603738605,0.5,-1.5484166360657148,0.6,0.001994570040652877,800.0,30.0
1861.3299994754123,2.556798418752581,3.6667089214050264,9663.629279831332,6738.454726484311,2635.504886525974,24.435564934515764,1.960793384052922,0.0004090288951489702,0.0006208458508252905,1.4217311869161653,1.3392506480031776,32.32190231042057,-5.809735472358889,-7.848991421742312,194541.9801796111,2.9255617783997536,-10.774553200142066,1239103.2985466984,"[0.001906696470783268, 0.001827821669676111]","[-3.9645045178036593, -5.849433682824609]","[[194541.9801796111, 394683.81327464717], [1239103.2985466984, 452888.8098492853], [1239103.2985466984, 245080.9421513301], [194541.9801796111, 245080.9421513301]]",0.04527970177176082,18.523237614517353,0.5,-1.5775833027323816,0.6,0.0019897139296713674,800.0,30.0
1861.8299994754123,2.5557417707105956,3.6658005569779517,9654.544415005921,6731.00515292429,2633.6796737695486,24.435702865389235,1.9607917556969674,0.00040905929686099567,0.0006208629503729031,1.4218719886608995,1.33926204342784,32.31974298115648,-5.835353653723,-7.90152219468132,194375.00140712954,2.8946326184041595,-10.79615481308548,1238759.4352465586,"[0.0019022721014504333, 0.00182375883573114]","[-3.9914397495502243, -5.87468907254122]","[[194375.00140712954, 394644.24875184766], [1238759.4352465586, 452858.619643249], [1238759.4352465586, 245077.8339060942], [194375.00140712954, 245077.8339060942]]",0.04524105703525794,18.508037379704028,0.5,-1.606749969399048,0.6,0.0019848686333837746,800.0,30.0
1862.3299994754123,2.5547347612833664,3.6648678988177115,9645.446204160828,6723.723033457153,2631.8673606959896,24.435843554950946,1.960790135094329,0.00040908955721492867,0.0006208799057804588,1.4220128382184922,1.3392737599395483,32.31758298289225,-5.860867873704981,-7.950859166807163,194209.00311284096,2.866784728060111,-10.817643894867274,1238417.2742218515,"[0.0018978634339357717, 0.001819714658580528]","[-4.018332566952129, -5.899873807077127]","[[194209.00311284096, 394607.3729576723], [1238417.2742218515, 452831.97088017914], [1238417.2742218515, 245074.72467400818], [194209.00311284096, 245074.72467400818]]",0.04520198429191102,18.49270841968586,0.5,-1.6359166360657147,0.6,0.0019800341299730352,800.0,30.0
1862.8299994754123,2.553685337748679,3.6639795778771487,9636.38109887661,6716.272456796103,2630.0313345250074,24.43597824860938,1.9607885211858627,0.00040911969575834433,0.00062089673017833,1.4221537467675998,1.339284883760086,32.31542279227841,-5.886592118700005,-7.99728300235239,194039.65187232193,2.842298752099282,-10.839581754451672,1238086.4677340738,"[0.0018934423136227714, 0.0018156424821298117]","[-4.045375683795869, -5.925309705601838]","[[194039.65187232193, 394573.07776601973], [1238086.4677340738, 452809.8279408942], [1238086.4677340738, 245071.61228684473], [194039.65187232193, 245071.61228684473]]",0.04516102506797681,18.477323836088264,0.5,-1.6650833027323815,0.6,0.0019752103976617566,800.0,30.0
1863.3299994754123,2.55274975532815,3.663023397751139,9627.247665169203,6709.199328847379,2628.2244528057654,24.436119939927885,1.9607869151711943,0.0004091496903735267,0.0006209134098274235,1.4222947031376743,1.3392967583256583,32.31326216195282,-5.912058096348488,-8.04157038787514,193873.54944380533,2.8195428443187325,-10.861113232193873,1237749.0634457383,"[0.0018890528385533637, 0.001811614401317679]","[-4.072266928228491, -5.950499262387639]","[[193873.54944380533, 394540.5041902443], [1237749.0634457383, 452789.24206317], [1237749.0634457383, 245068.49832685146], [193873.54944380533, 245068.49832685146]]",0.04512071074465936,18.461949363722646,0.5,-1.6942499693990478,0.6,0.0019703974147120295,800.0,30.0
1863.8299994754123,2.5517898368003924,3.6620922634630437,9618.148739469294,6702.041466045092,2626.40808792019,24.436258803351024,1.9607853165479028,0.0004091795503210335,0.0006209299499811559,1.422435707331626,1.3393083502054615,32.31110122514093,-5.937614002031838,-8.083541731086711,193705.93265127332,2.7993138326870053,-10.882855563773717,1237417.8202470394,"[0.0018846612274938635, 0.0018075766980010844]","[-4.099237552402901, -5.975812981177099]","[[193705.93265127332, 394509.9479542546], [1237417.8202470394, 452771.89593446127], [1237417.8202470394, 245065.38214454748], [193705.93265127332, 245065.38214454748]]",0.04507930439971658,18.446605874668553,0.5,-1.7234166360657146,0.6,0.0019655951594254317,800.0,30.0
1864.3299994754123,2.5508646399045922,3.661135070745269,9609.034970117491,6695.013173575649,2624.605425486652,24.43640004763081,1.9607837258792884,0.00040920926536741777,0.0006209463429632233,1.4225767705317387,1.3393201533112469,32.30893989287364,-5.963061784881014,-8.126518361715625,193540.10507814464,2.777861851348632,-10.904380213064258,1237084.0421362107,"[0.0018802896670793386, 0.0018035648559858307]","[-4.126135274694948, -6.001005381126762]","[[193540.10507814464, 394478.49038961664], [1237084.0421362107, 452752.9230968712], [1237084.0421362107, 245062.26500411323], [193540.10507814464, 245062.26500411323]]",0.045038712580378615,18.431327215128338,0.5,-1.7525833027323814,0.6,0.001960803610142951,800.0,30.0
1864.8299994754123,2.5499284123902406,3.660197013439297,9599.936070937098,6687.932276467996,2622.7921709374154,24.436538135969563,1.9607821428035865,0.0004092388422460522,0.0006209625925269876,1.4227178815639925,1.3393315932786038,32.30677836391499,-5.988597289728205,-8.16959613647532,193373.15149507072,2.7564693804697527,-10.926065516945073,1236752.5625561806,"[0.001875919981891909, 0.0017995491558787083]","[-4.1530848244167515, -6.0262822581429285]","[[193373.15149507072, 394446.9869782304], [1236752.5625561806, 452734.1958667503], [1236752.5625561806, 245059.14508958856], [193373.15149507072, 245059.14508958856]]",0.044997731422579644,18.4160648906021,0.5,-1.7817499693990482,0.6,0.001956022745244884,800.0,30.0
1865.3299994754123,2.5490329185955063,3.659245391201715,9590.826136445978,6680.976246388966,2620.9846870357883,24.436677050858698,1.9607805676183463,0.00040926827552650635,0.0006209786946485092,1.4228590460222315,1.339343095431761,32.30461653511935,-6.01408208488392,-8.212717178211733,193206.9522831056,2.734950128676701,-10.947667306888434,1236420.1294645718,"[0.0018715646578439874, 0.0017955499110779208]","[-4.180000044434334, -6.051502461556814]","[[193206.9522831056, 394415.4299888117], [1236420.1294645718, 452715.24513382046], [1236420.1294645718, 245056.02488679643], [193206.9522831056, 245056.02488679643]]",0.04495699824290405,18.40080573608154,0.5,-1.8109166360657145,0.6,0.0019512525431508556,800.0,30.0
1865.8299994754123,2.5481654451636513,3.6582836437208477,9581.713950847663,6674.111351890459,2619.1828966826865,24.436816730893298,1.9607790005845667,0.0004092975604513448,0.0006209946453947456,1.4230002695026986,1.3393546535481002,32.30245436829733,-6.039519001435214,-8.255733270063615,193041.48459896856,2.7134551105449987,-10.969188380608614,1236086.6449335418,"[0.0018672227857228804, 0.0017915661194182525]","[-4.206886922372996, -6.076672501836052]","[[193041.48459896856, 394383.94582732586], [1236086.6449335418, 452696.2449950687], [1236086.6449335418, 245052.90423398657], [193041.48459896856, 245052.90423398657]]",0.0449164744670463,18.385535451271565,0.5,-1.8400833027323813,0.6,0.0019464929823196258,800.0,30.0
1866.3299994754123,2.5472844708897715,3.6573476818788966,9572.617001628192,6667.175438320911,2617.3658711906855,24.436952224893822,1.9607774411581786,0.0004093267071226316,0.0006210104510639869,1.4231415352358483,1.3393657479122871,32.300292084133616,-6.065080372201839,-8.298752875422338,192874.34527984963,2.6921885684383824,-10.99094144386072,1235756.4078696524,"[0.001862879406169556, 0.0017875725494634381]","[-4.23384908346012, -6.101968602932625]","[[192874.34527984963, 394352.5152574158], [1235756.4078696524, 452677.7606884242], [1235756.4078696524, 245049.78149824616], [192874.34527984963, 245049.78149824616]]",0.04487535117681944,18.370245624297286,0.5,-1.869249969399048,0.6,0.0019417440412492044,800.0,30.0
1866.8299994754123,2.5464776530354927,3.6563744815924824,9563.494213329655,6660.4841549412395,2615.567486721002,24.437091708439635,1.9607758901681318,0.00040935570031183297,0.0006210261011488041,1.4232828600008802,1.3393772369181898,32.29812939570718,-6.0904791673104235,-8.341724705815466,192709.49676904178,2.6706860231835208,-11.012410728998987,1235421.3459502398,"[0.0018585602465162802, 0.0017836117889935116]","[-4.2607077886786815, -6.1270928280931845]","[[192709.49676904178, 394321.06172396964], [1235421.3459502398, 452658.6859213215], [1235421.3459502398, 245046.65942960666], [192709.49676904178, 245046.65942960666]]",0.04483500181414195,18.354933667011217,0.5,-1.8984166360657149,0.6,0.001937005698476571,800.0,30.0
1867.3299994754123,2.5456283834521556,3.655457191355825,9554.415687028815,6653.611432713823,2613.740275668511,24.437223931116158,1.9607743464784626,0.00040938456098515047,0.0006210416091135209,1.4234242438044404,1.3393879586014465,32.29596664890249,-6.116119461350584,-8.383906689781554,192541.20663066258,2.6504362925087435,-11.034342982290298,1235094.305171874,"[0.0018542280035634153, 0.001779622489132231]","[-4.287722366066807, -6.15247484433856]","[[192541.20663066258, 394290.3883999032], [1235094.305171874, 452641.5995215485], [1235094.305171874, 245043.53507916883], [192541.20663066258, 245043.53507916883]]",0.044793248082197014,18.339588179551622,0.5,-1.9275833027323812,0.6,0.0019322779325777867,800.0,30.0
1867.8299994754123,2.544860802902616,3.654496990251493,9545.282527982139,6646.992848233613,2611.927866802062,24.43735947702947,1.960772810815527,0.0004094132758209166,0.0006210569667144998,1.4235656754655497,1.339399014394999,32.29380365062025,-6.141621321991098,-8.425902388194686,192374.80918143629,2.6301408520872087,-11.056043240281895,1234762.0080023082,"[0.0018499184570103418, 0.0017756624275278646]","[-4.31464368905004, -6.177709728295061]","[[192374.80918143629, 394259.82150553615], [1234762.0080023082, 452624.16718282097], [1234762.0080023082, 245040.4105340214], [192374.80918143629, 245040.4105340214]]",0.04475211426586102,18.324230303421032,0.5,-1.956749969399048,0.6,0.0019275607221678453,800.0,30.0
1868.3299994754123,2.544141638469813,3.6535188542545196,9536.153971512555,6640.536796883385,2610.128577934588,24.43749766458452,1.9607712836940054,0.0004094418352993921,0.0006210721666757713,1.4237071549873475,1.3394103402833237,32.291640112608604,-6.1670114241504965,-8.466491166009916,192209.810669583,2.611084317540872,-11.077575483550788,1234427.4606986858,"[0.0018456258912011162, 0.0017717244756330348]","[-4.341511115527544, -6.202846493388457]","[[192209.810669583, 394230.4109969693], [1234427.4606986858, 452608.0006842278], [1234427.4606986858, 245037.2865418525], [192209.810669583, 245037.2865418525]]",0.0447111398726398,18.308851077300073,0.5,-1.9859166360657148,0.6,0.0019228540459006252,800.0,30.0
1868.8299994754123,2.5433700709808664,3.652580021311507,9527.064530733467,6633.900051577916,2608.3109679039007,24.437630472064324,1.960769764373493,0.00040947025323909527,0.0006210872168385875,1.4238486935630201,1.3394210613288062,32.289476314318335,-6.192566071570836,-8.508221991620132,192042.86190992882,2.5911548831567757,-11.099376874776908,1234098.1743001172,"[0.0018413286413502088, 0.0017677719974681261]","[-4.368476042684831, -6.2281432235121725]","[[192042.86190992882, 394200.09695603786], [1234098.1743001172, 452591.15416500694], [1234098.1743001172, 245034.16104799986], [192042.86190992882, 245034.16104799986]]",0.044669699309764416,18.293469637440637,0.5,-2.015083302732381,0.6,0.0019181578824688504,800.0,30.0
1869.3299994754123,2.542671057485699,3.6516014428669887,9517.93754342174,6627.498837774045,2606.5105111660005,24.43776685797344,1.960768253698756,0.000409498514173833,0.0006211021066212865,1.4239902911993183,1.3394321159049645,32.28731202000796,-6.217966471820292,-8.550793497803454,191878.22526379745,2.5700972807814537,-11.120890778584908,1233762.692249458,"[0.0018370562735987132, 0.0017638530467444557]","[-4.395331290152729, -6.2532609444575264]","[[191878.22526379745, 394169.00564653485], [1233762.692249458, 452572.643697315], [1233762.692249458, 245031.03537901083], [191878.22526379745, 245031.03537901083]]",0.044629249104306136,18.278058506760942,0.5,-2.044249969399048,0.6,0.0019134722106039677,800.0,30.0
1869.8299994754123,2.5419726883104725,3.6506503846620237,9508.84308253244,6621.072101229214,2604.698363470586,24.43789986319438,1.960766751210382,0.0004095266265415969,0.0006211168408653481,1.424131936710619,1.3394428041008504,32.28514728958163,-6.243466097466036,-8.592425707409006,191712.09417943188,2.5501888239614914,-11.142614531370498,1233431.92360846,"[0.0018327830305507383, 0.001759926354246675]","[-4.422257312346692, -6.278490800866339]","[[191712.09417943188, 394138.7619661243], [1233431.92360846, 452555.74069091724], [1233431.92360846, 245027.90961303448], [191712.09417943188, 245027.90961303448]]",0.04458803622387813,18.262590155400915,0.5,-2.0734166360657147,0.6,0.0019087970090761594,800.0,30.0
1870.3299994754123,2.541306052908758,3.649686420418899,9499.732762351607,6614.740443155351,2602.8901302872096,24.438033271478826,1.9607652571468153,0.00040955458606239763,0.0006211314165062285,1.424273641293751,1.3394535100696978,32.28298209190223,-6.268928352364667,-8.634465096265274,191546.61467006957,2.5298025518430904,-11.164267648108364,1233099.2371493746,"[0.0018285231699421247, 0.0017560142041251035]","[-4.449153888762134, -6.303675285975932]","[[191546.61467006957, 394108.15905282216], [1233099.2371493746, 452538.19035351113], [1233099.2371493746, 245024.78302634606], [191546.61467006957, 245024.78302634606]]",0.044547128802522436,18.24708856134414,0.5,-2.1025833027323815,0.6,0.0019041322566941924,800.0,30.0
1870.8299994754123,2.540687009687571,3.6487057748895175,9490.620049749996,6608.561106851745,2601.092177687956,24.438168473100983,1.9607637719695423,0.00040958238425111115,0.0006211458271392546,1.424415393760766,1.3394643802667008,32.28081624052038,-6.2943023206439825,-8.676033868638115,191382.33549306434,2.5097442334979405,-11.185778102136055,1232764.6019843058,"[0.0018242797344061813, 0.0017521226974398386]","[-4.475999267513075, -6.328770533034546]","[[191382.33549306434, 394077.9243026553], [1232764.6019843058, 452520.87555836025], [1232764.6019843058, 245021.65682055324], [191382.33549306434, 245021.65682055324]]",0.04450651655676008,18.231540184271203,0.5,-2.1317499693990483,0.6,0.0018994779323054324,800.0,30.0
1871.3299994754123,2.5400309859175714,3.6477789490273564,9481.545968743616,6602.21490708263,2599.265498604781,24.438296347626896,1.9607622945456642,0.0004096100420445379,0.0006211600863049961,1.4245572053109186,1.3394744727561947,32.27865007404296,-6.319917023307978,-8.717222610034412,191214.691916429,2.4905212914644608,-11.207743901498873,1232438.006162127,"[0.001820024014734892, 0.001748203752429095]","[-4.502996048689302, -6.354118515473338]","[[191214.691916429, 394048.1198793757], [1232438.006162127, 452505.06369879545], [1232438.006162127, 245018.5284932828], [191214.691916429, 245018.5284932828]]",0.04446461495890396,18.215950493201365,0.5,-2.160916636065715,0.6,0.0018948340147957447,800.0,30.0
1871.8299994754123,2.5394836848410174,3.6467888213309445,9472.406636724148,6596.220205962336,2597.465085260151,24.438430260415927,1.9607608260855443,0.0004096375371936076,0.0006211741796944211,1.424699070352514,1.3394851822326337,32.276483221282035,-6.345295392824253,-8.758185507435144,191050.288166547,2.471114247362607,-11.22929975479775,1232102.77377561,"[0.0018157990738643084, 0.0017443277788673594]","[-4.529839856846453, -6.379218158520128]","[[191050.288166547, 394018.41384442966], [1232102.77377561, 452488.5311040346], [1232102.77377561, 245015.40014836713], [191050.288166547, 245015.40014836713]]",0.044423804962242686,18.200334244945278,0.5,-2.190083302732381,0.6,0.0018902004830894479,800.0,30.0
1872.3299994754123,2.5389602841018113,3.645829181987052,9463.305078567899,6590.2582242560475,2595.652348531097,24.43856041043112,1.960759365997859,0.0004096648805046321,0.0006211881139327868,1.424840994489848,1.3394955037415026,32.27431575832907,-6.3707927684883,-8.79778398220816,190883.97794139662,2.4533362847789704,-11.25112026698713,1231773.1501615185,"[0.0018115703301674801, 0.00174043949118465]","[-4.556775165107151, -6.404462979346761]","[[190883.97794139662, 393989.9278313991], [1231773.1501615185, 452474.22509774385], [1231773.1501615185, 245012.27092582855], [190883.97794139662, 245012.27092582855]]",0.04438203876692188,18.184683011845312,0.5,-2.2192499693990477,0.6,0.0018855773161491874,800.0,30.0
1872.8299994754123,2.5388922204292754,3.6448480753596333,9454.185420004482,6585.502966670811,2593.848968333652,24.43869299185705,1.9607579151431558,0.00040969205522057726,0.0006212018823248202,1.4249829609305562,1.339506065312877,32.27214753849046,-6.396182393941242,-8.842301808058778,190719.01377112183,2.4304769831211956,-11.272778791179974,1231439.91369753,"[0.0018073596163709082, 0.0017365737353447225]","[-4.583647120314465, -6.429604279825323]","[[190719.01377112183, 393957.2378468237], [1231439.91369753, 452453.828588977], [1231439.91369753, 245009.14151056696], [190719.01377112183, 245009.14151056696]]",0.044341882756331226,18.169027118753018,0.5,-2.2484166360657145,0.6,0.0018809644929759738,800.0,30.0
1873.3299994754123,2.538830829532159,3.643892297862238,9445.081116372883,6580.727739880656,2592.030813291059,24.43882191049192,1.9607564730757918,0.00040971906924594097,0.0006212154916258942,1.4251249976780487,1.339516238873125,32.26997875153381,-6.421686884297171,-8.885523581583527,190552.2504271091,2.409164773701093,-11.29468835528462,1231110.9037129516,"[0.0018031468992994876, 0.0017326976476419128]","[-4.610597921832959, -6.454877114727755]","[[190552.2504271091, 393925.7070851793], [1231110.9037129516, 452435.51771285385], [1231110.9037129516, 245006.0106271088], [190552.2504271091, 245006.0106271088]]",0.044300789653642356,18.153254398353766,0.5,-2.2775833027323813,0.6,0.0018763619926090542,800.0,30.0
1873.8299994754123,2.538828052309006,3.6429150385118785,9435.959143752636,6576.128600678796,2590.2221281578945,24.438952557501864,1.9607550402165745,0.0004097459148630852,0.0006212289367325754,1.425267082339059,1.3395265828801992,32.26780925598024,-6.447108794801267,-8.927661680778328,190386.4715599527,2.3888216910478377,-11.316483371826166,1230781.3193744863,"[0.0017989497982737182, 0.0017288401334802671]","[-4.6375021599120405, -6.480074378048838]","[[190386.4715599527, 393895.0703789958], [1230781.3193744863, 452418.24151181255], [1230781.3193744863, 245002.88035468073], [190386.4715599527, 245002.88035468073]]",0.0442597705835088,18.13740790507476,0.5,-2.306749969399048,0.6,0.0018717697941258546,800.0,30.0
1874.3299994754123,2.5388330768702865,3.6419651012739567,9426.856183320278,6571.511154991817,2588.398274333483,24.43907923328357,1.9607536159544683,0.00040977260335712563,0.0006212422250027079,1.4254092205185793,1.3395365090586662,32.26563928350754,-6.472653861684765,-8.968275934317944,190218.7440039773,2.370273684185861,-11.338549618503805,1230457.5785386346,"[0.0017947497322595171, 0.001724970753411252]","[-4.664492277465537, -6.505414693397973]","[[190218.7440039773, 393865.7900064355], [1230457.5785386346, 452403.39646157506], [1230457.5785386346, 244999.7487982998], [190218.7440039773, 244999.7487982998]]",0.04421769920362404,18.121511130257414,0.5,-2.335916636065715,0.6,0.001867187876641913,800.0,30.0
1874.8299994754123,2.5388872622563943,3.640997514836228,9417.723412819936,6567.029478826175,2586.5778195246985,24.43920659251507,1.9607522005009757,0.00040979913083316854,0.0006212553545759085,1.4255514178240083,1.3395465112639746,32.263468785074,-6.498159544271559,-9.00746096414042,190051.34471946766,2.353126816218605,-11.360587780359026,1230132.9790093666,"[0.0017905615529843597, 0.0017211133219423576]","[-4.69146224572067, -6.530727031217815]","[[190051.34471946766, 393837.71592836286], [1230132.9790093666, 452390.13961574767], [1230132.9790093666, 244996.61892950095], [190051.34471946766, 244996.61892950095]]",0.04417541848198471,18.10560012816118,0.5,-2.3650833027323817,0.6,0.0018626162193108573,800.0,30.0
1875.3299994754123,2.537524288102204,3.6399663041220047,9408.593766684115,6558.998959086989,2584.8024351295635,24.43933345714318,1.960750793769366,0.0004098254989036194,0.0006212683267093057,1.425693668659668,1.3395564814121426,32.26129770199742,-6.523671095402024,-9.043329206010412,189887.35863957374,2.3388620394842974,-11.38219124549471,1229813.6954122144,"[0.001786379668454801, 0.0017172592360873904]","[-4.718451953501191, -6.556073222856469]","[[189887.35863957374, 393812.3521324984], [1229813.6954122144, 452380.07011555566], [1229813.6954122144, 244993.49421112245], [189887.35863957374, 244993.49421112245]]",0.04413356921089716,18.089696667599927,0.5,-2.3942499693990484,0.6,0.0018580548013242904,800.0,30.0
1875.8299994754123,2.535367692032736,3.638896039329953,9399.505360257886,6549.019799937598,2583.065099597806,24.43946241871466,1.9607493961373361,0.00040985170061822807,0.0006212811369801286,1.4258359674275254,1.3395666877366006,32.259126144254935,-6.549094546752068,-9.077341556369731,189726.68982989085,2.326030224878309,-11.40337178124804,1229498.226689356,"[0.0017822121290329217, 0.0017134218648869]","[-4.74540351995325, -6.581356545686586]","[[189726.68982989085, 393788.46343717416], [1229498.226689356, 452371.47616680956], [1229498.226689356, 244990.37112626628], [189726.68982989085, 244990.37112626628]]",0.04409239093794693,18.073861957223805,0.5,-2.4234166360657143,0.6,0.0018535036019117542,800.0,30.0
1876.3299994754123,2.5331920816449056,3.6378650099114633,9390.46991637491,6538.962817552309,2581.3134601724682,24.439587360760406,1.9607480070357615,0.0004098777464860518,0.0006212937921168289,1.4259783253389873,1.3395764550810934,32.25695445604771,-6.574639869196618,-9.111038047298223,189564.36133220835,2.313747243180046,-11.424785290478269,1229187.0049356038,"[0.0017780424176268056, 0.0017095740932830314]","[-4.772435535401344, -6.60677318292214]","[[189564.36133220835, 393764.89758856077], [1229187.0049356038, 452363.8007202194], [1229187.0049356038, 244987.2438180698], [189564.36133220835, 244987.2438180698]]",0.04405054228357883,18.058109812293036,0.5,-2.452583302732381,0.6,0.0018489626003406934,800.0,30.0
1876.8299994754123,2.5310949889807626,3.6368149929116615,9381.423072026726,6529.139638226335,2579.5711605653846,24.439714167209992,1.9607466269732934,0.0004099036271345102,0.0006213062859049766,1.4261207424011966,1.3395863941892499,32.254782400930026,-6.600096670674995,-9.14498906949359,189403.2648420949,2.3010613243022817,-11.446050393795872,1228872.8551851588,"[0.0017738895922088484, 0.0017057471623550514]","[-4.79941082566584, -6.632096771771285]","[[189403.2648420949, 393741.0829996417], [1228872.8551851588, 452355.4832567523], [1228872.8551851588, 244984.11555470838], [189403.2648420949, 244984.11555470838]]",0.04400917094178496,18.042428560217743,0.5,-2.481749969399048,0.6,0.0018444317759162962,800.0,30.0
1877.3299994754123,2.528985504145049,3.635793160314801,9372.394033274832,6519.251124625399,2577.8127687723945,24.439836422035427,1.9607452554514193,0.000409929351555189,0.0006213186253303927,1.4262632074110702,1.3395958218410071,32.252610117497454,-6.625687856957842,-9.179348404994698,189240.43070002887,2.2882107767067055,-11.467559181701404,1228562.53658874,"[0.0017697344680522719, 0.0017019096061385464]","[-4.826467613801464, -6.657555743151091]","[[189240.43070002887, 393716.98050536733], [1228562.53658874, 452347.25419423287], [1228562.53658874, 244980.98520667283], [189240.43070002887, 244980.98520667283]]",0.04396726480336977,18.0267894678678,0.5,-2.5109166360657147,0.6,0.0018399111079815554,800.0,30.0
1877.8299994754123,2.526969071657804,3.6347373498989413,9363.33583289796,6509.647817588873,2576.069446436974,24.43996186000731,1.960743893873187,0.0004099548924934495,0.0006213308008994605,1.4264057315836678,1.3396055470950343,32.25043732148953,-6.65114024155712,-9.214109148889577,189079.54389742058,2.2747157484092213,-11.488824897298798,1228247.2440379253,"[0.0017656007188079227, 0.0016981004134003423]","[-4.853434798885232, -6.682866378000046]","[[189079.54389742058, 393692.4831122942], [1228247.2440379253, 452337.98211494915], [1228247.2440379253, 244977.85489155358], [189079.54389742058, 244977.85489155358]]",0.04392612374771257,18.011174375355466,0.5,-2.5400833027323815,0.6,0.0018354005759171406,800.0,30.0
1878.3299994754123,2.524939138432864,3.633714637425493,9354.309382134841,6499.977083697535,2574.310400104071,24.44008302254528,1.960742541659331,0.0004099802605922926,0.0006213428194839712,1.426548303713573,1.3396147948065118,32.24826419390109,-6.676718193928357,-9.248555916085422,188916.93848743683,2.261776174377758,-11.51033209046318,1227934.5664688647,"[0.001761464554339847, 0.0016942806259476564]","[-4.880484338624481, -6.708312369616203]","[[188916.93848743683, 393668.3088970927], [1227934.5664688647, 452329.59918158577], [1227934.5664688647, 244974.72099343812], [188916.93848743683, 244974.72099343812]]",0.04388431259556836,17.995558646484234,0.5,-2.5692499693990483,0.6,0.0018309001591413274,800.0,30.0
1878.8299994754123,2.522963414619994,3.63267171735444,9345.243054987784,6490.458858648715,2572.5536965926635,24.440204051664182,1.960741199012918,0.0004100054521671926,0.0006213546787720675,1.4266909350182813,1.3396239889608443,32.246090755733576,-6.702273657229556,-9.283593917081419,188754.7202219897,2.248208522584889,-11.531802439666308,1227622.048374443,"[0.0017573404262631199, 0.0016904733150874562]","[-4.907511523146378, -6.733725565260293]","[[188754.7202219897, 393643.6270101097], [1227622.048374443, 452320.473729102], [1227622.048374443, 244971.58872538354], [188754.7202219897, 244971.58872538354]]",0.043842739350204205,17.979947012310685,0.5,-2.598416636065715,0.6,0.001826409837109949,800.0,30.0
1879.3299994754123,2.5210720407993854,3.6315973402847774,9336.17024639336,6481.213518699104,2570.816467681753,24.440329357342073,1.9607398668188598,0.00041003045091814183,0.000621366367006963,1.4268336255050635,1.3396336047293835,32.24391665537803,-6.7276537575620505,-9.317640594508816,188594.76798928954,2.2353463418625097,-11.552986936371326,1227303.9772511863,"[0.0017532389275461229, 0.00168669743224376]","[-4.934438984175872, -6.7589664965013725]","[[188594.76798928954, 393619.7193308599], [1227303.9772511863, 452311.82386554783], [1227303.9772511863, 244968.45663183645], [188594.76798928954, 244968.45663183645]]",0.04380174280788245,17.9643191691763,0.5,-2.627583302732381,0.6,0.00182192958931637,800.0,30.0
1879.8299994754123,2.5191523349081093,3.6305797436375276,9327.150224646643,6471.834782760015,2569.052571009401,24.440447147134524,1.960738544679808,0.00041005526297348955,0.0006213778964280469,1.4269763695731095,1.3396423669490813,32.24174235924016,-6.753264640687549,-9.353697205794845,188432.0076767151,2.2208604976279958,-11.57455770342284,1226993.0740681372,"[0.0017491272648894, 0.0016828982995800955]","[-4.961505231344733, -6.784435888636201]","[[188432.0076767151, 393594.20142453036], [1226993.0740681372, 452301.7613516153], [1226993.0740681372, 244965.3223100972], [188432.0076767151, 244965.3223100972]]",0.043760166053574294,17.94868580905024,0.5,-2.6567499693990477,0.6,0.0018174593952913402,800.0,30.0
1880.3299994754123,2.5173204835877154,3.6295224376330175,9318.08266777298,6462.723614582678,2567.302676285352,24.440567829020118,1.9607372333640551,0.0004100798741891034,0.0006213892608122026,1.4271191672279497,1.3396513876536675,32.239567817059196,-6.778742365359847,-9.389917135493022,188271.07548709895,2.2059833168871705,-11.595900452380192,1226676.7160488055,"[0.0017450373449858735, 0.0016791274272141693]","[-4.9884777508062195, -6.809755922244232]","[[188271.07548709895, 393568.49404928874], [1226676.7160488055, 452290.94591399754], [1226676.7160488055, 244962.18771348306], [188271.07548709895, 244962.18771348306]]",0.04371926911703524,17.933008302073073,0.5,-2.6859166360657145,0.6,0.0018129992346030425,800.0,30.0
1880.8299994754123,2.5154876614336272,3.6284796722717765,9309.033003437558,6453.600343684566,2565.546411786623,24.44068549655598,1.9607359311884645,0.0004101043218310651,0.0006214004593278741,1.427262018475142,1.3396600557306027,32.237393135770674,-6.804281542625543,-9.424259994243755,188109.1837804253,2.193124791189007,-11.617384785432762,1226363.575040772,"[0.0017409502017096247, 0.0016753549654433088]","[-5.015494743638837, -6.835145567817691]","[[188109.1837804253, 393544.4093716662], [1226363.575040772, 452282.6628470099], [1226363.575040772, 244959.05307958074], [188109.1837804253, 244959.05307958074]]",0.04367760803210725,17.91727999359565,0.5,-2.7150833027323813,0.6,0.0018085490868569106,800.0,30.0
1881.3299994754123,2.5137404430079098,3.6273544977458005,9299.99865853467,6444.857474615703,2563.851607091092,24.440822692033198,1.9607346414361206,0.00041012853557780167,0.0006214114806135952,1.4274049289301682,1.3396713868140206,32.23521830793106,-6.829293659389165,-9.433510042012585,187950.59788590667,2.204934328727802,-11.638444370740388,1226053.812900648,"[0.0017368859541389168, 0.0016716142133872877]","[-5.042408769405929, -6.860359091729479]","[[187950.59788590667, 393541.45817554876], [1226053.812900648, 452302.7743225856], [1226053.812900648, 244955.92256794576], [187950.59788590667, 244955.92256794576]]",0.04363162323790767,17.901544867878346,0.5,-2.744249969399048,0.6,0.0018041089316956967,800.0,30.0
1881.8299994754123,2.512006442032501,3.6263382930901633,9291.005241893052,6435.986699052511,2562.0900453762615,24.440934990752158,1.9607333620908485,0.0004101525597719934,0.0006214223262595453,1.4275478986004293,1.3396790591089998,32.233043708731884,-6.854878689998171,-9.48315964889241,187790.44280315132,2.176566732673848,-11.659726381566259,1225734.2569923364,"[0.0017328252772934604, 0.001667873456172855]","[-5.06936112103662, -6.885630102436825]","[[187790.44280315132, 393504.3779026222], [1225734.2569923364, 452276.2130590415], [1225734.2569923364, 244952.77988393817], [187790.44280315132, 244952.77988393817]]",0.04359384114103882,17.886303258174866,0.5,-2.773416636065715,0.6,0.001799678748799282,800.0,30.0
1882.3299994754123,2.5103217531578785,3.6253232439073595,9281.943921933946,6427.196741140514,2560.3079497898516,24.441043278614657,1.9607320924575196,0.00041017640681340046,0.0006214330051351155,1.4276909218822544,1.339686421419009,32.23086930976916,-6.880607287751369,-9.531916323933615,187628.14893185333,2.149390697504316,-11.68130702143793,1225414.8686178082,"[0.0017287629446683243, 0.0016641217875080034]","[-5.096390347761623, -6.911039983005548]","[[187628.14893185333, 393468.12557694904], [1225414.8686178082, 452251.25279383076], [1225414.8686178082, 244949.64116350908], [187628.14893185333, 244949.64116350908]]",0.043555150448929596,17.87063866396123,0.5,-2.8025833027323817,0.6,0.0017952585178846981,800.0,30.0
1882.8299994754123,2.5086337620638273,3.624292462593075,9272.87020550117,6418.421114976061,2558.5325415120346,24.441153570117883,1.960730832798984,0.00041020007093132103,0.000621443517855217,1.4278339987813027,1.339694097344782,32.22869508276847,-6.906273944157675,-9.572524384142241,187465.45215719892,2.1304314434547678,-11.702955827597009,1225099.8186089161,"[0.0017247084587235317, 0.0016603757181345687]","[-5.123426672179171, -6.936466636765743]","[[187465.45215719892, 393438.7850510724], [1225099.8186089161, 452235.9889058195], [1225099.8186089161, 244946.5061739098], [187465.45215719892, 244946.5061739098]]",0.043514527456656744,17.854645803858162,0.5,-2.8317499693990484,0.6,0.001790848218706066,800.0,30.0
1883.3299994754123,2.506965902443812,3.623235051556617,9263.79808493244,6409.748635014001,2556.775354928331,24.441269018441538,1.9607295857463587,0.00041022350255021176,0.0006214538603014992,1.427977134915549,1.339702481407525,32.22652124915277,-6.931775277910719,-9.602325868589105,187303.3458500685,2.122214748761735,-11.72454061735084,1224786.4476084851,"[0.0017206668268470724, 0.001656644329642896]","[-5.150433009975409, -6.961842349455123]","[[187303.3458500685, 393418.57205839973], [1224786.4476084851, 452233.1859465403], [1224786.4476084851, 244943.3736791077], [187303.3458500685, 244943.3736791077]]",0.043471769784820105,17.838545004216144,0.5,-2.8609166360657143,0.6,0.0017864478310544835,800.0,30.0
1883.8299994754123,2.505457914252214,3.622158340160768,9254.7484772943,6401.537602528295,2555.0369719297064,24.441387438066045,1.9607283524780168,0.00041024667988834117,0.0006214640245433619,1.4281203246796044,1.3397111537030266,32.22434798632759,-6.95713349699088,-9.633853791872752,187143.55201229735,2.1119779440571733,-11.745831735929926,1224471.3126421003,"[0.001716641739901884, 0.0016529375662830313]","[-5.1773817563865485, -6.987092062200713]","[[187143.55201229735, 393396.83168364776], [1224471.3126421003, 452227.79410894704], [1224471.3126421003, 244940.2400686724], [187143.55201229735, 244940.2400686724]]",0.043430140636811256,17.822568390673606,0.5,-2.890083302732381,0.6,0.0017820573347580005,800.0,30.0
1884.3299994754123,2.503890707144656,3.6211310900414593,9245.749525693529,6393.125722964667,2553.2766684753387,24.44149805814856,1.9607271320243698,0.0004102696212625246,0.0006214740189329139,1.4282635736926945,1.339718954684152,32.22217582844257,-6.982715744326074,-9.669110203394666,186981.5837092387,2.098316828351585,-11.767427031746251,1224165.0780207475,"[0.001712611861654351, 0.0016492101425577613]","[-5.204430660322402, -7.012554596975082]","[[186981.5837092387, 393372.00958886096], [1224165.0780207475, 452218.89374771103], [1224165.0780207475, 244937.1049836838], [186981.5837092387, 244937.1049836838]]",0.04338847680674267,17.806645346345064,0.5,-2.919249969399048,0.6,0.001777676709681548,800.0,30.0
1884.8299994754123,2.502413029492701,3.6200481628580574,9236.696164822717,6385.0058873440275,2551.5395788354017,24.441613648471836,1.9607259257520455,0.0004102923014573733,0.0006214838182302312,1.4284068819623696,1.3397273062216013,32.22000467241935,-7.008091459311065,-9.703124003401342,186822.32137100128,2.0855517428697112,-11.788675746271053,1223851.142973225,"[0.0017086100334348815, 0.0016455214761438173]","[-5.231336189424394, -7.037785699790331]","[[186822.32137100128, 393348.15952778806], [1223851.142973225, 452210.5873160826], [1223851.142973225, 244933.9708770672], [186822.32137100128, 244933.9708770672]]",0.043347508329291226,17.790689684593143,0.5,-2.9484166360657147,0.6,0.0017733059357268879,800.0,30.0
1885.3299994754123,2.500905863878344,3.6190008176683732,9227.684948658556,6376.7798242693925,2549.788025359914,24.44172473656293,1.9607247331430906,0.0004103147297532849,0.0006214934031110625,1.428550238266841,1.339735195705253,32.217834751992484,-7.033592692747531,-9.735099192105281,186661.11234701995,2.075099362677804,-11.810198554783085,1223543.0905389776,"[0.0017046039908398699, 0.0016418199036071033]","[-5.2583375448234175, -7.063171042466835]","[[186661.11234701995, 393326.0977187493], [1223543.0905389776, 452205.32120216446], [1223543.0905389776, 244930.8371074773], [186661.11234701995, 244930.8371074773]]",0.043305394917073387,17.77471919342512,0.5,-2.9775833027323815,0.6,0.001768944992832524,800.0,30.0
1885.8299994754123,2.4994934859644706,3.6179305322315862,9218.66038789016,6368.829192150786,2548.047925675337,24.44183763599041,1.9607235546504245,0.0004103368978794836,0.0006215027809776148,1.428693665071256,1.3397432556168218,32.21566600945573,-7.058991291615084,-9.768018583425487,186501.44455337216,2.063511282894126,-11.831529866319613,1223231.6248318562,"[0.0017006155421804621, 0.0016381407359377159]","[-5.285272512448957, -7.088446258781723]","[[186501.44455337216, 393303.1943791234], [1223231.6248318562, 452198.51831854787], [1223231.6248318562, 244927.7047105985], [186501.44455337216, 244927.7047105985]]",0.04326401070984986,17.758777694066744,0.5,-3.0067499693990483,0.6,0.001764593860973703,800.0,30.0
1886.3299994754123,2.4980688575669077,3.616890014536466,9209.657509884164,6360.812333754991,2546.291834385364,24.441945640438266,1.9607223896692685,0.00041035881706028325,0.000621511964272048,1.4288371567709557,1.3397507766890877,32.21349880970678,-7.084521583597232,-9.801469130354235,186340.1116581071,2.051628949428789,-11.853098079783024,1222923.4982417184,"[0.0016966256647219674, 0.001634452596110542]","[-5.312282686136361, -7.113846697802082]","[[186340.1116581071, 393279.89786105], [1222923.4982417184, 452191.6389524678], [1222923.4982417184, 244924.57199728343], [186340.1116581071, 244924.57199728343]]",0.043222145317927174,17.74283062120424,0.5,-3.035916636065715,0.6,0.001760252520162259,800.0,30.0
1886.8299994754123,2.49672431878172,3.6158217645950073,9200.635023024279,6353.0369320603,2544.548825142326,24.44205585301896,1.9607212387479651,0.0004103804772615345,0.0006215209470629658,1.4289807021424317,1.3397585117578292,32.21133298539297,-7.109933247251584,-9.83471607994477,186180.35607110668,2.0397536791171547,-11.874469759061924,1222611.7818235145,"[0.0016926543763046294, 0.001630788564737296]","[-5.3392185709945315, -7.1391236113457355]","[[186180.35607110668, 393256.7292263612], [1222611.7818235145, 452184.5391021509], [1222611.7818235145, 244921.44178972556], [186180.35607110668, 244921.44178972556]]",0.043180780526305404,17.726867056197523,0.5,-3.065083302732381,0.6,0.0017559209504466426,800.0,30.0
1887.3299994754123,2.4953721689692445,3.6147823716071805,9191.636121096737,6345.209920252909,2542.791010959261,24.442161714670913,1.9607201013315463,0.00041040188860100594,0.0006215297371135578,1.4291243124257296,1.3397657830451413,32.20916893477391,-7.135463323905933,-9.867385791255458,186018.9284060128,2.0286938425822427,-11.8960796338377,1222303.337884433,"[0.00168868136269425, 0.0016271151248652158]","[-5.366231904811326, -7.164529279574163]","[[186018.9284060128, 393234.1046065211], [1222303.337884433, 452178.64886595437], [1222303.337884433, 244918.31179711432], [186018.9284060128, 244918.31179711432]]",0.043138699991769315,17.710884233498085,0.5,-3.0942499693990477,0.6,0.0017515991319117872,800.0,30.0
1887.8299994754123,2.4941000999888,3.613719577534853,9182.622806837218,6337.619720984356,2541.0446521423964,24.442269346511893,1.9607189778972343,0.0004104230423413927,0.0006215383293275888,1.4292679763949978,1.3397732197831038,32.20700649273596,-7.1608902896445885,-9.900099580162191,185858.89830026004,2.017417259469255,-11.917516839631446,1221992.1262080714,"[0.0016847254383852168, 0.0016234633673955184]","[-5.3931816935505745, -7.189829111513283]","[[185858.89830026004, 393211.40393545], [1221992.1262080714, 452172.31760171783], [1221992.1262080714, 244915.1847589036], [185858.89830026004, 244915.1847589036]]",0.043097104405899936,17.69489655814025,0.5,-3.1234166360657145,0.6,0.001747287044679143,800.0,30.0
1888.3299994754123,2.4928271711786976,3.6126827600032785,9173.630915698655,6329.998487051704,2539.2849372941705,24.442372871437858,1.9607178679490371,0.00041044394757913937,0.0006215467305503579,1.4294116996744515,1.339780208499032,32.20484597634413,-7.186423842875605,-9.932631430759955,185697.41854019376,2.006531380640638,-11.939162811400593,1221683.7070993613,"[0.0016807691520692863, 0.0016198044527967169]","[-5.420198756019028, -7.215240977606853]","[[185697.41854019376, 393188.9062396077], [1221683.7070993613, 452166.6701448818], [1221683.7070993613, 244912.05824918352], [185697.41854019376, 244912.05824918352]]",0.04305495442947938,17.678894751126098,0.5,-3.1525833027323813,0.6,0.0017429846689064905,800.0,30.0
1888.8299994754123,2.49163366575705,3.611621375400379,9164.625490229018,6322.614424934947,2537.5377254801638,24.442478447193878,1.960716772040527,0.0004104645941836067,0.0006215549350700285,1.4295554878907282,1.3397873907766222,32.202687220412884,-7.211846243693451,-9.965250807024063,185537.45960041467,1.9953685700891128,-11.960619377113176,1221372.2659098126,"[0.0016768306222502787, 0.0016161684218115827]","[-5.447146758260368, -7.240537273434558]","[[185537.45960041467, 393166.2919251738], [1221372.2659098126, 452160.4929230711], [1221372.2659098126, 244908.93504380938], [185537.45960041467, 244908.93504380938]]",0.04301334169388289,17.66288375892936,0.5,-3.181749969399048,0.6,0.001738691984787996,800.0,30.0
