t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1889.3299994754123,2.4904182725694204,3.610601992359771,9155.653175792091,6315.125847310192,2535.769158485468,24.442577948351463,1.9607156893941455,0.0004104849963833649,0.0006215629539435955,1.4296993354339347,1.339793921331948,32.20053056621856,-7.237446079563708,-9.99737839302253,185375.04135094085,1.9850421810458556,-11.982420574068385,1221066.774522991,"[0.0016728857774645208, 0.0016125153577783737]","[-5.4742069687614, -7.266020907972326]","[[185375.04135094085, 393144.17362474214], [1221066.774522991, 452155.6987193112], [1221066.774522991, 244905.81268790437], [185375.04135094085, 244905.81268790437]]",0.0429707443490363,17.646854010389408,0.5,-3.210916636065715,0.6,0.0017344089725540785,800.0,30.0
1889.8299994754123,2.489283359102926,3.609550040312401,9146.646789892073,6307.876436504519,2534.0130176171333,24.442679790488345,1.960714620536389,0.0004105051444373089,0.0006215707823237692,1.4298432366918046,1.339800693773292,32.1983760188607,-7.262928232428131,-10.0285117822703,185214.06901329497,1.9755305879793923,-12.004042370249692,1220756.8818401818,"[0.0016689589326625662, 0.0016088849617589874]","[-5.501195930042654, -7.2913903304466015]","[[185214.06901329497, 393122.8548111892], [1220756.8818401818, 452151.6102901841], [1220756.8818401818, 244902.69276350108], [185214.06901329497, 244902.69276350108]]",0.04292845066873973,17.63082055709154,0.5,-3.2400833027323817,0.6,0.0017301356124713898,800.0,30.0
1890.3299994754123,2.4882044274815516,3.608482836836471,9137.65363273582,6300.805976868365,2532.2702215612394,24.442783677037124,1.960713566016271,0.0004105250281499222,0.0006215784138651928,1.4299871972910514,1.33980765513174,32.19622333629087,-7.288299241633825,-10.05916664308944,185054.57599091565,1.9663132600541076,-12.025479903143548,1220445.063160003,"[0.0016650483480720702, 0.0016052759090617985]","[-5.528126307914602, -7.316654692846466]","[[185054.57599091565, 393101.89857492165], [1220445.063160003, 452147.6873976182], [1220445.063160003, 244899.57699655276], [185054.57599091565, 244899.57699655276]]",0.04288655079475986,17.61479538505343,0.5,-3.2692499693990484,0.6,0.001725871884842724,800.0,30.0
1890.8299994754123,2.487141723255562,3.6074480388499355,9128.693940539972,6293.744312831573,2530.512939404728,24.4428828365961,1.9607125254899087,0.00041054465408450183,0.000621585855237121,1.430131222860817,1.3398140681331752,32.1940728394884,-7.3137905202387525,-10.091658498906952,184893.77269061812,1.9554496241899528,-12.047108123096905,1220135.9844722515,"[0.0016611372552086802, 0.001601659746618029]","[-5.55512496655003, -7.3420310240490965]","[[184893.77269061812, 393079.4354001793], [1220135.9844722515, 452142.07295753655], [1220135.9844722515, 244896.46214073533], [184893.77269061812, 244896.46214073533]]",0.042844563738747385,17.598777817437114,0.5,-3.2984166360657143,0.6,0.001721617770006986,800.0,30.0
1891.3299994754123,2.48616723986317,3.606382224009676,9119.725493823456,6286.9550011479905,2528.7739699659155,24.442984682033774,1.9607114995066255,0.0004105640122885884,0.0006215930990415391,1.4302753077889108,1.339820737126495,32.191924344841254,-7.339145115362565,-10.12398725615742,184734.99020285645,1.9444916647289006,-12.06847892088632,1219825.0638984393,"[0.0016572474594984841, 0.0015980710466570096]","[-5.582026285561797, -7.367255130449125]","[[184734.99020285645, 393057.0517139851], [1219825.0638984393, 452136.1234575476], [1219825.0638984393, 244893.35211538026], [184734.99020285645, 244893.35211538026]]",0.04280321093977683,17.58272766259109,0.5,-3.327583302732381,0.6,0.0017173732483391278,800.0,30.0
1891.8299994754123,2.4851743033641025,3.6053432653902164,9110.792044469192,6280.097235001654,2527.024855560627,24.443082703772593,1.960710487399689,0.0004105831146891855,0.0006216001516671416,1.4304194464607665,1.3398269768322106,32.189778198160866,-7.364595805614476,-10.154220323411153,184574.73630653063,1.9358419448731752,-12.090062268284328,1219519.3694101104,"[0.0016533561523641397, 0.0015944748500636402]","[-5.609003425410511, -7.392594052233551]","[[184574.73630653063, 393036.4877837071], [1219519.3694101104, 452133.15128861286], [1219519.3694101104, 244890.24409423274], [184574.73630653063, 244890.24409423274]]",0.04276087186124903,17.56664376397716,0.5,-3.356749969399048,0.6,0.0017131383002500355,800.0,30.0
1892.3299994754123,2.4842446682060615,3.604286032751924,9101.849876598588,6273.426088075493,2525.2851171884367,24.44318197591022,1.9607094895159751,0.0004106019548324949,0.0006216070084981817,1.4305636445056022,1.3398332917952718,32.18763417149722,-7.389957355893566,-10.184462211171308,184415.67202715803,1.9270376220663934,-12.111499833237701,1219210.502061893,"[0.0016494762587929944, 0.0015908956550883752]","[-5.635957988986974, -7.417859451821665]","[[184415.67202715803, 393015.883531965], [1219210.502061893, 452129.81733396184], [1219210.502061893, 244887.1391969057], [184415.67202715803, 244887.1391969057]]",0.04271894889700498,17.55057440408457,0.5,-3.3859166360657147,0.6,0.0017089129061865689,800.0,30.0
1892.8299994754123,2.4833189509304034,3.6032640497062793,9092.933075301979,6266.721703972803,2523.526710745273,24.44327551529691,1.9607085050826139,0.0004106205470644434,0.0006216136786830709,1.4307079131787424,1.3398389673371012,32.185492463389096,-7.415479556997558,-10.215930221780695,184254.6124008202,1.917290774012713,-12.133220995793408,1218905.4942293626,"[0.0016455926496280926, 0.0015873036089033886]","[-5.663005431872981, -7.443281501712161]","[[184254.6124008202, 392994.30994574196], [1218905.4942293626, 452125.7053174471], [1218905.4942293626, 244884.03581066465], [184254.6124008202, 244884.03581066465]]",0.042676596668862005,17.534508861772185,0.5,-3.4150833027323815,0.6,0.0017046970466314158,800.0,30.0
1893.3299994754123,2.482454327600801,3.6022238012165926,9083.996262999597,6260.1901157215025,2521.774538253738,24.443368810982804,1.9607075342026974,0.0004106388895930995,0.0006216201614535343,1.430852229994654,1.339844593599557,32.18335297270852,-7.440968659255131,-10.247460745856074,184093.99063325173,1.9074370942585688,-12.154897840114643,1218598.6355650565,"[0.001641721162878765, 0.0015837244618247053]","[-5.690024791711062, -7.468662277389067]","[[184093.99063325173, 392972.6742337301], [1218598.6355650565, 452121.39528030274], [1218598.6355650565, 244880.93545057497], [184093.99063325173, 244880.93545057497]]",0.04263447279389421,17.518422410564405,0.5,-3.4442499693990483,0.6,0.001700490702103072,800.0,30.0
1893.8299994754123,2.4816623362313646,3.601153614237114,9075.05609582565,6253.891759340673,2520.0413722834633,24.443465662434157,1.9607065775592507,0.0004106569697890602,0.0006216264478173669,1.4309966062075141,1.339850572541311,32.18121530141087,-7.466294244618266,-10.278387812704864,183935.52949895628,1.8979097219107643,-12.176297534615628,1218287.4386763452,"[0.0016378702224641428, 0.0015801736618476995]","[-5.716951111863374, -7.493881757315248]","[[183935.52949895628, 392951.4850993999], [1218287.4386763452, 452117.1552144098], [1218287.4386763452, 244877.83975263435], [183935.52949895628, 244877.83975263435]]",0.0425929659443534,17.502312150855396,0.5,-3.473416636065715,0.6,0.001696293853155772,800.0,30.0
1894.3299994754123,2.480844134392727,3.600151803480775,9066.176067648523,6247.450370579259,2518.276051271774,24.44355371357699,1.9607056338991968,0.0004106748107646367,0.0006216325530296605,1.4311410418253612,1.3398555906757623,32.17907988389345,-7.491887734449522,-10.310495191736095,183773.61079853505,1.8876838098008761,-12.198179001536971,1217984.310910669,"[0.0016340065833927305, 0.0015765954347450937]","[-5.744039430580006, -7.5193711495020485]","[[183773.61079853505, 392929.41117698635], [1217984.310910669, 452112.67700938793], [1217984.310910669, 244874.74476180758], [183773.61079853505, 244874.74476180758]]",0.04255047462914883,17.486184280963265,0.5,-3.502583302732381,0.6,0.0016921064803794446,800.0,30.0
1894.8299994754123,2.48013119187333,3.599093242781936,9057.240591889415,6241.33452204845,2516.5340214660782,24.443646576125907,1.9607047041056231,0.0004106923964294966,0.0006216384667058584,1.4312855424823467,1.3398610953580739,32.17694654265472,-7.517273888702992,-10.34245127115014,183614.48626148148,1.8772462336907552,-12.219697504840894,1217673.6803886914,"[0.0016301691011970773, 0.001573053308354031]","[-5.770991122561626, -7.544638857070849]","[[183614.48626148148, 392907.3824875309], [1217673.6803886914, 452107.49712639564], [1217673.6803886914, 244871.65418009012], [183614.48626148148, 244871.65418009012]]",0.04250893831570351,17.470022853190105,0.5,-3.5317499693990477,0.6,0.0016879285643996167,800.0,30.0
1895.3299994754123,2.479407373582712,3.5980672044341806,9048.349520998518,6235.165505933151,2514.780577151957,24.44373587119435,1.9607037877070734,0.00041070973516962205,0.0006216441947113123,1.4314301025616782,1.3398662218854205,32.17481517732955,-7.542753492720043,-10.3726367710874,183453.8486001305,1.8687985969108354,-12.241435367998236,1217368.1635137955,"[0.0016263304721104803, 0.0015695037445858462]","[-5.79801607804593, -7.570021870201701]","[[183453.8486001305, 392886.89941936935], [1217368.1635137955, 452104.9291231253], [1217368.1635137955, 244868.56699108396], [183453.8486001305, 244868.56699108396]]",0.0424664682315909,17.453824801818207,0.5,-3.5609166360657145,0.6,0.0016837600858773858,800.0,30.0
1895.8299994754123,2.4787593424713243,3.5970296844967136,9039.449301762032,6229.200582945313,2513.0316106987607,24.443825271913518,1.9607028848568746,0.00041072682426729546,0.0006216497354999402,1.4315747164441834,1.3398713309186214,32.172685830142484,-7.568188055539771,-10.403996248151543,183293.9930829778,1.8590858655128386,-12.263082113664382,1217060.0615232636,"[0.0016225044396131654, 0.0015659681867714736]","[-5.825008287739912, -7.595353854366056]","[[183293.9930829778, 392865.40538030944], [1217060.0615232636, 452100.7661639092], [1217060.0615232636, 244865.48223036955], [183293.9930829778, 244865.48223036955]]",0.04242451767753109,17.43763262024993,0.5,-3.5900833027323813,0.6,0.0016796010255093754,800.0,30.0
1896.3299994754123,2.4781539810450575,3.5959830139828224,9030.556173483055,6223.3633043726495,2511.2899973020267,24.44391531962298,1.9607019957892613,0.0004107436594653183,0.000621655085466585,1.431719389764089,1.3398764753796961,32.17055829682505,-7.593558753925659,-10.435152850661325,183135.0071394675,1.8494728473090731,-12.284625697970398,1216750.586688525,"[0.001618691672810538, 0.0015624487325828346]","[-5.851962257070111, -7.6206179033113814]","[[183135.0071394675, 392844.0596881282], [1216750.586688525, 452096.6151734115], [1216750.586688525, 244862.40129470383], [183135.0071394675, 244862.40129470383]]",0.04238281331048686,17.421414621113797,0.5,-3.619249969399048,0.6,0.0016754513640276335,800.0,30.0
1896.8299994754123,2.4775587721113888,3.5949707410434777,9021.689734903463,6217.510002734962,2509.5307819625878,24.444000266440348,1.960701119828152,0.0004107602532246994,0.0006216602531294392,1.4318641225295616,1.339881059303908,32.16843284428228,-7.619070144310852,-10.466792011444511,182974.1841658486,1.8396410280446958,-12.306433039489207,1216444.9037494687,"[0.0016148763169192904, 0.0015589184566747803]","[-5.879000705934478, -7.646024149712771]","[[182974.1841658486, 392822.36819118547], [1216444.9037494687, 452092.5111380579], [1216444.9037494687, 244859.32192629075], [182974.1841658486, 244859.32192629075]]",0.04234055558482519,17.40517278877162,0.5,-3.648416636065715,0.6,0.0016713110821996067,800.0,30.0
1897.3299994754123,2.477038311698639,3.593928965571784,9012.804299556728,6211.881692628942,2507.7858760969743,24.444087668324066,1.9607002574818753,0.00041077659623445185,0.0006216652323500871,1.4320089091196975,1.3398858805396228,32.16630911152481,-7.644456197497179,-10.498055406449055,182815.01054410345,1.8299760329401238,-12.328031439389179,1216135.8973628196,"[0.0016110793772771436, 0.0015554121686608064]","[-5.90596063523583, -7.671300599911916]","[[182815.01054410345, 392800.94664073485], [1216135.8973628196, 452088.36768543127], [1216135.8973628196, 244856.2468122589], [182815.01054410345, 244856.2468122589]]",0.0422987850020727,17.388902168490628,0.5,-3.6775833027323817,0.6,0.0016671801608280456,800.0,30.0
1897.8299994754123,2.476516867244464,3.5929182527473276,9003.945184848317,6206.214712781434,2506.0256180233,24.444170715161274,1.9606994081693847,0.000410792699015115,0.0006216700309114097,1.432153755170603,1.339890237534497,32.164187363805354,-7.669962385194546,-10.528379028888367,182654.07813693653,1.8215043605027859,-12.349883389391152,1215830.696668852,"[0.0016072803273201994, 0.0015518961197243122]","[-5.93300139052486, -7.696711235281162]","[[182654.07813693653, 392780.37682276923], [1215830.696668852, 452085.9024157723], [1215830.696668852, 244853.17331808477], [182654.07813693653, 244853.17331808477]]",0.04225619102040237,17.372606656851445,0.5,-3.7067499693990484,0.6,0.001663058580751013,800.0,30.0
1898.3299994754123,2.476074419804067,3.591880783480672,8995.070866326561,6200.780654766922,2504.2787911268,24.444256083891165,1.9606985723609653,0.00041080855291550464,0.0006216746432699474,1.432298666320822,1.339894822112314,32.16206725713482,-7.695351632100412,-10.558593224622825,182494.71449499365,1.8129438884061528,-12.371537113028978,1215522.536338653,"[0.0016034986731870767, 0.001548402445296444]","[-5.9599710418428415, -7.7220040531017595]","[[182494.71449499365, 392759.8545150256], [1215522.536338653, 452083.1187475641], [1215522.536338653, 244850.1038259986], [182494.71449499365, 244850.1038259986]]",0.042214109818879755,17.35631040335614,0.5,-3.7359166360657143,0.6,0.0016589463228417394,800.0,30.0
1898.8299994754123,2.4756294482260492,3.590877417723777,8986.224029522298,6195.299434627828,2502.514840848725,24.444336557037623,1.9606977494035844,0.0004108241698615008,0.0006216790778306972,1.4324436369495233,1.3398988760076427,32.15994901355293,-7.720877907820183,-10.588314198294256,182333.43052708838,1.805152569255597,-12.393466767549853,1215218.860502717,"[0.0015997140221105386, 0.0015448975438699414]","[-5.987028527102148, -7.747442937541264]","[[182333.43052708838, 392739.81208257005], [1215218.860502717, 452081.55662185437], [1215218.860502717, 244847.0358737562], [182333.43052708838, 244847.0358737562]]",0.042171238144036303,17.340007124734452,0.5,-3.765083302732381,0.6,0.0016548433680086442,800.0,30.0
1899.3299994754123,2.4752452653774664,3.5898593354034367,8977.357904763478,6189.981437494821,2500.7547834056236,24.444417276278678,1.9606969394474065,0.00041083954704094155,0.0006216833337342374,1.43258865580199,1.339902946597764,32.15783250865712,-7.746360064847454,-10.617436871592304,182172.64594877436,1.7979066969019186,-12.415343568494222,1214913.2720365967,"[0.0015959411308862582, 0.0015414052346327616]","[-6.014058610373747, -7.772840727049722]","[[182172.64594877436, 392720.262647995], [1214913.2720365967, 452080.54502066155], [1214913.2720365967, 244843.97027536153], [182172.64594877436, 244843.97027536153]]",0.04212841791596901,17.32370922864876,0.5,-3.794249969399048,0.6,0.0016507496971952145,800.0,30.0
1899.8299994754123,2.4749251532982552,3.5888130358314694,8968.48871157904,6184.868946291012,2499.0125208629565,24.444501330380163,1.9606961431086711,0.0004108546730146913,0.0006216874030104166,1.432733745411355,1.339907351554309,32.15571737338132,-7.771691904037023,-10.64592591685971,182013.84329664567,1.7910395576215024,-12.436965474481212,1214604.0311079149,"[0.001592187105549517, 0.0015379386266981196]","[-6.041005229097188, -7.798093237218196]","[[182013.84329664567, 392701.1896126337], [1214604.0311079149, 452079.6969929919], [1214604.0311079149, 244840.90885585052], [182013.84329664567, 244840.90885585052]]",0.04208614583143943,17.307422499926453,0.5,-3.8234166360657147,0.6,0.00164666529138,800.0,30.0
1900.3299994754123,2.474616416038078,3.587807884460357,8959.659035195664,6179.739842434157,2497.2516153950332,24.444579737695516,1.9606953596626975,0.00041086956125136674,0.0006216912939648317,1.4328788832587314,1.339911115543837,32.15360393291462,-7.797176894592875,-10.67599099602404,181853.2142709084,1.78286001367087,-12.45885100969491,1214298.8135591857,"[0.00158842982943759, 0.0015344605514681336]","[-6.068041700347934, -7.823494032536802]","[[181853.2142709084, 392680.84844387457], [1214298.8135591857, 452077.63554977084], [1214298.8135591857, 244837.84836879582], [181853.2142709084, 244837.84836879582]]",0.042043547085177824,17.29114846926553,0.5,-3.8525833027323815,0.6,0.001642590131576497,800.0,30.0
1900.8299994754123,2.4743903126687865,3.586768835018099,8950.808008650225,6174.85922452835,2495.507355049565,24.444660988231036,1.9606945896841095,0.00041088420142015175,0.0006216949988321734,1.4330240806154966,1.339915138267081,32.151491829811505,-7.822519091540258,-10.706898503508626,181694.66521769043,1.7735694231044477,-12.480467926613073,1213988.7263391926,"[0.0015846930950227862, 0.0015310101078792303]","[-6.094980969182466, -7.848733616332416]","[[181694.66521769043, 392659.73616921104], [1213988.7263391926, 452073.9661609314], [1213988.7263391926, 244834.79148878457], [181694.66521769043, 244834.79148878457]]",0.04200184628156126,17.274853754043185,0.5,-3.8817499693990483,0.6,0.0016385241988331651,800.0,30.0
1901.3299994754123,2.474140700586157,3.5857867234556573,8942.002710678391,6169.851850508347,2493.7352386817074,24.444734817618336,1.960693832134001,0.0004108986125385411,0.0006216985307133652,1.4331693374900425,1.3399183655037195,32.149381362547956,-7.848087745910374,-10.737070729369293,181532.9351338825,1.7654629709930418,-12.502533700362335,1213686.4739734887,"[0.0015809464874157974, 0.0015275371296749579]","[-6.122062387683639, -7.874209741258942]","[[181532.9351338825, 392639.3471904745], [1213686.4739734887, 452072.2178198812], [1213686.4739734887, 244831.7357883994], [181532.9351338825, 244831.7357883994]]",0.04195885563447503,17.25851524834525,0.5,-3.910916636065715,0.6,0.0016344674742332806,800.0,30.0
1901.8299994754123,2.4739950816989573,3.5847470269058985,8933.143571504452,6165.163983436877,2491.9871624009443,24.44481386170812,1.9606930879086866,0.0004109127780600871,0.0006217018797057048,1.4333146538907853,1.3399221410997608,32.147272293887454,-7.873441661127268,-10.766497572881065,181374.00474137106,1.757734850608017,-12.524232423489082,1213376.184616484,"[0.0015772247295181203, 0.0015240984126399955]","[-6.14901209146624, -7.899471392064432]","[[181374.00474137106, 392619.503187909], [1213376.184616484, 452070.43053059984], [1213376.184616484, 244828.68317014884], [181374.00474137106, 244828.68317014884]]",0.041916708010902394,17.24216074789416,0.5,-3.940083302732382,0.6,0.0016304199388949582,800.0,30.0
1902.3299994754123,2.473841808745356,3.5837431509686337,8924.326143545186,6160.422273235206,2490.2248201389853,24.444888697201822,1.9606923564598069,0.0004109267078194143,0.0006217050527785704,1.4334600298261662,1.3399254650220402,32.14516463358075,-7.898911758283195,-10.794554206821317,181213.3144753579,1.7516322827478348,-12.546186489569152,1213071.237253804,"[0.0015735003682505353, 0.0015206498693638942]","[-6.176046671182792, -7.92486883067024]","[[181213.3144753579, 392600.8729684822], [1213071.237253804, 452070.86849937873], [1213071.237253804, 244825.63279231224], [181213.3144753579, 244825.63279231224]]",0.04187363388728078,17.225796790275922,0.5,-3.9692499693990477,0.6,0.0016263815739710327,800.0,30.0
1902.8299994754123,2.4737808440724662,3.582709272259136,8915.493451155937,6155.949377666348,2488.4780688705246,24.44496618944256,1.960691638318711,0.000410940392183764,0.0006217080431244512,1.4336054653046517,1.3399290346483348,32.14305814676908,-7.924248494866267,-10.82391282570751,181054.63560251243,1.7439678175940685,-12.567880643301578,1212761.5646233507,"[0.0015697950487573728, 0.0015172265415110268]","[-6.202994705885604, -7.950122715170811]","[[181054.63560251243, 392581.0863556232], [1212761.5646233507, 452069.1851284], [1212761.5646233507, 244822.58520915057], [181054.63560251243, 244822.58520915057]]",0.041831527989751684,17.209454168348845,0.5,-3.9984166360657145,0.6,0.0016223523606490708,800.0,30.0
1903.3299994754123,2.4737233228999007,3.5817078524371113,8906.689326034877,6151.446746457646,2486.7157492966585,24.445038901000835,1.9606909328912967,0.00041095384219623813,0.0006217108574534375,1.433750949062065,1.339932059958666,32.140953049448115,-7.949709825346785,-10.853745302519656,180894.36515460172,1.736062135203099,-12.589807437722754,1212455.1568683118,"[0.0015660886365721127, 0.0015137954203880504]","[-6.230015662901124, -7.975496436768395]","[[180894.36515460172, 392560.9540776895], [1212455.1568683118, 452067.4887594576], [1212455.1568683118, 244819.53852001435], [180894.36515460172, 244819.53852001435]]",0.04178895246707334,17.193093148717463,0.5,-4.027583302732381,0.6,0.0016183322801512127,800.0,30.0
1903.8299994754123,2.4737399215022795,3.5806823349050343,8897.871620322403,6147.15805114208,2484.965374779159,24.445113521776847,1.9606902405765965,0.00041096705058957467,0.0006217134907266183,1.4338964980141105,1.3399352637141344,32.13884904844764,-7.975068063817211,-10.88375590529455,180735.5200313176,1.7277982689413989,-12.611554174235948,1212146.0583153686,"[0.0015623986249785281, 0.0015103851930800267]","[-6.2569704779260755, -8.000760423930798]","[[180735.5200313176, 392540.6311583432], [1212146.0583153686, 452065.18063243263], [1212146.0583153686, 244816.49532163565], [180735.5200313176, 244816.49532163565]]",0.041746899333708454,17.17670806525684,0.5,-4.056749969399048,0.6,0.0016143213137342408,800.0,30.0
1904.3299994754123,2.4737668148942946,3.57968284106577,8889.07434194539,6142.8618395941385,2483.2016512666437,24.445184264937705,1.9606895608874586,0.0004109800262492711,0.0006217159492978857,1.4340421065335993,1.3399380443977231,32.13674633925831,-8.000528314238743,-10.913243155193356,180575.22909391372,1.7202707986955375,-12.633513953888894,1211839.5951566831,"[0.0015587084518318061, 0.0015069685492875662]","[-6.283990812144933, -8.026133451885558]","[[180575.22909391372, 392520.79842358764], [1211839.5951566831, 452063.96229772206], [1211839.5951566831, 244813.45282468855], [180575.22909391372, 244813.45282468855]]",0.04170422748303685,17.160291999535293,0.5,-4.085916636065715,0.6,0.0016103194426893952,800.0,30.0
1904.8299994754123,2.4738535568106386,3.578670452167397,8880.26910617643,6138.728225295272,2481.4436603957643,24.445255530422763,1.9606888940099254,0.00041099276570639927,0.0006217182313657595,1.4341877689909501,1.3399408664753873,32.1346446966304,-8.025935533891586,-10.942265889428086,180415.58235417336,1.7131346940663548,-12.65540058349444,1211532.256717693,"[0.0015550302332623738, 0.0015035653587415862]","[-6.310980047814448, -8.051456052704644]","[[180415.58235417336, 392501.34083597036], [1211532.256717693, 452063.1291744407], [1211532.256717693, 244810.4131397845], [180415.58235417336, 244810.4131397845]]",0.04166167151151548,17.143861526667138,0.5,-4.115083302732382,0.6,0.0016063266483423919,800.0,30.0
1905.3299994754123,2.4739858546482596,3.57765122857369,8871.466786506815,6134.718545091306,2479.690226831759,24.44532703788921,1.9606882400859296,0.0004110052662667579,0.0006217203352780697,1.434333491031689,1.3399436973889283,32.132544091338104,-8.051299990806097,-10.970860046904932,180256.47203648422,1.7063686482823641,-12.677228695187296,1211223.8673075906,"[0.001551362676436344, 0.0015001739664643444]","[-6.337948235802131, -8.07674111503097]","[[180256.47203648422, 392482.2313661514], [1211223.8673075906, 452062.6622140838], [1211223.8673075906, 244807.37561135786], [180256.47203648422, 244807.37561135786]]",0.041619206030260064,17.127423298004043,0.5,-4.144249969399048,0.6,0.0016023429120533932,800.0,30.0
1905.8299994754123,2.4741405185424417,3.5766585146729923,8862.681299113663,6130.727553415949,2477.9221339569126,24.44539426203375,1.960687598579477,0.00041101753780207854,0.0006217222679439702,1.4344792670250759,1.3399460538729668,32.130444656997156,-8.076777860296605,-10.999675823947769,180095.8582790023,1.699602472349568,-12.699278296297337,1210918.344085234,"[0.001547694616026898, 0.001496775401271959]","[-6.364984714560375, -8.102141713477552]","[[180095.8582790023, 392462.9860971824], [1210918.344085234, 452062.44400177355], [1210918.344085234, 244804.33849653613], [180095.8582790023, 244804.33849653613]]",0.041576252890146326,17.11098238422733,0.5,-4.173416636065714,0.6,0.0015983682152168443,800.0,30.0
1906.3299994754123,2.4735221393776055,3.5756044195135206,8853.880670400287,6124.914081133782,2476.1913320391586,24.445463543315363,1.9606869698995557,0.00041102957273320053,0.000621724024885655,1.4346251026178958,1.3399486172311814,32.12834608357423,-8.102151107239806,-11.027433101065583,179938.6424287016,1.6934431678184865,-12.72087626888407,1210611.3224629038,"[0.0015440423852386203, 0.0014933967178649857]","[-6.3919584418291935, -8.127439319064809]","[[179938.6424287016, 392444.52978165605], [1210611.3224629038, 452062.5678341749], [1210611.3224629038, 244801.30591365058], [179938.6424287016, 244801.30591365058]]",0.04153426400677303,17.094535314582618,0.5,-4.202583302732381,0.6,0.0015944025392615221,800.0,30.0
1906.8299994754123,2.4711750873526093,3.5745409241693187,8845.150663529954,6114.8875973982995,2474.4857734662705,24.445526386773633,1.9606863531374232,0.0004110413872663859,0.0006217256201156914,1.4347709978188115,1.3399505371089417,32.126248753745756,-8.127731290073752,-11.051955761839451,179782.48583219494,1.6903875255503067,-12.742343287389758,1210317.6339315814,"[0.0015403804238612985, 0.0014899952022514118]","[-6.419074774875977, -8.152979784779001]","[[179782.48583219494, 392428.76793105004], [1210317.6339315814, 452066.57263062126], [1210317.6339315814, 244798.27744865895], [179782.48583219494, 244798.27744865895]]",0.041491899071933167,17.078099594643344,0.5,-4.231749969399048,0.6,0.0015904458656504068,800.0,30.0
1907.3299994754123,2.4689160488508883,3.5734566487130603,8836.428636746885,6105.125266776887,2472.795812404559,24.445592549686374,1.960685748872786,0.0004110529703893077,0.000621727048587569,1.4349169469953391,1.3399528244504095,32.12415249067004,-8.153171302340294,-11.074476114667277,179627.87377822943,1.6891361837348313,-12.763612298402109,1210021.3058053034,"[0.0015367356708074211, 0.0014866156054428388]","[-6.446117039349745, -8.178400658843566]","[[179627.87377822943, 392414.646862264], [1210021.3058053034, 452072.4612154052], [1210021.3058053034, 244795.24955774375], [179627.87377822943, 244795.24955774375]]",0.041449654822534716,17.061744896300134,0.5,-4.260916636065715,0.6,0.0015864981758806878,800.0,30.0
1907.8299994754123,2.4666264769691875,3.572407470219134,8827.743078480553,6095.257887232538,2471.090756603712,24.445654297897313,1.9606851565343195,0.00041106433230706733,0.0006217283186610795,1.435062950154376,1.339954645709461,32.12205749516414,-8.17873875430653,-11.095647347456861,179471.41880896254,1.6895020100860165,-12.785149357542878,1209730.2204333325,"[0.0015330877153879301, 0.0014832246589053847]","[-6.473249675556451, -8.203971958501022]","[[179471.41880896254, 392401.7222348987], [1209730.2204333325, 452080.5747242711], [1209730.2204333325, 244792.2211264652], [179471.41880896254, 244792.2211264652]]",0.04140647236881381,17.04549031684991,0.5,-4.2900833027323815,0.6,0.0015825594514836407,800.0,30.0
1908.3299994754123,2.4644530741291844,3.571323604943246,8819.034784827134,6085.72613140859,2469.402317006577,24.445719302748163,1.9606845767142045,0.0004110754622175058,0.000621729422881933,1.4352090185876076,1.3399567793723648,32.11996334374754,-8.204157517988344,-11.117852019252211,179317.06401206917,1.6885596401423868,-12.806411659394598,1209433.9380705238,"[0.001529459361986483, 0.001479860065281598]","[-6.500288375404136, -8.229386864315286]","[[179317.06401206917, 392387.86430645], [1209433.9380705238, 452086.8347790868], [1209433.9380705238, 244789.19410784915], [179317.06401206917, 244789.19410784915]]",0.04136423622478439,17.02934839275121,0.5,-4.319249969399048,0.6,0.0015786296740246332,800.0,30.0
1908.8299994754123,2.4622584162527756,3.570274001162439,8810.355430483796,6076.108388830652,2467.6972769079484,24.44577904460623,1.9606840088229134,0.0004110863710329304,0.0006217303682502918,1.4353551353766472,1.3399583018486267,32.11787019414186,-8.229717039153762,-11.141393304469261,179161.09474457504,1.6865175447389333,-12.827910849208195,1209141.1826054226,"[0.0015258291568232404, 0.0014764866226175267]","[-6.527406558748683, -8.254932044314621]","[[179161.09474457504, 392372.9345150794], [1209141.1826054226, 452092.09864159155], [1209141.1826054226, 244786.16691026228], [179161.09474457504, 244786.16691026228]]",0.04132169820194155,17.01326975550459,0.5,-4.348416636065715,0.6,0.0015747088251029855,800.0,30.0
1909.3299994754123,2.460178408386841,3.569187293293673,8801.65054260549,6066.823857568488,2466.0097157533196,24.4458421778076,1.9606834534866437,0.0004110970473830516,0.0006217311465138927,1.435501306170239,1.339960145257822,32.115777664530754,-8.25511915844005,-11.165896242893496,179007.33364715375,1.683223701576651,-12.849119944470146,1208842.5278850817,"[0.001522219543490761, 0.0014731412505090433]","[-6.554422103605343, -8.280305862552956]","[[179007.33364715375, 392357.1289814754], [1208842.5278850817, 452095.54328530526], [1208842.5278850817, 244783.141911487], [179007.33364715375, 244783.141911487]]",0.041280133470084815,16.99721872783518,0.5,-4.377583302732382,0.6,0.0015707968863520581,800.0,30.0
1909.8299994754123,2.4580389150224153,3.5681557754497275,8792.9905195988,6057.334442993277,2464.295583757281,24.445897771525985,1.9606829096912435,0.00041110751004133465,0.0006217317696229374,1.4356475366195764,1.3399611533420543,32.11368603997221,-8.280748059522978,-11.190876646462982,178850.6939668092,1.6798640585897147,-12.870740705052697,1208551.0773184786,"[0.0015186012553123297, 0.0014697756182150009]","[-6.581572637330526, -8.305903670597646]","[[178850.6939668092, 392341.0149365058], [1208551.0773184786, 452099.4213941527], [1208551.0773184786, 244780.1169760883], [178850.6939668092, 244780.1169760883]]",0.04123763885008922,16.981162890190568,0.5,-4.406749969399048,0.6,0.0015668938394390014,800.0,30.0
1910.3299994754123,2.4559915806987536,3.5670892865853285,8784.282765030792,6048.103307793867,2462.591221942676,24.44595536544332,1.9606823778214402,0.0004111177519261273,0.0006217322339766283,1.435793821088686,1.339962367219528,32.11159524724667,-8.30627705331636,-11.21533050320312,178695.26808649112,1.676878017576371,-12.89220852077949,1208254.8428147705,"[0.0015149989981971665, 0.0014664296211326642]","[-6.6086572171589415, -8.331398897503584]","[[178695.26808649112, 392325.3091389678], [1208254.8428147705, 452103.49681603827], [1208254.8428147705, 244777.0934182984], [178695.26808649112, 244777.0934182984]]",0.04119548145631166,16.965100246946047,0.5,-4.4359166360657145,0.6,0.0015629996660648637,800.0,30.0
1910.8299994754123,2.453971180922445,3.5660210375880945,8775.58538793251,6038.953054600002,2460.889965435522,24.44598864503296,1.9606821179022456,0.0004111227613966834,0.0006217323863717446,1.4359401652300212,1.3399617767332317,32.10950510079624,-8.331772844233678,-11.238073753781805,178540.04086139053,1.6755896764929616,-12.913663430274767,1207958.4573464792,"[0.001511405382821009, 0.001463092547415529]","[-6.635735744080768, -8.356879361118526]","[[178540.04086139053, 392311.03966671415], [1207958.4573464792, 452109.53633021197], [1207958.4573464792, 244774.07177978774], [178540.04086139053, 244774.07177978774]]",0.041153040673975634,16.949037963386523,0.25,-4.465083302732381,0.6,0.00155911434796447,800.0,30.0
1911.0799994754123,2.4531521164953016,3.565482594573331,8771.242789794382,6034.861268661762,2460.0436426598253,24.44600634316829,1.9606819894700886,0.00041112523766522504,0.0006217324435406637,1.4360133625034055,1.3399616468953037,32.10846019831604,-8.344499358125162,-11.246746192089518,178461.82341792033,1.6777336621540258,-12.924479854243543,1207827.1478545205,"[0.001509608838896687, 0.0014614235497675463]","[-6.649296997868453, -8.369645048618569]","[[178461.82341792033, 392306.1961696436], [1207827.1478545205, 452116.3273069522], [1207827.1478545205, 244772.57695135573], [178461.82341792033, 244772.57695135573]]",0.04113088528450474,16.933009150209145,0.125,-4.479666636065715,0.6,0.001557175003943283,800.0,30.0
1911.2049994754123,2.452679582420842,3.565226044046314,8769.091435747901,6032.652980519108,2459.617238124828,24.44601784521738,1.96068188730459,0.0004111272078259575,0.000621732482203684,1.4360499646184628,1.3399617599887286,32.10793784492239,-8.350899487086686,-11.250251683118677,178422.23127806492,1.6797046421780806,-12.929956325296757,1207763.0769499878,"[0.0015087077571127937, 0.0014605837601680757]","[-6.656106761257, -8.376076891873854]","[[178422.23127806492, 392304.4887690865], [1207763.0769499878, 452120.86060022295], [1207763.0769499878, 244771.82844139833], [178422.23127806492, 244771.82844139833]]",0.041119465504668294,16.925033439542013,0.1,-4.486958302732382,0.6,0.0015562061596939459,800.0,30.0
1911.3049994754122,2.4521473461424432,3.565025299129059,8767.371445380608,6030.500436473004,2459.273275710691,24.446028145399882,1.9606817855796606,0.00041112916973730693,0.0006217325154409095,1.4360792502385424,1.3399619018032083,32.10752004032332,-8.356047226292954,-11.25318673939148,178390.596467666,1.6811460627284305,-12.934332802119911,1207705.018838541,"[0.0015079851683014462, 0.0014599087422833875]","[-6.6615715209379855, -8.381251306338681]","[[178390.596467666, 392303.0117472964], [1207705.018838541, 452124.1383963011], [1207705.018838541, 244771.22327829836], [178390.596467666, 244771.22327829836]]",0.041110447319728106,16.925033439542013,0.1,-4.49279163606571,0.6,0.0015554314813605741,800.0,30.0
1911.404999475412,2.4518908713794585,3.56482938994199,8765.651882587012,6029.018357300685,2458.926058935363,24.446038345334014,1.9606816842937478,0.0004111311234420578,0.0006217325432043183,1.4361085373428553,1.3399620303067965,32.10710230254665,-8.361196072840057,-11.256415482362002,178358.29597341688,1.682386514041525,-12.938801996403527,1207655.2854408575,"[0.001507263476695771, 0.0014592345314262435]","[-6.66703159028841, -8.386421474927191]","[[178358.29597341688, 392301.3085653087], [1207655.2854408575, 452127.4828156051], [1207655.2854408575, 244770.6246511039], [178358.29597341688, 244770.6246511039]]",0.04110117502496291,16.91789886187409,0.1,-4.498624969399038,0.6,0.001554657155817245,800.0,30.0
1911.504999475412,2.451379899334673,3.5646254360300516,8763.925161876079,6026.9193402331075,2458.5823445272063,24.446048829080688,1.9606815834568474,0.00041113306876916793,0.0006217325653036726,1.436137825931417,1.339962183919925,32.10668463331274,-8.36633232221767,-11.260020600778773,178326.900699688,1.6831259455705094,-12.943146546349283,1207594.2602065664,"[0.0015065435103774254, 0.0014585627464052267]","[-6.672480132605452, -8.391574027723925]","[[178326.900699688, 392299.26037578436], [1207594.2602065664, 452129.84127654554], [1207594.2602065664, 244770.0168183299], [178326.900699688, 244770.0168183299]]",0.04109240304059838,16.91789886187409,0.1,-4.504458302732366,0.6,0.0015538831829185191,800.0,30.0
1911.604999475412,2.4508534627297633,3.56441574738635,8762.184657223077,6024.782777929162,2458.23867870858,24.446059638569796,1.9606814830806658,0.00041113500551726403,0.0006217325815052594,1.436167116004238,1.3399623633489515,32.10626700245331,-8.3714537537261,-11.264150295396007,178295.8527981022,1.6832933171988316,-12.947443612594839,1207526.986515876,"[0.001505825307207148, 0.0014578936608651062]","[-6.677916824105919, -8.396706655157184]","[[178295.8527981022, 392296.7600105376], [1207526.986515876, 452131.3280726357], [1207526.986515876, 244769.4052427466], [178295.8527981022, 244769.4052427466]]",0.04108392119012785,16.91789886187409,0.1,-4.510291636065694,0.6,0.0015531095625190047,800.0,30.0
1911.7049994754118,2.4507010300229743,3.564211845100984,8760.445636830558,6023.556982212048,2457.891398591194,24.446070090328142,1.9606813831563918,0.0004111369338593034,0.0006217325918715591,1.4361964075613325,1.339962498705756,32.10584939582651,-8.376584750635377,-11.268387302919791,178263.7237203117,1.683503626187246,-12.951890929107037,1207476.0193353542,"[0.001505107013397203, 0.0014572241403304589]","[-6.683356854920038, -8.401845239244077]","[[178263.7237203117, 392294.2033841988], [1207476.0193353542, 452133.4284996593], [1207476.0193353542, 244768.80739884375], [178263.7237203117, 244768.80739884375]]",0.04107492023582629,16.90842248060156,0.1,-4.516124969399022,0.6,0.0015523362944733956,800.0,30.0
1911.8049994754117,2.4502096887213844,3.5640011305590473,8758.707938818558,6021.510730836336,2457.549147142013,24.446080592784387,1.9606812836869332,0.00041113885374956526,0.0006217325963340712,1.4362257006027144,1.339962635086882,32.10543183229959,-8.381711596833915,-11.272665867570083,178232.5305854072,1.6835434224284995,-12.956209289998583,1207415.6379230828,"[0.0015043895740618532, 0.0014565557661369453]","[-6.688792471176411, -8.406976710143296]","[[178232.5305854072, 392291.5825287176], [1207415.6379230828, 452134.97513739055], [1207415.6379230828, 244768.20136595485], [178232.5305854072, 244768.20136595485]]",0.04106634066040311,16.90842248060156,0.1,-4.52195830273235,0.6,0.0015515633786364045,800.0,30.0
1911.9049994754116,2.4496876694605034,3.563786642758714,8756.960820737591,6019.389232545031,2457.2068135815393,24.446091409893665,1.9606811846831826,0.000411140764994913,0.0006217325947025868,1.4362549951283963,1.3399627987224283,32.10501429304202,-8.386824796233618,-11.27724785043472,178201.6691161029,1.683234464706004,-12.960482315140723,1207348.5060758768,"[0.001503673587797188, 0.0014558896577494236]","[-6.694218754463664, -8.412091786661803]","[[178201.6691161029, 392288.6961001046], [1207348.5060758768, 452135.896673991], [1207348.5060758768, 244767.5908807954], [178201.6691161029, 244767.5908807954]]",0.04105800755956682,16.90842248060156,0.1,-4.527791636065678,0.6,0.0015507908148628146,800.0,30.0
1912.0049994754115,2.449538939694524,3.5635793248005165,8755.21768737984,6018.175742991123,2456.8606138352043,24.446101947432386,1.9606810861360329,0.00041114266776802553,0.0006217325870701681,1.4362843024320688,1.3399629318768842,32.10459677047601,-8.39194814162153,-11.281783076386546,178169.695267999,1.6831268904327885,-12.964909966819334,1207297.448488971,"[0.001502957299606126, 0.0014552228002096082]","[-6.699650095882091, -8.4172153911269]","[[178169.695267999, 392285.8840312134], [1207297.448488971, 452137.61260070466], [1207297.448488971, 244766.9937739397], [178169.695267999, 244766.9937739397]]",0.041049117085777236,16.89894890159893,0.1,-4.533624969399006,0.6,0.0015500186030074498,800.0,30.0
1912.1049994754114,2.449051826929481,3.5633663746849074,8753.47799762186,6016.14289071201,2456.519222892395,24.44611246471006,1.9606809880480016,0.00041114456202413514,0.0006217325734023514,1.4363135999266334,1.3399630588334082,32.104179286052386,-8.397068070680024,-11.286230495907887,178138.62467799132,1.682982635337737,-12.969213131245624,1207236.8745906572,"[0.0015022416420383906, 0.0014545567337589716]","[-6.705078855168679, -8.422334809089218]","[[178138.62467799132, 392283.1175979916], [1207236.8745906572, 452138.9302741555], [1207236.8745906572, 244766.38825912643], [178138.62467799132, 244766.38825912643]]",0.04104061264998316,16.89894890159893,0.1,-4.539458302732334,0.6,0.001549246742925218,800.0,30.0
1912.2049994754113,2.4485350561593577,3.5631503307836443,8751.73008234766,6014.036995166522,2456.177615279816,24.446123294771695,1.9606808904296114,0.0004111464475729795,0.0006217325535325595,1.4363428989055382,1.3399632148344551,32.10376182444776,-8.402174956068858,-11.290934709570536,178107.8680885244,1.6825386744798152,-12.97347338405035,1207169.5183295505,"[0.0015015272883854873, 0.0014538926864715554]","[-6.710499488081967, -8.42743984335422]","[[178107.8680885244, 392280.125388087], [1207169.5183295505, 452139.6805477607], [1207169.5183295505, 244765.77818789054], [178107.8680885244, 244765.77818789054]]",0.041032339928488135,16.89894890159893,0.1,-4.545291636065662,0.6,0.001548475234471052,800.0,30.0
1912.3049994754113,2.4483933158248417,3.562941959994269,8749.986944391523,6012.842698183412,2455.8320182138464,24.446133835280012,1.960680793271291,0.00041114832459341873,0.0006217325275713933,1.436372210663202,1.3399633404914038,32.10334437961325,-8.40729265127877,-11.295592880343804,178075.98761718816,1.6822970365424794,-12.977889916886284,1207118.2393464292,"[0.0015008125229456675, 0.001453227705229443]","[-6.715926080412598, -8.432554935223907]","[[178075.98761718816, 392277.2073038882], [1207118.2393464292, 452141.2278130264], [1207118.2393464292, 244765.1814410513], [178075.98761718816, 244765.1814410513]]",0.04102350622840252,16.889469269078344,0.1,-4.55112496939899,0.6,0.0015477040774999518,800.0,30.0
1912.4049994754112,2.4479142503083278,3.562728361608823,8748.247920510103,6010.831749231791,2455.491138414957,24.446144338310397,1.9606806965749655,0.0004111501930504456,0.0006217324954991185,1.4364015126110699,1.3399634587067453,32.10292697438621,-8.412407678417088,-11.300222551424383,178045.00800122248,1.6819596896672806,-12.982182241091664,1207057.4260521184,"[0.0015000983005660075, 0.0014525633642902334]","[-6.721350800949303, -8.437667076345022]","[[178045.00800122248, 392274.28503639007], [1207057.4260521184, 452142.3079217955], [1207057.4260521184, 244764.57621927906], [178045.00800122248, 244764.57621927906]]",0.04101506981640366,16.889469269078344,0.1,-4.556958302732318,0.6,0.0015469332718669462,800.0,30.0
1912.504999475411,2.4474061960483433,3.562511911704009,8746.501047788974,6008.749272606109,2455.1499797246647,24.44615513171633,1.960680600350531,0.0004111520527657236,0.0006217324571568124,1.4364308160433181,1.3399636033550428,32.10250959412542,-8.417510365750488,-11.305185284267964,178014.34436867334,1.6812460739344601,-12.986431358202424,1206989.8300565553,"[0.0014993853358657944, 0.0014519009626574686]","[-6.726767760070984, -8.442765471427183]","[[178014.34436867334, 392271.07278969744], [1206989.8300565553, 452142.73151539476], [1206989.8300565553, 244763.96640637197], [178014.34436867334, 244763.96640637197]]",0.04100688091794754,16.889469269078344,0.1,-4.562791636065646,0.6,0.001546162817427155,800.0,30.0
1912.604999475411,2.4472746107843157,3.5623032960445515,8744.759136623099,6007.581397194495,2454.804773735283,24.446165581969346,1.9606805045880271,0.0004111539039262393,0.0006217324126572025,1.4364601266075274,1.3399637101377035,32.10209223279304,-8.42262429469356,-11.310166213117213,177982.55936261354,1.680670255365385,-12.990836468482598,1206938.307587966,"[0.0014986719507213283, 0.00145123761006278]","[-6.732190754923933, -8.44787407503833]","[[177982.55936261354, 392267.8805629847], [1206938.307587966, 452143.8771522144], [1206938.307587966, 244763.3698965961], [177982.55936261354, 244763.3698965961]]",0.0409981447252745,16.87997629112582,0.1,-4.568624969398974,0.6,0.0015453927140357377,800.0,30.0
1912.704999475411,2.4468043234069787,3.5620895622273068,8743.021558182163,6005.593788277529,2454.464270324331,24.44617604421247,1.9606804092887844,0.0004111557465095233,0.0006217323619823105,1.4364894386563862,1.3399638166087287,32.10167491444173,-8.427736161587957,-11.315167941599384,177951.6773172167,1.679949082556675,-12.995117024156059,1206877.2799060103,"[0.0014979591001204903, 0.00145057488188462]","[-6.73761193158662, -8.452979836891016]","[[177951.6773172167, 392264.6426223582], [1206877.2799060103, 452144.4984623841], [1206877.2799060103, 244762.76490815316], [177951.6773172167, 244762.76490815316]]",0.04098981595549664,16.87997629112582,0.1,-4.574458302732302,0.6,0.0015446229615479004,800.0,30.0
1912.8049994754108,2.446303999436079,3.561873037479827,8741.276230665253,6003.532068167674,2454.123473432413,24.446186747307785,1.9606803144623979,0.0004111575803436838,0.0006217323049738741,1.4365187465421005,1.3399639425026866,32.10125762411275,-8.432835996507736,-11.320498932070734,177921.10834697602,1.6788558228571446,-12.999354754927879,1206809.4852256952,"[0.0014972475064473493, 0.001449914090012437]","[-6.743025342799594, -8.458071860956025]","[[177921.10834697602, 392261.11801627866], [1206809.4852256952, 452144.468741995], [1206809.4852256952, 244762.1553231845], [177921.10834697602, 244762.1553231845]]",0.04098173271353891,16.87997629112582,0.1,-4.58029163606563,0.6,0.0015438535598188976,800.0,30.0
1912.9049994754107,2.4461800097354858,3.5616645301619783,8739.536067999972,6002.384065893916,2453.7785616778774,24.446197050211765,1.9606802200983482,0.0004111594056261421,0.0006217322417508803,1.4365480559122485,1.3399640231114627,32.10084035575835,-8.437947748825978,-11.325810893194728,177889.4027827637,1.6779397565570662,-13.003750649751794,1206757.880567917,"[0.0014965354481385994, 0.0014492522735862657]","[-6.748445159116272, -8.463174714347586]","[[177889.4027827637, 392257.6452378021], [1206757.880567917, 452145.21180622996], [1206757.880567917, 244761.559103555], [177889.4027827637, 244761.559103555]]",0.040973088443561616,16.870456877332437,0.1,-4.586124969398958,0.6,0.0015430845087040638,800.0,30.0
1913.0049994754106,2.445714862405208,3.561450989524071,8737.800281294985,6000.4105280548365,2453.438305622352,24.44620739564264,1.9606801261977038,0.00041116122233852417,0.0006217321723022266,1.4365773724148976,1.3399641084936917,32.100423134404764,-8.443057775600549,-11.3310708687182,177858.58798852423,1.6769527582551973,-13.008023626973397,1206696.741243189,"[0.0014958238844848277, 0.001448591011532007]","[-6.7538634741349135, -8.468275291737502]","[[177858.58798852423, 392254.18835717323], [1206696.741243189, 452145.5171134991], [1206696.741243189, 244760.9543528022], [177858.58798852423, 244760.9543528022]]",0.040964833416944575,16.870456877332437,0.1,-4.591958302732286,0.6,0.0015423158080587452,800.0,30.0
1913.1049994754105,2.445218397098691,3.561234759568741,8736.0567595253,5998.3595996003605,2453.097689236084,24.446218011817532,1.9606800327697236,0.00041116303031379686,0.0006217320964796037,1.4366066904022508,1.3399642186134748,32.10000594490663,-8.448156215787211,-11.336590407392805,177828.07099504047,1.6756654706989593,-13.012255878091764,1206628.8446643513,"[0.001495113513488394, 0.0014479315763045852]","[-6.759274535327224, -8.47336301293316]","[[177828.07099504047, 392250.5039375498], [1206628.8446643513, 452145.2564034875], [1206628.8446643513, 244760.34498980152], [177828.07099504047, 244760.34498980152]]",0.040956804865854735,16.870456877332437,0.1,-4.597791636065614,0.6,0.001541547457738386,800.0,30.0
1913.2049994754104,2.445100689266632,3.561026539103444,8734.318204214493,5997.227829359507,2452.752909393796,24.446228208436636,1.9606799398042905,0.00041116482974058196,0.0006217320144042928,1.4366360042260278,1.339964280922937,32.099588780418,-8.453266184371692,-11.34203887854693,177796.40916207473,1.6746086213390754,-13.016647499886005,1206577.103953869,"[0.0014944026794137227, 0.0014472711118147597]","[-6.764691995296934, -8.47846161574018]","[[177796.40916207473, 392246.9153846629], [1206577.103953869, 452145.8303828052], [1206577.103953869, 244759.74897259136], [177796.40916207473, 244759.74897259136]]",0.0409482026422326,16.86090337114706,0.1,-4.603624969398942,0.6,0.0015407794575984482,800.0,30.0
