t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1913.3049994754103,2.4446402050290015,3.5608132811687763,8732.58409604819,5995.266948675589,2452.4128075544213,24.446238413429644,1.9606798473024036,0.0004111666205999743,0.0006217319260747625,1.4366653195342942,1.3399643440791098,32.099171667594135,-8.458374604889359,-11.347378772176569,177765.6297311323,1.673538541344442,-13.02091731352101,1206515.9092883237,"[0.0014936922866666982, 0.0014466111070213974]","[-6.770108391705506, -8.483558727946843]","[[177765.6297311323, 392243.3905880928], [1206515.9092883237, 452146.0364608402], [1206515.9092883237, 244759.14446678566], [177765.6297311323, 244759.14446678566]]",0.040939974717713455,16.86090337114706,0.1,-4.60945830273227,0.6,0.0015400118074944756,800.0,30.0
1913.4049994754102,2.4441492146635526,3.5605972764324822,8730.842207766356,5993.230761229052,2452.0723715528334,24.4462489440085,1.9606797552737067,0.00041116840271650045,0.0006217318313452817,1.4366946419756017,1.3399644399655684,32.09875459017934,-8.463471028559322,-11.352948793363453,177735.14704898253,1.6721977360357414,-13.025146529399194,1206447.9586909183,"[0.0014929830861399862, 0.0014459529210777515]","[-6.775517520887196, -8.488643025534877]","[[177735.14704898253, 392239.6630560313], [1206447.9586909183, 452145.7108642087], [1206447.9586909183, 244758.53534172464], [177735.14704898253, 244758.53534172464]]",0.04093196699279026,16.86090337114706,0.1,-4.6152916360655984,0.6,0.0015392445072820522,800.0,30.0
1913.5049994754102,2.444036915783392,3.560389594318672,8729.105733712007,5992.1129667977275,2451.727683858271,24.446259057029046,1.9606796637069863,0.0004111701762978407,0.00062173173035474,1.4367239659016695,1.3399644901481789,32.09833754179283,-8.46858034379429,-11.358419005958297,177703.4962810336,1.6711193998646081,-13.029538405822905,1206396.4351632048,"[0.0014922732930295049, 0.0014452934925324274]","[-6.78093411654751, -8.493739979881529]","[[177703.4962810336, 392236.056297903], [1206396.4351632048, 452146.26729472436], [1206396.4351632048, 244757.93971330507], [177703.4962810336, 244757.93971330507]]",0.040923369206433816,16.851315880723277,0.1,-4.6211249693989265,0.6,0.0015384775568167955,800.0,30.0
1913.60499947541,2.4435806363703665,3.5601769092577706,8727.373522068528,5990.163266730522,2451.387598007881,24.446269140453825,1.9606795726031265,0.0004111719413261609,0.0006217316231083451,1.436753285663729,1.33996453638479,32.09792054918745,-8.473688305831356,-11.363769457508567,177672.72639220743,1.670039178187892,-13.03380863569646,1206335.2782497748,"[0.0014915639026079255, 0.0014446344555046006]","[-6.786349967012142, -8.49883601170063]","[[177672.72639220743, 392232.5227404852], [1206335.2782497748, 452146.46397665225], [1206335.2782497748, 244757.3354264181], [177672.72639220743, 244757.3354264181]]",0.040915145080258904,16.851315880723277,0.1,-4.6269583027322545,0.6,0.001537710955954423,800.0,30.0
1913.70499947541,2.443091807378817,3.559961614180657,8725.633455198991,5988.132996623199,2451.0470619799758,24.446279481720087,1.9606794819708233,0.0004111736976427598,0.0006217315094740707,1.4367826069103335,1.3399646070882967,32.09750359649814,-8.478785426172223,-11.36934170616496,177642.24090579836,1.6686982588184947,-13.038039964983454,1206267.3535037,"[0.0014908555994715797, 0.0014439770658379425]","[-6.791759409969943, -8.503920644125664]","[[177642.24090579836, 392228.79385107575], [1206267.3535037, 452146.14145861415], [1206267.3535037, 244756.72648167028], [177642.24090579836, 244756.72648167028]]",0.04090713557673573,16.851315880723277,0.1,-4.6327916360655825,0.6,0.0015369447045506727,800.0,30.0
1913.8049994754099,2.4429867338901246,3.5597541802581385,8723.897825543874,5987.0332546589225,2450.7023192571273,24.44628947590626,1.9606793918008816,0.0004111754454179693,0.0006217313895704634,1.4368119296414965,1.3399646398905902,32.097086675266155,-8.483893060823634,-11.374828358506818,177610.61229474758,1.667602197776148,-13.042430556282966,1206215.4543842168,"[0.0014901468828451018, 0.0014433187171094975]","[-6.797174844270146, -8.509015585739773]","[[177610.61229474758, 392225.1730006149], [1206215.4543842168, 452146.66706757894], [1206215.4543842168, 244756.13080321666], [177610.61229474758, 244756.13080321666]]",0.04089855163688669,16.84169769963288,0.1,-4.638624969398911,0.6,0.001536178802461324,800.0,30.0
1913.9049994754098,2.442536560326208,3.5595415319931556,8722.166583759867,5985.099646852494,2450.3623585692267,24.446299518536495,1.9606793020942714,0.000411177184632128,0.0006217312634034347,1.4368412595063775,1.33996467988266,32.09666981529284,-8.48899923540613,-11.380181882528802,177579.86528571302,1.6665174680137511,-13.046699350542553,1206154.262457199,"[0.001489438569963672, 0.001442660759508251]","[-6.802589511450082, -8.514109591451675]","[[177579.86528571302, 392221.63655996294], [1206154.262457199, 452146.8574950253], [1206154.262457199, 244755.5267468621], [177579.86528571302, 244755.5267468621]]",0.040890334993083255,16.84169769963288,0.1,-4.644458302732239,0.6,0.0015354132495422471,800.0,30.0
1914.0049994754097,2.4420569118954494,3.559325942032721,8720.427433079274,5983.093550424318,2450.0221601225603,24.44630987741862,1.9606792128613493,0.0004111789150958695,0.0006217311308240017,1.4368705908560877,1.3399647507672996,32.09625299740043,-8.494092584017594,-11.385752589640106,177549.42208949552,1.665173942763147,-13.050926532403253,1206086.326238426,"[0.0014887314934773086, 0.00144200468568703]","[-6.807996526409223, -8.519190212314601]","[[177549.42208949552, 392217.90806677367], [1206086.326238426, 452146.52950295806], [1206086.326238426, 244754.91807601546], [177549.42208949552, 244754.91807601546]]",0.04088233804496057,16.84169769963288,0.1,-4.650291636065567,0.6,0.0015346480456493359,800.0,30.0
1914.1049994754096,2.4419538182598126,3.5591191980488768,8718.694545594237,5981.999548519327,2449.6775916844426,24.446319717388565,1.9606791240890011,0.00041118063705093965,0.0006217309919966186,1.4368999180412536,1.3399647641843888,32.09583621692843,-8.499201167643601,-11.391185736620457,177517.77810602816,1.66413531165324,-13.055321048273697,1206035.232404045,"[0.0014880236266444063, 0.0014413470474202547]","[-6.813412657733334, -8.52428619830994]","[[177517.77810602816, 392214.33312561444], [1206035.232404045, 452147.14819466625], [1206035.232404045, 244754.32310356596], [177517.77810602816, 244754.32310356596]]",0.040873728171487315,16.83205177450328,0.1,-4.656124969398895,0.6,0.0015338831906385516,800.0,30.0
1914.2049994754095,2.4415069649034358,3.5589073664700663,8716.965322064712,5980.074600186063,2449.337514145728,24.44632957397245,1.9606790357783073,0.00041118235047514116,0.0006217308469276614,1.4369292467110328,1.3399647803179366,32.09541949905895,-8.504308191376648,-11.396489235461104,177487.0147693612,1.6631046155708873,-13.059593851031991,1205974.2068010187,"[0.0014873161576060153, 0.0014406897910903926]","[-6.8188280716378245, -8.52938132727468]","[[177487.0147693612, 392210.8396849856], [1205974.2068010187, 452147.40990347124], [1205974.2068010187, 244753.71923450165], [177487.0147693612, 244753.71923450165]]",0.040865493391049966,16.83205177450328,0.1,-4.661958302732223,0.6,0.0015331186843659196,800.0,30.0
1914.3049994754094,2.4410222344756187,3.5586932346335334,8715.228297061603,5978.055608900837,2448.9967868666486,24.44633961883174,1.9606789479358873,0.00041118405524729576,0.0006217306955109013,1.436958576865441,1.339964813703654,32.09500282823359,-8.509406859791586,-11.401995026071575,177456.5105532634,1.6618362079423719,-13.063831234013946,1205906.4690087812,"[0.0014866095665733452, 0.0014400338448610057]","[-6.824238790386233, -8.534467837488545]","[[177456.5105532634, 392207.16812582227], [1205906.4690087812, 452147.18304247357], [1205906.4690087812, 244753.11069299796], [177456.5105532634, 244753.11069299796]]",0.04085746041725323,16.83205177450328,0.1,-4.667791636065551,0.6,0.001532354526687485,800.0,30.0
1914.4049994754093,2.4409218800527204,3.558485911872795,8713.493961147782,5976.968460240224,2448.6520888211016,24.44634948721129,1.9606788605574206,0.00041118575144765085,0.0006217305378145567,1.4369879085044923,1.339964828006806,32.09458619584524,-8.514510272387446,-11.407432584760613,177424.94993867486,1.6607833758045558,-13.068215960565169,1205853.424318488,"[0.001485902998062926, 0.0014393776322958538]","[-6.829651895975621, -8.53955889877914]","[[177424.94993867486, 392203.5872807036], [1205853.424318488, 452147.72482566914], [1205853.424318488, 244752.51447864997], [177424.94993867486, 244752.51447864997]]",0.04084890014447715,16.82238346507808,0.1,-4.673624969398879,0.6,0.0015315907174593632,800.0,30.0
1914.5049994754092,2.4404875342815155,3.55827374518017,8711.76421375928,5975.07485029171,2448.311973062704,24.446359279517857,1.9606787736403188,0.00041118743912197406,0.0006217303738815904,1.437017247278074,1.3399648358149345,32.094169631320426,-8.519616465795085,-11.412721744283374,177394.17688008116,1.659770113001116,-13.07249185728449,1205792.6838625506,"[0.0014851964995639068, 0.0014387212854413182]","[-6.835066991275729, -8.544653397139788]","[[177394.17688008116, 392200.1066182121], [1205792.6838625506, 452148.0180016171], [1205792.6838625506, 244751.91124122604], [177394.17688008116, 244751.91124122604]]",0.040840655104799124,16.82238346507808,0.1,-4.679458302732207,0.6,0.0015308272565377418,800.0,30.0
1914.6049994754092,2.440022428102156,3.558058315677133,8710.026935911059,5973.106449479959,2447.971945129139,24.446369469318956,1.9606786871971797,0.00041118911803930696,0.0006217302035453847,1.4370465875365703,1.339964883846592,32.09375311391807,-8.524707166072792,-11.418213201905871,177363.74638270403,1.658507522180173,-13.076720724086044,1205725.0094218208,"[0.001484491443517892, 0.0014380671320337927]","[-6.84047270247754, -8.549731893487925]","[[177363.74638270403, 392196.44521742145], [1205725.0094218208, 452147.7942937686], [1205725.0094218208, 244751.3031875694], [177363.74638270403, 244751.3031875694]]",0.040832641514233214,16.82238346507808,0.1,-4.685291636065535,0.6,0.0015300641437788326,800.0,30.0
1914.704999475409,2.4399292838197346,3.5578523878756267,8708.297033994138,5972.037799502321,2447.6274124441156,24.44637905884548,1.960678601212516,0.0004111907884844535,0.0006217300269984644,1.437075923629877,1.3399648658594863,32.093336641191854,-8.52981597427238,-11.423531531342121,177332.08120037362,1.6575902419378394,-13.08112177327996,1205674.5900327538,"[0.0014837853640212373, 0.0014374110409255578]","[-6.845889476908654, -8.554828899306548]","[[177332.08120037362, 392192.968339184], [1205674.5900327538, 452148.5796802011], [1205674.5900327538, 244750.70900912976], [177332.08120037362, 244750.70900912976]]",0.040823992245236855,16.812695111694808,0.1,-4.691124969398863,0.6,0.001529301379038924,800.0,30.0
1914.804999475409,2.4394838080454093,3.557641673788883,8706.570311417392,5970.117073564502,2447.287025999138,24.44638859889637,1.9606785156855122,0.0004111924504697994,0.0006217298442663725,1.4371052612078832,1.3399648433767877,32.09292023727704,-8.53492550541696,-11.42873276190312,177301.28735372928,1.656669543934754,-13.085402305837874,1205613.6740431115,"[0.0014830794922375897, 0.0014367550376419692]","[-6.851307103518007, -8.559927496226717]","[[177301.28735372928, 392189.56267697935], [1205613.6740431115, 452148.97978729254], [1205613.6740431115, 244750.10546931322], [177301.28735372928, 244750.10546931322]]",0.04081572410046324,16.812695111694808,0.1,-4.696958302732191,0.6,0.0015285389621743333,800.0,30.0
1914.9049994754089,2.439010686353434,3.557428382728067,8704.835529663023,5968.127702268941,2446.946106329649,24.446398402952134,1.9606784306248581,0.00041119410383573063,0.0006217296552281288,1.4371346002706025,1.3399648469487586,32.09250388643085,-8.540024222526164,-11.43412496697266,177270.7599825512,1.6555214018994775,-13.089646368872138,1205546.100759355,"[0.0014823746921739816, 0.0014361006301751489]","[-6.856718411735575, -8.565015068277232]","[[177270.7599825512, 392185.9881944411], [1205546.100759355, 452148.9038377045], [1205546.100759355, 244749.49729970313], [177270.7599825512, 244749.49729970313]]",0.040807657200781104,16.812695111694808,0.1,-4.702791636065519,0.6,0.001527776893041457,800.0,30.0
1915.0049994754088,2.438917249669911,3.5572213097289747,8703.102701843927,5967.058402332912,2446.6014183714137,24.44640809091074,1.960678346027954,0.0004111957486306071,0.0006217294599332239,1.437163940818051,1.339964838055319,32.092087580659324,-8.545125642083844,-11.439451251943694,177239.21953773755,1.6545806209346097,-13.094031872878304,1205492.7456753594,"[0.0014816700633622716, 0.0014354461974678031]","[-6.862130871545212, -8.57010518159254]","[[177239.21953773755, 392182.50112135947], [1205492.7456753594, 452149.569785488], [1205492.7456753594, 244748.901127308], [177239.21953773755, 244748.901127308]]",0.040799083111343344,16.80299317379517,0.1,-4.708624969398847,0.6,0.0015270151714967097,800.0,30.0
1915.1049994754087,2.4385037475229767,3.557010072099271,8701.376077534685,5965.217343664282,2446.2612984391467,24.446417548266982,1.9606782618888063,0.0004111973849627665,0.0006217292584662112,1.43719328285024,1.3399648048766875,32.09167133621577,-8.550233931774638,-11.444582359829838,177208.36212336348,1.653740634795895,-13.098322994625732,1205433.874794985,"[0.0014809652000104714, 0.001434791128509896]","[-6.867547853084604, -8.5752029395655]","[[177208.36212336348, 392179.1568217905], [1205433.874794985, 452150.12939803465], [1205433.874794985, 244748.2995614526], [177208.36212336348, 244748.2995614526]]",0.040790755816559256,16.80299317379517,0.1,-4.714458302732175,0.6,0.001526253797396607,800.0,30.0
1915.2049994754086,2.4380355869749035,3.556795374221488,8699.640665831232,5963.2425556201815,2445.9210470423563,24.44642743996559,1.9606781782210496,0.0004111990125814941,0.0006217290506445859,1.4372226263671863,1.3399648158301818,32.09125516211617,-8.555325493944526,-11.449943750085708,177177.9318597681,1.6526115360582025,-13.102555286143911,1205365.7245733405,"[0.001480261834976692, 0.0014341383688731301]","[-6.872954960129997, -8.580283682884737]","[[177177.9318597681, 392175.6056070768], [1205365.7245733405, 452150.0516869324], [1205365.7245733405, 244747.69129369207], [177177.9318597681, 244747.69129369207]]",0.040782720090246895,16.80299317379517,0.1,-4.720291636065503,0.6,0.0015254927705976866,800.0,30.0
1915.3049994754085,2.4379563248032494,3.556590891051843,8697.91430534626,5962.208149007622,2445.5762756491504,24.44643675766925,1.9606780950076803,0.00041120063179867514,0.0006217288366909741,1.4372519770197512,1.3399647671893793,32.090839044236304,-8.560437040556739,-11.455059547539179,177146.18572999918,1.6519116470685162,-13.106971194607695,1205316.4863471175,"[0.0014795573120809022, 0.0014334834163446685]","[-6.87837425885664, -8.585385103051989]","[[177146.18572999918, 392172.30238513334], [1205316.4863471175, 452151.135520408], [1205316.4863471175, 244747.0980387853], [177146.18572999918, 244747.0980387853]]",0.04077398888593687,16.793279800454727,0.1,-4.726124969398831,0.6,0.0015247320909565322,800.0,30.0
1915.4049994754084,2.437515532204894,3.556380115787689,8696.188452540324,5960.3005679703665,2445.2359335650594,24.446446182163832,1.9606780122523984,0.0004112022425434441,0.0006217286165757784,1.4372813291573434,1.3399647307081797,32.090422999354814,-8.565543916020879,-11.460092448430999,177115.4164136492,1.6511593681103136,-13.111251816541312,1205255.067903589,"[0.0014788533862863608, 0.0014328291995605103]","[-6.883791169004019, -8.590482687758486]","[[177115.4164136492, 392169.0382811646], [1205255.067903589, 452151.71909571794], [1205255.067903589, 244746.4942892896], [177115.4164136492, 244746.4942892896]]",0.040765699371205534,16.793279800454727,0.1,-4.731958302732159,0.6,0.001523971758329805,800.0,30.0
1915.5049994754083,2.4370506925213102,3.556166816639286,8694.454665711268,5958.333187583994,2444.8950552684873,24.44645579985761,1.960677929962936,0.0004112038446737562,0.000621728390187135,1.4373106771288893,1.3399647111989188,32.090007008144084,-8.570641122411896,-11.465306582009134,177084.88567195766,1.6501932391435048,-13.115499821152639,1205187.5761474818,"[0.001478150435930217, 0.0014321764320211056]","[-6.889202545491693, -8.595570449997917]","[[177084.88567195766, 392165.6144347087], [1205187.5761474818, 452151.86137025105], [1205187.5761474818, 244745.88639893924], [177084.88567195766, 244745.88639893924]]",0.04075759328460117,16.793279800454727,0.1,-4.737791636065487,0.6,0.0015232117725742077,800.0,30.0
1915.6049994754082,2.4369518491228956,3.5559590235278113,8692.721792658427,5957.252124214239,2444.550607907319,24.44646536764669,1.9606778481386011,0.00041120543820273483,0.0006217281575502438,1.437340026585249,1.3399646862319876,32.08959106768003,-8.575738740170376,-11.470471121592311,177053.41412253794,1.6494082046012863,-13.119879326193598,1205133.1995699124,"[0.0014774478175097246, 0.00143152391144039]","[-6.894613732614711, -8.6006584711073]","[[177053.41412253794, 392162.26199779386], [1205133.1995699124, 452152.6773158401], [1205133.1995699124, 244745.28971417164], [177053.41412253794, 244745.28971417164]]",0.04074901957166402,16.78356238080412,0.1,-4.743624969398815,0.6,0.0015224521335464878,800.0,30.0
1915.7049994754082,2.436557929086641,3.5557476347013193,8690.994873216037,5955.459904781646,2444.210266330129,24.446474639562997,1.9606777667716018,0.00041120702327214167,0.0006217279187643833,1.4373693775264385,1.3399646294371073,32.08917519324757,-8.580845367468518,-11.475455167545476,177022.53256102634,1.648722152452251,-13.124177319997727,1205074.3811168494,"[0.0014767447987622062, 0.0014308705045526203]","[-6.900030824822097, -8.605756240761997]","[[177022.53256102634, 392159.04288493964], [1205074.3811168494, 452153.4241446356], [1205074.3811168494, 244744.68863091466], [177022.53256102634, 244744.68863091466]]",0.04074065295798194,16.78356238080412,0.1,-4.749458302732143,0.6,0.0015216928411034636,800.0,30.0
1915.804999475408,2.4360935536541524,3.5555340694538717,8689.261560266386,5953.494934793618,2443.8695820459548,24.446484142254953,1.9606776858696535,0.00041120859973992974,0.0006217276737184139,1.4373987299524706,1.3399645951002044,32.08875938321711,-8.585942348180527,-11.480626973288395,176992.0091153292,1.647799073667045,-13.12842604695544,1205007.2371975475,"[0.0014760427446938557, 0.0014302185310533114]","[-6.905442458487364, -8.61084429908124]","[[176992.0091153292, 392155.65478958254], [1205007.2371975475, 452153.6275522348], [1205007.2371975475, 244744.0813356717], [176992.0091153292, 244744.0813356717]]",0.040732535942734766,16.78356238080412,0.1,-4.755291636065471,0.6,0.0015209338951019799,800.0,30.0
1915.904999475408,2.4360131153892266,3.5553270585389996,8687.53048936116,5952.458905742447,2443.5249827426987,24.44649354157473,1.9606776054305077,0.00041121016764791537,0.0006217274224580597,1.437428083863362,1.3399645497149009,32.08834362412989,-8.591041615296188,-11.48573518132173,176960.47103915463,1.647081424775763,-13.132816606097492,1204954.076951907,"[0.0014753408911714167, 0.0014295665801907526]","[-6.910854994327925, -8.615934497593093]","[[176960.47103915463, 392152.3521986361], [1204954.076951907, 452154.5649326185], [1204954.076951907, 244743.48582040475], [176960.47103915463, 244743.48582040475]]",0.0407239145258855,16.773841238557704,0.1,-4.761124969398799,0.6,0.0015201752953989715,800.0,30.0
1916.0049994754079,2.4356131120106217,3.555116027294057,8685.805786581155,5950.65317130505,2443.184897453902,24.44650270112476,1.9606775254479254,0.00041121172710898937,0.0006217271650702782,1.4374574392591244,1.3399644789954306,32.08792793278474,-8.596148063850185,-11.490649092174635,176929.608617656,1.646464602804258,-13.137113694978893,1204895.417746938,"[0.0014746387802968368, 0.0014289139578449197]","[-6.916272247967569, -8.62103265392815]","[[176929.608617656, 392149.1918285836], [1204895.417746938, 452155.396902754], [1204895.417746938, 244742.88491807642], [176929.608617656, 244742.88491807642]]",0.040715537575389336,16.773841238557704,0.1,-4.766958302732127,0.6,0.0015194170418513905,800.0,30.0
1916.1049994754078,2.4351587676205058,3.5549015056530213,8684.072357236906,5948.714726905405,2442.8447155082786,24.446512304166497,1.960677445935739,0.0004112132778688094,0.0006217269013710026,1.437486796139775,1.3399644534211634,32.08751231960548,-8.60123748584522,-11.495798019498352,176899.17708640062,1.645553342229789,-13.141351361728141,1204827.4550328024,"[0.0014739381877411834, 0.0014282636746544724]","[-6.921679417961872, -8.626113480611231]","[[176899.17708640062, 392145.82046637597], [1204827.4550328024, 452155.58392884413], [1204827.4550328024, 244742.27729671367], [176899.17708640062, 244742.27729671367]]",0.04070745449673542,16.773841238557704,0.1,-4.772791636065455,0.6,0.0015186591343162698,800.0,30.0
1916.2049994754077,2.4350676232305655,3.5546946938433432,8682.345307488844,5947.655079518245,2442.5009896142374,24.446521617631596,1.9606773668862685,0.0004112148200679405,0.0006217266314743783,1.4375161545053277,1.3399643974161526,32.08709677042748,-8.60633578115022,-11.500761489653655,176867.6672681377,1.644978292017413,-13.145739781671068,1204775.4623141678,"[0.0014732372774580822, 0.0014276125668757865]","[-6.927091808146973, -8.631203559249759]","[[176867.6672681377, 392142.63904952887], [1204775.4623141678, 452156.7188754652], [1204775.4623141678, 244741.68257376424], [176867.6672681377, 244741.68257376424]]",0.04069879929340613,16.764118307207394,0.1,-4.778624969398783,0.6,0.001517901572650678,800.0,30.0
1916.3049994754076,2.4346721655863246,3.554483820150823,8680.62066585795,5945.860660657334,2442.1606919818855,24.446530729645275,1.9606772882945684,0.00041121635379588566,0.0006217263554351843,1.4375455143557965,1.3399643189598212,32.08668128898904,-8.611439688975507,-11.50564439299518,176836.83812179932,1.6443896004550425,-13.150033993450222,1204715.6809102967,"[0.0014725361934469837, 0.0014269609852644695]","[-6.932508219886554, -8.63629993095533]","[[176836.83812179932, 392139.5040758105], [1204715.6809102967, 452157.55107372114], [1204715.6809102967, 244741.08093015244], [176836.83812179932, 244741.08093015244]]",0.040690439195179104,16.764118307207394,0.1,-4.784458302732111,0.6,0.0015171443567117326,800.0,30.0
1916.4049994754075,2.434225123278503,3.5542697926360907,8678.888061490792,5943.940272956597,2441.8202803490426,24.446540145644462,1.9606772101704437,0.0004112178788730502,0.0006217260731186471,1.4375748756911977,1.339964270611721,32.08626587351324,-8.616531343736309,-11.510755268054368,176806.3625644569,1.6435242593137787,-13.154279527368146,1204648.278916856,"[0.0014718362986732491, 0.0014263111873622405]","[-6.937917279931622, -8.641383621478242]","[[176806.3625644569, 392136.166471557], [1204648.278916856, 452157.8138093395], [1204648.278916856, 244740.4738743163], [176806.3625644569, 244740.4738743163]]",0.04068232693793399,16.764118307207394,0.1,-4.790291636065439,0.6,0.0015163874863566274,800.0,30.0
1916.5049994754074,2.434166286709966,3.5540641577009553,8677.160307851349,5942.957174811595,2441.475427237197,24.446549157058378,1.9606771325030952,0.0004112193954990684,0.0006217257846647344,1.437604238511545,1.3399641783292655,32.08585051086601,-8.621635554419482,-11.515774834826288,176774.710683696,1.6429147035739788,-13.158689538400267,1204597.298174054,"[0.001471135841276474, 0.001425660182453346]","[-6.943333608904211, -8.646479786155671]","[[176774.710683696, 392132.94275214104], [1204597.298174054, 452158.9541803578], [1204597.298174054, 244739.88032353864], [176774.710683696, 244739.88032353864]]",0.04067362413637763,16.75439619985419,0.1,-4.796124969398767,0.6,0.0015156309614425818,800.0,30.0
1916.6049994754073,2.433754588419924,3.553853100878626,8675.436469294676,5941.124383692572,2441.1353601390647,24.44655817245867,1.960677055293231,0.0004112209036590363,0.0006217254900844094,1.4376336028168533,1.3399640872682939,32.0854352351908,-8.626738618705215,-11.520679695222043,176743.95302164266,1.6422958539039882,-13.162975549126031,1204536.6658668397,"[0.001470435763253853, 0.001425009524185387]","[-6.948749343241282, -8.651575362817338]","[[176743.95302164266, 392129.78744962753], [1204536.6658668397, 452159.7226072056], [1204536.6658668397, 244739.27808590536], [176743.95302164266, 244739.27808590536]]",0.04066530063261112,16.75439619985419,0.1,-4.801958302732095,0.6,0.0015148747818268817,800.0,30.0
1916.7049994754072,2.433310224291534,3.5536391182754272,8673.70435125121,5939.2112642614475,2440.79493233982,24.44656746487628,1.9606769785499802,0.00041122240318632936,0.0006217251892422596,1.4376629686071365,1.3399640227249585,32.08502002502894,-8.631830208551412,-11.525816946382065,176713.4896242004,1.64140418167284,-13.167221128054905,1204469.2016754653,"[0.001469736810147849, 0.0014243605712413497]","[-6.954158252096828, -8.656658897533168]","[[176713.4896242004, 392126.427678403], [1204469.2016754653, 452159.95406389877], [1204469.2016754653, 244738.67115805886], [176713.4896242004, 244738.67115805886]]",0.04065719739111512,16.75439619985419,0.1,-4.807791636065423,0.6,0.0015141189473668784,800.0,30.0
1916.8049994754072,2.433256497548738,3.5534334807183634,8671.976895071895,5938.240926986596,2440.4500441974687,24.446576365028214,1.9606769022629371,0.00041122389427354275,0.000621724882271021,1.4376923358824119,1.339963915361913,32.0846048688698,-8.636933882455198,-11.53085991328976,176681.85060391857,1.6407712404056838,-13.171631153695444,1204418.1141367035,"[0.001469037330636143, 0.001423710477959689]","[-6.959574131964322, -8.661754355111718]","[[176681.85060391857, 392123.1842732034], [1204418.1141367035, 452161.06552469323], [1204418.1141367035, 244738.07773661235], [176681.85060391857, 244738.07773661235]]",0.04064850380003892,16.744673157188195,0.1,-4.813624969398751,0.6,0.001513363457919951,800.0,30.0
1916.904999475407,2.4328493069540214,3.553222393834207,8670.253452047657,5936.419892695878,2440.10998779386,24.446585270683098,1.9606768264328531,0.0004112253769048977,0.000621724569180216,1.4377217046426929,1.3399638093680413,32.08418980190373,-8.642036360525987,-11.535764817116046,176651.10286896565,1.6401527198829626,-13.175917536999009,1204357.4704794534,"[0.0014683382286995183, 0.0014230607335102728]","[-6.964989428161185, -8.666849201671559]","[[176651.10286896565, 392120.02899990516], [1204357.4704794534, 452161.83534122613], [1204357.4704794534, 244737.47571951512], [176651.10286896565, 244737.47571951512]]",0.04064018284064462,16.744673157188195,0.1,-4.819458302732079,0.6,0.001512608313343548,800.0,30.0
1917.004999475407,2.432409905921471,3.553008338296153,8668.52179274475,5934.51978457219,2439.769617006231,24.446594467416098,1.9606767510692222,0.0004112268509067086,0.0006217242498311871,1.4377510748879943,1.3399637315673134,32.08377480171981,-8.647126926667092,-11.540881628279863,176620.65068448658,1.639281664300995,-13.180163292580858,1204290.0108803536,"[0.001467640275004489, 0.001422412733225217]","[-6.970397692655249, -8.671931662280876]","[[176620.65068448658, 392116.6864435285], [1204290.0108803536, 452162.09193850355], [1204290.0108803536, 244736.8690368715], [176620.65068448658, 244736.8690368715]]",0.0406320782896604,16.744673157188195,0.1,-4.8252916360654075,0.6,0.0015118535134951638,800.0,30.0
1917.1049994754069,2.432360137530852,3.552802875509346,8666.795212489336,5933.559483504994,2439.424734829068,24.446603246089648,1.9606766761608827,0.00041122831648506605,0.0006217239243664444,1.4377804466183315,1.3399636083583435,32.08335985732123,-8.652230521867107,-11.54588172346638,176589.00892028678,1.6386937850209051,-13.184575508487285,1204239.0930075562,"[0.0014669417129885161, 0.0014217634617809615]","[-6.975813617941907, -8.67702715772824]","[[176589.00892028678, 392113.4795459704], [1204239.0930075562, 452163.2632246479], [1204239.0930075562, 244736.27595464527], [176589.00892028678, 244736.27595464527]]",0.040623372565041546,16.734948801776905,0.1,-4.8311249693987355,0.6,0.001511099058232353,800.0,30.0
1917.2049994754068,2.4319568835331715,3.5525920260478707,8665.07259376503,5931.748646118685,2439.0846261636766,24.44661203196799,1.9606766017085937,0.0004112297736235733,0.0006217235927971402,1.4378098198337188,1.3399634869427226,32.082945002823465,-8.657332933063554,-11.550738394354312,176558.2570203865,1.6381258356384478,-13.18886422999276,1204178.490782551,"[0.00146624351561421, 0.0014211145182625228]","[-6.981229064017389, -8.68212221487881]","[[176558.2570203865, 392110.36531885294], [1204178.490782551, 452164.09564545524], [1204178.490782551, 244735.67417349765], [176558.2570203865, 244735.67417349765]]",0.0406150394471536,16.734948801776905,0.1,-4.8369583027320635,0.6,0.0015103449474127043,800.0,30.0
1917.3049994754067,2.4315201023251025,3.552378344677105,8663.341799631116,5929.855351888513,2438.744119868959,24.44662108534593,1.9606765277211513,0.00041123122216114166,0.0006217232549933223,1.4378391945341722,1.3399633912779976,32.08253021696544,-8.66242427904939,-11.555808711679504,176527.79232774783,1.6373047597034542,-13.193113471382958,1204111.070540906,"[0.0014655463943492833, 0.0014204672032504704]","[-6.986638071620247, -8.687205844821548]","[[176527.79232774783, 392107.0626169805], [1204111.070540906, 452164.41487504815], [1204111.070540906, 244735.06771387777], [176527.79232774783, 244735.06771387777]]",0.04060692035489055,16.734948801776905,0.1,-4.8427916360653915,0.6,0.001509591180893885,800.0,30.0
1917.4049994754066,2.4314762785747104,3.5521728875649465,8661.615360433234,5928.909698274557,2438.3991530240146,24.44662977786968,1.9606764541890247,0.00041123266227389977,0.0006217229110793885,1.4378685707197072,1.3399632563918764,32.08211548746459,-8.667526689785216,-11.560784537248821,176496.16277047692,1.6367412569277917,-13.197525794176613,1204059.8247191042,"[0.0014648488154803208, 0.0014198188585808037]","[-6.992053483205124, -8.692300485352936]","[[176496.16277047692, 392103.8761164759], [1204059.8247191042, 452165.6065412442], [1204059.8247191042, 244734.47464381668], [176496.16277047692, 244734.47464381668]]",0.040598216797604385,16.725224765204516,0.1,-4.84862496939872,0.6,0.0015088377585335967,800.0,30.0
1917.5049994754065,2.4310789869075387,3.551961909529192,8659.893047586815,5927.114240829662,2438.0590975241266,24.446638479985566,1.9606763811130585,0.0004112340939440502,0.0006217225610649399,1.4378979483903378,1.3399631234538671,32.081700851756466,-8.672627808272576,-11.56562292715006,176465.42449707136,1.636191446548878,-13.201814373698937,1203999.1757681565,"[0.0014641516126046585, 0.0014191708608362384]","[-6.997468316554922, -8.697394523647683]","[[176465.42449707136, 392100.77719706495], [1203999.1757681565, 452166.4596434574], [1203999.1757681565, 244733.87312236152], [176465.42449707136, 244733.87312236152]]",0.04058988424380347,16.725224765204516,0.1,-4.854458302732048,0.6,0.0015080846801896026,800.0,30.0
1917.6049994754064,2.430650755551797,3.551747853839466,8658.16259346011,5925.2430959405965,2437.718821762804,24.44664749501761,1.9606763085033494,0.0004112355169868464,0.0006217222048049609,1.4379273275460793,1.33996302106874,32.08128628526447,-8.67771626849719,-11.570684251498108,176434.9908090299,1.63537678014103,-13.206061031639138,1203931.7330026468,"[0.0014634556117612435, 0.0014185246933888884]","[-7.002875644850077, -8.702475415323157]","[[176434.9908090299, 392097.4814587379], [1203931.7330026468, 452166.784730075], [1203931.7330026468, 244733.2669714283], [176434.9908090299, 244733.2669714283]]",0.04058177286910529,16.725224765204516,0.1,-4.860291636065376,0.6,0.0015073319457197126,800.0,30.0
1917.7049994754063,2.430609305741924,3.551542821331782,8656.437978881699,5924.303820770992,2437.3739567176744,24.446656040569945,1.9606762363472854,0.00041123693163497516,0.0006217218424580834,1.4379567081869475,1.3399628677017117,32.08087177868879,-8.682819527247261,-11.57562277007628,176403.35017599442,1.6348539399530182,-13.210476710029297,1203881.0782692956,"[0.001462758868097823, 0.00141787703981481]","[-7.008291772370203, -8.70757117960415]","[[176403.35017599442, 392094.32704120455], [1203881.0782692956, 452168.0437797592], [1203881.0782692956, 244732.674535663], [176403.35017599442, 244732.674535663]]",0.040573050729078575,16.71550121227831,0.1,-4.866124969398704,0.6,0.0015065795549817935,800.0,30.0
1917.8049994754062,2.430215829554358,3.5513324102371384,8654.717011732893,5922.518044663189,2437.0337698562494,24.446664597486585,1.9606761646457633,0.0004112383378697197,0.0006217214740325933,1.4379860903129564,1.3399627164304557,32.080457363159894,-8.687921428395436,-11.580437764457656,176372.60044838395,1.634330883499615,-13.214768647957271,1203820.5208181802,"[0.0014620625042394914, 0.0014172297415572543]","[-7.013707286148345, -8.712666267336445]","[[176372.60044838395, 392091.2485141512], [1203820.5208181802, 452168.93402718654], [1203820.5208181802, 244732.07324911482], [176372.60044838395, 244732.07324911482]]",0.04056470799507539,16.71550121227831,0.1,-4.871958302732032,0.6,0.0015058275078337685,800.0,30.0
1917.9049994754062,2.4297850527816554,3.5511194486930853,8652.988026158335,5920.640314027154,2436.6930347394778,24.446673365017315,1.9606760934059606,0.00041123973555997,0.0006217210994153577,1.4380154739241222,1.3399625846000376,32.08004301892538,-8.693014187366385,-11.585472544588129,176342.1208896494,1.6335509079608528,-13.219023452548981,1203753.1925570364,"[0.0014613670722575702, 0.001416583842320234]","[-7.01911755154384, -8.717751835900598]","[[176342.1208896494, 392087.9769063117], [1203753.1925570364, 452169.30958900164], [1203753.1925570364, 244731.46729325334], [176342.1208896494, 244731.46729325334]]",0.040556574329142905,16.71550121227831,0.1,-4.87779163606536,0.6,0.0015050758041336018,800.0,30.0
1918.004999475406,2.429748454541648,3.5509138893235366,8651.262028013502,5919.712839447402,2436.3480212868812,24.446681902750605,1.9606760226220954,0.00041124112481309905,0.0006217207186889236,1.4380448590204613,1.3399624277008753,32.07962873417165,-8.698113499944508,-11.590443684597176,176310.54536416355,1.6329881692250297,-13.223431853822206,1203701.0058170687,"[0.0014606715313015598, 0.0014159374719294184]","[-7.024531302348315, -8.722843714421332]","[[176310.54536416355, 392084.7934054311], [1203701.0058170687, 452170.47528946877], [1203701.0058170687, 244730.87403077044], [176310.54536416355, 244730.87403077044]]",0.040547896685085634,16.705779000579884,0.1,-4.883624969398688,0.6,0.0015043244437393125,800.0,30.0
1918.104999475406,2.429364852698157,3.5507030596324065,8649.540545142416,5917.951864589893,2436.0078553113017,24.44669035940703,1.9606759522925008,0.0004112425056582037,0.0006217203318863493,1.4380742456019866,1.3399622624338852,32.079214546060825,-8.703214509055396,-11.595279293756505,176279.8000040289,1.6324456498470568,-13.227724943603562,1203640.6393129465,"[0.0014599761512957051, 0.0014152911114214245]","[-7.0299462729215065, -8.72793783159457]","[[176279.8000040289, 392081.6977875813], [1203640.6393129465, 452171.35021715565], [1203640.6393129465, 244730.2733594943], [176279.8000040289, 244730.2733594943]]",0.04053955642639682,16.705779000579884,0.1,-4.889458302732016,0.6,0.001503573426508983,800.0,30.0
1918.2049994754059,2.428949793690332,3.5504890351778653,8647.810960368626,5916.114214110816,2435.6675586622127,24.446699170209502,1.960675882428453,0.0004112438778892897,0.0006217199388490305,1.4381036336687152,1.3399621320355664,32.07880043083469,-8.708301400210804,-11.600359033006555,176249.38482090327,1.63161347108786,-13.231972504094415,1203573.1397312896,"[0.0014592820951179117, 0.0014146467734366419]","[-7.035352691771413, -8.733017141344426]","[[176249.38482090327, 392078.3867531866], [1203573.1397312896, 452171.6560200433], [1203573.1397312896, 244729.66782032998], [176249.38482090327, 244729.66782032998]]",0.04053145366157601,16.705779000579884,0.1,-4.895291636065344,0.6,0.0015028227523007536,800.0,30.0
1918.3049994754058,2.428891722919525,3.5502829699439444,8646.088278169855,5915.137591077666,2435.323705565466,24.446707654346977,1.9606758130223203,0.00041124524164637844,0.0006217195396896764,1.4381330175661653,1.3399619658187742,32.0783863901313,-8.713397148455531,-11.605255468345376,176217.9136778534,1.6311126655813268,-13.236368133926703,1203521.2216139184,"[0.0014585877367399717, 0.0014140016353989583]","[-7.040764222976266, -8.73810555377179]","[[176217.9136778534, 392075.2631212281], [1203521.2216139184, 452172.89275536843], [1203521.2216139184, 244729.07482557482], [176217.9136778534, 244729.07482557482]]",0.040522791337880046,16.696056062803166,0.1,-4.901124969398672,0.6,0.0015020724209727884,800.0,30.0
1918.4049994754057,2.4285318561326945,3.550072965951354,8644.368126758818,5913.434335946424,2434.9832270115853,24.44671597149512,1.9606757440691351,0.00041124659701973767,0.000621719134461455,1.4381624086032239,1.3399617819541556,32.07797242729919,-8.718498554063915,-11.610077742600822,176187.11291011225,1.6305929814550382,-13.24067072405586,1203461.5632346403,"[0.0014578932097521716, 0.0014133560356804457]","[-7.046179737553694, -8.743200179211518]","[[176187.11291011225, 392072.1808232031], [1203461.5632346403, 452173.82212049083], [1203461.5632346403, 244728.4749842327], [176187.11291011225, 244728.4749842327]]",0.04051442147756241,16.696056062803166,0.1,-4.906958302732,0.6,0.0015013224323833306,800.0,30.0
1918.5049994754056,2.42811836709453,3.5498598033511977,8642.640380140392,5911.6007419224825,2434.642734899396,24.44672456237742,1.9606756755788317,0.000411247943827577,0.0006217187230282969,1.438191795470791,1.3399616236117393,32.07755854064345,-8.723587480007096,-11.615122576974215,176156.67171291547,1.6298010848069566,-13.244923661781172,1203394.3042861389,"[0.0014571998867925625, 0.0014127122426554595]","[-7.051587699905828, -8.748281815274536]","[[176156.67171291547, 392068.9003174979], [1203394.3042861389, 452174.1863619864], [1203394.3042861389, 244727.8697637287], [176156.67171291547, 244727.8697637287]]",0.04050629978031104,16.696056062803166,0.1,-4.912791636065328,0.6,0.0015005727863906645,800.0,30.0
1918.6049994754055,2.4280937468259016,3.549655532564142,8640.91808251122,5910.702875392664,2434.297639092133,24.446732751775627,1.9606756075396872,0.00041124928228642593,0.0006217183055408177,1.438221189478241,1.33996142301906,32.077144717017745,-8.728690153506191,-11.620058052499246,176125.03863586846,1.6292856717307131,-13.24934372422996,1203343.5582949275,"[0.001456505914757659, 0.0014120671044958355]","[-7.057003688979326, -8.753377167247685]","[[176125.03863586846, 392065.74935743405], [1203343.5582949275, 452175.4583463226], [1203343.5582949275, 244727.27808102913], [176125.03863586846, 244727.27808102913]]",0.040497578178961414,16.686333713195175,0.1,-4.918624969398656,0.6,0.0014998234828531248,800.0,30.0
1918.7049994754054,2.4277144355454667,3.5494458189945073,8639.19957598497,5908.953282210798,2433.957303912952,24.446740948222747,1.9606755399524651,0.0004112506123801987,0.0006217178820100937,1.4382505849709706,1.339961224106224,32.07673099083519,-8.73379162630914,-11.624872481286786,176094.2991160144,1.6287670425553529,-13.25363952384214,1203282.9985443542,"[0.0014558123193004, 0.0014114223098544325]","[-7.06241908005515, -8.758471933200182]","[[176094.2991160144, 392062.67209288373], [1203282.9985443542, 452176.35972184205], [1203282.9985443542, 244726.67761465794], [176094.2991160144, 244726.67761465794]]",0.04048923631064104,16.686333713195175,0.1,-4.924458302731984,0.6,0.0014990745216291108,800.0,30.0
1918.8049994754053,2.427299942583733,3.5492333241035507,8637.472870584734,5907.117252747622,2433.6165255538244,24.446749389689295,1.9606754728252958,0.0004112519339604331,0.0006217174523127705,1.4382799819489964,1.3399610483418185,32.07631734047612,-8.738882771514318,-11.629914634189731,176063.84221410836,1.6279817706338804,-13.257896404823612,1203215.6224862442,"[0.0014551197489141086, 0.0014107790610482843]","[-7.067828410742644, -8.763555895376621]","[[176063.84221410836, 392059.39471396466], [1203215.6224862442, 452176.73229018174], [1203215.6224862442, 244726.07247522994], [176063.84221410836, 244726.07247522994]]",0.040481109504699415,16.686333713195175,0.1,-4.930291636065312,0.6,0.0014983259025770498,800.0,30.0
1918.9049994754052,2.427281697788071,3.549028799433809,8635.749859708789,5906.234850641704,2433.271282860958,24.446757519589536,1.960675406150104,0.00041125324717685655,0.0006217170165559522,1.4383093804123324,1.3399608385482291,32.07590375252079,-8.743983255181423,-11.63488313014858,176032.24507575543,1.627430130457583,-13.262313260606163,1203164.0109515246,"[0.0014544268640299563, 0.001410135012751298]","[-7.073242960212838, -8.76864896425843]","[[176032.24507575543, 392056.21525786194], [1203164.0109515246, 452177.93683507585], [1203164.0109515246, 244725.48047111367], [176032.24507575543, 244725.48047111367]]",0.04047241527732909,16.676611371405993,0.1,-4.93612496939864,0.6,0.0014975776255554576,800.0,30.0
1919.0049994754052,2.4269104573197042,3.5488184821653426,8634.030868181124,5904.505938558068,2432.9311041327182,24.44676566701698,1.9606753399279857,0.0004112545520075471,0.0006217165747440807,1.438338780360995,1.3399606312965422,32.075490268264446,-8.749082111718222,-11.639719540511123,176001.5394717034,1.6268865437319278,-13.266606084243051,1203103.2795133016,"[0.0014537343890802155, 0.0014094913696217426]","[-7.078656626021561, -8.773740918436149]","[[176001.5394717034, 392053.1188267088], [1203103.2795133016, 452178.8033006225], [1203103.2795133016, 244724.88030840145], [176001.5394717034, 244724.88030840145]]",0.0404640899379412,16.676611371405993,0.1,-4.941958302731968,0.6,0.001496829690422874,800.0,30.0
1919.104999475405,2.4265091492450357,3.548604882963106,8632.303841820973,5902.704003989118,2432.5908706446203,24.446774156219345,1.9606752741698203,0.0004112558482536727,0.0006217161267225944,1.4383681817950005,1.3399604575850932,32.07507685810657,-8.754167289717602,-11.644780786062029,175971.14999499588,1.6260745004606747,-13.270855286522703,1203035.8360345894,"[0.00145304319430187, 0.0014088496830694784]","[-7.084062069376221, -8.778818565450734]","[[175971.14999499588, 392049.8236633127], [1203035.8360345894, 452179.1381885324], [1203035.8360345894, 244724.2756145654], [175971.14999499588, 244724.2756145654]]",0.04045598872783314,16.676611371405993,0.1,-4.947791636065296,0.6,0.0014960820970379009,800.0,30.0
1919.204999475405,2.426491153267863,3.548401121199385,8630.58385746851,5901.823007711487,2432.245837683455,24.44678204648718,1.9606752088604198,0.00041125713619512684,0.000621715672678834,1.438397579058771,1.339960217667075,32.07466351568934,-8.759270468471666,-11.64968853253913,175939.51586050232,1.6255905982265517,-13.275279130765682,1202985.5958678669,"[0.0014523510159224603, 0.0014082061262780856]","[-7.089478379599776, -8.78391441996111]","[[175939.51586050232, 392046.696792439], [1202985.5958678669, 452180.4661328903], [1202985.5958678669, 244723.68483281517], [175939.51586050232, 244723.68483281517]]",0.04044725392005835,16.666887454936166,0.1,-4.953624969398624,0.6,0.0014953348452591993,800.0,30.0
1919.3049994754049,2.426114674634465,3.548192438266253,8628.867080866172,5900.080509891657,2431.9050420733324,24.44678985837271,1.960675143998175,0.00041125841585953036,0.0006217152126448671,1.4384269778076733,1.3399599698073528,32.07425026711354,-8.76437531507472,-11.654495774282566,175908.74674900452,1.6250868275717494,-13.279582601854315,1202925.025300702,"[0.001451658985740447, 0.0014075625657076131]","[-7.094896011198234, -8.78901262866117]","[[175908.74674900452, 392043.62723749387], [1202925.025300702, 452181.3922941098], [1202925.025300702, 244723.08488177715], [175908.74674900452, 244723.08488177715]]",0.04043889957972077,16.666887454936166,0.1,-4.959458302731952,0.6,0.0014945879349454667,800.0,30.0
1919.4049994754048,2.4257122058362803,3.547980553930427,8627.141516494712,5898.274288695129,2431.5639235783374,24.446798040332432,1.9606750795936052,0.00041125968705420875,0.0006217147464781607,1.4384563836975561,1.339959760492799,32.073837098987156,-8.769466943314772,-11.659524177822448,175878.27731208887,1.624320560147794,-13.283844737970242,1202857.4910182182,"[0.0014509682048473548, 0.0014069208875697086]","[-7.100305667117295, -8.794097143441036]","[[175878.27731208887, 392040.3625634151], [1202857.4910182182, 452181.78836372856], [1202857.4910182182, 244722.4802055542], [175878.27731208887, 244722.4802055542]]",0.040430766168594284,16.666887454936166,0.1,-4.96529163606528,0.6,0.0014938413659554646,800.0,30.0
1919.5049994754047,2.425705514117393,3.5477776537652628,8625.422892569004,5897.420276576151,2431.218563940958,24.446805804003326,1.960675015635429,0.0004112609499867588,0.0006217142743365114,1.4384857910728435,1.3399595068701187,32.073424006868265,-8.774571872264328,-11.664368824618293,175846.59438564468,1.623908405952136,-13.28827723057043,1202807.6649287005,"[0.0014502768171102303, 0.0014062778971783668]","[-7.105723016399152, -8.799195146217535]","[[175846.59438564468, 392037.2906164833], [1202807.6649287005, 452183.2188102944], [1202807.6649287005, 244721.88988720984], [175846.59438564468, 244721.88988720984]]",0.04042199758072943,16.65716376739006,0.1,-4.971124969398608,0.6,0.0014930951381480011,800.0,30.0
1919.6049994754046,2.425339990440473,3.547567940554683,8623.705283077235,5895.705914387577,2430.8781192021,24.446813729639274,1.9606749521288473,0.0004112622045590486,0.0006217137961717162,1.4385151999335528,1.3399592712053456,32.073011014470126,-8.77967022331662,-11.669123099809383,175815.89528042555,1.623449579323676,-13.292572679133059,1202746.343794175,"[0.0014495861659386817, 0.0014056358735948548]","[-7.111136716415249, -8.80428724767844]","[[175815.89528042555, 392034.26371978835], [1202746.343794175, 452184.1711622325], [1202746.343794175, 244721.28969075676], [175815.89528042555, 244721.28969075676]]",0.040413663504439166,16.65716376739006,0.1,-4.976958302731936,0.6,0.0014923492513819387,800.0,30.0
1919.7049994754045,2.424945482803925,3.5473547064493958,8621.979018156575,5893.921190034021,2430.5376066512536,24.44682197591731,1.960674889084117,0.00041126345058346375,0.0006217133118347774,1.4385446102796977,1.3399590667314858,32.072598098086644,-8.784755628911267,-11.67410015960047,175785.49828041517,1.6227262735922636,-13.296826433192734,1202678.5819907254,"[0.0014488967241854372, 0.0014049957021724855]","[-7.116542767567716, -8.809365892307214]","[[175785.49828041517, 392031.0402717119], [1202678.5819907254, 452184.60542648745], [1202678.5819907254, 244720.6852706877], [175785.49828041517, 244720.6852706877]]",0.04040554538035214,16.65716376739006,0.1,-4.982791636065264,0.6,0.0014916037055161977,800.0,30.0
1919.8049994754044,2.4249390570969256,3.547150691297759,8620.258776563885,5893.068552417361,2430.1924352162446,24.446829659020132,1.9606748264881555,0.00041126468830130966,0.0006217128214883808,1.4385740107986513,1.339958798517602,32.072185248010555,-8.789856513544878,-11.678946513026801,175753.88640965865,1.6223042916865893,-13.30125080471339,1202627.7664857954,"[0.001448206490935615, 0.0014043539731139398]","[-7.121958084374457, -8.814460125496653]","[[175753.88640965865, 392027.965024049], [1202627.7664857954, 452185.9919063527], [1202627.7664857954, 244720.0947147644], [175753.88640965865, 244720.0947147644]]",0.04039681088561631,16.64744198762662,0.1,-4.988624969398592,0.6,0.001490858500409757,800.0,30.0
