t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1919.9049994754043,2.4245793686681205,3.5469411862414644,8618.54213041577,5891.369024797952,2429.8519986310953,24.446837430938295,1.9606747643419473,0.00041126591769226567,0.0006217123251387764,1.4386034241154744,1.3399585432659085,32.07177249463791,-8.794955922602393,-11.68367159231309,175723.16510519566,1.621879535664334,-13.305551127977424,1202567.086600312,"[0.001447516639000886, 0.0014037126081151033]","[-7.127372738768016, -8.819553569297211]","[[175723.16510519566, 392024.9637151238], [1202567.086600312, 452187.0064575654], [1202567.086600312, 244719.49539686283], [175723.16510519566, 244719.49539686283]]",0.04038845570841871,16.64744198762662,0.1,-4.99445830273192,0.6,0.0014901136359216128,800.0,30.0
1920.0049994754042,2.424180186250216,3.546729268216737,8616.81777165815,5889.572428821184,2429.5110001420007,24.446841944988222,1.9606747025333147,0.0004112671408288142,0.0006217118242966368,1.4386313688706045,1.33995797866542,32.0713598179197,-8.799909180614254,-11.688615234874987,175692.7065953454,1.6212000096207362,-13.309815244495724,1202499.7213541162,"[0.0014468541964912042, 0.0014030908487143664]","[-7.132578954050917, -8.824500722141382]","[[175692.7065953454, 392021.77064810914], [1202499.7213541162, 452187.51134276716], [1202499.7213541162, 244718.891483939], [175692.7065953454, 244718.891483939]]",0.0403803056704945,16.64744198762662,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.1049994754042,2.4241910554855393,3.5465238411551763,8615.096131832415,5888.7631721470825,2429.1662816021844,24.44678095499607,1.9606746388096992,0.00041126839930011517,0.0006217113496804332,1.4386313688706045,1.3399512098959137,32.07094720711035,-8.802241625256931,-11.693469453156808,175661.2340975112,1.6207524693498385,-13.314221922506647,1202446.9658840557,"[0.0014466966364884808, 0.001402817577108398]","[-7.133912057518026, -8.826830843062357]","[[175661.2340975112, 392018.6847727667], [1202446.9658840557, 452188.8017815883], [1202446.9658840557, 244718.2998845476], [175661.2340975112, 244718.2998845476]]",0.04037163965039395,16.63772239296341,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.204999475404,2.4241902795971466,3.546291353382323,8613.38134252202,5887.975139180335,2428.8419884922573,24.44672512077874,1.960674573306754,0.0004112696905873327,0.0006217109000846612,1.4386313688706045,1.339945040467613,32.07053469150992,-8.804411013093931,-11.697187000478664,175631.92280302974,1.6211395490906284,-13.318326549569292,1202388.3666188342,"[0.001446551651687478, 0.001402563317853176]","[-7.135139046909255, -8.828999852588051]","[[175631.92280302974, 392016.4856997275], [1202388.3666188342, 452190.67133798817], [1202388.3666188342, 244717.70263910986], [175631.92280302974, 244717.70263910986]]",0.040363520714569036,16.63772239296341,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.304999475404,2.424154536925139,3.5460272536586737,8611.663738829848,5887.152644249677,2428.538508818458,24.44667428509422,1.960674506158972,0.00041127101218837493,0.0006217104740262559,1.4386313688706045,1.3399394309165638,32.07012226917942,-8.806418481277664,-11.699605834366764,175604.75540130565,1.62252559786765,-13.322131432234414,1202324.7643874704,"[0.0014464180262011, 0.0014023275012293923]","[-7.136270234527818, -8.831012327048185]","[[175604.75540130565, 392015.3100250695], [1202324.7643874704, 452193.3357806284], [1202324.7643874704, 244717.10183418542], [175604.75540130565, 244717.10183418542]]",0.04035590198128301,16.63772239296341,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.4049994754039,2.4245619342680578,3.5457475107306946,8609.96257670766,5887.4433263455885,2428.250333857909,24.44662743688042,1.960674437472338,0.0004112723621211574,0.0006217100703609759,1.4386313688706045,1.3399342728766312,32.06970992960197,-8.80829885176741,-11.700172630785119,175577.93264519147,1.6257158657849118,-13.32588849657003,1202283.4605586077,"[0.00144629302431499, 0.0014021057304508208]","[-7.137328710679522, -8.832905620929886]","[[175577.93264519147, 392015.6791478437], [1202283.4605586077, 452198.68308579654], [1202283.4605586077, 244716.51836024158], [175577.93264519147, 244716.51836024158]]",0.040347775534125434,16.628042081024347,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.5049994754038,2.424498045969171,3.5454417722753595,8608.277235421561,5886.643379576994,2427.9843777823558,24.44658404910906,1.9606743673392992,0.00041127373864385905,0.00062170968796794,1.4386313688706045,1.339929500243005,32.069297710886474,-8.810068721839379,-11.698813563565011,175553.49125689708,1.630498828871339,-13.32931239243635,1202233.2568660798,"[0.0014461746309803454, 0.0014018955115056657]","[-7.1383314863388065, -8.834700789491835]","[[175553.49125689708, 392017.5908148718], [1202233.2568660798, 452205.3795176344], [1202233.2568660798, 244715.92571746453], [175553.49125689708, 244715.92571746453]]",0.04034014922483622,16.628042081024347,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.6049994754037,2.424440463887498,3.545109960288416,8606.6005066454,5885.907844485635,2427.738660592971,24.44654573824911,1.9606742958974004,0.00041127513916922216,0.0006217093252143808,1.4386313688706045,1.3399252918729272,32.068885646608464,-8.81167384705086,-11.695258507081405,175530.9592304999,1.6372106357412122,-13.332469142822617,1202179.7629910845,"[0.0014460663313919906, 0.0014017026762389554]","[-7.139248980809524, -8.83634806954481]","[[175530.9592304999, 392021.28670354054], [1202179.7629910845, 452214.0214561434], [1202179.7629910845, 244715.32985243108], [175530.9592304999, 244715.32985243108]]",0.040332752292634284,16.628042081024347,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.7049994754036,2.4247584480220605,3.544769972842704,8604.948938803238,5886.1146968668145,2427.505594080216,24.446510630419937,1.9606742232314258,0.00041127656208601247,0.0006217089811284362,1.4386313688706045,1.3399214460435938,32.06847372572571,-8.813178210286427,-11.689457641692456,175508.49368767205,1.646159251774236,-13.335616893466693,1202147.888546046,"[0.0014459636972252129, 0.0014015197482828124]","[-7.140118783885513, -8.837911066412815]","[[175508.49368767205, 392026.86662339355], [1202147.888546046, 452225.8579005277], [1202147.888546046, 244714.74994754294], [175508.49368767205, 244714.74994754294]]",0.040324688879002424,16.618572997251487,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.8049994754035,2.4247055950057153,3.5444093212440273,8603.320646453209,5885.4714047985835,2427.293200841033,24.446479087109132,1.9606741494362983,0.0004112780055891182,0.0006217086546110705,1.4386313688706045,1.3399180022310173,32.068061989638466,-8.814569628918985,-11.681475599228634,175488.15306584068,1.6569915834887183,-13.338467182717352,1202108.8240462516,"[0.0014458673000125647, 0.001401347844841964]","[-7.140935793240708, -8.83938011293427]","[[175488.15306584068, 392034.2113484342], [1202108.8240462516, 452239.45514315437], [1202108.8240462516, 244714.16162902955], [175488.15306584068, 244714.16162902955]]",0.0403169732044819,16.618572997251487,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1920.9049994754034,2.4246058930766385,3.5440340802199297,8601.70681977947,5884.748445889827,2427.09483743048,24.446450972957734,1.9606740746036875,0.00041127946793199064,0.0006217083445703835,1.4386313688706045,1.3399149433111373,32.06765045636013,-8.815852142535837,-11.67166146244466,175469.13567254855,1.6694708213177023,-13.341132283762363,1202066.7314752873,"[0.0014457767086899997, 0.0014011864175265576]","[-7.141703746063861, -8.84075988619501]","[[175469.13567254855, 392043.05286597676], [1202066.7314752873, 452254.7389565747], [1202066.7314752873, 244713.56967295305], [175469.13567254855, 244713.56967295305]]",0.04030936509199451,16.618572997251487,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.0049994754033,2.4248897252180512,3.5436566815634523,8600.120670225297,5884.978744516475,2426.905720006416,24.446425530905312,1.9606739988038282,0.00041128094776983427,0.0006217080502416503,1.4386313688706045,1.3399121897914574,32.067239123546074,-8.817051644851619,-11.659935069199605,175449.98132966718,1.6838817354688445,-13.34381680466845,1202044.0908616777,"[0.0014456904675115838, 0.0014010326763601653]","[-7.142434961213643, -8.842074224378715]","[[175449.98132966718, 392053.50439916534], [1202044.0908616777, 452272.82355411904], [1202044.0908616777, 244712.99152151973], [175449.98132966718, 244712.99152151973]]",0.04030111522452801,16.609523133207606,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.1049994754032,2.4248154500280727,3.5432653934370095,8598.557656973744,5884.3787126999405,2426.7326045913373,24.44640253571884,1.9606739221011014,0.00041128244387044594,0.0006217077709052113,1.4386313688706045,1.339909714650386,32.0668279938061,-8.818174991681259,-11.646582542479166,175432.50269864727,1.699684128059971,-13.346266670539137,1202015.4090946375,"[0.0014456081993704335, 0.001400886007607054]","[-7.143132614057718, -8.84332832615745]","[[175432.50269864727, 392065.2685013466], [1202015.4090946375, 452292.176600549], [1202015.4090946375, 244712.40581546552], [175432.50269864727, 244712.40581546552]]",0.04029316266068577,16.609523133207606,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.2049994754032,2.4246948162454736,3.5428610077548046,8597.011361910776,5883.6993149890895,2426.5731404910257,24.44638300999677,1.9606738445885934,0.00041128395445845614,0.0006217075054804466,1.4386313688706045,1.3399076295916916,32.066417150811446,-8.819187837107867,-11.631508383387484,175416.3920621874,1.7170165787384235,-13.348524962125907,1201982.161650033,"[0.0014455318252754234, 0.0014007498817235654]","[-7.1437803860585944, -8.844492451917198]","[[175416.3920621874, 392078.4350121696], [1201982.161650033, 452313.03215279314], [1201982.161650033, 244711.81481823596], [175416.3920621874, 244711.81481823596]]",0.04028537179099835,16.609523133207606,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.304999475403,2.4248947142026633,3.5424568933656375,8595.49045389141,5883.814537491224,2426.4206206684307,24.446365532100362,1.960673766319827,0.00041128547850199806,0.0006217072533894977,1.4386313688706045,1.3399057796192746,32.06600654929525,-8.820137833700308,-11.614879510449782,175400.08394267282,1.7359315899943226,-13.350811100444105,1201965.5116265763,"[0.0014454585062126017, 0.001400619275090462]","[-7.144402351477656, -8.845609555868283]","[[175400.08394267282, 392092.9129357947], [1201965.5116265763, 452336.20944105956], [1201965.5116265763, 244711.23532285503], [175400.08394267282, 244711.23532285503]]",0.0402770226967307,16.60104648378659,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.404999475403,2.4248406151020805,3.5420411985538127,8593.989590030053,5883.346306693939,2426.281657463191,24.446350282125792,1.9606736873544006,0.00041128701486866346,0.0006217070139657198,1.4386313688706045,1.3399041784393786,32.06559617932544,-8.821017062452796,-11.597089947411064,175385.19653209863,1.7558082753587883,-13.352898222769852,1201944.3708274777,"[0.001445389121668478, 0.001400495542926606]","[-7.144991025871937, -8.846668144157169]","[[175385.19653209863, 392108.3204154008], [1201944.3708274777, 452360.2262750448], [1201944.3708274777, 244710.64989815778], [175385.19653209863, 244710.64989815778]]",0.04026896116971273,16.60104648378659,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.5049994754029,2.4247221272107913,3.5416160115513082,8592.501415566903,5882.746249864949,2426.1527470910637,24.446337448602662,1.9606736077574456,0.0004112885623206181,0.0006217067864369974,1.4386313688706045,1.33990284529026,32.0651860660131,-8.821818862163292,-11.578330395278783,175371.38710535262,1.7765039467227552,-13.354834342001539,1201919.115812225,"[0.0014453239707349409, 0.0014003793561411816]","[-7.145543858084172, -8.84766219600696]","[[175371.38710535262, 392124.50806438737], [1201919.115812225, 452384.96343441744], [1201919.115812225, 244710.05985061612], [175371.38710535262, 244710.05985061612]]",0.04026110875188783,16.60104648378659,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.6049994754028,2.4249224035549553,3.5411920187610586,8591.032206236909,5882.930481091121,2426.0283432025285,24.446326159209427,1.9606735275699751,0.000411290120074991,0.0006217065703362429,1.4386313688706045,1.3399016842576807,32.064776168369974,-8.822572220547547,-11.55869150023284,175357.2997101944,1.7981180554509706,-13.35680955568381,1201908.5458463451,"[0.0014452613863974186, 0.0014002677407604703]","[-7.146075092006791, -8.848617343438661]","[[175357.2997101944, 392141.44234472775], [1201908.5458463451, 452411.206676956], [1201908.5458463451, 244709.4803608694], [175357.2997101944, 244709.4803608694]]",0.04025282610745586,16.593235664002766,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.7049994754027,2.4248220014036046,3.5407576525133817,8589.58591622953,5882.418102756945,2425.9174897588014,24.446316915396917,1.9606734468466998,0.00041129168708526254,0.0006217063650272719,1.4386313688706045,1.3399007524279447,32.064366574036114,-8.823260900421307,-11.53797456927208,175344.67855726185,1.820604721298082,-13.358579290570162,1201892.694797768,"[0.0014452021493354533, 0.0014001621877822769]","[-7.146577870235373, -8.849520633045698]","[[175344.67855726185, 392159.2352749614], [1201892.694797768, 452438.1585592572], [1201892.694797768, 244708.89392259435], [175344.67855726185, 244708.89392259435]]",0.04024487096953196,16.593235664002766,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.8049994754026,2.424702065596636,3.5403164643458243,8588.148814167465,5881.875922414449,2425.81387869075,24.44630956923644,1.96067336563943,0.0004112932623733964,0.0006217061698715792,1.4386313688706045,1.339900026432987,32.06395722780121,-8.823887761629539,-11.516831950550909,175332.898703636,1.8433991977673259,-13.360231148318235,1201873.1867847086,"[0.0014451464603407176, 0.0014000629441153557]","[-7.147050589467425, -8.850370022981965]","[[175332.898703636, 392177.3586931682], [1201873.1867847086, 452465.27525147854], [1201873.1867847086, 244708.30359493042], [175332.898703636, 244708.30359493042]]",0.04023714895412762,16.593235664002766,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1921.9049994754025,2.4248782306247234,3.5398770207205863,8586.728308270911,5882.060428974071,2425.7137346887193,24.44630054952909,1.960673283822601,0.0004112948484100775,0.0006217059844684877,1.4386313688706045,1.3398990127308081,32.06354809527551,-8.824549821951699,-11.495272492855975,175320.84549927292,1.8666489340569683,-13.361921426912943,1201867.1071571852,"[0.0014450930455330968, 0.0013999677128774734]","[-7.147504061121781, -8.851185175902938]","[[175320.84549927292, 392195.84015089745], [1201867.1071571852, 452493.3250820093], [1201867.1071571852, 244707.72296981158], [175320.84549927292, 244707.72296981158]]",0.04022910304567475,16.58611350402095,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.0049994754024,2.4247782987592816,3.5394286449207266,8585.325490604058,5881.6020962241655,2425.6246846293875,24.446287265147184,1.9606732011167338,0.00041129645066603196,0.0006217058082963632,1.4386313688706045,1.3398973274627992,32.06313923829862,-8.825312572746927,-11.473103982940984,175310.07924437223,1.8903273241122633,-13.363431307053247,1201855.4789411796,"[0.0014450424026563884, 0.0013998774829118209]","[-7.147934044503894, -8.851957583684293]","[[175310.07924437223, 392214.7920806224], [1201855.4789411796, 452521.57972043107], [1201855.4789411796, 244707.1357235124], [175310.07924437223, 244707.1357235124]]",0.04022142083104799,16.58611350402095,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.1049994754023,2.4246651288730736,3.5389739172848804,8583.929328377968,5881.126732687785,2425.5418460285246,24.44627539072986,1.9606731175505645,0.00041129806861024644,0.0006217056407836655,1.4386313688706045,1.339895784542922,32.062730612002895,-8.826028719621329,-11.450650022230775,175300.06441749877,1.914185848187003,-13.364835870417778,1201840.2828309683,"[0.0014449949975058405, 0.0013997929659162888]","[-7.148336576689549, -8.85268115321718]","[[175300.06441749877, 392233.95958091057], [1201840.2828309683, 452549.86280000885], [1201840.2828309683, 244706.54491964803], [175300.06441749877, 244706.54491964803]]",0.040213968730895285,16.58611350402095,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.2049994754022,2.4248086506357014,3.5385205318946094,8582.545645354183,5881.280251944127,2425.461592774447,24.44626433100185,1.960673033137423,0.00041129970199521744,0.000621705481594678,1.4386313688706045,1.3398943220757227,32.06232218520728,-8.826719057389818,-11.427786180267674,175289.78816826822,1.93849098263604,-13.366277162903714,1201836.2706624418,"[0.0014449493759156335, 0.0013997116703285935]","[-7.148724007859858, -8.853377210971411]","[[175289.78816826822, 392253.47887826955], [1201836.2706624418, 452579.0046041554], [1201836.2706624418, 244705.96242268183], [175289.78816826822, 244705.96242268183]]",0.04020622387603456,16.579654738310975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.3049994754022,2.424713254058868,3.538058936373517,8581.178451189648,5880.879177035642,2425.391607519486,24.446254443770254,1.960672947898125,0.0004113013504350114,0.0006217053302310213,1.4386313688706045,1.339892975912274,32.06191404250734,-8.827370884842846,-11.404403597681267,175280.68289728076,1.9631506775444336,-13.3675542752257,1201827.7462500862,"[0.0014449064022746926, 0.0013996351665898938]","[-7.149088981708321, -8.85403238930956]","[[175280.68289728076, 392273.3964841635], [1201827.7462500862, 452608.30630269623], [1201827.7462500862, 244705.3744429445], [175280.68289728076, 244705.3744429445]]",0.04019881051971824,16.579654738310975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.404999475402,2.4245968300242895,3.5375922773697908,8579.81644721932,5880.439046973783,2425.326542604971,24.446245695587844,1.9606728618574993,0.0004113030134716866,0.0006217051862227954,1.4386313688706045,1.3398917426166916,32.06150610985213,-8.827985086747669,-11.380946741338846,175272.21637752908,1.987795100893834,-13.36874184223268,1201815.8387444457,"[0.0014448660060006446, 0.0013995632495842493]","[-7.14943209578499, -8.854648214727709]","[[175272.21637752908, 392293.35591376905], [1201815.8387444457, 452637.4267358263], [1201815.8387444457, 244704.78333343784], [175272.21637752908, 244704.78333343784]]",0.040191629592852295,16.579654738310975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.504999475402,2.4247327520504864,3.537127810474015,8578.467492995935,5880.616196868546,2425.2636468475034,24.446237781639677,1.9606727750376705,0.0004113046906990325,0.0006217050492649828,1.4386313688706045,1.3398905910872636,32.06109835755018,-8.828572126151139,-11.357449215333133,175263.48597876364,2.012517254082468,-13.369966469415601,1201815.156581726,"[0.0014448274652262244, 0.0013994945198958161]","[-7.1497595847213224, -8.855236881665883]","[[175263.48597876364, 392313.3572205245], [1201815.156581726, 452666.97978304466], [1201815.156581726, 244704.20047826206], [175263.48597876364, 244704.20047826206]]",0.04018422662757616,16.57382400544593,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.6049994754019,2.424635937246591,3.5366562424123993,8577.129663490894,5880.248289649512,2425.2087496183462,24.446230812116152,1.9606726874582405,0.00041130638175514286,0.000621704918951927,1.4386313688706045,1.3398895321485016,32.06069083868158,-8.82912824232067,-11.333755794266608,175255.80102428573,2.0372886955408376,-13.371044489807446,1201808.4637915692,"[0.0014447910284110044, 0.0013994296293543438]","[-7.150069113613844, -8.855792613536703]","[[175255.80102428573, 392333.4897687343], [1201808.4637915692, 452696.3096650733], [1201808.4637915692, 244703.61148639], [175255.80102428573, 244703.61148639]]",0.040177194401838014,16.57382400544593,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.7049994754018,2.424525642218347,3.536180331038867,8575.795238273151,5879.857221958719,2425.1577791435016,24.44622484404504,1.960672599143687,0.0004113080861896642,0.0006217047948691322,1.4386313688706045,1.3398885717309308,32.060283507951794,-8.829651217858588,-11.310174039939511,175248.6639861236,2.061871643362622,-13.372045683302133,1201798.6603453679,"[0.0014447568548189153, 0.0013993687847794047]","[-7.150359436153438, -8.856313716624564]","[[175248.6639861236, 392353.5109375797], [1201798.6603453679, 452725.27463534777], [1201798.6603453679, 244703.01984350625], [175248.6639861236, 244703.01984350625]]",0.04017039805701681,16.57382400544593,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.8049994754017,2.424639904256229,3.535706698027234,8574.471750207727,5880.014418354129,2425.1083255836515,24.446219580530748,1.9606725101147349,0.0004113098036228181,0.0006217046767544594,1.4386313688706045,1.3398876793384888,32.059876342940015,-8.830151262340937,-11.28670400668301,175241.27563198714,2.0863781585637184,-13.373082165246728,1201798.6677396246,"[0.0014447242216150524, 0.001399310624305383]","[-7.1506366962072505, -8.856811874849699]","[[175241.27563198714, 392373.44568331446], [1201798.6677396246, 452754.4525565277], [1201798.6677396246, 244702.4355652352], [175241.27563198714, 244702.4355652352]]",0.04016342971351643,16.568559923328475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1922.9049994754016,2.4245549780138065,3.535227152319313,8573.157115161253,5879.704433482252,2425.065418932633,24.446215146604025,1.9606724203940868,0.0004113115336378875,0.0006217045642713415,1.4386313688706045,1.3398868678573124,32.059469360645494,-8.830623974085437,-11.263347912694996,175234.77770725318,2.110645847971057,-13.373993760666053,1201793.6598731417,"[0.001444693442956723, 0.0013992557632356982]","[-7.150898214175477, -8.857281788949669]","[[175234.77770725318, 392393.2564855684], [1201793.6598731417, 452783.1176257204], [1201793.6598731417, 244701.84628332366], [175234.77770725318, 244701.84628332366]]",0.040156830520020136,16.568559923328475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.0049994754015,2.424455353169269,3.5347439148516386,8571.845068655723,5879.36669921737,2425.025765696948,24.44621161896635,1.9606723300066162,0.0004113132757782398,0.0006217044570453328,1.4386313688706045,1.339886145211432,32.05906254853062,-8.831066583049987,-11.240258544657138,175228.78033481765,2.134576612222588,-13.374835156879726,1201785.447253353,"[0.0014446647147504208, 0.0013992045684846368]","[-7.151142323038247, -8.857720307211647]","[[175228.78033481765, 392412.8272962809], [1201785.447253353, 452811.2481144457], [1201785.447253353, 244701.25438005736], [175228.78033481765, 244701.25438005736]]",0.04015048295712429,16.568559923328475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.1049994754014,2.4245413094436183,3.5342629761761315,8570.54278730174,5879.481853002768,2424.9872873281693,24.44620859988877,1.9606722389655327,0.00041131502980131624,0.0006217043548586804,1.4386313688706045,1.3398854707120413,32.058655903781016,-8.831493148282735,-11.2172498428788,175222.55205206588,2.158459129353332,-13.375708972232133,1201785.6991728456,"[0.0014446370789353352, 0.0013991553850198747]","[-7.151377169848051, -8.858141616444259]","[[175222.55205206588, 392432.33716592146], [1201785.6991728456, 452839.58434589935], [1201785.6991728456, 244700.66895249195], [175222.55205206588, 244700.66895249195]]",0.04014397941530328,16.563784864278354,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.2049994754013,2.424468535139803,3.5337775901255255,8569.247310259356,5879.2241287650495,2424.9537758699075,24.446206256997552,1.9606721472903554,0.0004113167953491781,0.0006217042574382677,1.4386313688706045,1.3398848616124044,32.05824941861226,-8.831897630348795,-11.19446690722907,175217.04839056262,2.1820142376350873,-13.376481144864158,1201781.3880035863,"[0.0014446109445617676, 0.0013991088926690177]","[-7.151599266782837, -8.85853999184735]","[[175217.04839056262, 392451.6344846702], [1201781.3880035863, 452867.33524089976], [1201781.3880035863, 244700.0792237785], [175217.04839056262, 244700.0792237785]]",0.04013780764795426,16.563784864278354,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.3049994754012,2.4243796896042635,3.5332889783171466,8567.953769066313,5878.934111153867,2424.9230169526363,24.44620474363806,1.9606720550073045,0.00041131857194162886,0.0006217041644517971,1.4386313688706045,1.339884333558863,32.05784308228721,-8.832274400449027,-11.172150221871107,175212.00911208085,2.2050379585244286,-13.377188180395535,1201774.0086129757,"[0.0014445866960262935, 0.0013990657014010385]","[-7.15180545247984, -8.85891004474518]","[[175212.00911208085, 392470.5255319717], [1201774.0086129757, 452894.3339469433], [1201774.0086129757, 244699.48714002044], [175212.00911208085, 244699.48714002044]]",0.040131912909213426,16.563784864278354,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.4049994754012,2.4244596082422376,3.532802720453282,8566.668358126488,5879.054975597292,2424.8929351558377,24.44620368642402,1.9606719621314432,0.0004113203593032119,0.0006217040757154071,1.4386313688706045,1.3398838484587694,32.057436886757046,-8.832636662564079,-11.150122615916189,175206.7563842441,2.22780256488619,-13.377925180802379,1201774.0230712127,"[0.0014445634095329005, 0.0013990242653933956]","[-7.152003366039014, -8.859265004302976]","[[175206.7563842441, 392489.18019267154], [1201774.0230712127, 452921.26227393677], [1201774.0230712127, 244698.90085154356], [175206.7563842441, 244698.90085154356]]",0.04012592073023392,16.55941951722889,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.504999475401,2.4244005708131255,3.532312737533474,8565.388890270264,5878.849144401627,2424.8670847449544,24.44620324428703,1.9606718686836913,0.00041132215705135395,0.0006217039909851486,1.4386313688706045,1.3398834226500118,32.057030832892224,-8.832978679049122,-11.128504958578162,175202.14761996534,2.2500668835036777,-13.37857184208184,1201770.0536983006,"[0.0014445414838384033, 0.0013989852428528881]","[-7.152189717825114, -8.859599285674808]","[[175202.14761996534, 392507.47030596924], [1201770.0536983006, 452947.4298512243], [1201770.0536983006, 244698.31091102326], [175202.14761996534, 244698.31091102326]]",0.040120263199867126,16.55941951722889,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.604999475401,2.424323942989197,3.53182021437347,8564.110785539726,5878.6058087838155,2424.84335716929,24.446203504170363,1.9606717746883935,0.00041132396474084787,0.0006217039099805365,1.4386313688706045,1.3398830651349822,32.05662490738979,-8.833297268282672,-11.107442664783662,175197.94186878882,2.2717193029006353,-13.379161967684297,1201763.1589422037,"[0.0014445211337781585, 0.0013989490088905207]","[-7.152362682014871, -8.85990967351212]","[[175197.94186878882, 392525.2813533447], [1201763.1589422037, 452972.7625902612], [1201763.1589422037, 244697.7188213561], [175197.94186878882, 244697.7188213561]]",0.04011487836301091,16.55941951722889,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.7049994754009,2.4244126924783265,3.5313300815200828,8562.838239715342,5878.763308092807,2424.819555817171,24.44620414068122,1.960671680160269,0.00041132578210317333,0.0006217038325510791,1.4386313688706045,1.3398827427413924,32.05621909062285,-8.833603935539589,-11.086770906012418,175193.49262405993,2.2930153648458713,-13.37978627085829,1201762.8341626818,"[0.0014445015765858153, 0.0013989142034831733]","[-7.152528922596661, -8.860207839778797]","[[175193.49262405993, 392542.7718495429], [1201762.8341626818, 452997.8924818226], [1201762.8341626818, 244697.13211890255], [175193.49262405993, 244697.13211890255]]",0.04010941555416321,16.555374142763227,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.8049994754008,2.4243522143366945,3.5308366947259184,8561.572571422486,5878.569080449533,2424.7999303425954,24.446205318282374,1.9606715851192278,0.000411327608774567,0.0006217037584750612,1.4386313688706045,1.339882472638567,32.055813425979125,-8.833892827632322,-11.066573496674607,175189.67657168576,2.3137482397708027,-13.38032173644541,1201758.7564347098,"[0.0014444832183080941, 0.001398881561671072]","[-7.152684973104278, -8.860487456017346]","[[175189.67657168576, 392559.8441757092], [1201758.7564347098, 453022.1965280966], [1201758.7564347098, 244696.54197932253], [175189.67657168576, 244696.54197932253]]",0.04010429359761502,16.555374142763227,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1923.9049994754007,2.4242825154876533,3.5303415050766773,8560.30763465924,5878.355987956788,2424.7817448678566,24.446207085231777,1.960671489586691,0.00041132944436358883,0.0006217036875123706,1.4386313688706045,1.3398822597941789,32.05540787915231,-8.834162163922063,-11.046933421718109,175186.18618198766,2.3338780915393045,-13.380811513257413,1201751.935075109,"[0.0014444661784080183, 0.0013988512647933906]","[-7.152829820068581, -8.86074697510207]","[[175186.18618198766, 392576.43828044593], [1201751.935075109, 453045.6894524747], [1201751.935075109, 244695.949952571], [175186.18618198766, 244695.949952571]]",0.04009941743729558,16.555374142763227,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.0049994754006,2.424373399833845,3.5298492334338034,8559.048610413583,5878.531463165582,2424.763224826864,24.446209187720502,1.9606713935789384,0.00041133128857399545,0.0006217036195417273,1.4386313688706045,1.3398820778461205,32.055002436274435,-8.834420702098093,-11.027774223660458,175182.43262959245,2.3535640022937514,-13.38133822595421,1201751.7128517434,"[0.00144444982705227, 0.0013988221930690305]","[-7.152968825644532, -8.860996129038147]","[[175182.43262959245, 392592.6366749613], [1201751.7128517434, 453068.8812341235], [1201751.7128517434, 244695.3632846874], [175182.43262959245, 244695.3632846874]]",0.04009447416092095,16.55156014387805,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.1049994754005,2.4243212166871295,3.529354177285075,8557.794509444837,5878.368039915754,2424.748007588132,24.44621170299101,1.9606712971124212,0.00041133314110558696,0.0006217035543926072,1.4386313688706045,1.339881935478726,32.05459711918502,-8.834665881745748,-11.00904912595388,175179.2272360243,2.372738899941055,-13.381788025894934,1201747.5654709747,"[0.0014444343754430758, 0.001398794730136727]","[-7.15310018384373, -8.861231366567713]","[[175179.2272360243, 392608.4534180068], [1201747.5654709747, 453091.3118345508], [1201747.5654709747, 244694.77316681837], [175179.2272360243, 244694.77316681837]]",0.04008983819661678,16.55156014387805,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.2049994754004,2.4242606579850587,3.528857571383407,8556.540576751539,5878.186996518427,2424.733898624632,24.446214757446022,1.960671200208487,0.00041133500156872944,0.0006217034918533177,1.4386313688706045,1.3398818454789365,32.054191917031005,-8.834893063942273,-10.990912525169279,175176.3130843833,2.3912844374331144,-13.382196962602393,1201740.739907537,"[0.0014444201365600116, 0.0013987693973807245]","[-7.153221334855933, -8.861448410006224]","[[175176.3130843833, 392623.7669312427], [1201740.739907537, 453112.9064416809], [1201740.739907537, 244694.18125896726], [175176.3130843833, 244694.18125896726]]",0.040085442085123595,16.55156014387805,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.3049994754003,2.4243429984698994,3.5283638928803334,8555.292171580197,5878.351356527226,2424.719340554241,24.44621805131662,1.9606711028791974,0.00041133686974405205,0.0006217034318300077,1.4386313688706045,1.3398817773031564,32.05378682828075,-8.835112871007736,-10.973173262765272,175173.1350765777,2.4094696689678017,-13.382642931733074,1201740.038311686,"[0.001444406365601766, 0.0013987449337397092]","[-7.153338412776413, -8.861657949947002]","[[175173.1350765777, 392638.7549263613], [1201740.038311686, 453134.2836868273], [1201740.038311686, 244693.59438486432], [175173.1350765777, 244693.59438486432]]",0.04008096780433141,16.547896558942014,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.4049994754002,2.424306482561911,3.5278679235396475,8554.047483249367,5878.2338838175565,2424.7074064685385,24.44622170477649,1.9606710051396645,0.00041133874535603245,0.0006217033741831213,1.4386313688706045,1.3398817433107035,32.05338185859114,-8.835321022885845,-10.955847136820807,175170.41631640945,2.427177322932266,-13.383024459753074,1201735.8260107297,"[0.0014443933671221551, 0.0013987218433739567]","[-7.1534489203326945, -8.861855710872218]","[[175170.41631640945, 392653.3817008907], [1201735.8260107297, 453154.9596547696], [1201735.8260107297, 244693.00452271418], [175170.41631640945, 244693.00452271418]]",0.04007676309396298,16.547896558942014,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.5049994754002,2.4242547196738458,3.5273706139027365,8552.802749547862,5878.081636874058,2424.696377476738,24.446225803824696,1.9606709070081956,0.0004113406280707156,0.0006217033187373566,1.4386313688706045,1.3398817523254105,32.05297700150834,-8.835514380854352,-10.93904182169615,175167.95491929678,2.4443280538856698,-13.38336987558182,1201729.0614275946,"[0.0014443813490316257, 0.001398700484544373]","[-7.153551090736496, -8.862038623112413]","[[175167.95491929678, 392667.5631734508], [1201729.0614275946, 453174.8907921462], [1201729.0614275946, 244692.41296608688], [175167.95491929678, 244692.41296608688]]",0.0400727725533785,16.547896558942014,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.6049994754,2.424347533199938,3.5268761634807175,8551.561784943176,5878.277761210993,2424.6844483769837,24.44623008049819,1.9606708084944144,0.0004113425177132207,0.000621703265427161,1.4386313688706045,1.3398817771290947,32.05257224526059,-8.835702477771672,-10.922578901013026,175165.19657555723,2.461178066377613,-13.383756967390639,1201727.997034308,"[0.00144436967055515, 0.0013986797491298676]","[-7.153650387976014, -8.86221621077173]","[[175165.19657555723, 392681.4663091493], [1201727.997034308, 453194.6653025353], [1201727.997034308, 244691.8262351544], [175165.19657555723, 244691.8262351544]]",0.040068687306417196,16.54431722225806,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.7049994754,2.4243086278274095,3.5263798177446652,8550.325595469672,5878.160942143742,2424.6751732313755,24.446234642144425,1.9606707096115088,0.0004113444140433612,0.0006217032141369848,1.4386313688706045,1.3398818290522456,32.05216764160019,-8.835881498622024,-10.906512209681352,175162.8879484223,2.477568742251833,-13.384080951933186,1201723.6429919647,"[0.0014443585986048532, 0.0013986601144066538]","[-7.153744525054933, -8.862384351771931]","[[175162.8879484223, 392695.02276912396], [1201723.6429919647, 453213.7670067947], [1201723.6429919647, 244691.2366626411], [175162.8879484223, 244691.2366626411]]",0.04006486261032004,16.54431722225806,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.8049994753999,2.4242593340295504,3.525882572440184,8549.08897277358,5878.020130815644,2424.6663912170357,24.446239556440542,1.960670610373653,0.00041134631680250327,0.0006217031647277409,1.4386313688706045,1.3398819149510643,32.05176316127671,-8.836049030566143,-10.89086738354905,175160.77995206194,2.4935094000242657,-13.384376783573316,1201716.849368247,"[0.001444348299167176, 0.001398641853347522]","[-7.153832092062855, -8.862540710699708]","[[175160.77995206194, 392708.2187835569], [1201716.849368247, 453232.2569592271], [1201716.849368247, 244690.64552841467], [175160.77995206194, 244690.64552841467]]",0.04006121310312234,16.54431722225806,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1924.9049994753998,2.424356246682761,3.5253888980530093,8547.857233620056,5878.231219121404,2424.656536003968,24.44624459763483,1.9606705107903764,0.00041134822581802234,0.0006217031171610056,1.4386313688706045,1.3398820111758871,32.051358799828165,-8.836212844886408,-10.875568396174515,175158.33466521604,2.509151557133464,-13.384719953307979,1201716.2755301408,"[0.001444338205758055, 0.0013986239665628917]","[-7.153917919612359, -8.862693999720323]","[[175158.33466521604, 392721.1348493748], [1201716.2755301408, 453250.6119566281], [1201716.2755301408, 244690.05947238355], [175158.33466521604, 244690.05947238355]]",0.040057450549385636,16.540770375114146,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.0049994753997,2.42432165355435,3.5248933010221313,8546.628581668454,5878.1287732644605,2424.6488763759585,24.4462498369284,1.9606704108705377,0.00041135014092856515,0.0006217030713614799,1.4386313688706045,1.3398821258431028,32.05095458000267,-8.836370656378644,-10.860533459106136,175156.2965117942,2.5244725299901347,-13.385005989096271,1201712.0231456498,"[0.001444328519165598, 0.001398606803527376]","[-7.154000285628895, -8.862840953630181]","[[175156.2965117942, 392733.81654293695], [1201712.0231456498, 453268.44770965213], [1201712.0231456498, 244689.4702803484], [175156.2965117942, 244689.4702803484]]",0.040053913431773676,16.540770375114146,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.1049994753996,2.424276607337023,3.524396825104251,8545.399027443129,5878.001822901466,2424.641563224186,24.44625540771356,1.960670310628272,0.0004113520618764377,0.0006217030272036939,1.4386313688706045,1.3398822723200297,32.05055050233358,-8.836517574976753,-10.845917942670212,175154.44460872994,2.539347945967961,-13.385265888638173,1201705.2988955032,"[0.0014443195636652131, 0.0013985909105660964]","[-7.15407653599006, -8.86297707896654]","[[175154.44460872994, 392746.1403265081], [1201705.2988955032, 453285.67757009016], [1201705.2988955032, 244688.8794951893], [175154.44460872994, 244688.8794951893]]",0.04005054669427998,16.540770375114146,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.2049994753995,2.42436564530331,3.5239037320195346,8544.173756340555,5878.197277115442,2424.633135889874,24.446261020593546,1.9606702100677078,0.00041135398858706956,0.0006217029846750308,1.4386313688706045,1.3398824212116813,32.050146571336256,-8.8366639401937,-10.83149465723318,175152.25004545823,2.5540792232964122,-13.385573880529591,1201704.4616375568,"[0.0014443106266597216, 0.001398575088094348]","[-7.154152537287683, -8.863112555571622]","[[175152.25004545823, 392758.3132659261], [1201704.4616375568, 453302.9425282473], [1201704.4616375568, 244688.29356561034], [175152.25004545823, 244688.29356561034]]",0.04004703910869924,16.537217135057215,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.3049994753994,2.424342838698756,3.5234090708201946,8542.951060921188,5878.125931337577,2424.626516310955,24.446266808381246,1.9606701091974006,0.00041135592090484486,0.0006217029437143608,1.4386313688706045,1.3398825859644417,32.049742801077116,-8.836804963922896,-10.817329405445207,175150.40000122145,2.5685041184322586,-13.385833523877466,1201700.4730048117,"[0.0014443020332086211, 0.001398559872258223]","[-7.154225608620219, -8.863242817071441]","[[175150.40000122145, 392770.25885689177], [1201700.4730048117, 453319.7269252827], [1201700.4730048117, 244687.70496770716], [175150.40000122145, 244687.70496770716]]",0.04004372942752078,16.537217135057215,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.4049994753993,2.424457865894782,3.52291719257575,8541.727124051853,5878.383277891662,2424.6176271337913,24.44627307521948,1.9606700080365813,0.00041135785846253684,0.0006217029042452996,1.4386313688706045,1.3398828094087423,32.04933919258201,-8.836932812759759,-10.80488751882217,175148.6095118802,2.5811972922438713,-13.386084811066041,1201693.817691908,"[0.0014442938645468238, 0.0013985454113251868]","[-7.154295066154468, -8.863366601774121]","[[175148.6095118802, 392780.7561574295], [1201693.817691908, 453334.42419499875], [1201693.817691908, 244687.11459785412], [175148.6095118802, 244687.11459785412]]",0.04004080521809988,16.537217135057215,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.5049994753992,2.4248238879897905,3.5224310210515095,8540.506053903697,5879.241629221465,2424.605621192321,24.4462797125042,1.9606699066053255,0.0004113598008701019,0.0006217028663017645,1.4386313688706045,1.339883086358748,32.048935731329436,-8.83705268216444,-10.793766587340428,175146.38694428088,2.5926301539567476,-13.386396741297176,1201692.9961031785,"[0.0014442854831350541, 0.0013985305845533695]","[-7.154366353857038, -8.863493557863098]","[[175146.38694428088, 392790.15813571203], [1201692.9961031785, 453347.8723659042], [1201692.9961031785, 244686.52912304792], [175146.38694428088, 244686.52912304792]]",0.040037931616373465,16.53361448497091,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.6049994753992,2.4250896291709045,3.5219438569118005,8539.28705219879,5879.859904683106,2424.5948825789696,24.446286811947736,1.9606698049260272,0.00041136174769360447,0.0006217028298848867,1.4386313688706045,1.339883427555601,32.04853247626943,-8.83716159146081,-10.783132094152506,175144.50083482385,2.6035293589766297,-13.386661453129136,1201688.4344213698,"[0.0014442770708125133, 0.0013985157196285765]","[-7.154437900058614, -8.863620832367776]","[[175144.50083482385, 392799.1413859346], [1201688.4344213698, 453360.56122479576], [1201688.4344213698, 244685.940479261], [175144.50083482385, 244685.940479261]]",0.040035304473214336,16.53361448497091,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.704999475399,2.425369427385567,3.5214563265793193,8538.065384340602,5880.511024912823,2424.5836360078697,24.44629435913485,1.9606697030180809,0.00041136369856292575,0.00062170279493708,1.4386313688706045,1.3398838243682274,32.04812940751344,-8.837258249405105,-10.772884805735828,175142.71285640515,2.614027588775798,-13.386912394511626,1201681.344564057,"[0.0014442689854474151, 0.0013985014245980509]","[-7.154506655772049, -8.863743205064406]","[[175142.71285640515, 392807.79657505173], [1201681.344564057, 453372.70377791225], [1201681.344564057, 244685.35025861958], [175142.71285640515, 244685.35025861958]]",0.04003281352164534,16.53361448497091,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.804999475399,2.425826908723684,3.5209726714124567,8536.845745420434,5881.587861503253,2424.5702940931474,24.446302036051215,1.9606696008897504,0.00041136565331621413,0.0006217027615026421,1.4386313688706045,1.3398842409009923,32.04772650951429,-8.837353098898905,-10.762872700138473,175140.46956865434,2.6243545408927957,-13.387227241031269,1201680.538174929,"[0.0014442606557472757, 0.00139848670585558]","[-7.154577508356568, -8.863869242400183]","[[175140.46956865434, 392816.2684087097], [1201680.538174929, 453384.8734470025], [1201680.538174929, 244684.76536242716], [175140.46956865434, 244684.76536242716]]",0.04003014915995308,16.52985766605773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1925.9049994753989,2.4261693309771966,3.5204878242985993,8535.628284444298,5882.389202259539,2424.5583880537592,24.446309919748398,1.9606694985502158,0.0004113676117717395,0.0006217027296022658,1.4386313688706045,1.339884687178324,32.047323866257784,-8.837443982278076,-10.753037143294875,175138.535636521,2.6344615285702844,-13.38749867186516,1201676.3066536516,"[0.0014442521796998648, 0.0013984717417755907]","[-7.154649603847354, -8.863997380104921]","[[175138.535636521, 392824.5824448552], [1201676.3066536516, 453396.6587912932], [1201676.3066536516, 244684.1775118329], [175138.535636521, 244684.1775118329]]",0.040027658523486234,16.52985766605773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.0049994753988,2.4265109566786163,3.5200023547279433,8534.408203441044,5883.187829861016,2424.5461631518306,24.446318070959993,1.960669396009025,0.00041136957374642594,0.000621702699195328,1.4386313688706045,1.3398851650302366,32.046921446869305,-8.837527639827552,-10.74334374887701,175136.69128936934,2.644413782587435,-13.387757531464445,1201669.6284812707,"[0.0014442439438795357, 0.001398457196595857]","[-7.154719645516691, -8.864121909108693]","[[175136.69128936934, 392832.7743438334], [1201669.6284812707, 453408.1861556869], [1201669.6284812707, 244683.5881160382], [175136.69128936934, 244683.5881160382]]",0.04002525266658427,16.52985766605773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.1049994753987,2.4270290424130616,3.5195211216432862,8533.191233198371,5884.409336281296,2424.531900298462,24.446326207022413,1.9606692932679506,0.0004113715392030719,0.0006217026703412344,1.4386313688706045,1.339885643019544,32.04651923602688,-8.837613433120831,-10.733751225113508,175134.35281744789,2.6543345208857545,-13.388085745999263,1201669.9613279204,"[0.0014442353726483524, 0.0013984420551199047]","[-7.1547925590055454, -8.864251585764231]","[[175134.35281744789, 392840.8968047145], [1201669.9613279204, 453419.92718406225], [1201669.9613279204, 244683.00447989418], [175134.35281744789, 244683.00447989418]]",0.040022626395899194,16.525940852180153,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.2049994753986,2.427414116402043,3.5190383688059717,8531.976388100156,5885.312336708185,2424.5192845098477,24.44633442683112,1.9606691903293796,0.0004113735080900508,0.0006217026430665164,1.4386313688706045,1.3398861333914436,32.04611729962687,-8.837698466275077,-10.724166955144995,175132.34218079245,2.6642009950403462,-13.38836795018534,1201666.552274412,"[0.0014442266405821586, 0.0013984266378988214]","[-7.1548668364189245, -8.864383620519604]","[[175132.34218079245, 392849.00214287906], [1201666.552274412, 453431.4648158685], [1201666.552274412, 244682.4175359888], [175132.34218079245, 244682.4175359888]]",0.04002015067622557,16.525940852180153,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.3049994753985,2.4277921672904648,3.5185548543352727,8530.758864825977,5886.197717665232,2424.5064289150077,24.446342847408456,1.960669087199203,0.0004113754802943126,0.0006217026173333414,1.4386313688706045,1.3398866459135306,32.04571563157833,-8.837778012437102,-10.714626757488759,175130.42244691716,2.6740106405233632,-13.388637398012122,1201660.629507385,"[0.001444218140046995, 0.00139841161957637]","[-7.154939133777324, -8.864512218481005]","[[175130.42244691716, 392857.0676262672], [1201660.629507385, 453442.8557788367], [1201660.629507385, 244681.82894002835], [175130.42244691716, 244681.82894002835]]",0.04001774183096407,16.525940852180153,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.4049994753984,2.428342879130261,3.518075696548945,8529.544903883303,5887.496863664674,2424.4915799425116,24.446351177714273,1.9606689838742553,0.0004113774558689609,0.00062170259322057,1.4386313688706045,1.3398871505882892,32.045314247334034,-8.837862373095728,-10.705034209268774,175127.98897700818,2.6839447462597263,-13.3889789555285,1201661.9380019302,"[0.0014442091754465894, 0.0013983957917153066]","[-7.155015401224607, -8.864647797531681]","[[175127.98897700818, 392865.1928541679], [1201661.9380019302, 453454.6493239196], [1201661.9380019302, 244681.24620738765], [175127.98897700818, 244681.24620738765]]",0.040015073928793186,16.521880403022852,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.5049994753983,2.428767205479499,3.517594889393506,8528.332463341045,5888.493375642884,2424.4782959675827,24.44635956116375,1.9606688803548624,0.00041137943480282983,0.0006217025707492595,1.4386313688706045,1.3398876620874085,32.04491316879029,-8.837946496820587,-10.695384668143845,175125.86753069208,2.69389205284358,-13.389276720987425,1201659.5396995207,"[0.0014442000982260496, 0.0013983797612804314]","[-7.155092617223369, -8.864785100768689]","[[175125.86753069208, 392873.3562071547], [1201659.5396995207, 453466.3202110071], [1201659.5396995207, 244680.66022472444], [175125.86753069208, 244680.66022472444]]",0.04001253835038403,16.521880403022852,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
