t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1926.6049994753982,2.429175253505434,3.517113109386838,8527.117416798268,5889.450230456967,2424.464938031196,24.446368106695296,1.960668776644376,0.0004113814170302795,0.0006217025498872818,1.4386313688706045,1.3398881907021631,32.04451240770703,-8.838026302676072,-10.685702921902191,175123.84898235626,2.70385712443192,-13.389560046334111,1201654.5651890158,"[0.0014441912195868418, 0.0013983640721821292]","[-7.155168135962169, -8.864919464760277]","[[175123.84898235626, 392881.54334650555], [1201654.5651890158, 453477.92773365026], [1201654.5651890158, 244680.07250613027], [175123.84898235626, 244680.07250613027]]",0.04001005938805711,16.521880403022852,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.7049994753982,2.429758921269802,3.5166357818616794,8525.906138443945,5890.82799209485,2424.4495783212433,24.446376529782544,1.9606686727376044,0.0004113834026421936,0.0006217025307196289,1.4386313688706045,1.3398887073293666,32.04411198221385,-8.83811192009359,-10.675906685034136,175121.29980024695,2.7140111705425625,-13.389917855576698,1201657.0616185658,"[0.001444181843180936, 0.0013983475134085]","[-7.155247911833981, -8.865061326582698]","[[175121.29980024695, 392889.84288692893], [1201657.0616185658, 453490.0211221217], [1201657.0616185658, 244679.4908111037], [175121.29980024695, 244679.4908111037]]",0.040007301115713136,16.517704141930192,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.804999475398,2.4302105744239424,3.516156703134874,8524.696438115927,5891.889690011003,2424.435870709524,24.44638498610515,1.9606685686331782,0.0004113853916587019,0.0006217025132707499,1.4386313688706045,1.3398892281856218,32.04371191531072,-8.838197942936562,-10.665995659126054,175119.07169612372,2.7242349417531955,-13.39023060087925,1201655.7188563293,"[0.001444172320646995, 0.0013983307087499296]","[-7.155328808817411, -8.865205206970389]","[[175119.07169612372, 392898.2287753691], [1201655.7188563293, 453502.05255017104], [1201655.7188563293, 244678.9057316418], [175119.07169612372, 244678.9057316418]]",0.04000466834763593,16.517704141930192,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1926.904999475398,2.4306447489482768,3.515676573494187,8523.48405749838,5892.908899327978,2424.422121693349,24.4463935938048,1.9606684643334058,0.00041138738403361343,0.0006217024975091118,1.4386313688706045,1.33988976450273,32.04331222085051,-8.838279960950665,-10.656010282768307,175116.94862539557,2.73451832340794,-13.390528606176247,1201651.736872743,"[0.0014441630227178298, 0.0013983142603006381]","[-7.1554080111159895, -8.865346173354359]","[[175116.94862539557, 392906.6737490753], [1201651.736872743, 453514.0670184019], [1201651.736872743, 244678.31886550295], [175116.94862539557, 244678.31886550295]]",0.04000208540432883,16.517704141930192,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.0049994753979,2.431256825970377,3.515200900893989,8522.275467832093,5894.354544201777,2424.406373378176,24.446402065911805,1.9606683598318138,0.00041138937988136683,0.0006217024835221389,1.4386313688706045,1.3398902870972118,32.042912917456306,-8.838368234791256,-10.64587127196063,175114.28641729057,2.7450310196331884,-13.390902291593818,1201655.349080414,"[0.001444153185691326, 0.001398296899326569]","[-7.155491594743644, -8.865494850632583]","[[175114.28641729057, 392915.2642191209], [1201655.349080414, 453526.61846508115], [1201655.349080414, 244677.73812717106], [175114.28641729057, 244677.73812717106]]",0.03999921142728407,16.513443791062134,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.1049994753978,2.4317338738014804,3.514723385876739,8521.068491996939,5895.4770028944,2424.3923508283083,24.446410563704408,1.9606682551263792,0.00041139137923433945,0.0006217024713346908,1.4386313688706045,1.3398908126792175,32.04251403032225,-8.838457136940047,-10.635590989771174,175111.95223440733,2.7556389470615272,-13.391229936832701,1201655.07753611,"[0.0014441432292263206, 0.0013982793086271387]","[-7.155576298898935, -8.865645562671153]","[[175111.95223440733, 392923.9630449623], [1201655.07753611, 453539.1354385087], [1201655.07753611, 244677.15397173463], [175111.95223440733, 244677.15397173463]]",0.039996460541064635,16.513443791062134,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.2049994753977,2.4321916604625824,3.514244725718217,8519.858793910413,5896.5527799526535,2424.3783398349365,24.44641920935008,1.9606681502187404,0.000411393382058752,0.0006217024609141127,1.4386313688706045,1.3398913529989702,32.042115573571834,-8.838542139774635,-10.625213159837642,175109.72893911222,2.766328860301371,-13.391542020139013,1201652.1072653139,"[0.0014441334772684888, 0.0013982620676957463]","[-7.155659258679768, -8.865793265041246]","[[175109.72893911222, 392932.7402374945], [1201652.1072653139, 453551.65901691094], [1201652.1072653139, 244676.5680021023], [175109.72893911222, 244676.5680021023]]",0.03999375753726164,16.513443791062134,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.3049994753976,2.4328287360135534,3.5137705123705816,8518.652954615638,5898.058403971822,2424.3623550897437,24.446427715199864,1.9606680451020528,0.0004113953884762279,0.0006217024523467747,1.4386313688706045,1.3398918786844074,32.041717567910155,-8.838633491020648,-10.614670974800902,175106.96400883555,2.777259162098858,-13.39193013689976,1201656.831367056,"[0.0014441232199946417, 0.0013982439440601514]","[-7.15574653258586, -8.865948573547506]","[[175106.96400883555, 392941.67198219185], [1201656.831367056, 453564.73552109726], [1201656.831367056, 244675.98826327425], [175106.96400883555, 244675.98826327425]]",0.03999075951570621,16.5091315225974,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.4049994753975,2.4333270308127948,3.5132943389654625,8517.448741056443,5899.231961668782,2424.3481813039675,24.446436246519234,1.9606679397739233,0.0004113973985261763,0.0006217024456566342,1.4386313688706045,1.339892406955295,32.04132003871342,-8.838725445489933,-10.603977371495773,175104.53913037977,2.78829315259469,-13.392270524090463,1201657.5723193109,"[0.00144411284612775, 0.0013982255947722988]","[-7.155834792993372, -8.866105686748003]","[[175104.53913037977, 392950.72022497177], [1201657.5723193109, 453577.7832109202], [1201657.5723193109, 244675.40505493892], [175104.53913037977, 244675.40505493892]]",0.0399878876182054,16.5091315225974,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.5049994753974,2.433804689540991,3.5128169337063273,8516.241796665669,5900.355644243963,2424.3340764359996,24.446444928862803,1.9606678342360837,0.0004113994121736356,0.0006217024408026415,1.4386313688706045,1.3398929497283563,32.04092300207736,-8.838813303793193,-10.593187821215622,175102.23307469452,2.799406413980762,-13.392594235196384,1201655.5709201316,"[0.0014441027051850758, 0.001398207672809761]","[-7.155921067047757, -8.866259365059937]","[[175102.23307469452, 392959.84524185356], [1201655.5709201316, 453590.83225442487], [1201655.5709201316, 244674.82003937408], [175102.23307469452, 244674.82003937408]]",0.03998506697463683,16.5091315225974,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.6049994753973,2.4344608496418583,3.5123439121115134,8515.03873953779,5901.90737675416,2424.3180487467725,24.44645347360814,1.9606677284815897,0.0004114014295424452,0.000621702437870554,1.4386313688706045,1.3398934776622702,32.0405264785752,-8.838907377254428,-10.582235427323951,175099.391124855,2.8107577493547637,-13.392993176678715,1201661.2585452048,"[0.0014440920818421965, 0.001398188881447068]","[-7.15601146078052, -8.866420292636871]","[[175099.391124855, 392969.12334743683], [1201661.2585452048, 453604.43081908347], [1201661.2585452048, 244674.24129857548], [175099.391124855, 244674.24129857548]]",0.03998195358175425,16.504797093867975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.7049994753972,2.4349768059071764,3.511868880999511,8513.837407432846,5903.123755139636,2424.3038951413605,24.446462046899796,1.9606676225082902,0.0004114034506682157,0.0006217024368756376,1.4386313688706045,1.339894007922862,32.04013049568249,-8.839001846419865,-10.571141433333423,175096.8967070979,2.8222019038340136,-13.393343337167437,1201662.9608683295,"[0.0014440813711786484, 0.0013981699440023523]","[-7.156102592037162, -8.866582584812841]","[[175096.8967070979, 392978.5094807459], [1201662.9608683295, 453617.9870878391], [1201662.9608683295, 244673.65913442333], [175096.8967070979, 244673.65913442333]]",0.03997897064432792,16.504797093867975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.8049994753972,2.4354703569298413,3.5113925742191143,8512.633445115756,5904.286113494316,2424.289869385752,24.44647077462768,1.96066751631793,0.00041140547551617775,0.0006217024377754604,1.4386313688706045,1.3398945526188777,32.03973506932397,-8.839092036109818,-10.55995884746369,175094.52931006518,2.8337168229209055,-13.393675670384596,1201661.8868410403,"[0.0014440709198833938, 0.001398151454143285]","[-7.156191511987047, -8.866741031477567]","[[175094.52931006518, 392987.9659596291], [1201661.8868410403, 453631.5330000774], [1201661.8868410403, 244673.0751885152], [175094.52931006518, 244673.0751885152]]",0.03997604342384393,16.504797093867975,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1927.904999475397,2.4361414267437533,3.5109206361336214,8511.433506802547,5905.8742466280555,2424.273969398439,24.446479369669518,1.960667409904046,0.0004114075042020215,0.000621702440646501,1.4386313688706045,1.3398950824337887,32.039340222241265,-8.839188167176824,-10.548630008904524,175091.6330513252,2.8454522406282194,-13.394082249532744,1201668.493093438,"[0.0014440600193302293, 0.0013981321803996337]","[-7.156284269881139, -8.866906229678518]","[[175091.6330513252, 392997.5613708906], [1201668.493093438, 453645.6071370183], [1201668.493093438, 244672.49756670842], [175091.6330513252, 244672.49756670842]]",0.03997282911220217,16.500466175606977,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.004999475397,2.4366702266939684,3.510444404186917,8510.235468924038,5907.125993663235,2424.261571775316,24.446487997257567,1.9606673032646609,0.0004114095367586312,0.0006217024455007026,1.4386313688706045,1.3398956145949232,32.03894598160758,-8.839284488413515,-10.537175953329722,175089.08993613592,2.85726330509857,-13.394439258428292,1201671.116831897,"[0.0014440490582753227, 0.001398112796257712]","[-7.156377537374755, -8.86707236868573]","[[175089.08993613592, 393007.2508898397], [1201671.116831897, 453659.6185405465], [1201671.116831897, 244671.91658401178], [175089.08993613592, 244671.91658401178]]",0.039969776377675605,16.500466175606977,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.1049994753969,2.4371762194207376,3.5099662023938856,8509.03516571881,5908.324171885423,2424.249885914979,24.446496781090218,1.960667196401866,0.0004114115731455721,0.0006217024522912077,1.4386313688706045,1.3398961608513453,32.03855236574378,-8.839376361269572,-10.525655010538742,175086.6764616403,2.8691230612394065,-13.394778071778148,1201671.0416904837,"[0.0014440383821494945, 0.0013980939041929165]","[-7.156468376030034, -8.867234280442469]","[[175086.6764616403, 393016.9924581568], [1201671.0416904837, 453673.59592418623], [1201671.0416904837, 244671.33393410954], [175086.6764616403, 244671.33393410954]]",0.03996679252363138,16.500466175606977,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.2049994753968,2.4378573170051863,3.5094924148536837,8507.839277054318,5909.942459395714,2424.2364055398657,24.446505434648376,1.9606670893094575,0.0004114136134742483,0.0006217024610902041,1.4386313688706045,1.339896692119639,32.03815939715474,-8.83947402787123,-10.514004640745213,175083.7428828862,2.8811852636353024,-13.395189904380516,1201678.606260025,"[0.001444027279074095, 0.0013980742687413738]","[-7.156562863210097, -8.86740259675032]","[[175083.7428828862, 393026.8585537495], [1201678.606260025, 453688.0786065003], [1201678.606260025, 244670.75762700426], [175083.7428828862, 244670.75762700426]]",0.03996352865029352,16.496159664445777,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.3049994753967,2.43839663637702,3.5090167345482275,8506.645696513258,5911.221810089062,2424.224886920768,24.446514123234994,1.9606669819858846,0.0004114156577704137,0.0006217024719051346,1.4386313688706045,1.3398972254974424,32.037767105461285,-8.839571692544965,-10.502247460255433,175081.1670466621,2.8933040592178827,-13.395551519473315,1201682.1925443579,"[0.0014440161416651514, 0.0013980545683934837]","[-7.15665763735282, -8.867571463587668]","[[175081.1670466621, 393036.8031723026], [1201682.1925443579, 453702.476092196], [1201682.1925443579, 244670.17801714488], [175081.1670466621, 244670.17801714488]]",0.0399604054523859,16.496159664445777,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.4049994753966,2.438911343360303,3.508539920837677,8505.450107916036,5912.441989153373,2424.2135759667594,24.446522971908696,1.960666874433586,0.0004114177059877107,0.0006217024846845397,1.4386313688706045,1.3398977730549766,32.03737550838838,-8.839664715068556,-10.490438488781137,175078.7293047495,2.9054552628977035,-13.395893751678841,1201682.9944360377,"[0.0014440053133189098, 0.0013980354039206475]","[-7.156749777225341, -8.867735726975107]","[[175078.7293047495, 393046.786911348], [1201682.9944360377, 453716.817367104], [1201682.9944360377, 244669.59673645068], [175078.7293047495, 244669.59673645068]]",0.03995734892097396,16.496159664445777,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.5049994753965,2.439598847404959,3.508067526996786,8504.259060900662,5914.076751187191,2424.200502258021,24.446531698102934,1.9606667666469682,0.0004114197582270085,0.0006217024994942158,1.4386313688706045,1.3398983059755136,32.03698463055537,-8.839763155295909,-10.478525396211296,175075.78259471204,2.9177820461724195,-13.396307442383716,1201691.3210308806,"[0.0014439940953445394, 0.0013980155610916589]","[-7.156845248083561, -8.86790583710084]","[[175075.78259471204, 393056.8735854203], [1201691.3210308806, 453731.6284593844], [1201691.3210308806, 244669.0217865855], [175075.78259471204, 244669.0217865855]]",0.03995402218424555,16.491893662438954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.6049994753964,2.4401441359858107,3.5075932588079155,8503.070401243982,5915.37155152409,2424.1894010635147,24.446540465614,1.9606666586249253,0.00041142181450633285,0.0006217025163360831,1.4386313688706045,1.3398988413659187,32.036594500448416,-8.83986131242172,-10.466523936952228,175073.1987508187,2.9301462575707546,-13.396670194522983,1201695.624891067,"[0.001443982872338449, 0.0013979957063656036]","[-7.156940756759369, -8.868076043031573]","[[175073.1987508187, 393067.02315201756], [1201695.624891067, 453746.3303315645], [1201695.624891067, 244668.44359072344], [175073.1987508187, 244668.44359072344]]",0.03995084179010917,16.491893662438954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.7049994753963,2.4406643505352843,3.507117889073596,8501.879876335148,5916.60610878002,2424.178526425559,24.446549398583826,1.960666550370452,0.00041142387476978597,0.0006217025351533311,1.4386313688706045,1.3398993910579606,32.03620513789235,-8.839954535158043,-10.45449551750238,175070.75790472046,2.942517357186375,-13.397012874688755,1201697.138979225,"[0.0014439719892874207, 0.0013979764415039677]","[-7.1570333680788165, -8.868241181898192]","[[175070.75790472046, 393077.1908534613], [1201697.138979225, 453760.9457619464], [1201697.138979225, 244667.86381123838], [175070.75790472046, 244667.86381123838]]",0.0399477344485583,16.491893662438954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.8049994753962,2.441354021890748,3.506646900327102,8500.693959757798,5918.247253688764,2424.165934404416,24.446558216738953,1.9606664418784618,0.00041142593910935667,0.0006217025560058164,1.4386313688706045,1.339899926645455,32.035816566229414,-8.840052846940196,-10.442383226636764,175067.82129044377,2.955041936037844,-13.397425162674608,1201706.0322578722,"[0.0014439607483130326, 0.001397956555531077]","[-7.157129040798142, -8.868411676383653]","[[175067.82129044377, 393087.4440790289], [1201706.0322578722, 453775.99996579817], [1201706.0322578722, 244667.29034407402], [175067.82129044377, 244667.29034407402]]",0.03994436675882264,16.4876796526641,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1928.9049994753962,2.4419029556456806,3.5061741214928777,8499.510604319137,5919.552009411198,2424.1553071243848,24.446567080814145,1.9606663331484055,0.00041142800753350564,0.0006217025788904961,1.4386313688706045,1.3399004647674049,32.03542881606586,-8.840150609180508,-10.43020794632514,175065.2470921593,2.9675786271287734,-13.397786573453914,1201710.9606676362,"[0.0014439495308244882, 0.0013979367075726422]","[-7.157224508701272, -8.868581838463635]","[[175065.2470921593, 393097.7389227627], [1201710.9606676362, 453790.9173006464], [1201710.9606676362, 244666.71377838077], [175065.2470921593, 244666.71377838077]]",0.03994114943249921,16.4876796526641,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.004999475396,2.442425931854433,3.5057003150594377,8498.325627534372,5920.794427541114,2424.1449250605115,24.44657611204741,1.960666224183608,0.0004114300799806693,0.0006217026037472952,1.4386313688706045,1.339901017149845,32.035041906006484,-8.8402433236371,-10.418023503243944,175062.8194225017,2.9801039125468947,-13.398127415790839,1201713.1062132637,"[0.0014439386692238418, 0.0013979174792169635]","[-7.157316943675616, -8.868746677963744]","[[175062.8194225017, 393108.03686145577], [1201713.1062132637, 453805.7268224745], [1201713.1062132637, 244666.1357257768], [175062.8194225017, 244666.1357257768]]",0.03993800961152468,16.4876796526641,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.104999475396,2.443115578649225,3.5052309190344038,8497.145452565073,5922.436754874007,2424.1328599560015,24.446585034560165,1.9606661149795757,0.0004114321565325646,0.0006217026306308672,1.4386313688706045,1.3399015556936158,32.034655861729675,-8.840340815008119,-10.405781088535889,175059.90702410438,2.9927552298752857,-13.398536318411175,1201722.52274454,"[0.00144392748004856, 0.0013978976826422654]","[-7.157412181680781, -8.868916419114354]","[[175059.90702410438, 393118.398241261], [1201722.52274454, 453820.939176614], [1201722.52274454, 244665.56399420113], [175059.90702410438, 244665.56399420113]]",0.039934619253214725,16.483525042522107,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.2049994753959,2.4436649019907537,3.504759824222453,8495.96802646619,5923.743684581031,2424.122750936595,24.446594006760353,1.9606660055361476,0.0004114342371908877,0.0006217026595342327,1.4386313688706045,1.3399020969722175,32.03427071229561,-8.840437572141944,-10.393493492711002,175057.35837335978,3.005400662267789,-13.398894154978791,1201727.9688840385,"[0.001443916334519625, 0.0013978779610532394]","[-7.157507043434016, -8.869085510510333]","[[175057.35837335978, 393128.78626278444], [1201727.9688840385, 453835.9935024415], [1201727.9688840385, 244664.989262954], [175057.35837335978, 244664.989262954]]",0.039931383128312216,16.483525042522107,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.3049994753958,2.444188117098125,3.5042878070518726,8494.789249037567,5924.987924213378,2424.112891624664,24.446603148518108,1.9606658958571312,0.00041143632188580663,0.0006217026903937796,1.4386313688706045,1.3399026524250786,32.03388647868701,-8.840529102044545,-10.381220410383662,175054.9584894646,3.018010697661282,-13.399231108044944,1201730.6496934677,"[0.0014439055654463853, 0.0013978588948683076]","[-7.157598696946104, -8.869248971632766]","[[175054.9584894646, 393139.15744836064], [1201730.6496934677, 453850.9124948773], [1201730.6496934677, 244664.41315684677], [175054.9584894646, 244664.41315684677]]",0.039928229545782956,16.483525042522107,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.4049994753957,2.444874434908296,3.503820216202721,8493.615438198558,5926.623503331207,2424.1013848032267,24.446612187022378,1.9606657859384518,0.0004114384106916837,0.000621702723259755,1.4386313688706045,1.339903194447571,32.03350318486224,-8.840625167692913,-10.368907622810184,175052.0861996367,3.0307267706742778,-13.399634393484462,1201740.446037114,"[0.0014438944919699722, 0.0013978393025655999]","[-7.157692956368601, -8.86941697298614]","[[175052.0861996367, 393149.57635962655], [1201740.446037114, 453866.20553085033], [1201740.446037114, 244663.84335094024], [175052.0861996367, 244663.84335094024]]",0.039924834726367056,16.479433671233963,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.5049994753956,2.4454224741281934,3.5033510743578358,8492.444636150538,5927.9285840168495,2424.091806930084,24.446621277341336,1.96066567578042,0.0004114405036021203,0.0006217027581218411,1.4386313688706045,1.3399037391105773,32.03312086216931,-8.840720329249148,-10.356572939362422,175049.5742511798,3.04341414986294,-13.399987089225363,1201746.3458488036,"[0.0014438834815901714, 0.001397819819078652]","[-7.157786673977842, -8.869584034229623]","[[175049.5742511798, 393160.0024880657], [1201746.3458488036, 453881.3165682116], [1201746.3458488036, 244663.2707125309], [175049.5742511798, 244663.2707125309]]",0.039921596619772286,16.479433671233963,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.6049994753955,2.445805863997248,3.5028811373863995,8491.2728061343,5928.835152408068,2424.0824832754342,24.44663053622351,1.9606655653870724,0.0004114426005433854,0.0006217027949149094,1.4386313688706045,1.339904297728341,32.03273952984404,-8.840810256394272,-10.34426767049149,175047.21222994957,3.056051067208273,-13.400318737699763,1201749.4999432685,"[0.0014438728538788304, 0.0013978010034757737]","[-7.157877130436099, -8.869745357707117]","[[175047.21222994957, 393170.3992470892], [1201749.4999432685, 453896.275257897], [1201749.4999432685, 244662.69681097585], [175047.21222994957, 244662.69681097585]]",0.039918444039308804,16.479433671233963,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.7049994753954,2.445054839404585,3.502415695859425,8490.10619473117,5926.987839572394,2424.071535759796,24.446639695660643,1.9606654547548155,0.000411444701581511,0.0006217028336855568,1.4386313688706045,1.3399048430410025,32.032359214299674,-8.840904498279858,-10.331945593077023,175044.38742956443,3.0687697759281605,-13.400715369005184,1201759.6592723029,"[0.0014438619435171993, 0.0013977816993597596]","[-7.157970007467709, -8.86991089845143]","[[175044.38742956443, 393180.8242162203], [1201759.6592723029, 453911.57585115184], [1201759.6592723029, 244662.12922191876], [175044.38742956443, 244662.12922191876]]",0.039915059018724566,16.47540646833474,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.8049994753953,2.444172462798347,3.5019488351094923,8488.942827369865,5924.826796128289,2424.062494078229,24.44664890833423,1.9606653438842407,0.00041144680670522106,0.0006217028744211241,1.4386313688706045,1.3399053910490974,32.03197994474061,-8.840997746194699,-10.31961587288123,175041.92187614608,3.0814456895052444,-13.401061562386474,1201765.9283405463,"[0.0014438511076295334, 0.0013977625253850919]","[-7.158062245931058, -8.870075315910738]","[[175041.92187614608, 393191.24448657036], [1201765.9283405463, 453926.6783947902], [1201765.9283405463, 244661.55891365535], [175041.92187614608, 244661.55891365535]]",0.039911832979432446,16.47540646833474,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1929.9049994753952,2.443283759299422,3.5014813184101503,8487.778743198302,5922.651035362198,2424.0536993789196,24.446658289633184,1.960665232779744,0.0004114489158346531,0.0006217029170545466,1.4386313688706045,1.3399059527788977,32.031601742860744,-8.841085674949218,-10.30733546927246,175039.60644181288,3.0940512114316334,-13.401386680704093,1201769.477870476,"[0.0014438406660821298, 0.0013977440392949642]","[-7.158151123589147, -8.870233823445497]","[[175039.60644181288, 393201.6186892946], [1201769.477870476, 453941.60624161037], [1201769.477870476, 244660.9874658238], [175039.60644181288, 244660.9874658238]]",0.03990869601827077,16.47540646833474,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1930.0049994753952,2.4425411131787973,3.501018342574667,8486.620074372493,5920.825432847964,2424.0433051063046,24.446667574748126,1.9606651214380477,0.0004114510290302733,0.0006217029616296026,1.4386313688706045,1.3399065014809493,32.03122463273337,-8.841177769367528,-10.295052069380347,175036.83847300758,3.106723276007699,-13.401775345388046,1201779.886115233,"[0.001443829956324017, 0.0013977250912312496]","[-7.158242298937618, -8.870396320273553]","[[175036.83847300758, 393212.00919136725], [1201779.886115233, 453956.8531710541], [1201779.886115233, 244660.42232038963], [175036.83847300758, 244660.42232038963]]",0.03990533428511081,16.47144196679939,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
1930.104999475395,2.441670662941612,3.500554119316065,8485.464931636794,5918.694606282908,2424.034779183667,24.446682263942456,1.9606649540709984,0.00041145420489698914,0.0006217030313753593,1.4386313688706045,1.3399073390104101,32.030848645909145,-8.841268926138456,-10.282779709607325,175034.42452101962,3.1193345950625258,-13.402114304669851,1201786.482835358,"[0.0014438193320387479, 0.0013977062945576106]","[-7.158332742027869, -8.870557410606123]","[[175034.42452101962, 393222.37949002546], [1201786.482835358, 453971.8840441269], [1201786.482835358, 244659.85463066722], [175034.42452101962, 244659.85463066722]]",0.03990213248611607,16.47144196679939,0.15000000000000002,-5.0,0.6,0.001489406326122288,800.0,30.0
1930.2549994753952,2.440353996627243,3.499856921360096,8483.731122105777,5915.472436540676,2424.022270832967,24.446704502522007,1.9606647022213481,0.0004114589823867609,0.0006217031420473545,1.4386313688706045,1.339908607954877,32.030287010529946,-8.84140162186356,-10.26426002873319,175031.03601140925,3.138330085579298,-13.402590114312488,1201791.5004429547,"[0.0014438038888643858, 0.001397678991215436]","[-7.158464192294673, -8.870791474526184]","[[175031.03601140925, 393238.02090022946], [1201791.5004429547, 453994.3577326658], [1201791.5004429547, 244659.00170301684], [175031.03601140925, 244659.00170301684]]",0.03989743946410609,16.47144196679939,0.22500000000000003,-5.0,0.6,0.001489406326122288,800.0,30.0
1930.479999475395,2.4385743308031045,3.4988224572641675,8481.15081438682,5911.107786762448,2424.0014799203277,24.446737535097157,1.9606643225714826,0.00041146618083974203,0.0006217033218487859,1.4386313688706045,1.3399104569665194,32.02944985315759,-8.841619308356162,-10.236100434444154,175025.25122740015,3.1673019875156,-13.403402421959754,1201809.9874519703,"[0.0014437797654650577, 0.0013976363656797465]","[-7.158669669505304, -8.871156873375998]","[[175025.25122740015, 393261.8230191027], [1201809.9874519703, 454029.00600253395], [1201809.9874519703, 244657.73517969134], [175025.25122740015, 244657.73517969134]]",0.03988997615014101,16.46690006441728,0.3375,-5.0,0.6,0.001489406326122288,800.0,30.0
1930.8174994753952,2.4357998232537135,3.4972809929736504,8477.311483041656,5904.310764146574,2423.9720800454215,24.446785893820287,1.9606637635590567,0.0004114767728127841,0.0006217036144901385,1.4386313688706045,1.339913124184918,32.0282063978604,-8.841952015569127,-10.193644518912436,175017.04968891246,3.2109096107070627,-13.404554129619498,1201830.9471290335,"[0.0014437436494458278, 0.001397572540948809]","[-7.158977144507729, -8.871703954666557]","[[175017.04968891246, 393297.6924388194], [1201830.9471290335, 454080.9066626298], [1201830.9471290335, 244655.83979941555], [175017.04968891246, 244655.83979941555]]",0.039878971702945694,16.464019650705914,0.49323686117239984,-5.0,0.6,0.001489406326122288,800.0,30.0
1931.3107363365675,2.4319467414101297,3.4950514431052904,8471.762352911868,5894.87027116824,2423.93066048403,24.446833355969492,1.9606631908373016,0.0004114876141184471,0.0006217039537517783,1.4386313688706045,1.3399157437842095,32.02641638970107,-8.842421082573278,-10.133147237740786,175005.59882137002,3.273014959609327,-13.406162197350113,1201857.8033845532,"[0.0014436930883556611, 0.0013974830791939727]","[-7.159407633207646, -8.872471261064252]","[[175005.59882137002, 393348.7953954413], [1201857.8033845532, 454154.7081426794], [1201857.8033845532, 244653.0923054012], [175005.59882137002, 244653.0923054012]]",0.03986340391862842,16.459787622088058,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1931.8107363365675,2.42839837017233,3.4928262230943585,8466.242462701199,5886.181586123517,2423.8945547084218,24.446882823161012,1.9606626125931923,0.0004114985502317515,0.0006217043358962929,1.4386313688706045,1.339918462983328,32.024635911812595,-8.842827314942491,-10.07618128614746,174994.79950106653,3.3314975560763287,-13.407678842223788,1201891.5857091825,"[0.001443646618539939, 0.001397400705563678]","[-7.159803342924937, -8.873177834314902]","[[174994.79950106653, 393396.9140801655], [1201891.5857091825, 454224.4417794475], [1201891.5857091825, 244650.34404561037], [174994.79950106653, 244650.34404561037]]",0.039848644953837796,16.45375267043228,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1932.3107363365675,2.425444608368947,3.490642310663387,8460.8340771103,5878.942202683443,2423.861663300111,24.44693373457375,1.96066202925794,0.00041150957351734544,0.0006217047571444065,1.4386313688706045,1.3399212493185666,32.02289290230425,-8.843192794574268,-10.023542470518805,174984.7298484728,3.385550608604376,-13.409093079123181,1201927.2426816584,"[0.0014436037269296975, 0.001397324815350395]","[-7.160168618072908, -8.873828893761813]","[[174984.7298484728, 393441.3788862424], [1201927.2426816584, 454289.0242181953], [1201927.2426816584, 244647.6324773294], [174984.7298484728, 244647.6324773294]]",0.03983492952072001,16.447697934522523,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1932.8107363365675,2.425399827753233,3.4885275596896275,8455.53918020823,5878.716140359903,2423.813209307286,24.446989257432566,1.9606614420044413,0.00041152066146629923,0.000621705217157167,1.4386313688706045,1.3399246217109326,32.021191298916165,-8.843450083391232,-9.98302334814747,174974.34450308763,3.427528371985602,-13.410551720133071,1201963.451443502,"[0.0014435610140140494, 0.0013972493435819942]","[-7.160532419094389, -8.874476328806216]","[[174974.34450308763, 393475.68527209514], [1201963.451443502, 454339.6897821106], [1201963.451443502, 244644.96169645982], [174974.34450308763, 244644.96169645982]]",0.039823426486971215,16.44163197973388,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1933.3107363365675,2.425326857640604,3.4864767920152113,8450.34939426791,5878.386854403462,2423.750364155885,24.4470486234124,1.9606608514773354,0.0004115318006334811,0.0006217057196950634,1.4386313688706045,1.3399285563547967,32.019535563250884,-8.84364451702908,-9.944662124406648,174962.77044232126,3.46751527357884,-13.412177397985488,1201999.8228473014,"[0.0014435137257058808, 0.001397165989646899]","[-7.1609352494933125, -8.875191455991793]","[[174962.77044232126, 393508.2167599414], [1201999.8228473014, 454388.1817413263], [1201999.8228473014, 244642.3399018786], [174962.77044232126, 244642.3399018786]]",0.03981195398021319,16.435336512918518,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1933.8107363365675,2.425224153592079,3.4844906386421926,8445.295820743164,5877.971139184267,2423.6815926800873,24.447108409783347,1.960660257843932,0.0004115429876153682,0.0006217062681727847,1.4386313688706045,1.3399325113642717,32.01792450510078,-8.84384744788906,-9.9078078538368,174950.3559071047,3.5061133672120377,-13.413921221048838,1202046.1441459886,"[0.0014434630580038481, 0.0013970763468599072]","[-7.1613669056056155, -8.875960865120128]","[[174950.3559071047, 393539.50882205926], [1202046.1441459886, 454435.4380800758], [1202046.1441459886, 244639.76896314087], [174950.3559071047, 244639.76896314087]]",0.03980038768126733,16.428837599714353,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1934.3107363365675,2.425105789950383,3.4825599779273952,8440.357502227742,5877.503898751342,2423.607218748009,24.447168883790358,1.9606596608969282,0.0004115542253265413,0.0006217068663273259,1.4386313688706045,1.339936571796684,32.01636130758294,-8.84406923779142,-9.868533963671098,174936.98138142348,3.5472660346923135,-13.415799998363411,1202097.0612503525,"[0.0014434079931107294, 0.0013969790840252254]","[-7.161836078517373, -8.876795849371447]","[[174936.98138142348, 393572.8587154771], [1202097.0612503525, 454485.87838006625], [1202097.0612503525, 244637.25189788258], [174936.98138142348, 244637.25189788258]]",0.03978799987413752,16.42216744011695,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1934.8107363365675,2.4249574784944947,3.4806872263981177,8435.55013566642,5876.957352432854,2423.5300637442483,24.447230033518444,1.9606590604351042,0.0004115655167830406,0.0006217075171215972,1.4386313688706045,1.3399406899336308,32.01484808996696,-8.844301260018698,-9.826645950591512,174922.88460275187,3.591134404355728,-13.41778035494724,1202153.2381352915,"[0.0014433497452021546, 0.0013968761011462906]","[-7.162332424878433, -8.877680123932727]","[[174922.88460275187, 393608.42216769786], [1202153.2381352915, 454539.68229677086], [1202153.2381352915, 244634.7928839569], [174922.88460275187, 244634.7928839569]]",0.03977482262159675,16.415431935916853,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1935.3107363365675,2.424795050838731,3.47887481976248,8430.885948484385,5876.374282264774,2423.451945034344,24.447291829991222,1.9606584563347593,0.0004115768637620188,0.0006217082226332797,1.4386313688706045,1.3399448384947084,32.01338630122882,-8.84453875058669,-9.783018023164402,174908.32059532503,3.6368084567650953,-13.419826479929498,1202215.0108753052,"[0.0014432893225227073, 0.0013967691732323906]","[-7.162847362704388, -8.878598451456773]","[[174908.32059532503, 393645.4579945683], [1202215.0108753052, 454595.7801310806], [1202215.0108753052, 244632.39421217798], [174908.32059532503, 244632.39421217798]]",0.03976110150175194,16.408720386135332,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1935.8107363365675,2.424641136312291,3.4771157533866153,8426.359763272141,5875.817764046882,2423.3762580567236,24.447354708369364,1.960657848418932,0.00041158826890577704,0.0006217089837036727,1.4386313688706045,1.3399490688776834,32.01197931535114,-8.84477066988863,-9.736754795654349,174893.7341464487,3.685121095297518,-13.421875890951867,1202278.0004297828,"[0.0014432278046821504, 0.0013966604276304106]","[-7.163371696461561, -8.87953252422078]","[[174893.7341464487, 393684.70356531464], [1202278.0004297828, 454654.9625112215], [1202278.0004297828, 244630.06179080447], [174893.7341464487, 244630.06179080447]]",0.03974685854962097,16.40208693113616,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1936.3107363365675,2.424461359281645,3.475415311060297,8421.999714665411,5875.215204095379,2423.307421090916,24.447417723399052,1.9606572368369817,0.0004115997300227898,0.0006217097984805767,1.4386313688706045,1.3399531508295368,32.010624236213175,-8.844990505470964,-9.691983515682637,174879.67614162213,3.731867665524021,-13.423851181206658,1202348.6706591109,"[0.0014431689737073401, 0.0013965560348094725]","[-7.163873176791849, -8.880429345413107]","[[174879.67614162213, 393722.68046223297], [1202348.6706591109, 454712.4950686973], [1202348.6706591109, 244627.79514230735], [174879.67614162213, 244627.79514230735]]",0.03973298552762067,16.395592857324946,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1936.8107363365675,2.424292357245929,3.473772070160792,8417.782128734156,5874.641302734346,2423.2396250294332,24.44748213750632,1.9606566215066559,0.00041161124796491486,0.0006217106668015985,1.4386313688706045,1.339957364474933,32.00932425828563,-8.845196775792923,-9.645205289368391,174865.64149815892,3.7806180231333997,-13.425823312501791,1202417.7945956553,"[0.0014431097020571454, 0.001396451282182641]","[-7.1643784903261265, -8.881329357745468]","[[174865.64149815892, 393762.33862046886], [1202417.7945956553, 454772.2946173436], [1202417.7945956553, 244625.59790392502], [174865.64149815892, 244625.59790392502]]",0.03971875713454973,16.3892023248023,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1937.3107363365675,2.424099517634235,3.4721900755147024,8413.736727031894,5874.026103964394,2423.1786117828465,24.44754654526886,1.9606560026360311,0.00041162281963334996,0.0006217115863929758,1.4386313688706045,1.3399613976405618,32.00807653973766,-8.845390362571075,-9.60071923122564,174852.24895607433,3.8269861003711867,-13.427705331596826,1202493.4672603896,"[0.0014430536051148206, 0.0013963517294788333]","[-7.164856780905348, -8.882184817385205]","[[174852.24895607433, 393800.0536669089], [1202493.4672603896, 454829.45716848405], [1202493.4672603896, 244623.4704663624], [174852.24895607433, 244623.4704663624]]",0.03970510070150537,16.382959052929827,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1937.8107363365675,2.4239177695332446,3.4706685822403047,8409.834817585188,5873.435498132703,2423.1166469247455,24.447612373896938,1.960655380145591,0.00041163444575073474,0.000621712557342595,1.4386313688706045,1.3399655758033153,32.006883260502775,-8.84557206345098,-9.554215993985736,174838.75566186302,3.8753856288499833,-13.429601622835719,1202565.9385443672,"[0.0014429967178706336, 0.0013962512439814512]","[-7.165341885193323, -8.883048385791174]","[[174838.75566186302, 393839.4623051551], [1202565.9385443672, 454888.884503353], [1202565.9385443672, 244621.41500038042], [174838.75566186302, 244621.41500038042]]",0.03969106601956135,16.376809115687806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1938.3107363365675,2.423726261432832,3.4692114459195555,8406.111495301227,5872.836955976777,2423.0611556376575,24.44767805751939,1.960654754234458,0.0004116461234288901,0.000621713577408945,1.4386313688706045,1.3399695553826645,32.00574401621583,-8.845744442316276,-9.5101884676356,174825.9498544614,3.92121293548837,-13.43140140312397,1202643.4712752244,"[0.0014429429351195946, 0.0013961558568344771]","[-7.165800552861433, -8.88386824930608]","[[174825.9498544614, 393876.77272185805], [1202643.4712752244, 454945.4086457256], [1202643.4712752244, 244619.4351284464], [174825.9498544614, 244619.4351284464]]",0.039677669543141864,16.37079865060062,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1938.8107363365675,2.423531165759579,3.467815680200131,8402.540958759064,5872.232483806276,2423.006795526729,24.44774435107016,1.960654124965101,0.0004116578514479991,0.0006217146457225853,1.4386313688706045,1.339973526958431,32.00465627106274,-8.845910877274589,-9.466526698631185,174813.289387219,3.966654159168968,-13.433180857800153,1202721.8673198097,"[0.0014428898516448453, 0.0013960618874557696]","[-7.166253318510856, -8.884676019011884]","[[174813.289387219, 393913.77092323557], [1202721.8673198097, 455001.49393085676], [1202721.8673198097, 244617.527831597], [174813.289387219, 244617.527831597]]",0.03966438223969224,16.36487122264665,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1939.3107363365675,2.423344558625205,3.4664796848703237,8399.118340470308,5871.650659446832,2422.9532851811614,24.44781157669734,1.9606534922884864,0.00041166963036361366,0.0006217157618768778,1.4386313688706045,1.3399775408983843,32.00362087109903,-8.846067559801128,-9.421661987958885,174800.76936066654,4.013278684145291,-13.434940672104176,1202797.3432990934,"[0.0014428369693816126, 0.0013959684555569928]","[-7.166704420691015, -8.885479254022687]","[[174800.76936066654, 393951.77261317044], [1202797.3432990934, 455058.8461805075], [1202797.3432990934, 244615.69559427007], [174800.76936066654, 244615.69559427007]]",0.03965094617910614,16.359025207377513,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1939.8107363365675,2.423148014049173,3.4652082115478526,8395.86635468902,5871.054678846972,2422.9038609309778,24.447878529855938,1.9606528564159573,0.00041168145706258917,0.000621716924009166,1.4386313688706045,1.3399813516887447,32.002635029620706,-8.84621973554466,-9.379550615140715,174788.73844879167,4.057081213963215,-13.43663182910393,1202877.3601405611,"[0.001442786685876103, 0.0013958792690739303]","[-7.167133390967065, -8.886246097218327]","[[174788.73844879167, 393987.4495709686], [1202877.3601405611, 455113.0137749288], [1202877.3601405611, 244613.93739795976], [174788.73844879167, 244613.93739795976]]",0.03963814309911926,16.35329127890686,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1940.3107363365675,2.422967191285857,3.463986762974842,8392.757455453511,5870.512028608268,2422.8607179335418,24.44794601948322,1.960652217362329,0.00041169333113691864,0.0006217181313891448,1.4386313688706045,1.3399851583048745,32.00169828383798,-8.846370419667423,-9.337596005404066,174776.91195775825,4.100698334237677,-13.438294339641743,1202956.8436109556,"[0.0014427368339421883, 0.0013957911119071352]","[-7.167558733933639, -8.887004158867445]","[[174776.91195775825, 394022.98795725364], [1202956.8436109556, 455166.9285446365], [1202956.8436109556, 244612.25299642462], [174776.91195775825, 244612.25299642462]]",0.039625524535353576,16.347612475597092,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1940.8107363365675,2.422783977764904,3.4628232304871425,8389.800571178359,5869.971710232016,2422.8209217592953,24.44801418299273,1.9606515751070506,0.0004117052528049414,0.0006217193833918874,1.4386313688706045,1.3399889622751509,32.0008117039917,-8.846513568081452,-9.294944228725399,174765.19574071674,4.144997206197331,-13.43994143492273,1203034.372748455,"[0.0014426875468780429, 0.001395704050772243]","[-7.167979300877478, -8.887752871846976]","[[174765.19574071674, 394059.10670333717], [1203034.372748455, 455221.56164555845], [1203034.372748455, 244610.64567580234], [174765.19574071674, 244610.64567580234]]",0.03961287891481917,16.341996037658845,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1941.3107363365675,2.422614173704739,3.4617252146420943,8387.00682459514,5869.466912706207,2422.782371379604,24.44808227510901,1.9606509297885002,0.00041171721996563216,0.0006217206790778572,1.4386313688706045,1.339992625638193,31.9999730985366,-8.846656011069097,-9.254167570963489,174753.7367834371,4.187384876328622,-13.44155244729211,1203114.1018039726,"[0.0014426395888868988, 0.0013956191474762058]","[-7.168388565551355, -8.888483128208753]","[[174753.7367834371, 394093.6444154442], [1203114.1018039726, 455274.0208544698], [1203114.1018039726, 244609.11387764374], [174753.7367834371, 244609.11387764374]]",0.039600645049875274,16.33646536420148,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1941.8107363365675,2.422490840048896,3.4606797505272002,8384.349275581608,5869.080869668122,2422.7463619840396,24.44815042952022,1.9606502815023972,0.00041172923116279437,0.0006217220172356802,1.4386313688706045,1.339996188520896,31.99917734037109,-8.846798501902569,-9.214937541482016,174742.6628941556,4.228171859842746,-13.443109401324762,1203195.152990537,"[0.0014425929870300767, 0.0013955366471082812]","[-7.168786296755973, -8.889192787385392]","[[174742.6628941556, 394126.8728130888], [1203195.152990537, 455324.626497785], [1203195.152990537, 244607.65098033324], [174742.6628941556, 244607.65098033324]]",0.03958881194343413,16.330986259202515,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1942.3107363365675,2.4223562182261142,3.459687483994063,8381.820822808988,5868.66758460757,2422.7103926544632,24.448218949192803,1.960649630314861,0.00041174128523502866,0.0006217233970943929,1.4386313688706045,1.3399997099236864,31.99842343482618,-8.846937981146109,-9.176300886145214,174731.68103459233,4.268352606128644,-13.444653492273858,1203276.2562022961,"[0.0014425471231880626, 0.0013954555401797587]","[-7.169177770179693, -8.889890528278691]","[[174731.68103459233, 394159.600106283], [1203276.2562022961, 455374.52234072273], [1203276.2562022961, 244606.25596749358], [174731.68103459233, 244606.25596749358]]",0.03957712113683674,16.325536777917193,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1942.8107363365675,2.4222149729665152,3.45875082321895,8379.421302992541,5868.234163805292,2422.67273107407,24.448287875674815,1.9606489762522468,0.0004117533815677932,0.000621724818928665,1.4386313688706045,1.340003209417457,31.997711058394316,-8.8470780335938,-9.1377495649798,174720.56348257227,4.30846717422105,-13.44621673920085,1203357.503563443,"[0.0014425008897299828, 0.001395373815297736]","[-7.169572441828565, -8.890593679484653]","[[174720.56348257227, 394192.2591546749], [1203357.503563443, 455424.359120052], [1203357.503563443, 244604.92953027357], [174720.56348257227, 244604.92953027357]]",0.03956540331695202,16.320118951966844,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1943.3107363365675,2.422078563885197,3.45786479062543,8377.143907491076,5867.8120497724,2422.634896020873,24.44833513153331,1.9606483130602896,0.0004117656399084568,0.0006217262829974048,1.4386313688706045,1.3400034788151793,31.997038352599702,-8.847793885964943,-9.099096613996949,174709.4513639874,4.348682685662936,-13.447779299659885,1203438.6616051025,"[0.0014424543812136287, 0.0013952915961018982]","[-7.169969500079125, -8.89130117545365]","[[174709.4513639874, 394225.0024975219], [1203438.6616051025, 455474.308149583], [1203438.6616051025, 244603.6699084368], [174709.4513639874, 244603.6699084368]]",0.03955367118417856,16.314745175010753,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1943.8107363365675,2.4219395037553126,3.4570288930744915,8374.99160049688,5867.386020839153,2422.598092042159,24.44838046961044,1.9606476395809773,0.00041177808180190993,0.0006217277890049432,1.4386313688706045,1.3400033701524063,31.996406268134933,-8.848591894802052,-9.059470121451909,174698.40715143617,4.389862266689363,-13.449332388141272,1203519.0250666232,"[0.0014424081564686606, 0.0013952099223832727]","[-7.170364172009196, -8.89200405074057]","[[174698.40715143617, 394258.5593408295], [1203519.0250666232, 455525.3393312964], [1203519.0250666232, 244602.47933631492], [174698.40715143617, 244602.47933631492]]",0.039541789080789216,16.309428755478464,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1944.3107363365675,2.4217958662833587,3.4562334823023377,8372.950628545317,5866.958156801948,2422.565104880517,24.44842720473965,1.9606469557559292,0.0004117907082309308,0.0006217293361120923,1.4386313688706045,1.3400033131435587,31.99580719923057,-8.849375978237976,-9.019434271883767,174687.6767670776,4.431407146112292,-13.45084141799606,1203600.622605202,"[0.0014423630728425695, 0.0013951301239554664]","[-7.170749134399163, -8.892690873342564]","[[174687.6767670776, 394292.4492534805], [1203600.622605202, 455576.79283975], [1203600.622605202, 244601.3469548639], [174687.6767670776, 244601.3469548639]]",0.03952991846066344,16.30419808557055,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1944.8107363365675,2.421667149036317,3.4554784559408422,8371.01921413213,5866.574627303257,2422.5354956967617,24.44847519721327,1.9606462614348648,0.0004118035218158414,0.0006217309231080884,1.4386313688706045,1.3400032989475006,31.995243467375587,-8.85015353211792,-8.978513686240149,174677.29856638587,4.473787302281835,-13.452300988521984,1203680.4753173252,"[0.0014423191798404768, 0.001395052573789403]","[-7.171123965210566, -8.89335850596864]","[[174677.29856638587, 394327.0696812411], [1203680.4753173252, 455629.1219866722], [1203680.4753173252, 244600.27617847594], [174677.29856638587, 244600.27617847594]]",0.03951801619343395,16.299064086276374,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1945.3107363365675,2.421558224852315,3.454758065500527,8369.191271694823,5866.252737555614,2422.511537137779,24.448524957225402,1.9606455567089316,0.0004118165208837626,0.0006217325479487611,1.4386313688706045,1.3400033746242799,31.994711717131793,-8.850903865544241,-8.937227359628253,174667.56866717394,4.516442084960545,-13.453669444588797,1203758.12753255,"[0.0014422775844980262, 0.0013949790811650827]","[-7.1714792018849, -8.893991129169457]","[[174667.56866717394, 394361.97663139104], [1203758.12753255, 455681.63456038065], [1203758.12753255, 244599.26276949636], [174667.56866717394, 244599.26276949636]]",0.039506279371994135,16.294045311928052,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
