t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1945.8107363365675,2.4214466792646765,3.4540771605035787,8367.480230876521,5865.93937464756,2422.4937203361737,24.448577285512933,1.9606448421989264,0.0004118296943067637,0.0006217342074729614,1.4386313688706045,1.3400036298709448,31.99421200318602,-8.851593709767702,-8.897900575832637,174658.65918929694,4.557021989288785,-13.454922565121421,1203835.9543326483,"[0.001442239675689432, 0.0013949119967872046]","[-7.171803077943815, -8.894568678517235]","[[174658.65918929694, 394395.2154365957], [1203835.9543326483, 455731.66732284793], [1203835.9543326483, 244598.30757108616], [174658.65918929694, 244598.30757108616]]",0.039495172052479696,16.289145530996894,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1946.3107363365675,2.4213387842449197,3.4534310270769955,8365.867743533467,5865.644882569559,2422.480043162868,24.4486304736591,1.960644118537173,0.00041184303076894843,0.0006217358992605856,1.4386311652344312,1.3400038470186206,31.993738961725683,-8.852234978132966,-8.861071761150868,174650.33431839343,4.5950217444308805,-13.456093505581748,1203915.9537552984,"[0.0014422045003983312, 0.0013948497181009002]","[-7.172103676169795, -8.895105032123377]","[[174650.33431839343, 394426.34183932195], [1203915.9537552984, 455778.7195956836], [1203915.9537552984, 244597.4023197483], [174650.33431839343, 244597.4023197483]]",0.039484696954743194,16.284319731181704,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1946.8107363365675,2.421222484502877,3.4528202060290574,8364.338951348282,5865.328725094134,2422.465825687389,24.448684539552648,1.9606433857679768,0.0004118565294393956,0.0006217376223432367,1.4386309389720167,1.3400040843772791,31.993292855251752,-8.852873916656982,-8.824601702954567,174642.1120562733,4.632648353312618,-13.457250056267185,1203993.7088976498,"[0.001442170074844216, 0.0013947890097589595]","[-7.172397923084687, -8.895627917221328]","[[174642.1120562733, 394457.1638531979], [1203993.7088976498, 455825.26475443784], [1203993.7088976498, 244596.54616823868], [174642.1120562733, 244596.54616823868]]",0.03947434888992047,16.279520507508536,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1947.3107363365675,2.421103760613402,3.452245345719453,8362.892666937458,5865.003456557322,2422.4502691579755,24.4487394494247,1.960642643842647,0.00041187019118437817,0.0006217393768347966,1.438630724022723,1.3400043334455678,31.992871973047954,-8.853517846324674,-8.78812729670642,174633.81758992607,4.670289509590873,-13.458416806297294,1204070.6413666203,"[0.0014421355145408784, 0.0013947280551214018]","[-7.172693340440978, -8.896152976846368]","[[174633.81758992607, 394487.99113541376], [1204070.6413666203, 455871.80978612514], [1204070.6413666203, 244595.7380359062], [174633.81758992607, 244595.7380359062]]",0.039463987780595684,16.274753888570594,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1947.8107363365675,2.4209808587355224,3.4517047043354956,8361.52925172004,5864.6680414883485,2422.4347005169893,24.448795436249913,1.9606418929908442,0.00041188401190924974,0.0006217411625627697,1.4386304977603082,1.3400046154246377,31.992473839333343,-8.854150862914837,-8.753031071088913,174625.59550275834,4.70654234660492,-13.459573417693832,1204149.4739755127,"[0.0014421013001418843, 0.0013946675916877579]","[-7.172985829069245, -8.896673877961813]","[[174625.59550275834, 394517.6602956451], [1204149.4739755127, 455916.7977726908], [1204149.4739755127, 244594.97354265457], [174625.59550275834, 244594.97354265457]]",0.03945388811728219,16.270032457750638,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1948.3107363365675,2.4208685797005938,3.4511902549420386,8360.228932373566,5864.358104426472,2422.4190249731605,24.448851949528894,1.960641133043334,0.00041189799460842247,0.0006217429794480972,1.4386302601847727,1.3400048788623493,31.992098134174284,-8.854796803353633,-8.717406341327774,174617.42151966516,4.743316963007999,-13.460723304335772,1204226.3255393114,"[0.0014420669949466852, 0.0013946071153558117]","[-7.173279126331888, -8.897194935590457]","[[174617.42151966516, 394547.77061713993], [1204226.3255393114, 455962.3252433633], [1204226.3255393114, 244594.25185460324], [174617.42151966516, 244594.25185460324]]",0.039443728603362926,16.26533753141583,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1948.8107363365675,2.4207589812222094,3.4507018967544854,8358.992127368236,5864.05487107544,2422.403434857755,24.448909402887068,1.9606403639295673,0.0004119121405262678,0.0006217448272299676,1.438630033922358,1.3400051613854864,31.99174279410971,-8.855444265741806,-8.681226613411923,174609.31398079186,4.780637271906869,-13.461863885318792,1204301.1747295968,"[0.0014420329867684105, 0.0013945471649129992]","[-7.173569895540526, -8.897711494791466]","[[174609.31398079186, 394578.3437596887], [1204301.1747295968, 456008.4171236332], [1204301.1747295968, 244593.57003269868], [174609.31398079186, 244593.57003269868]]",0.03943351036724548,16.260692625011085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1949.3107363365675,2.4206501685475486,3.450241815227435,8357.828199864722,5863.75660726272,2422.389109939468,24.448968150153718,1.9606395859266363,0.0004119264447057589,0.0006217467051331892,1.4386297963468224,1.3400054987770926,31.99140770154156,-8.856072925142643,-8.646192890126201,174601.46176095738,4.816775696881223,-13.462968587007424,1204376.0171307859,"[0.001441999951015938, 0.0013944888555920659]","[-7.173852379111169, -8.898213971242177]","[[174601.46176095738, 394607.948061703], [1204376.0171307859, 456053.1162344056], [1204376.0171307859, 244592.92802584384], [174601.46176095738, 244592.92802584384]]",0.03942358987660204,16.25611730189824,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1949.8107363365675,2.421493680513929,3.4498106578542655,8356.723452156086,5865.757583862549,2422.3716258543454,24.44903156511203,1.960638800258358,0.0004119408843541155,0.0006217486856548363,1.4386295474581665,1.340006399298966,31.991089262809965,-8.856595589896813,-8.615312969571562,174593.6488653049,4.848754825202889,-13.46406779477445,1204452.0980351286,"[0.0014419675713874165, 0.0013944316369777193]","[-7.174129285619969, -8.898707116698441]","[[174593.6488653049, 394634.0684178474], [1204452.0980351286, 456093.04499248485], [1204452.0980351286, 244592.3194598204], [174593.6488653049, 244592.3194598204]]",0.03941444782948104,16.251592072313997,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1950.3107363365675,2.4231595503542342,3.4494082311327596,8355.65945488207,5869.730298914534,2422.345774984753,24.449101725949163,1.9606380085194575,0.0004119554292254999,0.0006217508922496367,1.4386292985695106,1.3400082187283084,31.99078675164833,-8.856970261358674,-8.588681231188502,174585.4983223385,4.87653331634084,-13.465214547529342,1204526.2667056092,"[0.0014419341087916026, 0.0013943726438612946]","[-7.174415479716295, -8.89921560745847]","[[174585.4983223385, 394656.63700900297], [1204526.2667056092, 456128.10620526155], [1204526.2667056092, 244591.74195537216], [174585.4983223385, 244591.74195537216]]",0.03940601724112017,16.247039718635534,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1950.8107363365675,2.4251169675570097,3.449035416337969,8354.631234907807,5874.383855115316,2422.3094942232806,24.449173421755763,1.9606372108451295,0.0004119700761828132,0.0006217533606474747,1.438629015741492,1.3400102288138938,31.990500377917556,-8.857333824630256,-8.563126336083428,174576.52622351842,4.90335060250834,-13.466476938591768,1204598.2153734735,"[0.0014418974983070338, 0.0013943081973956865]","[-7.174728641686332, -8.899771214934596]","[[174576.52622351842, 394678.32691433193], [1204598.2153734735, 456162.0820853244], [1204598.2153734735, 244591.19713317347], [174576.52622351842, 244591.19713317347]]",0.03939755285744334,16.24239553919733,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1951.3107363365675,2.42714172390306,3.4486895454999518,8353.65172265045,5879.188710812259,2422.2684044003827,24.449245199080384,1.9606364072992457,0.0004119848240006836,0.000621756089122319,1.4386286933175514,1.3400121789503245,31.99022793988354,-8.857710022267792,-8.538798702119891,174567.0486173417,4.929011808328141,-13.467810510448032,1204673.8085571264,"[0.0014418587738592359, 0.001394239787081739]","[-7.175059921560308, -8.900361125895898]","[[174567.0486173417, 394699.0026522202], [1204673.8085571264, 456194.88219188136], [1204673.8085571264, 244590.68192408443], [174567.0486173417, 244590.68192408443]]",0.03938911716577961,16.237672076047147,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1951.8107363365675,2.429240490657697,3.448362010616418,8352.699766746739,5884.160774657525,2422.2224177831135,24.449316735255717,1.96063559749615,0.0004119996793530781,0.0006217590970864133,1.4386283426108086,1.3400140556266698,31.989968661402543,-8.858121857994725,-8.513443564053944,174557.01384365617,4.955778977544696,-13.46922254159864,1204749.275525102,"[0.0014418173951849253, 0.0013941668019547152]","[-7.175413832733873, -8.90099049808117]","[[174557.01384365617, 394720.5559665211], [1204749.275525102, 456229.01469941624], [1204749.275525102, 244590.19370848715], [174557.01384365617, 244590.19370848715]]",0.03938031398741085,16.23287488894435,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1952.3107363365675,2.431433722787149,3.4480549015135553,8351.782841976965,5889.351250893374,2422.1722334847027,24.449388214511337,1.9606347811429488,0.00041201464730058964,0.0006217623974806077,1.4386279523081433,1.3400158570087068,31.98972267045383,-8.858557786542349,-8.48710370455592,174546.47505942118,4.983601857601911,-13.470705562157832,1204825.1118036965,"[0.0014417739930205663, 0.001394090212966161]","[-7.175785208259051, -8.901651136159716]","[[174546.47505942118, 394742.9493704825], [1204825.1118036965, 456264.43008905475], [1204825.1118036965, 244589.7322357695], [174546.47505942118, 244589.7322357695]]",0.039371162806773816,16.228054216688957,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1952.8107363365675,2.4336799911662172,3.4477637255991977,8350.898906471619,5894.6659906051855,2422.1204151744155,24.449459881685954,1.960633958027957,0.00041202973150127975,0.0006217659975383752,1.4386275337226762,1.3400175996961698,31.98948836103841,-8.859009857052419,-8.46001626177582,174535.66798907422,5.012210146770883,-13.472226408546703,1204902.2435669485,"[0.0014417291870975047, 0.0013940110389653964]","[-7.17616863977267, -8.90233406982389]","[[174535.66798907422, 394765.977044116], [1204902.2435669485, 456300.8176825039], [1204902.2435669485, 244589.29500676165], [174535.66798907422, 244589.29500676165]]",0.03936177277858099,16.223249772908733,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1953.3107363365675,2.435908304741464,3.447484072539248,8350.048742875204,5899.941130919951,2422.0702887033112,24.449531891517942,1.9606331281626064,0.0004120449317876816,0.0006217698910080408,1.438627069884726,1.3400192740662011,31.989264151150905,-8.859461422197892,-8.432966002702074,174524.9481438255,5.040769049877099,-13.473735052579173,1204981.6713618056,"[0.0014416846127501938, 0.0013939321526457685]","[-7.176550154227732, -8.903014772859366]","[[174524.9481438255, 394788.97057125735], [1204981.6713618056, 456337.2046764752], [1204981.6713618056, 244588.87883886395], [174524.9481438255, 244588.87883886395]]",0.03935239286577641,16.218488316265486,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1953.8107363365675,2.4381975195233263,3.4472151545006584,8349.218374222783,5905.359142846237,2422.0183539522054,24.449604117933593,1.9606322911933476,0.00041206025423790775,0.0006217740986773729,1.438626560794293,1.3400209016281537,31.989050309458264,-8.85993048239604,-8.404371601417324,174514.0360985968,5.0708992184566455,-13.47527081987397,1205058.6003905148,"[0.0014416390148726025, 0.001393851682284477]","[-7.17694049795227, -8.903709248512039]","[[174514.0360985968, 394813.26382202026], [1205058.6003905148, 456375.3536429679], [1205058.6003905148, 244588.48307869094], [174514.0360985968, 244588.48307869094]]",0.039342692247722716,16.213774535855308,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1954.3107363365675,2.440456202618701,3.446957809136289,8348.426807615804,5910.710578108114,2421.9695365832417,24.449677135695396,1.9606314473393032,0.00041207569506094443,0.0006217786032999723,1.4386260177644983,1.340022490939835,31.988845550476697,-8.860381226174697,-8.3765077738488,174503.39728434483,5.100260430756919,-13.476768204605719,1205138.2106831367,"[0.0014415946954033326, 0.0013937731974977881]","[-7.177319960254111, -8.904386735852006]","[[174503.39728434483, 394836.93615576904], [1205138.2106831367, 456412.66270102496], [1205138.2106831367, 244588.1066458767], [174503.39728434483, 244588.1066458767]]",0.039333186508212485,16.209145377728657,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1954.8107363365675,2.439648523777955,3.4467095866624287,8347.65664284564,5908.6347989776805,2421.920510839723,24.44975067620864,1.9606305964679434,0.000412091256473732,0.0006217834190576052,1.4386254407953405,1.3400240613869163,31.988649704364377,-8.860837354739367,-8.348084705845622,174492.77778766502,5.13017823561097,-13.478262941456592,1205216.1171381718,"[0.001441550251341393, 0.0013936947010838162]","[-7.177700555622085, -8.905064419394215]","[[174492.77778766502, 394861.0763161509], [1205216.1171381718, 456450.5628484149], [1205216.1171381718, 244587.74771713954], [174492.77778766502, 244587.74771713954]]",0.03932360289399372,16.204583215567254,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1955.3107363365675,2.4367284436886547,3.4464702077250644,8346.914677311426,5901.447912028369,2421.873445649493,24.4498248059694,1.9606297386493772,0.0004121069372699505,0.0006217885378599314,1.4386248185737,1.3400255814231732,31.988461843995935,-8.86128391264371,-8.319802981182363,174482.3742528594,5.159924368432257,-13.47972734961462,1205294.1557857827,"[0.0014415067619735118, 0.001393617814266591]","[-7.178073048837507, -8.905728460881841]","[[174482.3742528594, 394885.09121509903], [1205294.1557857827, 456488.24529304035], [1205294.1557857827, 244587.40558974407], [174482.3742528594, 244587.40558974407]]",0.03931411438098282,16.2001007343018,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1955.8107363365675,2.433828258364397,3.446240248835967,8346.197527861337,5894.310879823648,2421.8269549490706,24.449899598965448,1.9606288739178086,0.0004121227367965078,0.000621793961812943,1.4386241624126979,1.3400270787268667,31.988281298464244,-8.861725089620354,-8.291600704411621,174472.0805127834,5.189575665620623,-13.481176370032244,1205371.4830778264,"[0.0014414637381247415, 0.001393541764538184]","[-7.178441621208146, -8.906385274972658]","[[174472.0805127834, 394909.03588838055], [1205371.4830778264, 456525.7858684457], [1205371.4830778264, 244587.07854958167], [174472.0805127834, 244587.07854958167]]",0.03930468510157714,16.195693433010394,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1956.3107363365675,2.4309981343891645,3.4460175292506556,8345.504223594302,5887.348229045803,2421.78229006544,24.449974952253164,1.9606280023597202,0.0004121386535493626,0.0006217996856196954,1.4386234609992128,1.3400285292485374,31.98810751760982,-8.862158249791285,-8.263704700384494,174462.0308837524,5.218886391583567,-13.482591091968061,1205448.2872845395,"[0.001441421636164828, 0.0013934673267320089]","[-7.178802371120959, -8.907028297667178]","[[174462.0308837524, 394932.716247506], [1205448.2872845395, 456562.8920084282], [1205448.2872845395, 244586.76572439226], [174462.0308837524, 244586.76572439226]]",0.03929539807674889,16.191359199629634,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1956.8107363365675,2.4282072422052488,3.4458022113458258,8344.832116473392,5880.4831320523,2421.738569032421,24.450050931234706,1.9606271240284252,0.00041215468657731564,0.000621805708403348,1.4386227256463648,1.3400299494798016,31.987939936366047,-8.862585327102142,-8.23596544788893,174452.15206138897,5.248016382910748,-13.483981830799678,1205523.9394588538,"[0.001441380275032164, 0.0013933942329890168]","[-7.179156840124007, -8.907659823471773]","[[174452.15206138897, 394956.25980968244], [1205523.9394588538, 456599.7379425524], [1205523.9394588538, 244586.4659126034], [174452.15206138897, 244586.4659126034]]",0.03928620905868521,16.18709126086294,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1957.3107363365675,2.425461068774078,3.4455940181759463,8344.179645421129,5873.728237878713,2421.69553389184,24.450127412878437,1.9606262389448286,0.0004121708354976036,0.0006218120297727531,1.4386219450410342,1.3400313239806017,31.987778105221196,-8.863008360007145,-8.208254642797272,174442.4293647933,5.277096007459875,-13.485350650257146,1205597.9254645614,"[0.001441339503894508, 0.0013933222131064043]","[-7.179506325732071, -8.908282194328311]","[[174442.4293647933, 394979.77456943126], [1205597.9254645614, 456636.46087433776], [1205597.9254645614, 244586.17831821326], [174442.4293647933, 244586.17831821326]]",0.039277095138003336,16.18288730387457,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1957.8107363365675,2.4227918487483886,3.445391394340254,8343.549606227056,5867.166211885653,2421.6550897332036,24.450204594976007,1.9606253473083877,0.00041218709684931064,0.0006218186393900172,1.4386211304963414,1.3400326651796801,31.98762136399813,-8.863417663601371,-8.181326677762968,174432.99530818392,5.305352212373066,-13.486678890136034,1205671.7447791367,"[0.0014412999813432988, 0.0013932523196834464]","[-7.179845285490403, -8.908886386972348]","[[174432.99530818392, 395002.62428669847], [1205671.7447791367, 456672.1977324723], [1205671.7447791367, 244585.90199983394], [174432.99530818392, 244585.90199983394]]",0.03926823155121331,16.1787480603535,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1958.3107363365675,2.420186081069767,3.445189693051893,8342.940060656048,5860.770874451526,2421.6199408356883,24.450282389984704,1.9606244492779747,0.0004122034678568009,0.0006218255324018594,1.4386202820122869,1.3400339753980526,31.987469303870512,-8.863818109835167,-8.155094250658692,174423.74360092607,5.332887260444636,-13.487981511103328,1205745.675152529,"[0.0014412613481363011, 0.0013931840249740784]","[-7.180176578441104, -8.909476802126138]","[[174423.74360092607, 395024.88530216785], [1205745.675152529, 456707.0859664536], [1205745.675152529, 244585.6363241445], [174423.74360092607, 244585.6363241445]]",0.039259622950479724,16.17465825258294,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1958.8107363365675,2.419561249497121,3.4450006740932375,8342.344162955364,5859.160730634156,2421.579834712561,24.450362960430915,1.9606235454347922,0.00041221993740847226,0.0006218327690159126,1.4386193995888696,1.3400356045585236,31.987321687634562,-8.864162989300167,-8.130556432337244,174414.2824581882,5.358757243549178,-13.489313675886422,1205817.3744502356,"[0.0014412221898897788, 0.0013931149136302734]","[-7.180512428498884, -8.910074368823537]","[[174414.2824581882, 395045.7317537719], [1205817.3744502356, 456740.0114651381], [1205817.3744502356, 244585.37974641018], [174414.2824581882, 244585.37974641018]]",0.03925128627875725,16.17060738939938,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1959.3107363365675,2.4193936583493194,3.4448237389178935,8341.76361429538,5858.648081139565,2421.53568557204,24.450447250032685,1.960622636894828,0.00041223648472468456,0.0006218404063959946,1.4386184605998489,1.3400376716148656,31.987177816227472,-8.86441359985368,-8.109347133618087,174404.73403718576,5.3813110533135955,-13.490658186931682,1205889.8781964683,"[0.001441182893259406, 0.0013930454208382855]","[-7.1808495308587545, -8.910675370497572]","[[174404.73403718576, 395063.79053468554], [1205889.8781964683, 456769.1436843036], [1205889.8781964683, 244585.1319644118], [174404.73403718576, 244585.1319644118]]",0.03924352688980645,16.166567309808293,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1959.8107363365675,2.4192338878208046,3.4446558550922197,8341.179173119153,5858.13624608219,2421.48403904803,24.450533015449377,1.9606217237511512,0.0004122531073683029,0.0006218484996434403,1.438617476358345,1.3400399171381405,31.987037351344156,-8.864649863210627,-8.088411681940386,174394.63632301838,5.403668424354862,-13.492080106295248,1205958.8110580468,"[0.0014411411402816166, 0.0013929718264173259]","[-7.181207628192278, -8.911311827591174]","[[174394.63632301838, 395081.63570062304], [1205958.8110580468, 456798.0057891237], [1205958.8110580468, 244584.89173434302], [174394.63632301838, 244584.89173434302]]",0.03923568472312363,16.162480805345563,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1960.3107363365675,2.4190628993803047,3.4444973348455092,8340.611684681286,5857.593234414653,2421.430726714548,24.4506189980668,1.9606208062680877,0.00041226980068866505,0.0006218570300302141,1.4386164355512376,1.3400420830391042,31.986900146533458,-8.864878256157473,-8.06899586385083,174384.42689590508,5.424521958066634,-13.493517821917465,1206030.2887238767,"[0.00144109911506726, 0.0013928974585412407]","[-7.181568228111963, -8.911955192146179]","[[174384.42689590508, 395098.2101700238], [1206030.2887238767, 456825.21836490434], [1206030.2887238767, 244584.66030258153], [174384.42689590508, 244584.66030258153]]",0.03922805911910977,16.158364403257202,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1960.8107363365675,2.418892221721009,3.444345763249479,8340.043139961135,5857.038423760722,2421.3722178963058,24.4507051153026,1.9606198843052434,0.00041228656681743786,0.0006218660350166556,1.4386153381785265,1.3400442268921784,31.986765918165474,-8.86512169360515,-8.049308892276201,174373.74935819814,5.445712635945426,-13.495021528221628,1206100.3174877139,"[0.0014410550397411963, 0.0013928196644446876]","[-7.181946465636493, -8.91262815846346]","[[174373.74935819814, 395115.0254473287], [1206100.3174877139, 456852.82878213684], [1206100.3174877139, 244584.43522099353], [174373.74935819814, 244584.43522099353]]",0.03922025221346224,16.154204428187505,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1961.3107363365675,2.4187110019977247,3.4442001294101425,8339.48154644485,5856.452880047254,2421.311547849305,24.4507910657605,1.9606189578225928,0.000412303406420001,0.0006218755131483614,1.4386141729270912,1.3400462565475721,31.98663427802194,-8.86537382609591,-8.029657869204868,174362.81167819764,5.466904075355785,-13.496561944560654,1206171.7561911286,"[0.0014410100178366496, 0.0013927400720824617]","[-7.182332891097527, -8.913316936692034]","[[174362.81167819764, 395131.81799624796], [1206171.7561911286, 456880.50885631266], [1206171.7561911286, 244584.21697632433], [174362.81167819764, 244584.21697632433]]",0.03921235436936627,16.150026925647733,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1961.8107363365675,2.41853080724681,3.444060172357868,8338.917982911948,5855.858792086559,2421.24630975973,24.450877142959158,1.9606180265674535,0.0004123203235988404,0.0006218854987485069,1.4386129511100518,1.3400482491083499,31.986504888188506,-8.86564193171761,-8.009001688824242,174351.39849297324,5.489167720572311,-13.498169409396553,1206241.6936388484,"[0.0014409627701092087, 0.0013926566377041273]","[-7.182738465155784, -8.9140390512525]","[[174351.39849297324, 395149.46675533795], [1206241.6936388484, 456909.43404290004], [1206241.6936388484, 244584.00413988688], [174351.39849297324, 244584.00413988688]]",0.03920413847510809,16.145846006014615,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1962.3107363365675,2.4183508387042827,3.4439220166150215,8338.365814095996,5855.270201432184,2421.183108638345,24.45096308594133,1.960617090612621,0.00041233731726036526,0.0006218959668001308,1.4386116727274094,1.3400500930453654,31.986377530343532,-8.865910297703635,-7.988746264122142,174340.13256118467,5.511009951026438,-13.49975621514858,1206314.0331249598,"[0.0014409160619773193, 0.0013925739087588351]","[-7.183139488291172, -8.914755236856998]","[[174340.13256118467, 395166.775021786], [1206314.0331249598, 456937.9265566926], [1206314.0331249598, 244583.79699819503], [174340.13256118467, 244583.79699819503]]",0.039196017048025174,16.141694920767918,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1962.8107363365675,2.418174794373369,3.4437852542294376,8337.808187445013,5854.684921029095,2421.117338023632,24.45104915388051,1.960616149729471,0.000412354391098322,0.0006219069571268624,1.4386103151529213,1.34005189193579,31.98625202441508,-8.866189392533323,-7.967455407908744,174328.6373485184,5.533919989634285,-13.501375397543029,1206383.6601257322,"[0.0014408681125622368, 0.0013924892642362535]","[-7.183551251847453, -8.91548812277262]","[[174328.6373485184, 395184.9576052653], [1206383.6601257322, 456967.59767766146], [1206383.6601257322, 244583.5935461636], [174328.6373485184, 244583.5935461636]]",0.03918766396493572,16.13757019249717,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1963.3107363365675,2.4179898191272557,3.443650073927223,8337.261551292948,5854.083056539241,2421.0536414302196,24.451135305894393,1.9606152040183225,0.00041237154350568406,0.0006219184457718265,1.4386089010128298,1.340053562999765,31.986128172329813,-8.86646184319921,-7.946523240153908,174317.3245114945,5.5564457321929694,-13.502968972346878,1206454.8540265055,"[0.001440821139085206, 0.001392406119723714]","[-7.183954728860205, -8.916208214220863]","[[174317.3245114945, 395202.8339243376], [1206454.8540265055, 456996.85111975], [1206454.8540265055, 244583.39490626272], [174317.3245114945, 244583.39490626272]]",0.03917941819147434,16.133499354672608,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1963.8107363365675,2.4178074619346397,3.4435164640379647,8336.718004594079,5853.487041533192,2420.98973292499,24.4512216218731,1.960614253459446,0.0004123887747199895,0.0006219304442613617,1.438607418994014,1.3400551596278973,31.98600572480882,-8.866735037872704,-7.925486431733873,174306.00659894463,5.579076911105346,-13.50456334283922,1206525.6673014173,"[0.0014407740526052068, 0.001392322850637577]","[-7.184359270029038, -8.916929540620881]","[[174306.00659894463, 395220.79782632046], [1206525.6673014173, 457026.2159583797], [1206525.6673014173, 244583.1998140562], [174306.00659894463, 244583.1998140562]]",0.03917115693242424,16.129475203032733,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1964.3107363365675,2.417622767206407,3.4433835876349885,8336.178023813496,5852.886635757988,2420.9263393565207,24.451308110159435,1.960613298041826,0.00041240608491061005,0.0006219429531417008,1.4386058804095943,1.3400566693774278,31.985884468274207,-8.867007459979792,-7.904358539140219,174294.75976064237,5.601789241857375,-13.506147780997594,1206596.0220778051,"[0.0014407272290240017, 0.0013922400397479878]","[-7.184761639625058, -8.917647054681245]","[[174294.75976064237, 395238.83571475587], [1206596.0220778051, 457055.6537142796], [1206596.0220778051, 244583.00794639133], [174294.75976064237, 244583.00794639133]]",0.03916290772804212,16.125501820047067,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1964.8107363365675,2.4174373976273524,3.4432521250617594,8335.642154050998,5852.285091112946,2420.86314080224,24.451394658082258,1.960612337782113,0.00041242347375213364,0.0006219559734376526,1.4386042626333293,1.3400580758524336,31.98576422191104,-8.867277925923958,-7.88326124211585,174283.56315981314,5.624463978878737,-13.507725220994587,1206665.9446736723,"[0.001440680658468026, 0.0013921576683086979]","[-7.185161940282759, -8.918360943755548]","[[174283.56315981314, 395256.8462199981], [1206665.9446736723, 457085.0304125798], [1206665.9446736723, 244582.81892929992], [174283.56315981314, 244582.81892929992]]",0.03915468604514993,16.121582027201153,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1965.3107363365675,2.4172539530069876,3.443121051574291,8335.10932553001,5851.689692022463,2420.800547142821,24.451481372204405,1.9606113726816796,0.00041244094120254876,0.0006219695057753744,1.4386025882914608,1.3400593943213157,31.985644787198908,-8.86754755364912,-7.862144016654497,174272.4651409402,5.6471448335687455,-13.509288850223243,1206735.128779647,"[0.0014406343921221421, 0.001392075840559918]","[-7.185559715404067, -8.9190702788287]","[[174272.4651409402, 395274.8702738236], [1206735.128779647, 457114.38242331776], [1206735.128779647, 244582.63235489524], [174272.4651409402, 244582.63235489524]]",0.03914650137101095,16.11771568782143,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1965.8107363365675,2.417080239512463,3.44299030367787,8334.575425592146,5851.116555398168,2420.737408609309,24.45156822322027,1.9606104026217908,0.00041245848921627924,0.0006219835640924687,1.438600846070868,1.3400606327703872,31.98552596576519,-8.8678204417674,-7.8404236247395716,174261.36627084544,5.670429052327506,-13.510852677067078,1206801.9417205942,"[0.0014405879295177905, 0.0013919937471188436]","[-7.185959264945948, -8.919782062970162]","[[174261.36627084544, 395293.39961052604], [1206801.9417205942, 457144.36230592255], [1206801.9417205942, 244582.44777251984], [174261.36627084544, 244582.44777251984]]",0.039138233313052086,16.113903570296607,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1966.3107363365675,2.4169075135240496,3.442858304321811,8334.049591250789,5850.553608288519,2420.6774878853066,24.451655083965257,1.9606094277286983,0.00041247611576698004,0.0006219981261932671,1.4385990303149903,1.3400617290614683,31.985407658556937,-8.868084531515544,-7.819167287933226,174250.65855510734,5.6931941761051235,-13.51236146403835,1206868.2604469229,"[0.001440543030074266, 0.0013919143186130196]","[-7.1863455012894555, -8.92047096655796]","[[174250.65855510734, 395311.5282990849], [1206868.2604469229, 457173.68709423265], [1206868.2604469229, 244582.26522626562], [174250.65855510734, 244582.26522626562]]",0.03913018127772122,16.11015853500824,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1966.8107363365675,2.4167382378111886,3.4427243997127333,8333.536973578617,5850.011537938176,2420.6227411854347,24.45174198766489,1.9606084483357464,0.0004124938153920628,0.0006220131491747636,1.438597157993509,1.3400626712777535,31.98528973341655,-8.868332589515433,-7.799373299062438,174240.49923027775,5.714419746955002,-13.51379304601744,1206937.1243893842,"[0.001440500709367249, 0.0013918392835714278]","[-7.186709704361942, -8.921122140879534]","[[174240.49923027775, 395328.41509367246], [1206937.1243893842, 457201.2504087918], [1206937.1243893842, 244582.0851661852], [174240.49923027775, 244582.0851661852]]",0.03912254430974698,16.10646816526195,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1967.3107363365675,2.4165624201809943,3.4425927317023937,8333.017762012276,5849.445211726088,2420.564502235361,24.451829217993588,1.9606074643167135,0.00041251158994094094,0.0006220286785829394,1.4385952177933037,1.3400636032827054,31.98517208599162,-8.86858670530356,-7.779015982663168,174230.0939147367,5.7362433761445,-13.515259358807668,1207002.6411722924,"[0.0014404574553053392, 0.0013917629687791293]","[-7.187082008944959, -8.921784391099179]","[[174230.0939147367, 395345.7809855545], [1207002.6411722924, 457229.4337828417], [1207002.6411722924, 244581.90553930245], [174230.0939147367, 244581.90553930245]]",0.039114764446184586,16.102801350679265,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1967.8107363365675,2.416377095734823,3.4424648667185385,8332.5044523067,5848.853565165107,2420.5052992304018,24.451916525648947,1.96060647577242,0.0004125294376836878,0.0006220447006364631,1.4385932153709338,1.3400644276006437,31.985054558380227,-8.86883721930866,-7.759145984598206,174219.64441399326,5.757585982307319,-13.516731966905525,1207068.2549001768,"[0.0014404143112056937, 0.0013916866675534622]","[-7.187453446910311, -8.922446685792817]","[[174219.64441399326, 395362.739524053], [1207068.2549001768, 457257.0700785264], [1207068.2549001768, 244581.72731298849], [174219.64441399326, 244581.72731298849]]",0.039107060009318746,16.099176246693915,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1968.3107363365675,2.416204662922554,3.44233761666946,8331.989153170889,5848.290692296943,2420.4450815118703,24.452003853888563,1.9606054826475576,0.00041254735949045805,0.0006220612262850888,1.4385911507264,1.3400651662824639,31.984937013415106,-8.869094172540905,-7.739152914036424,174209.14954488646,5.779058123906282,-13.518211037942706,1207132.5157021994,"[0.0014403706309365253, 0.001391609467597176]","[-7.1878295663223275, -8.92311689744494]","[[174209.14954488646, 395379.8023080378], [1207132.5157021994, 457284.8218304269], [1207132.5157021994, 244581.54990781282], [174209.14954488646, 244581.54990781282]]",0.03909933475808809,16.095585557474287,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1968.8107363365675,2.4160378303025705,3.4422084465375082,8331.474407210597,5847.745034228317,2420.38637014884,24.452091132442405,1.9606044849599007,0.00041256535515223243,0.0006220782453984272,1.4385890238597026,1.3400657806819407,31.984819342562332,-8.86935117426415,-7.719262999010425,174198.85425532714,5.800399050206977,-13.519662049217402,1207195.9858133537,"[0.0014403276549298026, 0.0013915334778291264]","[-7.1881997218410545, -8.923776775428363]","[[174198.85425532714, 395396.772579136], [1207195.9858133537, 457312.3780139111], [1207195.9858133537, 244581.37334889735], [174198.85425532714, 244581.37334889735]]",0.039091701569462865,16.09203572212676,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1969.3107363365675,2.415871674511245,3.442078871973565,8330.961381518446,5847.202917670986,2420.3284385351026,24.45217845033995,1.9606034827572734,0.00041258342387398014,0.0006220957535859772,1.43858682911428,1.3400662879760383,31.984701454207993,-8.869605611783872,-7.699554674057595,174188.69262253543,5.821539614537471,-13.521094288595066,1207258.7041708746,"[0.001440285311885633, 0.0013914586100372914]","[-7.188564533335741, -8.92442709259786]","[[174188.69262253543, 395413.586539343], [1207258.7041708746, 457339.66712106194], [1207258.7041708746, 244581.19736309283], [174188.69262253543, 244581.19736309283]]",0.03908415349072814,16.088526613744293,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1969.8107363365675,2.4157083934437322,3.441948888409655,8330.449392256482,5846.669189596955,2420.271091272813,24.452265812211916,1.9606024760778518,0.0004126015650052524,0.0006221137486632092,1.4385845664901338,1.3400666931323295,31.984583263603383,-8.869858278724987,-7.680003808855361,174178.6510693135,5.842505858433867,-13.522509667289228,1207320.4791158843,"[0.0014402434495470668, 0.0013913846082366861]","[-7.188925305736471, -8.925070060547982]","[[174178.6510693135, 395430.26481625234], [1207320.4791158843, 457366.7151197595], [1207320.4791158843, 244581.02169516386], [174178.6510693135, 244581.02169516386]]",0.039076683914121,16.085056647162787,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1970.3107363365675,2.4155591819416933,3.4418184713234345,8329.939015137212,5846.171388955331,2420.214512921193,24.452353285237795,1.9606014649882628,0.0004126197774259467,0.0006221322246396748,1.4385822473003835,1.3400670026714576,31.984464702062382,-8.870107842193812,-7.660743672619333,174168.7477337146,5.863161953634858,-13.52390562625419,1207381.595068547,"[0.0014402022013252562, 0.0013913116824877407]","[-7.189280883713816, -8.92570384798707]","[[174168.7477337146, 395446.69520030677], [1207381.595068547, 457393.3715967266], [1207381.595068547, 244580.8462503022], [174168.7477337146, 244580.8462503022]]",0.03906931983619816,16.08162498785705,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1970.8107363365675,2.4154334170268275,3.441687882243475,8329.428977407477,5845.730869606591,2420.1581498371993,24.45244091964352,1.9606004495364702,0.0004126380602799311,0.0006221511821745738,1.43857987154503,1.3400672318352458,31.98434571399366,-8.870354988687117,-7.641674869467408,174158.93233336988,5.883614381629911,-13.52528925109732,1207441.7315165997,"[0.0014401613105848666, 0.0013912394122556101]","[-7.189633469357897, -8.926332091153943]","[[174158.93233336988, 395462.9624680597], [1207441.7315165997, 457419.7555476909], [1207441.7315165997, 244580.67075530931], [174158.93233336988, 244580.67075530931]]",0.03906203064330076,16.07822809685898,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1971.3107363365675,2.4153178715497465,3.4415571460131367,8328.915656103141,5845.313031666746,2420.100931856312,24.452528625801236,1.9605994296500024,0.0004126564147260732,0.0006221706325633918,1.4385774279109516,1.3400673792816749,31.984226191539733,-8.870604875915955,-7.6222535975587675,174149.099334513,5.904421820144421,-13.526675417703188,1207499.718265805,"[0.0014401202172278377, 0.0013911668463399602]","[-7.189987877408084, -8.926963032308944]","[[174149.099334513, 395479.5254371349], [1207499.718265805, 457446.4889130202], [1207499.718265805, 244580.4950472594], [174149.099334513, 244580.4950472594]]",0.03905469618175022,16.074865170324628,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1971.8107363365675,2.415196190553996,3.441424504378049,8328.412424754642,5844.890665490631,2420.0479813401553,24.452616236072252,1.9605984056433015,0.0004126748356452734,0.0006221905300956419,1.4385749163981487,1.3400673613966834,31.984106199469466,-8.870840416324487,-7.6042454868445475,174139.74396998962,5.923748821605386,-13.527994308449934,1207559.545418111,"[0.0014400813364628265, 0.0013910979577010077]","[-7.190323476506777, -8.927562360586638]","[[174139.74396998962, 395494.88998444506], [1207559.545418111, 457471.5165007487], [1207559.545418111, 244580.31959082693], [174139.74396998962, 244580.31959082693]]",0.039047752634673256,16.071546915026577,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1972.3107363365675,2.4150780420137985,3.4412916430984177,8327.902781574392,5844.472724112779,2419.993317996217,24.45269167240439,1.9605973738948723,0.0004126933910994108,0.000622212042218445,1.4385723483197423,1.3400654784172286,31.98398565390812,-8.871400809063609,-7.585955486674834,174130.28956997933,5.943371730396109,-13.529327217070943,1207617.295187838,"[0.0014400419691480094, 0.0013910284734340778]","[-7.190663228299952, -8.928166886618042]","[[174130.28956997933, 395510.493477489], [1207617.295187838, 457496.836243567], [1207617.295187838, 244580.1433917163], [174130.28956997933, 244580.1433917163]]",0.03904075010730519,16.06824445296384,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1972.8107363365675,2.414945992810862,3.4411615191516036,8327.392545176264,5844.016081667246,2419.9365530593664,24.452760447686934,1.960596332441322,0.0004127121177537659,0.0006222358557158421,1.438569576605163,1.3400625166270332,31.98386450386016,-8.872125814754737,-7.56752174625035,174120.6723963811,5.9631613856532795,-13.53068313190363,1207673.877308189,"[0.0014400022166822929, 0.0013909582694674133]","[-7.1910064661532145, -8.928777931745797]","[[174120.6723963811, 395526.2219947305], [1207673.877308189, 457522.33233267965], [1207673.877308189, 244579.9665832489], [174120.6723963811, 244579.9665832489]]",0.03903368356285527,16.06497035018853,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1973.3107363365675,2.414822398792122,3.4410315093521304,8326.88296974355,5843.580174377208,2419.879895639583,24.452828210229406,1.9605952810887082,0.0004127310189731623,0.0006222620800746866,1.4385665107494445,1.340059289645255,31.983742782502873,-8.87285567913087,-7.5490567950596414,174111.07482961376,5.9829795455736985,-13.53203634063334,1207730.3516397802,"[0.0014399624150732949, 0.0013908878898735864]","[-7.1913503732077, -8.929390884636836]","[[174111.07482961376, 395541.97591246944], [1207730.3516397802, 457547.85617302277], [1207730.3516397802, 244579.78954959856], [174111.07482961376, 244579.78954959856]]",0.03902661949916794,16.06173215896447,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1973.8107363365675,2.4147138408687794,3.4408982753055923,8326.366736751304,5843.1814586547625,2419.8235665690595,24.452894459249507,1.9605942194426034,0.00041275010168347927,0.0006222908084963387,1.4385631281263453,1.3400557332285163,31.98362044002465,-8.873604612568194,-7.529637149486518,174101.53570053165,6.003744218114889,-13.533381367601407,1207784.3463466575,"[0.001439922350904716, 0.0013908171910590778]","[-7.191696693486428, -8.930006912603563]","[[174101.53570053165, 395558.52800043183], [1207784.3463466575, 457574.39367274556], [1207784.3463466575, 244579.61156802368], [174101.53570053165, 244579.61156802368]]",0.039019427372911156,16.058533172452265,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1974.3107363365675,2.4146052876515616,3.440760337462493,8325.85638667157,5842.794871993564,2419.77225092398,24.4529604464891,1.960593147772696,0.0004127693610748508,0.0006223219693878625,1.4385594174227452,1.3400519712852481,31.98349745142906,-8.874320521933308,-7.510383940745442,174092.5068350889,6.024270559086233,-13.534654499831674,1207838.4414091597,"[0.0014398844088769824, 0.0013907500747699728]","[-7.1920252730376495, -8.93059246836254]","[[174092.5068350889, 395574.92556171375], [1207838.4414091597, 457600.603979606], [1207838.4414091597, 244579.43318845393], [174092.5068350889, 244579.43318845393]]",0.03901242699226906,16.055394858771066,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1974.8107363365675,2.414504393207048,3.440618660058529,8325.349608533365,5842.4356753463735,2419.7245992939365,24.453026044562797,1.9605920662794318,0.0004127887935625859,0.0006223555146896836,1.4385554012648851,1.3400480062474067,31.98337389270216,-8.87501419176304,-7.491285880183227,174083.874622858,6.044585869205889,-13.535871749389116,1207892.1600276446,"[0.0014398480992905266, 0.0013906858895030908]","[-7.192339988011259, -8.931152945204476]","[[174083.874622858, 395591.18138235295], [1207892.1600276446, 457626.51710605767], [1207892.1600276446, 244579.2542702344], [174083.874622858, 244579.2542702344]]",0.0390055856241513,16.052310581813046,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1975.3107363365675,2.414401890325995,3.440474811256248,8324.847048296026,5842.07923404084,2419.6796968428635,24.45309117308171,1.9605909751901311,0.00041280839509221705,0.0006223913940621481,1.438551073996205,1.3400438313282952,31.983249795903646,-8.875686465995377,-7.472494012333584,174075.5642546769,6.064549647073704,-13.537043659407288,1207945.4589377765,"[0.0014398132457687503, 0.0013906243015667146]","[-7.192642460640714, -8.931691306670082]","[[174075.5642546769, 395607.17107742344], [1207945.4589377765, 457651.9778879073], [1207945.4589377765, 244579.07465735546], [174075.5642546769, 244579.07465735546]]",0.03899890774474947,16.04927547220678,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1975.8107363365675,2.414294959767337,3.440330442524298,8324.351207430034,5841.717677760407,2419.6371094289852,24.453156056928226,1.9605898748941515,0.0004128281587522869,0.0006224295343440857,1.4385464469298253,1.340039478509242,31.98312524798996,-8.876330224972234,-7.454593594200674,174067.52950182787,6.083583150047389,-13.538176744248062,1207999.6430758873,"[0.001439779827032447, 0.0013905651931233431]","[-7.1929328611719665, -8.932208565766153]","[[174067.52950182787, 395622.4055571914], [1207999.6430758873, 457676.36169298255], [1207999.6430758873, 244578.89461455573], [174067.52950182787, 244578.89461455573]]",0.03899247139270465,16.04628264808246,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1976.3107363365675,2.414191708229926,3.4401867777036648,8323.848579990308,5841.359065913207,2419.5920506230486,24.453219251919258,1.9605887650126408,0.0004128480912093193,0.0006224700285004615,1.4385415257223064,1.3400347970779949,31.98300021345034,-8.877003269859717,-7.43594968843729,174059.31889398413,6.103384982397358,-13.539334670834648,1208050.8495935115,"[0.0014397455422248343, 0.0013905047801756685]","[-7.193230956232963, -8.932737480423475]","[[174059.31889398413, 395638.26805150724], [1208050.8495935115, 457701.56455423316], [1208050.8495935115, 244578.71319775624], [174059.31889398413, 244578.71319775624]]",0.038985877112034745,16.043314563769865,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1976.8107363365675,2.414083397238864,3.440043178286192,8323.351335049727,5840.991878869327,2419.5485067127465,24.45328199953989,1.960587645844177,0.00041286818717192856,0.0006225128109833674,1.4385363047170887,1.3400299092710122,31.98287469715666,-8.877654626602286,-7.417954764813942,174051.31561513353,6.122508634398002,-13.540463399211944,1208102.176758599,"[0.0014397121789201531, 0.0013904458340707226]","[-7.19352137173822, -8.933254057958015]","[[174051.31561513353, 395653.5805200888], [1208102.176758599, 457725.9664504831], [1208102.176758599, 244578.53115582705], [174051.31561513353, 244578.53115582705]]",0.038979466802290155,16.040391533409444,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1977.3107363365675,2.4139871752858113,3.439897915132045,8322.853769068795,5840.65654155903,2419.5060360531984,24.453343893472677,1.9605865174903618,0.0004128884448235131,0.0006225578576873469,1.4385307839141719,1.34002478078043,31.982748784431124,-8.87830042640519,-7.400181284674488,174043.46779909194,6.1413889568062245,-13.541570241480713,1208152.9253622475,"[0.0014396793183306415, 0.001390387808833533]","[-7.193807718279077, -8.93376302086054]","[[174043.46779909194, 395668.7027593232], [1208152.9253622475, 457750.054225242], [1208152.9253622475, 244578.3485739331], [174043.46779909194, 244578.3485739331]]",0.03897315343370786,16.037500543830102,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1977.8107363365675,2.413890375752749,3.4397514917323364,8322.35602546808,5840.321651651611,2419.4643262664167,24.45340498013858,1.9605853799631447,0.00041290886412462767,0.0006226051427940944,1.438524968970115,1.3400194176962292,31.98262250468389,-8.878940071803353,-7.382509988122422,174035.7492085711,6.160148907862265,-13.542658895984687,1208202.7381500525,"[0.001439647037588467, 0.0013903308367043603]","[-7.194089324702075, -8.934263211305195]","[[174035.7492085711, 395683.735477708], [1208202.7381500525, 457773.96217284544], [1208202.7381500525, 244578.16531527948], [174035.7492085711, 244578.16531527948]]",0.038966910817478065,16.03463975923358,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1978.3107363365675,2.413791834548748,3.4396053348250706,8321.861095050961,5839.98406913289,2419.4232433571306,24.45346547409526,1.9605842334059786,0.00041292944253236533,0.0006226546582268081,1.4385188711980401,1.3400138470116625,31.98249593120954,-8.879568035617105,-7.365325092304317,174028.14599162788,6.178406222353203,-13.54373131465752,1208252.4210541542,"[0.0014396153872992846, 0.0013902749519853139]","[-7.194365747002259, -8.934754326267047]","[[174028.14599162788, 395698.35711392615], [1208252.4210541542, 457797.2743298153], [1208252.4210541542, 244577.9814548213], [174028.14599162788, 244577.9814548213]]",0.03896079596598952,16.03181010970491,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1978.8107363365675,2.4136962700965365,3.439459146386088,8321.36400048642,5839.652222993738,2419.3815499247467,24.4535247540966,1.960583077741252,0.00041295018140033213,0.0006227064130064736,1.438512479284826,1.3400079999370722,31.982369107310717,-8.880204752343552,-7.347965474185628,174020.53620691507,6.196839222112999,-13.544804696298627,1208300.6199853194,"[0.0014395835782775941, 0.0013902188657581225]","[-7.194643777572383, -8.935247540623966]","[[174020.53620691507, 395713.12522811076], [1208300.6199853194, 457820.7469103478], [1208300.6199853194, 244577.79679957137], [174020.53620691507, 244577.79679957137]]",0.03895466424882758,16.029004442690447,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1979.3107363365675,2.413603336316511,3.439312598037132,8320.868543547012,5839.328501055126,2419.340582270963,24.453583281866408,1.9605819131029882,0.000412971078341746,0.0006227603675235533,1.4385057988870336,1.3400019245350243,31.982242095711683,-8.880833330732143,-7.330814461367083,174013.0436834006,6.215047112323305,-13.545861573690388,1208348.2930638855,"[0.00143955223576895, 0.001390163553063136]","[-7.194918031236135, -8.935734400764613]","[[174013.0436834006, 395727.7150033365], [1208348.2930638855, 457843.93203435815], [1208348.2930638855, 244577.61177968644], [174013.0436834006, 244577.61177968644]]",0.038948614354005366,16.026230688843015,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
