t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1979.8107363365675,2.4135121831665844,3.4391653797178483,8320.375497507643,5839.01191556043,2419.3007834331747,24.453664280576618,1.9605807399728203,0.0004129921247509738,0.0006228164742243231,1.4384988356612227,1.3399989974084998,31.982114982215535,-8.880887250123498,-7.31407511101952,174005.7164417962,6.232820060126016,-13.546895171145536,1208395.7397112988,"[0.0014395215725782303, 0.0013901094223780666]","[-7.195186677649278, -8.936211357496102]","[[174005.7164417962, 395741.95489464485], [1208395.7397112988, 457866.59121262777], [1208395.7397112988, 244577.4264163294], [174005.7164417962, 244577.4264163294]]",0.038942695310924036,16.023487065845767,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1980.3107363365675,2.4134599575649442,3.439008795121564,8319.889064194469,5838.810047912668,2419.2694929994714,24.45374669811328,1.9605795588724106,0.0004130133113166858,0.0006228746478984813,1.4384915952639536,1.3399960674558895,31.981987851874862,-8.880855001526777,-7.297965938582593,173999.2164643172,6.249846162667893,-13.547812101250486,1208444.7578418427,"[0.0014394934239867101, 0.0013900596397865362]","[-7.195433931930641, -8.936650948751476]","[[173999.2164643172, 395755.6425950473], [1208444.7578418427, 457888.34488238214], [1208444.7578418427, 244577.24170405456], [173999.2164643172, 244577.24170405456]]",0.038937136225163295,16.020767734421245,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1980.8107363365675,2.413429502952917,3.438843327562876,8319.408584064382,5838.680105886162,2419.2461800696183,24.45382939970105,1.9605783700684891,0.000413034633229214,0.0006229348263545928,1.4384840833517873,1.3399930431228277,31.98186081351787,-8.880779962279648,-7.281871528174065,173993.5012342154,6.26674682356736,-13.548618351741425,1208493.855479708,"[0.0014394685342805408, 0.0013900157851076496]","[-7.195653398758904, -8.937039546530766]","[[173993.5012342154, 395769.29506525485], [1208493.855479708, 457909.87095118826], [1208493.855479708, 244577.05677502477], [173993.5012342154, 244577.05677502477]]",0.038931827482745554,16.018061420066388,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1981.3107363365675,2.4133864373838656,3.4386722120947653,8318.945898076177,5838.541729313831,2419.2320131055626,24.45391167238362,1.96057717428957,0.00041305607754367723,0.0006229968364938734,1.4384763112378438,1.3399897846642141,31.981734000825213,-8.880666285848383,-7.266782657786223,173988.65039339272,6.28252002080842,-13.549302678594643,1208545.8635596447,"[0.0014394476102924248, 0.0013899788474193478]","[-7.195839084260398, -8.93736842133025]","[[173988.65039339272, 395782.0797738883], [1208545.8635596447, 457930.0873514527], [1208545.8635596447, 244576.87249251985], [173988.65039339272, 244576.87249251985]]",0.0389269440389737,16.015371468318577,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1981.8107363365675,2.4135721339196183,3.438507253527606,8318.49189658952,5838.952416705562,2419.2160386038095,24.45399313266433,1.9605759717484443,0.0004130776403435263,0.0006230606559480957,1.4384683015483652,1.3399863356093105,31.981607522023353,-8.880552175931005,-7.252219971907266,173983.63907001427,6.297789689064928,-13.550009660972194,1208598.6447650904,"[0.0014394270185578435, 0.0013899426541628046]","[-7.19602203311718, -8.93769108574736]","[[173983.63907001427, 395794.42814207176], [1208598.6447650904, 457949.76306771475], [1208598.6447650904, 244576.6877366984], [173983.63907001427, 244576.6877366984]]",0.038922098022606426,16.012679953029867,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1982.3107363365675,2.414741646774399,3.4383497401470207,8318.038840601486,5841.731157642093,2419.195099171562,24.45407685887904,1.9605747636865014,0.0004130992988236607,0.0006231259317150615,1.4384600542833514,1.339983219011703,31.981481430047893,-8.880363856051938,-7.238990275081903,173978.24337265798,6.311780612348343,-13.550770887430247,1208651.7773787053,"[0.0014394048677739085, 0.0013899037353107783]","[-7.196218587196483, -8.938037687915328]","[[173978.24337265798, 395805.67058429244], [1208651.7773787053, 457968.0165468238], [1208651.7773787053, 244576.50262361966], [173978.24337265798, 244576.50262361966]]",0.038917371307539514,16.009984747540894,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1982.8107363365675,2.416246438746608,3.4381989955954784,8317.57821907815,5845.304118984882,2419.1671947241634,24.454160608564372,1.9605735505673583,0.0004131210442772891,0.0006231926143520556,1.4384516260084055,1.3399801025481621,31.981355783386107,-8.880170720530701,-7.226744624924265,173972.2861831598,6.324866725820243,-13.551611350744508,1208704.0929636203,"[0.0014393805562421566, 0.0013898610319970613]","[-7.196433861703158, -8.938417326985228]","[[173972.2861831598, 395816.104635092], [1208704.0929636203, 457985.26441735623], [1208704.0929636203, 244576.31711474527], [173972.2861831598, 244576.31711474527]]",0.03891265706657194,16.00726800401449,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1983.3107363365675,2.4178666045812487,3.4380533625088945,8317.112257788367,5849.14364446774,2419.1341380806884,24.454242631565812,1.9605723324221072,0.0004131428759990009,0.0006232607577141483,1.4384430110669677,1.3399766927209882,31.981230617692177,-8.880011529465785,-7.215221687779319,173965.87136574675,6.337294715297844,-13.552516403077163,1208756.8144646054,"[0.0014393543007270063, 0.0013898148472447378]","[-7.196665875667777, -8.93882730691539]","[[173965.87136574675, 395825.9462698736], [1208756.8144646054, 458001.81519806397], [1208756.8144646054, 244576.13196536642], [173965.87136574675, 244576.13196536642]]",0.03890792649596344,16.004522467924502,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1983.8107363365675,2.4195538158725975,3.4379120136000867,8316.639847434733,5853.133413099487,2419.0961881906273,24.454323047244277,1.9605711090860687,0.00041316479682328383,0.0006233304336395277,1.4384342038024773,1.3399730075822716,31.98110601128218,-8.879885562907662,-7.203926059533671,173958.9840046679,6.349562094993246,-13.553488154526917,1208809.905289893,"[0.001439326100908308, 0.0013897651739876286]","[-7.196914864392221, -8.93926773043819]","[[173958.9840046679, 395835.6110461544], [1208809.905289893, 458018.2430615713], [1208809.905289893, 244575.94725818126], [173958.9840046679, 244575.94725818126]]",0.03890308450743708,16.001746941279283,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1984.3107363365675,2.4213187225346955,3.4377750146291084,8316.157916794666,5857.296878883297,2419.0524049439205,24.45440257510075,1.960569880190918,0.00041318681316045733,0.0006234017496882427,1.438425198558374,1.3399691624560162,31.98098204856052,-8.879780710066456,-7.192222070651724,173951.53422742276,6.362317221527974,-13.554539292179697,1208862.0445761937,"[0.0014392954948428192, 0.0013897112990041887]","[-7.197184701546579, -8.939744951394635]","[[173951.53422742276, 395845.63422220224], [1208862.0445761937, 458035.26707195333], [1208862.0445761937, 244575.76264578453], [173951.53422742276, 244575.76264578453]]",0.03889800106696726,15.998950335131008,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1984.8107363365675,2.4231085344451,3.4376389323662835,8315.674744958196,5861.517989705735,2419.0076120746453,24.45448107911909,1.960568645685309,0.0004132089259109007,0.0006234747188469384,1.4384159896780977,1.3399650780019785,31.98085878654348,-8.879684355583615,-7.180543341833811,173943.93524645508,6.3750681763045804,-13.555611518138392,1208915.515939032,"[0.0014392640894709153, 0.001389655870362684]","[-7.197461567944648, -8.940235906980288]","[[173943.93524645508, 395855.64046803536], [1208915.515939032, 458052.3412299922], [1208915.515939032, 244575.57905685887], [173943.93524645508, 244575.57905685887]]",0.03889286059292476,15.996152987795776,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1985.3107363365675,2.4249302053796575,3.4375039304332806,8315.185617602587,5865.809952665704,2418.960322920852,24.454559068602087,1.9605674052761533,0.00041323114018042154,0.0006235494181514226,1.4384065545354068,1.3399608614011354,31.98073633469346,-8.879590866803794,-7.168313921706499,173936.08177469976,6.388405769764518,-13.556719691471017,1208968.2145682925,"[0.0014392314443817424, 0.00138959832839634]","[-7.1977492823894895, -8.94074546907563]","[[173936.08177469976, 395866.1154458622], [1208968.2145682925, 458070.0972274519], [1208968.2145682925, 244575.39581822496], [173936.08177469976, 244575.39581822496]]",0.03888754792923532,15.99336133462785,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1985.8107363365675,2.4267493517956726,3.4373679095767296,8314.699120192452,5870.099224492883,2418.914512184501,24.454636265784575,1.960566159015962,0.00041325345504922864,0.0006236258308808659,1.438396893130301,1.3399564140395193,31.98061474357462,-8.879491471883739,-7.156110140784733,173928.32433586597,6.4017042115009986,-13.557814352285732,1209022.2140763227,"[0.0014391991218411116, 0.0013895412314377672]","[-7.1980344021723655, -8.941251457688312]","[[173928.32433586597, 395876.5660690419], [1209022.2140763227, 458087.8354633558], [1209022.2140763227, 244575.21374583564], [173928.32433586597, 244575.21374583564]]",0.03888225615286334,15.990592631891614,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1986.3107363365675,2.428582574123568,3.4372323403426153,8314.212251288942,5874.421334297214,2418.868271924906,24.454713016860556,1.9605649067864175,0.00041327587255101707,0.0006237039915419948,1.4383870167759014,1.3399518200657696,31.980494126384144,-8.879388634959746,-7.1436270430694435,173920.5139586822,6.415289478698355,-13.558916521767799,1209076.007795727,"[0.0014391665332067882, 0.0013894837313656006]","[-7.19832199434311, -8.941761212803042]","[[173920.5139586822, 395887.25218508334], [1209076.007795727, 458105.90436096484], [1209076.007795727, 244575.03231019306], [173920.5139586822, 244575.03231019306]]",0.03887689924698431,15.987848153800547,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1986.8107363365675,2.4304258317308762,3.4370970227305526,8313.728131218611,5878.769052626012,2418.8226506954666,24.4547890571587,1.9605636485796025,0.00041329839280240664,0.0006237839043602449,1.4383769028459665,1.3399470173652204,31.9803745124957,-8.87927945760621,-7.131053950253545,173912.74302022558,6.428959213879466,-13.56001316413301,1209130.2187764703,"[0.0014391341050562954, 0.0013894264694747482]","[-7.198608401391988, -8.942269201502079]","[[173912.74302022558, 395898.0124786241], [1209130.2187764703, 458124.0786033645], [1209130.2187764703, 244574.8519657491], [173912.74302022558, 244574.8519657491]]",0.0388715340906593,15.985135580707038,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1987.3107363365675,2.4322791057437283,3.436962443267342,8313.245926774172,5883.140913631789,2418.7770637584276,24.454864572631426,1.9605623843411362,0.00041332101671437426,0.0006238655899212108,1.4383665739667377,1.339942045788466,31.980256006538525,-8.879166408382709,-7.118337131450119,173904.9800387637,6.442771590316795,-13.561108721766914,1209184.1268050114,"[0.0014391016704473785, 0.001389369233709442]","[-7.198895045746222, -8.942777233156248]","[[173904.9800387637, 395908.8928832059], [1209184.1268050114, 458142.40783636563], [1209184.1268050114, 244574.67245017024], [173904.9800387637, 244574.67245017024]]",0.03886614898064055,15.98245705321045,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1987.8107363365675,2.4341300478978107,3.4368281039889275,8312.766752480666,5887.508691486271,2418.732185887481,24.45493935935113,1.96056111404058,0.00041334374480414494,0.0006239490575544427,1.4383560018554131,1.339936863083742,31.98013859614099,-8.879047366621247,-7.105488298867954,173897.28424253096,6.456706536615002,-13.562194835482956,1209237.9198452055,"[0.001439069428712546, 0.0013893123152901412]","[-7.199180231931821, -8.94328281599795]","[[173897.28424253096, 395919.88187136594], [1209237.9198452055, 458160.8679030877], [1209237.9198452055, 244574.49417713349], [173897.28424253096, 244574.49417713349]]",0.038860762659748825,15.979815518165848,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1988.3107363365675,2.4327269384023267,3.436693683499416,8312.292368620625,5884.009291287456,2418.6887555706235,24.455013399767438,1.9605598377397035,0.00041336657596803084,0.0006240342940884422,1.438345203481674,1.3399314605643735,31.980022359318014,-8.878922920184156,-7.092700275596769,173889.73714051605,6.470559724688201,-13.56326000028497,1209291.7556440907,"[0.0014390377935317963, 0.0013892564562621816]","[-7.199460387752922, -8.943779487739965]","[[173889.73714051605, 395930.81551552896], [1209291.7556440907, 458179.2189292051], [1209291.7556440907, 244574.31717057992], [173889.73714051605, 244574.31717057992]]",0.03885543440362731,15.977212993734954,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1988.8107363365675,2.4307841257746587,3.4365601048098435,8311.820894734054,5879.20527242448,2418.6455761680836,24.45508682188692,1.9605585553782199,0.00041338951123568785,0.0006241213176580767,1.4383341731889594,1.3399258732477866,31.97990732585481,-8.878793959768876,-7.079733191373691,173882.2405414625,6.484584881650392,-13.564318073024083,1209344.7117916916,"[0.001439006336621836, 0.0013892009710777945]","[-7.199739205799983, -8.944273200871752]","[[173882.2405414625, 395941.8976504094], [1209344.7117916916, 458197.73740212736], [1209344.7117916916, 244574.1413207996], [173882.2405414625, 244574.1413207996]]",0.03885009961818626,15.974646968176998,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1989.3107363365675,2.4288698947272374,3.4364265443867157,8311.356279568072,5874.475357190499,2418.6043764399346,24.455159268710727,1.9605572670963891,0.0004134125481425074,0.000624210092414191,1.4383229053207098,1.3399200211182056,31.979793449249314,-8.878659901248955,-7.066983914556431,173874.94810612296,6.498363449610849,-13.56534736416728,1209397.933759516,"[0.001438975713734321, 0.0013891468921693997]","[-7.200011042197664, -8.94475500688705]","[[173874.94810612296, 395952.79129133787], [1209397.933759516, 458215.9572135358], [1209397.933759516, 244573.96707378526], [173874.94810612296, 244573.96707378526]]",0.03884486663370356,15.972120591345451,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1989.8107363365675,2.4269919858230193,3.4362933412151397,8310.897073113465,5869.836649135925,2418.564496060913,24.45523078315214,1.9605559729767594,0.0004134356852287087,0.0006243005987188831,1.4383114111900455,1.339913927197133,31.979680726563515,-8.878524960161599,-7.054385966305119,173867.80474726405,6.511969680249251,-13.56635564655437,1209451.060070261,"[0.0014389457098865216, 0.001389093921355897]","[-7.200277742416205, -8.945227476325439]","[[173867.80474726405, 395963.5537397065], [1209451.060070261, 458233.95949527377], [1209451.060070261, 244573.79433112903], [173867.80474726405, 244573.79433112903]]",0.038839709918618646,15.969627890848336,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1990.3107363365675,2.425121376682812,3.4361615051573455,8310.442676140072,5865.216798848207,2418.525050020758,24.45530140184757,1.9605546730738106,0.00041345892151686445,0.0006243928257520622,1.4382996964535268,1.3399076045863954,31.97956919014763,-8.878390768959697,-7.041906040303218,173860.7373789278,6.52544719440732,-13.567353234710538,1209503.699712518,"[0.0014389161222098444, 0.0013890417228035385]","[-7.200541046195915, -8.945693513125082]","[[173860.7373789278, 395974.2150186393], [1209503.699712518, 458251.791175165], [1209503.699712518, 244573.62295208953], [173860.7373789278, 244573.62295208953]]",0.03883460467283031,15.967165486971625,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1990.8107363365675,2.4232414389482826,3.4360324878973674,8309.991127442081,5860.57172865465,2418.4844458578636,24.455371223848108,1.9605533673279067,0.00041348225802117085,0.0006244867926086029,1.4382877554545936,1.3399010783352012,31.979458757659927,-8.87825792303056,-7.029327645428054,173853.59167629282,6.539034266810177,-13.568361912238231,1209555.3971024235,"[0.0014388862349281777, 0.0013889890154694644]","[-7.200807118307814, -8.946164250387355]","[[173853.59167629282, 395984.9609876225], [1209555.3971024235, 458269.7305642046], [1209555.3971024235, 244573.45304805713], [173853.59167629282, 244573.45304805713]]",0.03882946765796766,15.96473148304447,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1991.3107363365675,2.4213953524532856,3.4359041626140905,8309.54467790139,5856.011085235048,2418.444835661352,24.45543994218103,1.9605520558371927,0.0004135056930126621,0.00062458247589756,1.4382755825366855,1.3398942842359036,31.97934944252188,-8.878126780518127,-7.016971410033932,173846.58025919442,6.552380255607147,-13.56935166564108,1209606.7209734072,"[0.0014388568097743204, 0.0013889370938631157]","[-7.201069399690818, -8.946628447720723]","[[173846.58025919442, 395995.5168489132], [1209606.7209734072, 458287.3667275166], [1209606.7209734072, 244573.28468137002], [173846.58025919442, 244573.28468137002]]",0.03882441828866065,15.96232917985239,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1991.8107363365675,2.419596468374259,3.435774215674735,8309.102896873343,5851.570785097356,2418.407722767533,24.45550765063619,1.9605507386639702,0.0004135292254095881,0.0006246798559457313,1.4382631833563626,1.339887238134363,31.97924114991622,-8.877996350920089,-7.004732653782128,173839.71286303166,6.56558846500684,-13.570321118788968,1209657.874910131,"[0.0014388279143405926, 0.001388886100227003]","[-7.201327308736588, -8.947084867117]","[[173839.71286303166, 396005.9700386302], [1209657.874910131, 458304.8235795584], [1209657.874910131, 244573.11810680028], [173839.71286303166, 244573.11810680028]]",0.038819457908301984,15.959954087624164,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1992.3107363365675,2.4178029917472315,3.4356452661501664,8308.665666184179,5847.145193670751,2418.3712294297793,24.455574558565964,1.9605494158081482,0.0004135528551963162,0.0006247789320310618,1.4382505692267455,1.3398799842543132,31.97913387125419,-8.87786683490561,-6.99248898603372,173832.84790573927,6.578801271474447,-13.571290257508167,1209708.3287908777,"[0.0014387991383689289, 0.0013888353562156136]","[-7.201584369448729, -8.94753938318987]","[[173832.84790573927, 396016.4271978072], [1209708.3287908777, 458322.2653340344], [1209708.3287908777, 244572.9530656768], [173832.84790573927, 244572.9530656768]]",0.03881452046503548,15.957604600295642,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1992.8107363365675,2.416026259902523,3.435518110675432,8308.233225527527,5842.760538474577,2418.3348647503144,24.455640470864797,1.9605480873213432,0.00041357658145283203,0.0006248796917941695,1.4382377288347143,1.339872488415756,31.979027574094346,-8.87773923049578,-6.980366622162592,173826.03986748017,6.591884768186446,-13.572251390349038,1209758.0827044009,"[0.0014387705762612, 0.0013887849919170486]","[-7.2018397742512885, -8.94799087780476]","[[173826.03986748017, 396026.780998828], [1209758.0827044009, 458339.5316823916], [1209758.0827044009, 244572.78945872505], [173826.03986748017, 244572.78945872505]]",0.038809631066217806,15.955282283421333,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1993.3107363365675,2.4142843025037743,3.4353917048808302,8307.805104246205,5838.461862426286,2418.2992269681786,24.455705343998467,1.9605467532670868,0.00041360040306714886,0.0006249821170646341,1.4382246621802677,1.339864740066647,31.97892216778058,-8.877613244435857,-6.968381000034412,173819.33766198528,6.60481661077506,-13.573197610809473,1209807.4005319667,"[0.0014387423817691582, 0.0013887352607364141]","[-7.20209219932133, -8.948437151669596]","[[173819.33766198528, 396037.0170977361], [1209807.4005319667, 458356.5991680341], [1209807.4005319667, 244572.62746260525], [173819.33766198528, 244572.62746260525]]",0.03880480495264361,15.952985656164488,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1993.8107363365675,2.412573850345216,3.435265924174424,8307.381573354582,5834.241654387083,2418.2644827855775,24.455769210995662,1.9605454137390772,0.0004136243183983761,0.0006250861815509661,1.438211380576528,1.3398567436708375,31.978817599788556,-8.877488937760521,-6.956589788390318,173812.75884460373,6.617536650570116,-13.574126438960434,1209856.38275595,"[0.0014387147078261523, 0.0013886864433505326]","[-7.2023403194956925, -8.948875752679042]","[[173812.75884460373, 396047.08667102084], [1209856.38275595, 458373.3994455996], [1209856.38275595, 244572.46699322935], [173812.75884460373, 244572.46699322935]]",0.0388000569122697,15.950713011918374,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1994.3107363365675,2.412207419018553,3.4351422139201326,8306.963334952794,5833.2719108071615,2418.229819217008,24.45583309378305,1.9605440693142888,0.0004136483170413075,0.0006251917066719169,1.4381978840234937,1.3398486654417767,31.97871381996754,-8.877337700463844,-6.945497373745809,173806.25295560475,6.6295476239675395,-13.575044997713348,1209905.490778906,"[0.0014386875391055264, 0.0013886384948678103]","[-7.202584267084667, -8.949307073702427]","[[173806.25295560475, 396056.5685544833], [1209905.490778906, 458389.378187322], [1209905.490778906, 244572.30796874594], [173806.25295560475, 244572.30796874594]]",0.03879545673396078,15.948461676927138,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1994.8107363365675,2.412090020777014,3.4350223673891707,8306.544709002623,5832.897564201899,2418.1923203359256,24.45589777518988,1.9605427205869324,0.0004136723880731146,0.0006252985332790128,1.438184195147407,1.3398406669835081,31.97861076887176,-8.87715167569085,-6.935015341588155,173799.58197729106,6.640971551495284,-13.575986893083439,1209953.3785115974,"[0.0014386597387304842, 0.0013885895059593941]","[-7.202833817119625, -8.94974766962947]","[[173799.58197729106, 396065.54369768355], [1209953.3785115974, 458404.66304790846], [1209953.3785115974, 244572.1500311005], [173799.58197729106, 244572.1500311005]]",0.03879092848184743,15.946219212407303,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1995.3107363365675,2.411969895923551,3.434907737611928,8306.124266759842,5832.506493217562,2418.1506174994265,24.45596191226333,1.960541367759289,0.0004136965276814612,0.0006254066483064503,1.4381703365745098,1.339832542048567,31.978508394483242,-8.876968812969606,-6.925050152690005,173792.61462275,6.65192051212,-13.576970664810005,1209999.7614485228,"[0.001438630801209766, 0.001388538531484436]","[-7.2030933000005355, -8.950205728247651]","[[173792.61462275, 396074.09426219785], [1209999.7614485228, 458419.3893300659], [1209999.7614485228, 244571.9931549712], [173792.61462275, 244571.9931549712]]",0.0387864170803437,15.943977810536472,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1995.8107363365675,2.4118537499064328,3.4347952503812293,8305.70390186681,5832.121463166277,2418.107426037973,24.456024717049758,1.9605400109349798,0.0004137207339931307,0.0006255160477149698,1.4381563083048021,1.339824145786831,31.97840661259943,-8.876802814206764,-6.915581915526275,173785.56154406755,6.662384656366157,-13.577966571892432,1210045.9067020107,"[0.0014386013777914187, 0.0013884866307112477]","[-7.203357103494192, -8.950672052245869]","[[173785.56154406755, 396082.23084457417], [1210045.9067020107, 458433.5594015173], [1210045.9067020107, 244571.8377906104], [173785.56154406755, 244571.8377906104]]",0.03878197116248461,15.941733226912516,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1996.3107363365675,2.4117405751136656,3.4346842308341965,8305.283911751783,5831.74139211793,2418.0633075939686,24.456086230765003,1.9605386501444617,0.0004137450064742532,0.0006256267308529888,1.4381421103382823,1.3398154843740928,31.97830539293966,-8.876653109850844,-6.906411021897213,173778.45475932304,6.672559072360457,-13.57897009425767,1210091.9016694347,"[0.00143857171802762, 0.0013884342923697556]","[-7.203623082996751, -8.951142395012546]","[[173778.45475932304, 396090.1197738903], [1210091.9016694347, 458447.3971838933], [1210091.9016694347, 244571.6837851865], [173778.45475932304, 244571.6837851865]]",0.0387775638710948,15.939481629601145,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1996.8107363365675,2.4116207745857956,3.4345760389173865,8304.863428530067,5831.34015593203,2418.017052010834,24.456146738639028,1.9605372853568328,0.0004137693456347633,0.000625738709923324,1.4381277426749524,1.339806611996646,31.978204727863897,-8.87651617013968,-6.897346365892815,173771.17708148266,6.682651415081921,-13.579997780974736,1210137.2783582043,"[0.0014385414542027533, 0.0013883809226559272]","[-7.203894408898282, -8.951621914980068]","[[173771.17708148266, 396097.9245518071], [1210137.2783582043, 458461.141288997], [1210137.2783582043, 244571.53076567405], [173771.17708148266, 244571.53076567405]]",0.038773129073838564,15.937223710104698,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1997.3107363365675,2.411501663533059,3.434471124924186,8304.441287744306,5830.933861920322,2417.9680031310854,24.456206436494828,1.9605359164759486,0.0004137937531077502,0.0006258520136679489,1.4381131940016902,1.3397975596139502,31.978104551624483,-8.87638735132723,-6.8881957483210385,173763.65291586108,6.6928645614095785,-13.581060309730617,1210181.871858675,"[0.0014385101469508636, 0.001388325706324937]","[-7.2041748739165365, -8.952117715618988]","[[173763.65291586108, 396105.8083937002], [1210181.871858675, 458475.0290618547], [1210181.871858675, 244571.37880058773], [173763.65291586108, 244571.37880058773]]",0.03876861017706595,15.934964131571792,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1997.8107363365675,2.4113861899103624,3.4343674736117316,8304.018345316032,5830.533660860425,2417.9178288638873,24.45626541776482,1.9605345434469572,0.0004138182298339079,0.0006259666568109413,1.4380984812881772,1.3397883270268591,31.978004854942526,-8.876264129821582,-6.879001008310524,173756.04549315755,6.703133623856274,-13.582134632166799,1210225.7759962198,"[0.001438478339877954, 0.001388269596612356]","[-7.204459779644576, -8.952621490076684]","[[173756.04549315755, 396113.7315388898], [1210225.7759962198, 458488.97058790264], [1210225.7759962198, 244571.2277412946], [173756.04549315755, 244571.2277412946]]",0.03876406512789395,15.932710740904401,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1998.3107363365675,2.411274515237815,3.434262900476282,8303.597195292125,5830.1454728557055,2417.8688224889647,24.456323459098584,1.9605331663028223,0.00041384277527388696,0.0006260826248208005,1.4380835875647326,1.339778858118239,31.977905596988933,-8.876143101862247,-6.86988091761657,173748.55398478388,6.7133117033907865,-13.583192621007356,1210269.8635989958,"[0.001438446892837387, 0.0013882140637682353]","[-7.20474173355663, -8.95312048678517]","[[173748.55398478388, 396121.58873579314], [1210269.8635989958, 458502.8000638703], [1210269.8635989958, 244571.07788834482], [173748.55398478388, 244571.07788834482]]",0.038759568322148066,15.930468548266802,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1998.8107363365675,2.4111625367495715,3.4341584046471163,8303.178320589752,5829.758020324766,2417.8204212577552,24.456380679771513,1.9605317850807855,0.00041386738878655753,0.0006261999046641667,1.438068518487917,1.3397691781044292,31.97780676851005,-8.876023476961008,-6.860833539800581,173741.1261303103,6.723408115655388,-13.584241655455969,1210314.0626300669,"[0.001438415780304551, 0.0013881591202863073]","[-7.205020956862457, -8.95361459147392]","[[173741.1261303103, 396129.3831137721], [1210314.0626300669, 458516.5318510017], [1210314.0626300669, 244570.9290344117], [173741.1261303103, 244570.9290344117]]",0.03875510373845498,15.928238581543095,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1999.3107363365675,2.411046021805588,3.4340562198751585,8302.758747910526,5829.355190314549,2417.770186713007,24.456437417900634,1.9605303996919563,0.00041389207185970505,0.0006263185247194623,1.4380532740577296,1.3397593639897416,31.977708354372226,-8.875904617006258,-6.8516158545943995,173733.55110668862,6.733695656014902,-13.585311510609301,1210357.158019258,"[0.001438384100412356, 0.001388103258115076]","[-7.2053052218827345, -8.954116905954285]","[[173733.55110668862, 396137.3243609972], [1210357.158019258, 458530.4682226827], [1210357.158019258, 244570.7806620284], [173733.55110668862, 244570.7806620284]]",0.03875057477585634,15.926021807753926,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
1999.8107363365675,2.4109332315156884,3.433953562462182,8302.34277926858,5828.964702603889,2417.7213314776773,24.45649313111438,1.9605290102411417,0.0004139168226940578,0.0006264384546081322,1.4380378486176106,1.3397492917839013,31.977610316098207,-8.87578715324793,-6.8426180622199695,173726.11040250512,6.743744368423904,-13.586362430643874,1210400.8187688787,"[0.0014383529392406479, 0.0013880482024858035]","[-7.20558516604005, -8.95461245073735]","[[173726.11040250512, 396145.0774389319], [1210400.8187688787, 458544.131179716], [1210400.8187688787, 244570.63335648112], [173726.11040250512, 244570.63335648112]]",0.03874612172039162,15.923824548346316,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2000.3107363365675,2.410819295191932,3.4338515701139958,8301.92687458522,5828.570364169254,2417.6720236948436,24.456548260739176,1.960527616685481,0.00041394164200549995,0.0006265597081986493,1.4380222591372414,1.3397390617635059,31.97751264738031,-8.875671974020172,-6.833558364689111,173718.6495547356,6.753857866312785,-13.587416231001896,1210443.8129742679,"[0.0014383216466833338, 0.0013879929881896848]","[-7.205866387337233, -8.955109586941456]","[[173718.6495547356, 396152.8829032495], [1210443.8129742679, 458557.8518646183], [1210443.8129742679, 244570.48658085577], [173718.6495547356, 244570.48658085577]]",0.038741658940516115,15.921643146839838,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2000.8107363365675,2.4107052724355844,3.433749960474443,8301.513073171403,5828.1766479939315,2417.62305605513,24.45660251307408,1.9605262190604298,0.00041396652917955243,0.0006266822752363698,1.4380064829903798,1.3397286091799754,31.97741531188086,-8.875557230417737,-6.8245688340176685,173711.2307400372,6.763895295430757,-13.588464129448425,1210486.807505654,"[0.0014382905835793114, 0.001387938134360858]","[-7.206145787730794, -8.955603833520634]","[[173711.2307400372, 396160.6283070016], [1210486.807505654, 458571.48045167525], [1210486.807505654, 244570.34061034268], [173711.2307400372, 244570.34061034268]]",0.0387372223415709,15.919480779945562,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2001.3107363365675,2.4105915422169444,3.4336498181154496,8301.098635995775,5827.780706543562,2417.5728672738715,24.456656257553895,1.9605248172954617,0.00041399148539452476,0.0006268061789920033,1.4379905371467072,1.3397180135697864,31.977318293347935,-8.875443412605435,-6.815450959114344,173703.72631892393,6.774073196101369,-13.589524155215713,1210528.7533318237,"[0.0014382591247558685, 0.0013878826500036483]","[-7.206428746364371, -8.956103779897214]","[[173703.72631892393, 396168.483646306], [1210528.7533318237, 458585.25008364825], [1210528.7533318237, 244570.19498834256], [173703.72631892393, 244570.19498834256]]",0.03873274770971639,15.917337135059558,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2001.8107363365675,2.410481225894665,3.433548968285041,8300.686325988881,5827.395716692081,2417.5237932123728,24.45670920077408,1.9605234114294487,0.0004140165099929988,0.0006269314066145053,1.437974415949663,1.3397071996161152,31.97722155043033,-8.875328810383797,-6.806394790524337,173696.34337562858,6.784172266155224,-13.59056705667956,1210570.5898031387,"[0.0014382280703639817, 0.0013878278175340245]","[-7.2067083650470565, -8.956598288784331]","[[173696.34337562858, 396176.2837292169], [1210570.5898031387, 458598.9125521765], [1210570.5898031387, 244570.0501306143], [173696.34337562858, 244570.0501306143]]",0.0387283239875855,15.915216360832199,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2002.3107363365675,2.410373904545054,3.4334468576843675,8300.277561496507,5827.022599733865,2417.4766366107365,24.456761152611172,1.9605220015662665,0.0004140416011969319,0.0006270579262504683,1.4379581137426873,1.3396961368189308,31.977125074803098,-8.875215045335448,-6.797539969521324,173689.15584532532,6.794042418150809,-13.591582387672133,1210612.7380929396,"[0.001438197839949243, 0.0013877744087294787]","[-7.2069810355812995, -8.957080654382949]","[[173689.15584532532, 396183.90943384334], [1210612.7380929396, 458612.298973852], [1210612.7380929396, 244569.90602724615], [173689.15584532532, 244569.90602724615]]",0.03872399487514316,15.91311735428787,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2002.8107363365675,2.4102622218820717,3.4333455129081734,8299.870007601276,5826.638493167134,2417.4292905845564,24.456812421388175,1.9605205877086118,0.0004140667589349718,0.0006271857386144264,1.4379416418389008,1.3396848966395452,31.9770288435123,-8.87510286983035,-6.788700972375011,173681.9756451608,6.803895743541204,-13.592596715916216,1210654.3503391715,"[0.0014381677282961692, 0.0013877212770448263]","[-7.207252832026637, -8.957560828813838]","[[173681.9756451608, 396191.5216123896], [1210654.3503391715, 458625.6498122492], [1210654.3503391715, 244569.76225182315], [173681.9756451608, 244569.76225182315]]",0.03871967720676835,15.911036118294945,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2003.3107363365675,2.4101470085274825,3.433245786896298,8299.463256594921,5826.243671982755,2417.381035832495,24.456862943104774,1.9605191698483437,0.00041409198331503313,0.0006273148491465986,1.4379249889251824,1.3396734690702965,31.976932822256288,-8.874992276714071,-6.779865768331774,173674.73494790558,6.813753855223808,-13.593619623555583,1210695.340034952,"[0.0014381374148705274, 0.001387667795037934]","[-7.207526521766495, -8.958044284216907]","[[173674.73494790558, 396199.13229482097], [1210695.340034952, 458638.9948958348], [1210695.340034952, 244569.61883209404], [173674.73494790558, 244569.61883209404]]",0.03871534841899609,15.908973685340737,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2003.8107363365675,2.4100378972238454,3.4331466802489157,8299.056530102122,5825.8625720293985,2417.332349312966,24.456912830990802,1.960517747956739,0.00041411727481945813,0.0006274452671487308,1.4379081719712132,1.3396618676874101,31.9768369667745,-8.874883094107547,-6.770991431993139,173667.47820458576,6.823653399441582,-13.59464483143472,1210735.6627799973,"[0.0014381069189764247, 0.0013876139794865728]","[-7.207801923651835, -8.958530855662284]","[[173667.47820458576, 396206.77616749564], [1210735.6627799973, 458652.3703069455], [1210735.6627799973, 244569.47585230565], [173667.47820458576, 244569.47585230565]]",0.038711015286598434,15.906931314911903,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2004.3107363365675,2.409933663870516,3.433046060868836,8298.652014277855,5825.497386100805,2417.2853690688994,24.456961764078166,1.9605163221045836,0.00041414263224933854,0.0006275769695320916,1.4378911740073126,1.3396500257907138,31.976741266903787,-8.874774643371044,-6.76225493988278,173660.40660093844,6.833388975683022,-13.595643915565802,1210775.8995836067,"[0.0014380771135483947, 0.0013875613488450677]","[-7.2080715222615135, -8.959007350845672]","[[173660.40660093844, 396214.29917099356], [1210775.8995836067, 458665.5341047779], [1210775.8995836067, 244569.33339940797], [173660.40660093844, 244569.33339940797]]",0.038706766513614876,15.904910768886925,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2004.8107363365675,2.409828232305873,3.432944971557702,8298.249544638871,5825.131540723849,2417.23931300697,24.45700993735981,1.9605148923411195,0.0004141680547566872,0.0006277099404866172,1.4378740120031612,1.3396379826384746,31.976645700027632,-8.874666980804427,-6.75361100164281,173653.44567994453,6.8430163916815445,-13.596627393324354,1210815.9000938572,"[0.001438047821286401, 0.0013875096459710849]","[-7.208336839136185, -8.959475989524359]","[[173653.44567994453, 396221.7413941902], [1210815.9000938572, 458678.55440389004], [1210815.9000938572, 244569.19133654502], [173653.44567994453, 244569.19133654502]]",0.038702572169853754,15.902909270351717,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2005.3107363365675,2.4097199084334435,3.4328448104888203,8297.84838026067,5824.758048479645,2417.192980849926,24.4570573410278,1.9605134586862134,0.00041419354197560235,0.0006278441756823392,1.4378566746456383,1.33962574656608,31.97655023777088,-8.874560796554295,-6.745017144099222,173646.48503306424,6.852593719008723,-13.597610863107946,1210855.4032708497,"[0.0014380186149795654, 0.001387458117829841]","[-7.2086015656097135, -8.959943334121935]","[[173646.48503306424, 396229.1415965891], [1210855.4032708497, 458691.5026594147], [1210855.4032708497, 244569.0495045395], [173646.48503306424, 244569.0495045395]]",0.038698392755577654,15.900925658647903,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2005.8107363365675,2.4096127239174523,3.4327461808603776,8297.446214522999,5824.384012430581,2417.145275926967,24.45710420319109,1.9605120210647349,0.0004142190951696398,0.0006279796989405611,1.4378391675913047,1.3396133637060081,31.97645483732805,-8.874455642027492,-6.736286826857565,173639.43019189066,6.862320846127432,-13.598607672984997,1210893.6882940251,"[0.0014379889492172728, 0.001387405820812899]","[-7.20887039902647, -8.960417583917462]","[[173639.43019189066, 396236.6587812113], [1210893.6882940251, 458704.5987034063], [1210893.6882940251, 244568.90773996635], [173639.43019189066, 244568.90773996635]]",0.038694173025996495,15.89896013976642,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2006.3107363365675,2.409513223773672,3.4326455409063215,8297.047406608453,5824.034321709101,2417.0999620362154,24.457149988635813,1.9605105796087607,0.00041424471209759874,0.0006281164686030513,1.4378214851835995,1.339600710679703,31.976359486345075,-8.87435135384914,-6.727818136251244,173632.6190186027,6.871751947669054,-13.599570083920298,1210932.358313774,"[0.0014379602006571238, 0.0013873550359852094]","[-7.209131464622255, -8.960878905400527]","[[173632.6190186027, 396243.9497152834], [1210932.358313774, 458717.3381497137], [1210932.358313774, 244568.76657435653], [173632.6190186027, 244568.76657435653]]",0.03869007304723214,15.897016949340195,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2006.8107363365675,2.40941255873394,3.4325443311087405,8296.649731660571,5823.683580052293,2417.055376814517,24.457195074742835,1.9605091343393282,0.00041427039239561427,0.0006282544768233117,1.4378036443922046,1.3395878750275367,31.976264174014545,-8.874248863088985,-6.719396746905431,173625.90643210677,6.881121846566373,-13.600518593471804,1210970.5175249726,"[0.00143793186762898, 0.0013873050511361558]","[-7.209389085946565, -8.961333468203609]","[[173625.90643210677, 396251.19813711767], [1210970.5175249726, 458729.9815619563], [1210970.5175249726, 244568.62553961156], [173625.90643210677, 244568.62553961156]]",0.03868601858616872,15.895090417531694,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2007.3107363365675,2.4093094218096645,3.4324438111424684,8296.25373787119,5823.326876172151,2417.010792992364,24.457239374103235,1.9605076852954233,0.0004142961353809623,0.0006283937121328044,1.4377856339039987,1.339574839371469,31.976168877818054,-8.874147305502943,-6.711054274960759,173619.216804127,6.890409612413407,-13.601463887374166,1211008.345916561,"[0.0014379037512434643, 0.0013872554408977465]","[-7.209644983230698, -8.961784991778195]","[[173619.216804127, 396258.37973105186], [1211008.345916561, 458742.5183263621], [1211008.345916561, 244568.48471930216], [173619.216804127, 244568.48471930216]]",0.038681989498912196,15.893180671743364,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2007.8107363365675,2.4092084144142114,3.4323440415860587,8295.858300667614,5822.974439800277,2416.9658402990876,24.457282874468856,1.9605062324965508,0.0004143219406922055,0.0006285341711407788,1.4377674537189813,1.339561611031507,31.976073583919003,-8.874048935315278,-6.702785797693707,173612.5231729504,6.899623977704493,-13.6024097753982,1211045.6096945477,"[0.001437875607783381, 0.0013872057991162303]","[-7.209901257566027, -8.962237005348511]","[[173612.5231729504, 396265.49939637707], [1211045.6096945477, 458754.9546769805], [1211045.6096945477, 244568.3439425121], [173612.5231729504, 244568.3439425121]]",0.03867797901975484,15.891287352990412,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2008.3107363365675,2.409109431661166,3.432243802899647,8295.463775969105,5822.6283359612025,2416.9214812073915,24.45732548239072,1.960504775983018,0.0004143478076400751,0.0006286758413971714,1.4377491038371528,1.3395481668489744,31.975978278659397,-8.873953565707714,-6.694627220696532,173605.91102987994,6.908716955440639,-13.60334417613717,1211082.5920494192,"[0.0014378477514816112, 0.0013871566491238337]","[-7.210155195864712, -8.96268495420505]","[[173605.91102987994, 396272.52459758846], [1211082.5920494192, 458767.23414471437], [1211082.5920494192, 244568.2033368606], [173605.91102987994, 244568.2033368606]]",0.038674017348378,15.88941031156147,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2008.8107363365675,2.4090116239550046,3.432144266004318,8295.068637406734,5822.283453219003,2416.8764464740298,24.45736752883847,1.9605033157185199,0.0004143737368354954,0.0006288187332502468,1.4377306012281947,1.3395345691763803,31.975882939970745,-8.87385979783178,-6.686409928934722,173599.26326104737,6.917873710415904,-13.604283639350626,1211118.7548778404,"[0.0014378197522385984, 0.001387107280478832]","[-7.210410498575308, -8.963135002082362]","[[173599.26326104737, 396279.5999656687], [1211118.7548778404, 458779.56737498683], [1211118.7548778404, 244568.06275303836], [173599.26326104737, 244568.06275303836]]",0.03867004330811374,15.88754840878186,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2009.3107363365675,2.408914511178733,3.432043802734386,8294.67578786866,5821.943430617134,2416.8327284343245,24.457408596546657,1.9605018518024235,0.00041439972657725374,0.0006289628162039714,1.4377119289224256,1.3395207333462484,31.97578757461133,-8.873768114759418,-6.6784044274965595,173592.76549298185,6.926797504070578,-13.605201931567137,1211154.9092746174,"[0.0014377923638134154, 0.0013870589465545878]","[-7.210660670921051, -8.963576259405096]","[[173592.76549298185, 396286.49354103894], [1211154.9092746174, 458791.61552292266], [1211154.9092746174, 244567.92229948862], [173592.76549298185, 244567.92229948862]]",0.03866615489743083,15.885704466708248,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2009.8107363365675,2.4088202199988418,3.4319436748145193,8294.28247467738,5821.609335259473,2416.7886365808868,24.457449011919895,1.9605003842006583,0.0004144257774427541,0.0006291080991827997,1.437693092576406,1.3395067318583114,31.975692165681266,-8.873678108505649,-6.670342079451132,173586.25641387748,6.935779769742226,-13.606121849193357,1211190.3713231685,"[0.0014377648947885458, 0.0013870105105188056]","[-7.210911680131797, -8.964018614707298]","[[173586.25641387748, 396293.4350218096], [1211190.3713231685, 458803.71233584837], [1211190.3713231685, 244567.7819025637], [173586.25641387748, 244567.7819025637]]",0.03866226067818317,15.883874695255084,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2010.3107363365675,2.408724149469977,3.4318431485079075,8293.891179729128,5821.2730341057295,2416.745410796276,24.45748857527759,1.9604989129974453,0.00041445188798198566,0.0006292545569570822,1.4376740978466958,1.33949251608895,31.97559672547294,-8.873589851606342,-6.662457364721433,173579.85612093646,6.944569053765576,-13.60702641848701,1211225.6793667206,"[0.001437737929272423, 0.0013869629526027198]","[-7.211158475939445, -8.964453642609582]","[[173579.85612093646, 396300.22451341385], [1211225.6793667206, 458815.57043538336], [1211225.6793667206, 244567.64151487593], [173579.85612093646, 244567.64151487593]]",0.03865843458361108,15.882061917218785,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2010.8107363365675,2.408630492798442,3.4317426264627704,8293.50046782478,5820.942970723572,2416.702349375545,24.457527382840908,1.9604974382119789,0.00041447805785875807,0.0006294021833044003,1.4376549447332954,1.3394781132027407,31.975501252156334,-8.873504202523081,-6.654634184866154,173573.4925276688,6.953291641855685,-13.60792582672184,1211260.6630296216,"[0.0014377110890378356, 0.001386915614768561]","[-7.21140432628024, -8.96488684225083]","[[173573.4925276688, 396306.96135392715], [1211260.6630296216, 458827.338339741], [1211260.6630296216, 244567.5012082187], [173573.4925276688, 244567.5012082187]]",0.0386546349508402,15.880263267622183,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2011.3107363365675,2.4085486503021376,3.431642420445769,8293.110359244061,5820.641347582276,2416.659238688042,24.457565446467207,1.9604959598719802,0.00041450428658206467,0.0006295509700582348,1.4376356332362048,1.339463525302517,31.975405752304198,-8.87342070393984,-6.64688380323679,173567.14946304992,6.961938555872166,-13.608822359108956,1211295.2330224335,"[0.0014376843764944947, 0.0013868685062986014]","[-7.21164920748975, -8.965318245574554]","[[173567.14946304992, 396313.6365715643], [1211295.2330224335, 458839.004880719], [1211295.2330224335, 244567.36085756833], [173567.14946304992, 244567.36085756833]]",0.03865085970767813,15.878478945509645,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2011.8107363365675,2.408474928670735,3.431542511710634,8292.720428705987,5820.358971178093,2416.6159680102696,24.45760279762437,1.960494477996376,0.0004145305738061819,0.0006297009118005415,1.437616163355424,1.3394487593738453,31.97531023019485,-8.873339100577983,-6.639185813160566,173560.81660772176,6.9705316608474845,-13.60971747400805,1211329.3319437238,"[0.0014376576859963638, 0.001386821442461312]","[-7.211894031352524, -8.965749461444885]","[[173560.81660772176, 396320.2675597602], [1211329.3319437238, 458850.5947236897], [1211329.3319437238, 244567.22047658873], [173560.81660772176, 244567.22047658873]]",0.03864710257592077,15.876708892448193,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2012.3107363365675,2.40840292611353,3.4314423138059893,8292.331387024697,5820.081863670375,2416.5731574916804,24.457628970672246,1.9604929896327294,0.0004145569747844231,0.0006298519943536258,1.437596535090953,1.3394321598188028,31.975214698994193,-8.87352523553867,-6.631601149187418,173554.54904923314,6.979002235451617,-13.610603384639035,1211363.2236703201,"[0.0014376312575957156, 0.0013867748250325313]","[-7.212136724818125, -8.96617699042924]","[[173554.54904923314, 396326.80168885476], [1211363.2236703201, 458862.03027368087], [1211363.2236703201, 244567.08015021967], [173554.54904923314, 244567.08015021967]]",0.038643388889411545,15.87495347188674,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2012.8107363365675,2.408325307417347,3.4313434033745445,8291.941832913113,5819.788641439413,2416.529288429257,24.457653170447138,1.960491494126507,0.00041458350154482927,0.000630004241513785,1.4375767484427915,1.3394151894173316,31.975119167951163,-8.87375900086786,-6.623976369851562,173548.20767249865,6.987523384925964,-13.611499754777526,1211396.3518791408,"[0.0014376046098310592, 0.0013867278610073725]","[-7.212381445705081, -8.966607737397435]","[[173548.20767249865, 396333.3715009611], [1211396.3518791408, 458873.5101668212], [1211396.3518791408, 244566.93963982578], [173548.20767249865, 244566.93963982578]]",0.03863965350860999,15.873211539947365,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2013.3107363365675,2.4082507678272314,3.4312446593233266,8291.552802504157,5819.502945921836,2416.4854522904607,24.45767702861392,1.960489991355155,0.00041461015625830923,0.0006301576754381311,1.43755680341094,1.3393980781432595,31.97502364721919,-8.873994722780527,-6.616345991738228,173541.88117404268,6.996048055556685,-13.612394047294913,1211429.2229289724,"[0.0014375779802190207, 0.001386680886240362]","[-7.212626140307368, -8.967038781014425]","[[173541.88117404268, 396339.9455350159], [1211429.2229289724, 458884.98513415974], [1211429.2229289724, 244566.7992391847], [173541.88117404268, 244566.7992391847]]",0.03863592489153271,15.871485666275348,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
