t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2013.8107363365675,2.408181523248782,3.4311458772496093,8291.161990217293,5819.2288598085015,2416.4411210821063,24.457700738089823,1.9604884810508474,0.0004146369436443207,0.0006303123537533789,1.4375366999953982,1.3393808664008486,31.974928140842962,-8.874233055495203,-6.608381101004056,173535.5312711051,7.004910572762299,-13.613291673766355,1211460.8005618425,"[0.0014375510527077618, 0.001386633455553799]","[-7.212873539094471, -8.967473987766754]","[[173535.5312711051, 396346.8004495733], [1211460.8005618425, 458896.8146142896], [1211460.8005618425, 244566.65860483953], [173535.5312711051, 244566.65860483953]]",0.038632143467126366,15.869776968880664,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2014.3107363365675,2.4081205633440903,3.4310430917104133,8290.776103487946,5818.985039601541,2416.401042446512,24.4577246005289,1.960486963498355,0.0004146638586087519,0.000630468236744407,1.4375164268830454,1.3393635467947511,31.974832684654757,-8.874447523376407,-6.600589963032064,173529.5794305006,7.0135430901165705,-13.614133053148635,1211493.2032689292,"[0.001437525664373147, 0.0013865886032806952]","[-7.213107786485294, -8.967886950898784]","[[173529.5794305006, 396353.49834620825], [1211493.2032689292, 458908.35934803524], [1211493.2032689292, 244566.518549605], [173529.5794305006, 244566.518549605]]",0.0386285094994606,15.868093196651929,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2014.8107363365675,2.40805849088355,3.4309384985056606,8290.393859445356,5818.744152569744,2416.3632962398547,24.45774849124603,1.9604854388155468,0.000414690899021917,0.0006306253106463437,1.4374959953870021,1.3393461323304656,31.974737321528323,-8.874650290908004,-6.59282676953876,173523.85832121497,7.022115066980234,-13.614941836518994,1211525.6272872004,"[0.0014375013084504068, 0.0013865456287833425]","[-7.213333367123009, -8.968283831005053]","[[173523.85832121497, 396360.1661811973], [1211525.6272872004, 458919.80967572704], [1211525.6272872004, 244566.37853526545], [173523.85832121497, 244566.37853526545]]",0.038624953104970015,15.866429084982723,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2015.3107363365675,2.407991020410591,3.430834787278111,8290.0135038658,5818.490050996793,2416.3254769964515,24.457772171791923,1.960483906946791,0.0004147180658473235,0.0006307835870294347,1.4374753941941483,1.339328601864443,31.974642063473425,-8.8748503944476,-6.584935374124086,173518.14831334673,7.030813697119697,-13.615749071243783,1211557.3685432463,"[0.0014374771106146654, 0.0013865030074943431]","[-7.213557621113554, -8.968677774928318]","[[173518.14831334673, 396366.9410662218], [1211557.3685432463, 458931.3850232527], [1211557.3685432463, 244566.23837002975], [173518.14831334673, 244566.23837002975]]",0.03862138499394285,15.864783778131368,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2015.8107363365675,2.407926054011363,3.430731241708943,8289.635644441889,5818.243470616444,2416.288266379208,24.4577955690741,1.9604823679407979,0.0004147453582075803,0.0006309430569382312,1.4374546233044831,1.3393109340784541,31.974546926351195,-8.87504631763817,-6.577082675966835,173512.5143136404,7.039462904894435,-13.61654558086127,1211588.827973766,"[0.001437453202824151, 0.0013864608749284424]","[-7.21377950923839, -8.969067672042017]","[[173512.5143136404, 396373.68131627364], [1211588.827973766, 458942.88696250634], [1211588.827973766, 244566.09829099925], [173512.5143136404, 244566.09829099925]]",0.03861785108861603,15.863160394624957,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2016.3107363365675,2.407865705740825,3.4306265559063167,8289.260086037417,5818.011596969865,2416.252527330981,24.45781883706596,1.960480821897807,0.00041477277430028767,0.0006311037066953566,1.4374336996876882,1.3392931511130666,31.974451932700504,-8.875235910944246,-6.569299241295937,173507.04034826308,7.048020243572353,-13.61731948486829,1211620.074750089,"[0.0014374298650002325, 0.0013864197441928645]","[-7.213996601059649, -8.969449028614356]","[[173507.04034826308, 396380.3589183767], [1211620.074750089, 458954.2593407901], [1211620.074750089, 244565.95836102424], [173507.04034826308, 244565.95836102424]]",0.038614382530412,15.861557884403519,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2016.8107363365675,2.4078051449789686,3.4305210655352485,8288.887226521409,5817.782467706475,2416.2181395111566,24.457841863842315,1.9604792689395834,0.00041480031194092117,0.0006312655183102159,1.4374126063740829,1.3392752379332262,31.974357107064577,-8.875418583015525,-6.5616018373850125,173501.71448588854,7.056470631110869,-13.618072468495882,1211651.1483711023,"[0.0014374071672629038, 0.0013863797496045855]","[-7.21420830591253, -8.969820693929508]","[[173501.71448588854, 396386.96016921673], [1211651.1483711023, 458965.48722842353], [1211651.1483711023, 244565.81860046563], [173501.71448588854, 244565.81860046563]]",0.03861097812713176,15.85997451420511,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2017.3107363365675,2.4077435073604745,3.4304156701069717,8288.516990320682,5817.552415876555,2416.184447426518,24.457864635127073,1.9604777091669578,0.00041482796932597814,0.0006314284741553753,1.437391360333347,1.339257197060259,31.974262474401485,-8.875598152538554,-6.554017433640581,173496.4763108774,7.064795638615408,-13.618813072255989,1211682.0202176494,"[0.0014373849036211888, 0.0013863405308481226]","[-7.214416391151296, -8.970185791193352]","[[173496.4763108774, 396393.4642063588], [1211682.0202176494, 458976.5551909677], [1211682.0202176494, 244565.67898977955], [173496.4763108774, 244565.67898977955]]",0.03860762403091809,15.858408542187826,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2017.8107363365675,2.4076815218223446,3.430310755698897,8288.148631882677,5817.322024819106,2416.1509618664377,24.45788702154481,1.9604761426395187,0.00041485574538759827,0.0006315925633444011,1.4373699559089208,1.3392390154378389,31.974168055790244,-8.875778180156813,-6.546528152497558,173491.28163118093,7.073019391124717,-13.619547543622275,1211712.5649715113,"[0.0014373628485177192, 0.001386301692785082]","[-7.2146228073642575, -8.970547766640331]","[[173491.28163118093, 396399.88727391965], [1211712.5649715113, 458987.49224852177], [1211712.5649715113, 244565.53951658352], [173491.28163118093, 244565.53951658352]]",0.038604304523985306,15.856858142565848,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2018.3107363365675,2.4076196088400135,3.430206336736553,8287.781719200972,5817.091982844924,2416.1175467612957,24.45790900108155,1.9604745694029304,0.0004148836393050875,0.0006317577778168771,1.4373483931008046,1.3392206914584792,31.974073872033728,-8.87595946324662,-6.539119822959606,173486.11767241787,7.081157865426974,-13.62027768838658,1211742.7389674727,"[0.00143734092190187, 0.001386263086092543]","[-7.21482824352781, -8.970907918809653]","[[173486.11767241787, 396406.241610678], [1211742.7389674727, 458998.31694894494], [1211742.7389674727, 244565.40022148273], [173486.11767241787, 244565.40022148273]]",0.03860101352613487,15.855322285777692,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2018.8107363365675,2.4075589273758733,3.430102187685382,8287.416315944398,5816.865517291258,2416.0843795550913,24.457930579051247,1.9604729895223671,0.0004149116499111663,0.0006319241063061277,1.4373266719089979,1.3392022248253783,31.97397994631723,-8.876141132403706,-6.53181030901294,173480.99937587182,7.089191084576555,-13.621001393589495,1211772.6368745577,"[0.0014373191798104246, 0.0013862248006129066]","[-7.215032214264144, -8.971265463545755]","[[173480.99937587182, 396412.51182386186], [1211772.6368745577, 459009.0073742375], [1211772.6368745577, 244565.26118755268], [173480.99937587182, 244565.26118755268]]",0.03859775788263903,15.853800424838791,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2019.3107363365675,2.407498415482265,3.4299984389614204,8287.052150459445,5816.6396505098855,2416.0512892153697,24.45795183002314,1.9604714030364034,0.00041493977650910617,0.0006320915424068518,1.4373048036466218,1.3391836293720067,31.973886301304162,-8.876323884772765,-6.524561399937625,173475.91108283345,7.09715947299884,-13.621720872936464,1211802.1508456613,"[0.0014372975562401127, 0.0013861867330454644]","[-7.215235281984993, -8.971621288448993]","[[173475.91108283345, 396418.73037446756], [1211802.1508456613, 459019.6087011473], [1211802.1508456613, 244565.1224038153], [173475.91108283345, 244565.1224038153]]",0.03859452700659117,15.852291670305764,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2019.8107363365675,2.4074386814550848,3.4298949880308274,8286.689571942801,5816.4162711462795,2416.0184497952687,24.45797270189063,1.9604698098613569,0.000414968020807693,0.0006322600750790522,1.4372827770005554,1.3391648969654129,31.973792963961955,-8.876506557234624,-6.5173984043254904,173470.86719418693,7.105035685472046,-13.622434089797537,1211831.3966564545,"[0.0014372761142142187, 0.0013861489806062993]","[-7.215436909545231, -8.971974558152706]","[[173470.86719418693, 396424.87564835645], [1211831.3966564545, 459030.09119226085], [1211831.3966564545, 244564.98395442704], [173470.86719418693, 244564.98395442704]]",0.038591328674540536,15.850796086396974,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2020.3107363365675,2.4073789768224527,3.429791198655976,8286.329953833056,5816.195613799748,2415.9867099432176,24.45799321773709,1.9604682100535333,0.0004149963819603267,0.000632429675159581,1.437260597627359,1.3391460253557816,31.973699968649555,-8.87668665845845,-6.510468335110033,173465.94271416776,7.112662102516708,-13.623130437626742,1211860.8756949126,"[0.0014372551869100368, 0.001386112107618762]","[-7.215634213285026, -8.972320348499675]","[[173465.94271416776, 396430.8223379159], [1211860.8756949126, 459040.2795066461], [1211860.8756949126, 244564.84596750292], [173465.94271416776, 244564.84596750292]]",0.03858820726447478,15.849313131800422,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2020.8107363365675,2.4073180391914546,3.429689285701312,8285.969655921066,5815.9683176118915,2415.9534481639575,24.458013348313443,1.9604666034500793,0.00041502486284880434,0.0006326003722703171,1.4372382711835934,1.3391270370621497,31.9736073274226,-8.876875261243223,-6.503375273379902,173460.89576087476,7.120468846454969,-13.623844119834871,1211889.4064516546,"[0.001437233772655151, 0.0013860744478313293]","[-7.215835850913276, -8.972673178005483]","[[173460.89576087476, 396436.9090523535], [1211889.4064516546, 459050.66164100525], [1211889.4064516546, 244564.70817635837], [173460.89576087476, 244564.70817635837]]",0.03858502882003963,15.847839097731438,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2021.3107363365675,2.4072578994963014,3.42958789480516,8285.611282904938,5815.743414286146,2415.92037791341,24.458033139573196,1.9604649901323277,0.00041505346201232697,0.000632772153102677,1.437215792012698,1.339107915857591,31.973515085234055,-8.877063017127805,-6.49638126298089,173455.888850945,7.128170892596984,-13.624552155577874,1211917.660213045,"[0.0014372125013132923, 0.0013860370027555546]","[-7.216036370732661, -8.973024315232855]","[[173455.888850945, 396442.9116101943], [1211917.660213045, 459060.9107266016], [1211917.660213045, 244564.57077724225], [173455.888850945, 244564.57077724225]]",0.03858188399508258,15.846379704932843,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2021.8107363365675,2.4072028663576717,3.429485984699351,8285.254877103811,5815.533108357813,2415.888245080595,24.45805268851297,1.9604633702105065,0.0004150821774669908,0.000632945001518793,1.4371931657712322,1.3390886767056516,31.973423257116394,-8.877247770277574,-6.4894834846621166,173450.98505045284,7.135762141231339,-13.625245625893456,1211945.8640671389,"[0.001437191566436854, 0.0013860001333494514]","[-7.216234102364283, -8.973370613186452]","[[173450.98505045284, 396448.8305707138], [1211945.8640671389, 459071.01939255977], [1211945.8640671389, 244564.43398204754], [173450.98505045284, 244564.43398204754]]",0.03857878957175326,15.84493378037764,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2022.3107363365675,2.407145817572249,3.4293849662960456,8284.899386751453,5815.317062337658,2415.8557491140086,24.45807199047157,1.9604617436467817,0.00041511100985817376,0.0006331189264075391,1.4371703924591976,1.3390693317972264,31.973331890794043,-8.877433874263772,-6.482501668030125,173446.07128826197,7.14343885225361,-13.625940520283734,1211973.3001677613,"[0.0014371706169971968, 0.0013859632904179402]","[-7.216432082431909, -8.973716856026192]","[[173446.07128826197, 396454.820192407], [1211973.3001677613, 459081.20540465345], [1211973.3001677613, 244564.2975400754], [173446.07128826197, 244564.2975400754]]",0.038575685646336705,15.84350020950842,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2022.8107363365675,2.4070898439933206,3.4292838285315224,8284.547443486468,5815.106305107576,2415.8243696713935,24.458090981476523,1.960460110615271,0.0004151399560768217,0.0006332938969972782,1.4371474607634727,1.3390498523141425,31.97324099519625,-8.877614249122463,-6.475704977907014,173441.27824724722,7.150913379417602,-13.626618357324617,1212000.8704894353,"[0.0014371501596776007, 0.0013859272603102691]","[-7.21662593473499, -8.974056204803725]","[[173441.27824724722, 396460.6512427812], [1212000.8704894353, 459091.14908188547], [1212000.8704894353, 244564.16178358792], [173441.27824724722, 244564.16178358792]]",0.038572651551925526,15.842082066367848,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2023.3107363365675,2.4070362997254255,3.4291832917572638,8284.197219763393,5814.901603535056,2415.7930664354217,24.458109736703594,1.9604584711348065,0.00041516901576673135,0.000633469911718321,1.4371243933102988,1.339030266686778,31.973150608859612,-8.877795666567163,-6.468921440628492,173436.5125382329,7.158370902905119,-13.627292343533611,1212028.0131352856,"[0.001437129799853525, 0.0013858914353466884]","[-7.216819059571458, -8.9743939321301]","[[173436.5125382329, 396466.4704662482], [1212028.0131352856, 459101.0577884787], [1212028.0131352856, 244564.02658179138], [173436.5125382329, 244564.02658179138]]",0.038569633324270367,15.840675958854575,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2023.8107363365675,2.406981345055382,3.4290830358739552,8283.850334554609,5814.69536080276,2415.7625370665137,24.45812814893224,1.9604568253493238,0.00041519818635466757,0.0006336469459285478,1.437101173129995,1.3390105493242488,31.973060782723508,-8.877974037930205,-6.4623094403652885,173431.83912683907,7.1656438502988635,-13.627953290664152,1212055.137600975,"[0.0014371098689704002, 0.0013858563490812081]","[-7.2170085991738215, -8.974725401168238]","[[173431.83912683907, 396472.14331863326], [1212055.137600975, 459110.74314768455], [1212055.137600975, 244563.89204580078], [173431.83912683907, 244563.89204580078]]",0.038566675239539785,15.839282866542888,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2024.3107363365675,2.4069252460989294,3.428983967312515,8283.505345669744,5814.485670609388,2415.7317224676285,24.45814807859081,1.9604551733028386,0.00041522746705582175,0.0006338249958773659,1.4370778115356824,1.3389909822406387,31.972971516377015,-8.878110072138785,-6.455757512442233,173427.15860321454,7.172857745141357,-13.62861525758359,1212081.9130512166,"[0.0014370899429870512, 0.0013858212998312316]","[-7.21719821504245, -8.97505672053194]","[[173427.15860321454, 396477.7660230969], [1212081.9130512166, 459120.3511509412], [1212081.9130512166, 244563.75807387033], [173427.15860321454, 244563.75807387033]]",0.03856372973014245,15.837900130717177,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2024.8107363365675,2.406872214073347,3.4288853680934626,8283.162434688544,5814.284051086007,2415.701181429162,24.458181289033472,1.96045351521139,0.0004152568540875353,0.0006340040580939475,1.4370543085273604,1.3389732579261908,31.972882845800655,-8.877917555931,-6.449253175434194,173422.52046416246,7.180018068363665,-13.62927124379786,1212108.433151862,"[0.0014370701179176625, 0.0013857864232664251]","[-7.2173870720172335, -8.97538670358758]","[[173422.52046416246, 396483.34762176115], [1212108.433151862, 459129.88538710005], [1212108.433151862, 244563.62483316666], [173422.52046416246, 244563.62483316666]]",0.038560809066223,15.836528103379292,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2025.3107363365675,2.4068461605478504,3.428781175128266,8282.82431285461,5814.160448760847,2415.675976331374,24.45821475842614,1.9604518512993734,0.0004152863434297983,0.0006341841172240778,1.4370306641050297,1.3389554416517577,31.972794800020722,-8.877696441342396,-6.442820828421702,173418.38669361244,7.1870350787436905,-13.629855907165393,1212135.5123451427,"[0.0014370517796854611, 0.0013857541383074088]","[-7.217563186279151, -8.975694247756303]","[[173418.38669361244, 396488.854474098], [1212135.5123451427, 459139.2152287641], [1212135.5123451427, 244563.49277027973], [173418.38669361244, 244563.49277027973]]",0.03855805373237948,15.83516714994042,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2025.8107363365675,2.406825162094482,3.428671979583568,8282.494934877555,5814.063676223865,2415.656844456585,24.458248585119215,1.960450181856043,0.0004153159298553487,0.0006343651454356504,1.4370068726121292,1.3389375734553075,31.972707444075695,-8.87744591317784,-6.436423848134723,173414.8100105707,7.193937939024465,-13.630361787159188,1212163.5359039535,"[0.0014370357314214986, 0.0013857259247338164]","[-7.217719631279082, -8.975966573354933]","[[173414.8100105707, 396494.3157603009], [1212163.5359039535, 459148.3796705604], [1212163.5359039535, 244563.3619298105], [173414.8100105707, 244563.3619298105]]",0.0385554694092401,15.833815705556166,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2026.3107363365675,2.4067958711398325,3.4285607233847837,8282.177014885225,5813.958407537257,2415.6425051468236,24.458281956200768,1.9604485072747806,0.000415345606326442,0.0006345470811069029,1.4369829566749004,1.3389195353492447,31.97262081734533,-8.877186555895438,-6.43032300999505,173411.6624318123,7.200483972108202,-13.630806982103252,1212193.1288217516,"[0.001437021766630663, 0.001385701364457868]","[-7.217858280882046, -8.976207147015598]","[[173411.6624318123, 396499.5166768705], [1212193.1288217516, 459157.1312928924], [1212193.1288217516, 244563.2322479636], [173411.6624318123, 244563.2322479636]]",0.03855305568126642,15.832473045903653,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2026.8107363365675,2.4067517026280285,3.4284532825266734,8281.86474756714,5813.814697061484,2415.6271254376375,24.45831469283706,1.9604468274940696,0.00041537537393489634,0.0006347299281582416,1.4369588993236624,1.338901356287354,31.97253495361781,-8.876936472255208,-6.42425673568556,173408.41503951617,7.207009565640362,-13.631266301325923,1212222.7764091298,"[0.0014370078198868608, 0.0013856769509898673]","[-7.21799681038287, -8.976446572181569]","[[173408.41503951617, 396504.6914745163], [1212222.7764091298, 459165.87199152465], [1212222.7764091298, 244563.10304817843], [173408.41503951617, 244563.10304817843]]",0.038550616274807575,15.831133557398394,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2027.3107363365675,2.406703629421088,3.4283490634960803,8281.55582652797,5813.658439036895,2415.6104507289588,24.458346530039044,1.9604451424653992,0.00041540523356536837,0.0006349136872940112,1.4369347175280966,1.3388829880764406,31.97244985475197,-8.876703335917549,-6.418334758793151,173405.0419361767,7.213408649742632,-13.631743408535783,1212252.735930214,"[0.0014369934154200464, 0.0013856517206722685]","[-7.218139399685358, -8.976693278244992]","[[173405.0419361767, 396509.74896277394], [1212252.735930214, 459174.4898616468], [1212252.735930214, 244562.9746189784], [173405.0419361767, 244562.9746189784]]",0.038548159875538696,15.829799456209319,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2027.8107363365675,2.4066561344006843,3.4282461012390306,8281.248840846889,5813.502804282229,2415.593453997919,24.45837746101313,1.960443452193622,0.0004154351851381001,0.0006350983557208189,1.4369104056316424,1.3388644289820752,31.972365517425942,-8.876485539857908,-6.412583352988747,173401.63233456295,7.219642332598596,-13.632225685587343,1212283.1981802934,"[0.0014369787950403224, 0.0013856260846439037]","[-7.218283951130032, -8.97694366625837]","[[173401.63233456295, 396514.66458235745], [1212283.1981802934, 459182.9358055923], [1212283.1981802934, 244562.84709083213], [173401.63233456295, 244562.84709083213]]",0.03854571710448454,15.828470330054198,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2028.3107363365675,2.406603319504345,3.4281459636723177,8280.94013165863,5813.328318178733,2415.5739631307515,24.45840843329577,1.9604417564216021,0.000415465233213183,0.000635283979543295,1.4368859692908595,1.338845838059434,31.972281962924683,-8.876269544990603,-6.40662306607237,173397.98996678754,7.226117828755719,-13.632740894828089,1212312.9912501508,"[0.0014369632795443927, 0.0013855989224341358]","[-7.218436344662759, -8.977207513640764]","[[173397.98996678754, 396519.76182360813], [1212312.9912501508, 459191.66667565505], [1212312.9912501508, 244562.72024229003], [173397.98996678754, 244562.72024229003]]",0.038543171279592225,15.827144990300313,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2028.8107363365675,2.4065531833755114,3.4280465132112248,8280.632770483438,5813.160083263612,2415.554380190294,24.458438917040507,1.96044005514493,0.0004154953778685443,0.000635470558859724,1.4368613858795078,1.338827103814491,31.972199159892455,-8.87605497762897,-6.400696193942167,173394.33022420586,7.2325623762792475,-13.633258570221415,1212343.079107511,"[0.0014369475681390098, 0.001385571350887661]","[-7.21859053241013, -8.977475087288752]","[[173394.33022420586, 396524.83155100746], [1212343.079107511, 459200.3724244868], [1212343.079107511, 244562.59448094515], [173394.33022420586, 244562.59448094515]]",0.03854062280956585,15.825830747151088,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2029.3107363365675,2.4068248095039286,3.427947872308191,8280.326323484654,5813.768344362842,2415.5344923343714,24.4584700956302,1.9604383486218648,0.000415525614379577,0.0006356580748708449,1.4368366780238275,1.338808431444449,31.97211714569511,-8.875818217272727,-6.394785097560941,173390.64346798044,7.238994977787968,-13.63378007534891,1212373.1550640916,"[0.0014369317495597212, 0.0013855436091849119]","[-7.218745631527397, -8.977744208664996]","[[173390.64346798044, 396529.88881676015], [1212373.1550640916, 459209.0670948421], [1212373.1550640916, 244562.4696976625], [173390.64346798044, 244562.4696976625]]",0.03853806892007471,15.824527982346503,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2029.8107363365675,2.4076913821594426,3.427851027864399,8280.019097748815,5815.810099012871,2415.51311023787,24.458503823631617,1.9604366377125781,0.0004155559270828161,0.0006358464351187899,1.4368118344106988,1.3387901564936988,31.972035943676417,-8.875513144727833,-6.3889318209266435,173386.85272774013,7.245384477488585,-13.634316298415229,1212402.3617988322,"[0.0014369154018250931, 0.0013855149665627097]","[-7.218905523873517, -8.978021420829483]","[[173386.85272774013, 396534.9005958286], [1212402.3617988322, 459217.69832564855], [1212402.3617988322, 244562.34574567227], [173386.85272774013, 244562.34574567227]]",0.0385355025257391,15.823237375144965,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2030.3107363365675,2.4087109043091868,3.4277538160880643,8279.715712464684,5818.224584154737,2415.493106186353,24.4585366951625,1.9604349230702864,0.0004155863042816229,0.0006360355203822598,1.4367868663532422,1.338771699596648,31.971955520980714,-8.875209863376643,-6.383656967328818,173383.2186175594,7.25117340647347,-13.634830373802288,1212432.2552563278,"[0.0014368996749410975, 0.0013854873047688425]","[-7.219060248543685, -8.978290289915702]","[[173383.2186175594, 396539.42331601505], [1212432.2552563278, 459225.6401828622], [1212432.2552563278, 244562.2231653351], [173383.2186175594, 244562.2231653351]]",0.0385330815435416,15.82195882269545,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2030.8107363365675,2.4097744382392716,3.4276595073228915,8279.4132018982,5820.741020200632,2415.4713104408315,24.458568223706497,1.9604332047923412,0.0004156167442416564,0.0006362253001317882,1.4367617851645778,1.3387530201672766,31.97187594611421,-8.87493480297087,-6.378720021046661,173379.45667327946,7.256642520203911,-13.635362541250572,1212461.7367705759,"[0.0014368835931020418, 0.0013854591074300819]","[-7.21921791972959, -8.978563823482952]","[[173379.45667327946, 396543.6665900576], [1212461.7367705759, 459233.2156289378], [1212461.7367705759, 244562.10151221187], [173379.45667327946, 244562.10151221187]]",0.03853068569599616,15.820680798383453,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2031.3107363365675,2.410882561503267,3.4275694267615013,8279.110967577302,5823.358120959054,2415.4466144248822,24.458598573258293,1.9604314828816582,0.00041564724692340815,0.0006364157663934949,1.4367366134709478,1.338734133801346,31.971797197165245,-8.874687811824357,-6.374058259891569,173375.45154887892,7.261870859149553,-13.635929119041123,1212490.8519235286,"[0.001436866701690022, 0.0013854294748527542]","[-7.219382774022477, -8.978850068239408]","[[173375.45154887892, 396547.6862551505], [1212490.8519235286, 459240.529803669], [1212490.8519235286, 244561.98081700396], [173375.45154887892, 244561.98081700396]]",0.03852826698721277,15.819399530316828,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2031.8107363365675,2.412031054668552,3.4274835375257333,8278.807383557003,5826.064599911699,2415.4185696055574,24.4586279592557,1.960429757256645,0.0004156778137846301,0.0006366069284540823,1.436711339959231,1.3387150775443133,31.971719280900743,-8.87446450729721,-6.369556165567303,173371.15684608798,7.2669805073009,-13.636536672868203,1212519.424361029,"[0.0014368486351704493, 0.0013853977453459393]","[-7.219557866848751, -8.979154604530928]","[[173371.15684608798, 396551.58040909324], [1212519.424361029, 459247.7233979058], [1212519.424361029, 244561.8610984596], [173371.15684608798, 244561.8610984596]]",0.038525792089579756,15.818113458920168,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2032.3107363365675,2.4131951645313334,3.42740018478435,8278.502103742234,5828.8032237969355,2415.3882410621136,24.45865666982524,1.9604280278171644,0.0004157084466079289,0.0006367988018885611,1.4366859589728675,1.338695883045406,31.971642195465847,-8.874255881503142,-6.365110192808402,173366.6656135914,7.272061848690782,-13.637172041499184,1212547.4984071776,"[0.0014368296500250571, 0.0013853643881598452]","[-7.219740980581512, -8.979473578685985]","[[173366.6656135914, 396555.43313932663], [1212547.4984071776, 459254.8916126237], [1212547.4984071776, 244561.74247134157], [173366.6656135914, 244561.74247134157]]",0.03852327117132595,15.816823717727441,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2032.8107363365675,2.414387623506779,3.427320268071318,8278.193660475434,5831.6021718307275,2415.354566538331,24.45868552472918,1.9604262943047028,0.00041573914997104533,0.0006369914330184213,1.4366604761684176,1.338676680017816,31.97156599797694,-8.874048079397689,-6.3604573560722315,173361.88668670066,7.277390767899192,-13.637848123971423,1212574.2270577454,"[0.001436809367672043, 0.0013853287857846781]","[-7.219935390328584, -8.979812256680102]","[[173361.88668670066, 396559.4673587096], [1212574.2270577454, 459262.33781270206], [1212574.2270577454, 244561.62486383435], [173361.88668670066, 244561.62486383435]]",0.038520637875909855,15.815533008815633,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2033.3107363365675,2.4155393846943722,3.42723788848781,8277.889182206956,5834.309724726747,2415.3237830419134,24.458713640109256,1.9604245569096448,0.00041576992050179824,0.0006371847904228761,1.4366348858893205,1.3386572661685754,31.971490621096848,-8.873841583712382,-6.355987358710763,173357.36701171225,7.282500184327546,-13.638487543038309,1212601.8966601696,"[0.0014367899130677774, 0.0013852944870843139]","[-7.2201227117428415, -8.980139684486401]","[[173357.36701171225, 396563.34099128895], [1212601.8966601696, 459269.52990160004], [1212601.8966601696, 244561.50899344176], [173357.36701171225, 244561.50899344176]]",0.03851810841983334,15.81424913328444,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2033.8107363365675,2.416677506380267,3.4271566682875636,8277.586160322595,5836.9833121086,2415.2926059428237,24.458741729500453,1.9604228155398624,0.0004158007598125517,0.0006373788920248774,1.4366091824790164,1.3386378022393064,31.971416138390055,-8.873632321476762,-6.351392859922441,173352.82222602805,7.287737667822114,-13.639130527744555,1212629.0012604152,"[0.0014367704167473896, 0.0013852602186981118]","[-7.220310495873887, -8.980466985702558]","[[173352.82222602805, 396567.31962190685], [1212629.0012604152, 459276.85598755063], [1212629.0012604152, 244561.39418475938], [173352.82222602805, 244561.39418475938]]",0.038515555143955306,15.812968891872675,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2034.3107363365675,2.41782579229899,3.4270767533697937,8277.286743888035,5839.681693720018,2415.261559505226,24.458769599823945,1.9604210702383695,0.0004158316671289841,0.0006375737306083997,1.4365833772506251,1.3386182352347018,31.971342553163026,-8.873420435845281,-6.346808274713908,173348.29034961725,7.292963424461107,-13.639771699175014,1212656.1379979718,"[0.0014367510437663725, 0.0013852261347951165]","[-7.220497295981094, -8.980792807821024]","[[173348.29034961725, 396571.28956146684], [1212656.1379979718, 459284.1681426601], [1212656.1379979718, 244561.28070683774], [173348.29034961725, 244561.28070683774]]",0.038513007441975874,15.81169673481905,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2034.8107363365675,2.4189775534504756,3.426998237372564,8276.989969944694,5842.387874346105,2415.230296788993,24.458797184147056,1.9604193209933969,0.00041586264264702807,0.000637769307595843,1.4365574588910268,1.3385985686902102,31.971269866947182,-8.873208854230244,-6.3422098914669505,173343.74766872582,7.298204520884326,-13.640414412351276,1212683.0124275482,"[0.0014367315835321932, 0.0013851919109068391]","[-7.220684944671697, -8.981119990869562]","[[173343.74766872582, 396575.27135047206], [1212683.0124275482, 459291.4916082044], [1212683.0124275482, 244561.16842239207], [173343.74766872582, 244561.16842239207]]",0.03851045689398379,15.810433421351085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2035.3107363365675,2.420115016907225,3.4269199951150586,8276.696606127536,5845.061389068637,2415.199834815416,24.458824353394974,1.9604175678466602,0.0004158936856184599,0.0006379656162308132,1.436531427400221,1.3385787709700303,31.971198079971202,-8.872997513183929,-6.337645775658302,173339.28461306327,7.3034000970313855,-13.641045872689688,1212709.9340836639,"[0.0014367124040196707, 0.001385158163296415]","[-7.220870255293604, -8.981443154762879]","[[173339.28461306327, 396579.22214378754], [1212709.9340836639, 459298.7552735531], [1212709.9340836639, 244561.05749996335], [173339.28461306327, 244561.05749996335]]",0.038507937069914296,15.809180107359436,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2035.8107363365675,2.421252518023221,3.426843157194059,8276.406079227409,5847.734530085835,2415.1692095544377,24.458851333608635,1.9604158107836782,0.0004159247962860279,0.0006381626596664509,1.4365052940913288,1.3385588865186233,31.971127186902663,-8.872785631230972,-6.333058550343196,173334.816423293,7.308619521796118,-13.641678072139314,1212736.5615060602,"[0.0014366932408034923, 0.0013851244677442324]","[-7.221055511643437, -8.981765992159625]","[[173334.816423293, 396583.19242563343], [1212736.5615060602, 459306.0384985621], [1212736.5615060602, 244560.94779134804], [173334.816423293, 244560.94779134804]]",0.038505414865044364,15.80793647948955,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2036.3107363365675,2.4223759881559874,3.4267663429697124,8276.119932468522,5850.376767193577,2415.13984443312,24.45887771486582,1.9604140499203118,0.0004159559725891401,0.0006383604174130482,1.4364790533077894,1.338538837648549,31.971057147801105,-8.87257677206628,-6.328594927535107,173330.46686226362,7.313698571610985,-13.642293499146092,1212763.5602137847,"[0.0014366745523358697, 0.0013850915669882285]","[-7.2212367473084536, -8.982082027384989]","[[173330.46686226362, 396587.0557621033], [1212763.5602137847, 459313.15772905847], [1212763.5602137847, 244560.83948638142], [173330.46686226362, 244560.83948638142]]",0.03850294803438357,15.80670368461947,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2036.8107363365675,2.423497808920284,3.426691031978272,8275.836617547926,5853.014386894052,2415.1102449321734,24.458903703428312,1.960412285257737,0.00041598721449448905,0.0006385588885955553,1.436452705049603,1.3385186773342979,31.970987972625153,-8.872371527448678,-6.3241535422682205,173326.1044241842,7.318757217983148,-13.642910760251368,1212790.377911675,"[0.0014366558797033913, 0.0013850587333450065]","[-7.2214179388464625, -8.982397611006691]","[[173326.1044241842, 396590.9008203036], [1212790.377911675, 459320.2496673857], [1212790.377911675, 244560.73236185728], [173326.1044241842, 244560.73236185728]]",0.038500483255765744,15.805479288199052,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2037.3107363365675,2.4246356379122385,3.4266179193307553,8275.555461590291,5855.688369133951,2415.0797247936443,24.4589293499698,1.9604105167756432,0.0004160185223523686,0.0006387580758269194,1.4364262493167699,1.3384984133126299,31.970919629842115,-8.872169167032135,-6.319717264073347,173321.66624327187,7.323821486917609,-13.643538750990956,1212816.8825898452,"[0.0014366369509949837, 0.0013850254548654214]","[-7.221601434320315, -8.982717210920972]","[[173321.66624327187, 396594.74374327814], [1212816.8825898452, 459327.34740509954], [1212816.8825898452, 244560.62640937694], [173321.66624327187, 244560.62640937694]]",0.038497999187357884,15.804263729101063,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2037.8107363365675,2.4257774845030906,3.426546161850303,8275.2760947084,5858.370931080801,2415.0487703454223,24.458954668610318,1.9604087444588214,0.0004160498964250317,0.0006389579811135809,1.43639969176585,1.3384780437079296,31.970852079541714,-8.871969587539823,-6.315291868541067,173317.19902221728,7.328878994961087,-13.644170863502154,1212843.1022146628,"[0.0014366178361488453, 0.0013849918395657103]","[-7.221786621272363, -8.983039874962607]","[[173317.19902221728, 396598.5783607325], [1212843.1022146628, 459334.4323302294], [1212843.1022146628, 244560.5216699458], [173317.19902221728, 244560.5216699458]]",0.03849551121946402,15.80305788040239,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2038.3107363365675,2.4269155259153683,3.4264754981020507,8274.998033027092,5861.043283221066,2415.0174246425145,24.458979789749954,1.9604069682479468,0.00041608133775320225,0.0006391586159267385,1.4363730210837231,1.3384575886610217,31.970785297358304,-8.871768845870033,-6.3108028060856896,173312.71019667698,7.334003239769288,-13.644806045854978,1212868.8038919328,"[0.0014365985621000482, 0.0013849579559982413]","[-7.221973276070412, -8.983365014944185]","[[173312.71019667698, 396602.4669122547], [1212868.8038919328, 459341.5815469026], [1212868.8038919328, 244560.41813022312], [173312.71019667698, 244560.41813022312]]",0.038493010918404194,15.801862190456347,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2038.8107363365675,2.426977955899909,3.426404408403445,8274.723386683709,5861.121122012682,2414.98737463374,24.459004583102132,1.9604051882195297,0.00041611284497286815,0.0006393599683149425,1.4363462542400698,1.3384370074494703,31.970719231382986,-8.871566792619223,-6.306366510045734,173308.34845167858,7.339056748177086,-13.64542325822282,1212894.6072054289,"[0.0014365797446741586, 0.001384924833228917]","[-7.222156055851337, -8.983683633372765]","[[173308.34845167858, 396606.30762075324], [1212894.6072054289, 459348.63823792915], [1212894.6072054289, 244560.3159702234], [173308.34845167858, 244560.3159702234]]",0.03849055893968704,15.800678521412664,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2039.3107363365675,2.4260162020270095,3.4263334936435115,8274.45191036716,5858.727539127467,2414.958125272339,24.45902895009214,1.9604034044156033,0.00041614441732505626,0.0006395620317270168,1.4363193686086486,1.338416299232402,31.970653839493707,-8.871364770511647,-6.301955216246938,173304.07187656136,7.344073214074854,-13.646028430321792,1212920.3011345358,"[0.0014365613015588554, 0.001384892395006765]","[-7.222335696794941, -8.98399642060496]","[[173304.07187656136, 396610.12494044163], [1212920.3011345358, 459355.6397165069], [1212920.3011345358, 244560.2149527542], [173304.07187656136, 244560.2149527542]]",0.03848813949317607,15.79950558132129,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2039.8107363365675,2.4250385715368474,3.426264974204607,8274.181776145566,5856.292524403578,2414.927578117738,24.459053381944198,1.9604016167375284,0.000416176056539822,0.00063976482414378,1.4362923811591415,1.3383955531891611,31.970589104727082,-8.871159142735733,-6.297418472537515,173299.69442527805,7.349229416793264,-13.64664788933078,1212945.1306781746,"[0.0014365425017949884, 0.0013848593802803359]","[-7.222518512501621, -8.984314368947272]","[[173299.69442527805, 396614.05021059175], [1212945.1306781746, 459362.7882809926], [1212945.1306781746, 244560.11489464727], [173299.69442527805, 244560.11489464727]]",0.03848567560686741,15.798342991161467,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2040.3107363365675,2.424096633454007,3.4261951545063587,8273.91613208259,5853.949158407457,2414.899256745544,24.45907710462704,1.9603998253651844,0.00041620775942771964,0.0006399683140182066,1.436265286234987,1.338374613612685,31.97052494604361,-8.870955562134306,-6.293055765407814,173295.52856834733,7.354181651267652,-13.647237416675466,1212970.4576150344,"[0.001436524458792564, 0.0013848276061369927]","[-7.222694860331879, -8.984621618507932]","[[173295.52856834733, 396617.8236409614], [1212970.4576150344, 459369.69295346027], [1212970.4576150344, 244560.01619568784], [173295.52856834733, 244560.01619568784]]",0.03848330389521233,15.797194049233903,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2040.8107363365675,2.423153790166747,3.4261271754338614,8273.651397139842,5851.601156328654,2414.869902221923,24.459100802876726,1.9603980301786492,0.0004162395280926009,0.0006401725233155874,1.4362380781796251,1.3383536310661397,31.970461358211935,-8.870750066423348,-6.288554876688863,173291.29221394408,7.359282055053711,-13.647836931742575,1212994.7816185856,"[0.0014365061785033355, 0.0013847955215318599]","[-7.222873362483893, -8.984931714908637]","[[173291.29221394408, 396621.71482146496], [1212994.7816185856, 459376.74703840306], [1212994.7816185856, 244559.9182628275], [173291.29221394408, 244559.9182628275]]",0.03848089654187334,15.796054424733704,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2041.3107363365675,2.422225312885724,3.4260592435450787,8273.389699145184,5849.28996496315,2414.8413997022367,24.45912419381754,1.9603962312488694,0.00041627136127071957,0.0006403774404035834,1.436210773962737,1.3383325264929382,31.970398261931734,-8.870542718579353,-6.284097643588382,173287.1468973038,7.364325930922121,-13.648423574510502,1213019.0125901098,"[0.0014364882238599485, 0.0013847639563408813]","[-7.223049121260168, -8.985237396708428]","[[173287.1468973038, 396625.56682116253], [1213019.0125901098, 459383.72327342175], [1213019.0125901098, 244559.82145095567], [173287.1468973038, 244559.82145095567]]",0.03847852671611269,15.79492776392962,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2041.8107363365675,2.4213248367403635,3.4259907460661503,8273.131362119853,5847.049781940552,2414.8142757301284,24.45914702068315,1.9603944286737625,0.00041630325721776616,0.0006405830483344883,1.4361833566146411,1.3383112675255415,31.970335625392977,-8.870337004659413,-6.279729311032838,173283.14309765748,7.369260889238319,-13.648990200271157,1213043.2618446646,"[0.0014364708235492744, 0.0013847333572524852]","[-7.2232201756577945, -8.985534781419618]","[[173283.14309765748, 396629.34030048735], [1213043.2618446646, 459390.5589424344], [1213043.2618446646, 244559.7256695982], [173283.14309765748, 244559.7256695982]]",0.03847621712871212,15.793812865056395,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2042.3107363365675,2.4204390548156085,3.425922308089044,8272.876104781297,5844.847202863955,2414.788007669634,24.459169400375814,1.9603926225261865,0.0004163352146324571,0.0006407893341435135,1.4361558431050199,1.3382898785177657,31.970273411069,-8.870134128566756,-6.275433860603584,173279.23275854826,7.37410974856482,-13.649543609168404,1213067.426968677,"[0.0014364538527136307, 0.0013847035461409254]","[-7.223387596101134, -8.98582552472565]","[[173279.23275854826, 396633.050048615], [1213067.426968677, 459397.2826671552], [1213067.426968677, 244559.63076417273], [173279.23275854826, 244559.63076417273]]",0.0384739509577995,15.792707665597511,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2042.8107363365675,2.4195543310156196,3.4258547255279166,8272.623527047825,5842.647656533609,2414.7619177789365,24.459191141014152,1.9603908128773702,0.0004163672322451552,0.0006409962837895436,1.4361282164641906,1.3382683363088697,31.970211583537548,-8.869936544374134,-6.27123382624103,173275.35106247914,7.37885914776831,-13.65009297400934,1213091.5253409834,"[0.001436437088961395, 0.0013846740935741012]","[-7.2235533190988965, -8.986113158250292]","[[173275.35106247914, 396636.6790360585], [1213091.5253409834, 459403.88671476283], [1213091.5253409834, 244559.53667177606], [173275.35106247914, 244559.53667177606]]",0.03847171169601379,15.79161092790377,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2043.3107363365675,2.418664014046616,3.4257885631351357,8272.372320831468,5840.433195001331,2414.7352261754722,24.459212442359426,1.96038899974304,0.0004163993097702396,0.0006412038923506849,1.4361004993183961,1.3382466794564367,31.9701501004821,-8.869745451177241,-6.267093097277041,173271.4291879272,7.3835549376649965,-13.650648034942037,1213115.3095924286,"[0.0014364202025472187, 0.0013846444379524547]","[-7.223720180122236, -8.9864026811645]","[[173271.4291879272, 396640.2594739103], [1213115.3095924286, 459410.4243285135], [1213115.3095924286, 244559.4432323394], [173271.4291879272, 244559.4432323394]]",0.03846947402111833,15.790521343532465,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2043.8107363365675,2.417777721589476,3.4257233078367304,8272.122043035437,5838.227605880394,2414.7081651667604,24.4592332012735,1.96038718314373,0.00041643144684042847,0.0006414121544463886,1.4360726803545143,1.338224889238424,31.970088923853382,-8.869560703788967,-6.263017687614024,173267.48655954347,7.388188355419572,-13.651206043033596,1213138.8694351038,"[0.001436403221098182, 0.0013846146067028157]","[-7.2238879447472755, -8.98669386043611]","[[173267.48655954347, 396643.7857710052], [1213138.8694351038, 459416.8858754152], [1213138.8694351038, 244559.35048034324], [173267.48655954347, 244559.35048034324]]",0.038467244108549625,15.789438754451297,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2044.3107363365675,2.4168944712823377,3.4256588618743335,8271.872189630494,5836.028328674094,2414.6806565276547,24.45925352068287,1.9603853630737793,0.00041646364355024163,0.0006416210699983941,1.436044759572546,1.3382029831766147,31.970028015565447,-8.869380607203507,-6.258969623985138,173263.5173022769,7.392798205985855,-13.651767829970993,1213162.0844995752,"[0.0014363861129184914, 0.001384584542542572]","[-7.224056887862143, -8.986987077044095]","[[173263.5173022769, 396647.2899051619], [1213162.0844995752, 459423.3132212324], [1213162.0844995752, 244559.2583181102], [173263.5173022769, 244559.2583181102]]",0.038465014650099744,15.788362828183972,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2044.8107363365675,2.4160206997180933,3.425594710565364,8271.622956581998,5833.851921165313,2414.653120251006,24.45927338802634,1.9603835395532747,0.00041649589953851406,0.0006418306349007338,1.4360167369724914,1.3381809537972917,31.969967345858038,-8.869204008677396,-6.254961515043135,173259.55711204695,7.397366828573013,-13.652328343616148,1213185.1067213258,"[0.0014363690207405458, 0.0013845545064895212]","[-7.224225773189617, -8.98728028846754]","[[173259.55711204695, 396650.76029744913], [1213185.1067213258, 459429.6864910902], [1213185.1067213258, 244559.16677945975], [173259.55711204695, 244559.16677945975]]",0.03846279741713052,15.787294062927021,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2045.3107363365675,2.415152719855338,3.4255309524511253,8271.374243003069,5831.689240944108,2414.625457430043,24.459292883355612,1.9603817125851508,0.00041652821474515823,0.0006420408482367201,1.4359886125543504,1.33815881580171,31.96990688670917,-8.869029686697246,-6.2509667051095335,173255.59843976924,7.401921947294795,-13.652888652404329,1213207.8307560994,"[0.0014363519212810293, 0.001384524466852958]","[-7.224394804006032, -8.987573653202695]","[[173255.59843976924, 396654.2194925621], [1213207.8307560994, 459436.0354021718], [1213207.8307560994, 244559.07574981003], [173255.59843976924, 244559.07574981003]]",0.03846058643646925,15.786232484170428,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2045.8107363365675,2.414295166789487,3.4254673122642485,8271.126518962756,5829.552279521413,2414.5979993297633,24.459312037464876,1.9603798821990925,0.0004165605886372431,0.0006422517044864679,1.4359603976312434,1.3381365688421862,31.9698466173092,-8.868857357977156,-6.24700649207341,173251.66952886866,7.406438266582313,-13.653444758655723,1213230.3973579337,"[0.0014363349323961807, 0.0013844946280009902]","[-7.224562950866216, -8.987865493211471]","[[173251.66952886866, 396657.6488451007], [1213230.3973579337, 459442.3317780328], [1213230.3973579337, 244558.98524907586], [173251.66952886866, 244558.98524907586]]",0.038458392820253415,15.785178659879648,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2046.3107363365675,2.4134433772122073,3.4254039944209547,8270.879602518587,5827.429299705818,2414.570548755588,24.459330829026992,1.9603780484051323,0.0004165930210280092,0.0006424632015985287,1.43593208089005,1.3381142141209676,31.96978651780762,-8.868686653099264,-6.2430601150566645,173247.75412713332,7.410938847523141,-13.653998962579806,1213252.6922433367,"[0.0014363179948174883, 0.0013844648768460302]","[-7.224730736844412, -8.988156572027492]","[[173247.75412713332, 396661.0662094991], [1213252.6922433367, 459448.600663255], [1213252.6922433367, 244558.89516307143], [173247.75412713332, 244558.89516307143]]",0.03845620901922752,15.784132519732907,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2046.8107363365675,2.41260145005834,3.4253407506942186,8270.633747544558,5825.330799040472,2414.5433548088135,24.45934920115484,1.960376211236937,0.0004166255113138416,0.0006426753333295572,1.4359036623307697,1.338091739602829,31.969726574257265,-8.868517807947551,-6.239150866499472,173243.87312870802,7.415397440045467,-13.654548306544939,1213274.8443417079,"[0.0014363011940279058, 0.0013844353564806547]","[-7.224897420847494, -8.988445758737756]","[[173243.87312870802, 396664.451479009], [1213274.8443417079, 459454.81324911537], [1213274.8443417079, 244558.80551448133], [173243.87312870802, 244558.80551448133]]",0.03845404432688497,15.783094460486911,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2047.3107363365675,2.4117647385184613,3.4252778065319425,8270.388672591402,5823.2449748634535,2414.516176416383,24.459367274601007,1.960374370706618,0.00041665805927112477,0.0006428880972174272,1.4358751532665233,1.3380691670236864,31.969666773087738,-8.868350678817391,-6.235258437553739,173240.006360745,7.419837208224521,-13.65509564577826,1213296.7318292428,"[0.0014362844515868813, 0.0013844059477398276]","[-7.225063674639689, -8.98873408225884]","[[173240.006360745, 396667.82224093215], [1213296.7318292428, 459460.99491283146], [1213296.7318292428, 244558.7161971581], [173240.006360745, 244558.7161971581]]",0.03845189012876407,15.782064254013985,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
