t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2047.8107363365675,2.410937482232101,3.425214921111818,8270.144583656307,5821.182617569495,2414.4892434871895,24.45938491855867,1.9603725268480665,0.0004166906642925199,0.000643101486919011,1.4358465423841906,1.3380464740020077,31.969607105709883,-8.8681855573296,-6.231405112767277,173236.17302808535,7.4242331489003845,-13.655638261667661,1213318.4771340364,"[0.0014362678431847158, 0.0013843767684473614]","[-7.225228850167308, -8.98902052462938]","[[173236.17302808535, 396671.15928107104], [1213318.4771340364, 459467.11828005174], [1213318.4771340364, 244558.62724226186], [173236.17302808535, 244558.62724226186]]",0.03844975507940537,15.781042171257052,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2048.3107363365675,2.4101152387626237,3.425152318604331,8269.90119338336,5819.132416673378,2414.4623141178,24.459402180179023,1.9603706796732019,0.0004167233261581061,0.0006433154999696656,1.4358178296837711,1.338023671782685,31.969547563579965,-8.868022297821172,-6.2275699772249595,173232.35282760725,7.428609050765033,-13.656179027989992,1213339.9584840336,"[0.0014362512885513943, 0.0013843476930492675]","[-7.225393643486321, -8.989306182989502]","[[173232.35282760725, 396674.48069800023], [1213339.9584840336, 459473.20946393226], [1213339.9584840336, 244558.53855487914], [173232.35282760725, 244558.53855487914]]",0.03844763041489516,15.780027907420486,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2048.8107363365675,2.409302320513598,3.425089761511966,8269.658711070375,5817.105334384603,2414.435616840544,24.459419080117147,1.9603688292152552,0.0004167560442725008,0.0006435301301230637,1.4357890264783861,1.3380007595562209,31.969488142555974,-8.86786111429556,-6.22377428993434,173228.5648385091,7.432940953900811,-13.656715243835151,1213361.295937483,"[0.0014362348628770506, 0.001384318838110429]","[-7.22555739380919, -8.989590026330186]","[[173228.5648385091, 396677.76814031234], [1213361.295937483, 459479.2422372247], [1213361.295937483, 244558.4501744075], [173228.5648385091, 244558.4501744075]]",0.03844552459253898,15.779021683993198,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2049.3107363365675,2.4084944599994116,3.4250274679625283,8269.416871075462,5815.0905088241525,2414.408920345025,24.45943562923935,1.9603669754860154,0.0004167888184183114,0.0006437453749427298,1.4357601271114746,1.3379777432758373,31.969428838298313,-8.867701815990886,-6.219997008594305,173224.7896697786,7.437252645376589,-13.657249653970894,1213382.3704435911,"[0.0014362184891576308, 0.0013842900836760934]","[-7.225720773193227, -8.989873108889993]","[[173224.7896697786, 396681.0397871908], [1213382.3704435911, 459485.24268975673], [1213382.3704435911, 244558.36201612794], [173224.7896697786, 244558.36201612794]]",0.03844342908213841,15.778023177393708,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2049.8107363365675,2.4076959176204484,3.424965204793342,8269.175899915985,5813.098780813581,2414.382455139405,24.459451775607043,1.9603651185184192,0.00041682164800556766,0.0006439612282262171,1.435731131583037,1.3379546118313868,31.96936965042852,-8.867544590772992,-6.21625890339061,173221.0465819341,7.441520628340129,-13.657779531730739,1213403.301259455,"[0.0014362022432976376, 0.0013842615477842341]","[-7.225883123164869, -8.990154398742986]","[[173221.0465819341, 396684.2776916711], [1213403.301259455, 459491.18508446385], [1213403.301259455, 244558.27412642934], [173221.0465819341, 244558.27412642934]]",0.038441352318781125,15.777032593981842,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2050.3107363365675,2.4069024622585866,3.424903192740715,8268.935554347829,5811.119388192324,2414.355994608644,24.459467566731497,1.9603632583244317,0.0004168545328139126,0.0006441776875013471,1.435702039893073,1.3379313763263707,31.96931057807916,-8.867389236980483,-6.212539227635148,173217.3165655938,7.445768340317954,-13.658307567953102,1213423.9718535994,"[0.001436186050270834, 0.001384233113822859]","[-7.226045094453682, -8.990434915030074]","[[173217.3165655938, 396687.49977431254], [1213423.9718535994, 459497.0951396391], [1213423.9718535994, 244558.18642887074], [173217.3165655938, 244558.18642887074]]",0.0384392859174741,15.776049607484708,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2050.8107363365675,2.4061182850585134,3.424841207179953,8268.696070924074,5809.162996559485,2414.3297661769834,24.459482988590082,1.9603613949369634,0.00041688747225398555,0.0006443947465795471,1.4356728576981435,1.3379080310948597,31.969251623915625,-8.867235930046444,-6.2088584830734135,173213.61861656862,7.44997259027997,-13.658831073353383,1213444.5000031458,"[0.0014361699852055772, 0.001384204898659507]","[-7.226206031034339, -8.990713630018973]","[[173213.61861656862, 396690.6883206745], [1213444.5000031458, 459502.9474567406], [1213444.5000031458, 244558.09897534762], [173213.61861656862, 244558.09897534762]]",0.038437238198151404,15.775074415095705,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2051.3107363365675,2.405452798686341,3.424779599517398,8268.457187273132,5807.492979912358,2414.3034455234083,24.459498133131824,1.960359528395426,0.0004169204656074508,0.0006446124003706185,1.4356435793416873,1.3378845964197275,31.969192789668625,-8.867082489086023,-6.205201046864488,173209.92508150992,7.454152915723796,-13.659353962588284,1213464.758595378,"[0.0014361539536187206, 0.0013841767516850534]","[-7.2263667564904335, -8.990991866215658]","[[173209.92508150992, 396693.85720496526], [1213464.758595378, 459508.76390778087], [1213464.758595378, 244558.01168895522], [173209.92508150992, 244558.01168895522]]",0.03843519909924804,15.774106689444128,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2051.8107363365675,2.4054019154533073,3.4247185394209145,8268.218806028228,5807.306242681854,2414.276884612626,24.45951362898851,1.9603576590282106,0.00041695350693433855,0.0006448306097871808,1.4356142048237053,1.3378611835301957,31.969134078934303,-8.866912059873693,-6.2016548943057614,173206.22727002078,7.458222571640704,-13.659877465946465,1213484.7859410117,"[0.0014361379140792106, 0.0013841485862586995]","[-7.2265276286614935, -8.991270381177277]","[[173206.22727002078, 396696.932978972], [1213484.7859410117, 459514.4465997815], [1213484.7859410117, 244557.92459395292], [173206.22727002078, 244557.92459395292]]",0.03843318121736116,15.773146546817085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2052.3107363365675,2.4053495934208913,3.4246578666083365,8267.980656268219,5807.115538131795,2414.250117328229,24.45952904457084,1.9603557870830295,0.00041698659177254,0.0006450493354905745,1.4355847454573174,1.3378377263244552,31.969075494013623,-8.866736588642798,-6.1982583032846605,173202.5345918194,7.462141947996088,-13.660400251280748,1213504.509551836,"[0.0014361218812176193, 0.0013841204378068524]","[-7.226688511813475, -8.991548850338702]","[[173202.5345918194, 396699.8833106173], [1213504.509551836, 459519.9467304898], [1213504.509551836, 244557.83766711794], [173202.5345918194, 244557.83766711794]]",0.03843119516120236,15.772192289761858,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2052.8107363365675,2.405297073380753,3.4245979331153915,8267.742795810505,5806.923305632254,2414.2229123782877,24.459543853073455,1.9603539126851601,0.00041701971788607277,0.0006452685512747438,1.4355552068990853,1.3378141395347733,31.969017040603603,-8.86656951694221,-6.195037026114051,173198.82337964006,7.465888643182211,-13.660925669296262,1213524.0092713628,"[0.0014361058107353396, 0.001384092217951797]","[-7.22684978568331, -8.991828042842531]","[[173198.82337964006, 396702.6873015321], [1213524.0092713628, 459525.24342767376], [1213524.0092713628, 244557.75094824136], [173198.82337964006, 244557.75094824136]]",0.038429237223820675,15.771241693157624,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2053.3107363365675,2.4052423852233598,3.42453931095167,8267.504601254017,5806.723381265327,2414.194684468814,24.459557931655365,1.960352035865755,0.0004170528847198124,0.0006454882479044047,1.4355255778358864,1.3377904095822764,31.968958722191815,-8.86641399439243,-6.1919422159484725,173195.0391735648,7.469519214580544,-13.661461430529016,1213543.1253098724,"[0.0014360894767660546, 0.0013840635436363682]","[-7.227013415382589, -8.992111318218381]","[[173195.0391735648, 396705.38741960103], [1213543.1253098724, 459530.40324379585], [1213543.1253098724, 244557.664363922], [173195.0391735648, 244557.664363922]]",0.0384272833487942,15.770292441970678,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2053.8107363365675,2.405187979331073,3.4244818221358857,8267.265927808648,5806.521881052545,2414.165516770729,24.459571446379567,1.9603501566357646,0.0004170860920817656,0.0006457084209000352,1.435495880893963,1.3377665563383379,31.96890054424341,-8.866269199458303,-6.188949857913428,173191.18461751935,7.473057303262465,-13.662007161175893,1213561.9418489628,"[0.0014360728625976928, 0.0013840343665730266]","[-7.227179526335802, -8.99239907250886]","[[173191.18461751935, 396708.0037065531], [1213561.9418489628, 459535.45558503474], [1213561.9418489628, 244557.57798028918], [173191.18461751935, 244557.57798028918]]",0.038425329129058286,15.769343756012718,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2054.3107363365675,2.4051331056238863,3.424425424399403,8267.026437853468,5806.316828825829,2414.1353404720126,24.459584482703182,1.9603482749754912,0.0004171193403186661,0.0006459290723939104,1.4354661047601953,1.337742594542449,31.968842510707304,-8.86613213218992,-6.18600519963536,173187.2525886196,7.476558670610018,-13.662563870245378,1213580.3586480108,"[0.0014360559132649523, 0.001384004601604214]","[-7.227348603401608, -8.992692060800966]","[[173187.2525886196, 396710.5822299696], [1213580.3586480108, 459540.46258308145], [1213580.3586480108, 244557.49176179807], [173187.2525886196, 244557.49176179807]]",0.038423363643289916,15.76839543772712,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2054.8107363365675,2.4050800588674064,3.424369548648946,8266.786548975768,5806.115022749019,2414.1046786954853,24.459597078261858,1.9603463908803556,0.00041715262951166074,0.0006461502020379133,1.4354362494345818,1.337718522624863,31.968784629291406,-8.866000432907393,-6.183098641836295,173183.2867150399,7.480026739304037,-13.663125381140333,1213598.53350931,"[0.0014360387933940186, 0.0013839745071693678]","[-7.227519219657479, -8.992987905392505]","[[173183.2867150399, 396713.1297899108], [1213598.53350931, 459545.4279512055], [1213598.53350931, 244557.4057982296], [173183.2867150399, 244557.4057982296]]",0.038421397105328166,15.767448425745975,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2055.3107363365675,2.405027225477401,3.4243141439411833,8266.54640974972,5805.912758120485,2414.0736107334515,24.459609344458727,1.9603445043358745,0.00041718595991275045,0.0006463718118634758,1.4354063149171232,1.3376943579041236,31.968726907006385,-8.8658717488675,-6.180199292541943,173179.2945279427,7.483491335242604,-13.663690627784547,1213616.408487719,"[0.0014360215365614747, 0.0013839441845044137]","[-7.227691086194324, -8.993285959143131]","[[173179.2945279427, 396715.67204964784], [1213616.408487719, 459550.3835406768], [1213616.408487719, 244557.32005076748], [173179.2945279427, 244557.32005076748]]",0.03841942699264425,15.76650352373212,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2055.8107363365675,2.4049761538214542,3.4242588375278364,8266.306643962636,5805.714842882226,2414.042581527086,24.459621265274045,1.9603426153505275,0.0004172193313696876,0.0006465938996178058,1.4353763012078198,1.3376700922390623,31.96866935399936,-8.86574505495866,-6.177317185888285,173175.31354609312,7.486937112132807,-13.664254298021092,1213634.1444366793,"[0.0014360043049644418, 0.0013839138975949138]","[-7.22786279787936, -8.993583798324167]","[[173175.31354609312, 396718.1995367569], [1213634.1444366793, 459555.31219812017], [1213634.1444366793, 244557.23459158227], [173175.31354609312, 244557.23459158227]]",0.03841746508208693,15.76556196956123,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2056.3107363365675,2.404924789628192,3.424203830744359,8266.067330039838,5805.516031569634,2414.011472045736,24.459632903107327,1.9603407239217507,0.0004172527439216539,0.0006468164655889227,1.435346208306671,1.3376457379119429,31.96861197781618,-8.865619513905369,-6.174435658451046,173171.3342131393,7.4903820864414,-13.664817744892446,1213651.6583135715,"[0.0014359870700542164, 0.0013838836116734862]","[-7.228034603990035, -8.993881727739943]","[[173171.3342131393, 396720.7264816215], [1213651.6583135715, 459560.2333246783], [1213651.6583135715, 244557.1493624891], [173171.3342131393, 244557.1493624891]]",0.03841550631634948,15.76462443803976,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2056.8107363365675,2.404874757556233,3.4241488949647674,8265.828884739738,5805.32092644129,2413.9805651835677,24.45964421266861,1.96033883006684,0.0004172861972591256,0.0006470395060154079,1.4353160362136772,1.3376212841656245,31.968554787218693,-8.865495124201086,-6.1715719585478155,173167.3801285045,7.493805668228788,-13.665377626776603,1213669.0804190116,"[0.0014359699326249025, 0.001383853489118132]","[-7.228205630626336, -8.99417832900352]","[[173167.3801285045, 396723.2377647596], [1213669.0804190116, 459565.124374141], [1213669.0804190116, 244557.064425397], [173167.3801285045, 244557.064425397]]",0.03841355973585927,15.76369182873255,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2057.3107363365675,2.404824157221045,3.424094284503311,8265.591179717598,5805.124418640657,2413.9496441806014,24.45965523865441,1.9603369337882508,0.00041731969133183356,0.0006472630202560157,1.435285784928838,1.3375967416912993,31.96849778679524,-8.865371698219795,-6.16871222922174,173163.4333533433,7.4972242543946095,-13.665936483616349,1213686.305948881,"[0.0014359528230929828, 0.0013838234241894383]","[-7.228376481965891, -8.994474526125767]","[[173163.4333533433, 396725.7455040047], [1213686.305948881, 459570.00317519816], [1213686.305948881, 244556.97972105746], [173163.4333533433, 244556.97972105746]]",0.038411618398145345,15.76276443933234,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2057.8107363365675,2.404774680028527,3.424039787812708,8265.354477218247,5804.931133984264,2413.9189347732995,24.45966592989064,1.9603350351051847,0.00041735322579598545,0.000647487004458237,1.4352554544521539,1.3375720992796791,31.96844098162603,-8.865249490182569,-6.16587368785315,173159.51259129512,7.500617979028846,-13.666491666881996,1213703.4488618483,"[0.0014359358187999178, 0.0013837935517366257]","[-7.228546486821664, -8.994769258370278]","[[173159.51259129512, 396728.2347451523], [1213703.4488618483, 459574.84808180906], [1213703.4488618483, 244556.89531213307], [173159.51259129512, 244556.89531213307]]",0.038409689983490716,15.761842833036876,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2058.3107363365675,2.4047246604274397,3.423985623748096,8265.118566044575,5804.736532558031,2413.8882210016673,24.45967640611203,1.9603331340208838,0.00041738680058754364,0.0006477114576964826,1.4352250560967454,1.3375473782239948,31.968384372293087,-8.865128288798847,-6.163041625620963,173155.60010698732,7.504004062168065,-13.667045687789027,1213720.3996034602,"[0.0014359188459323216, 0.0013837637322975428]","[-7.228716277291356, -8.995063496261428]","[[173155.60010698732, 396730.7183137533], [1213720.3996034602, 459579.6777104782], [1213720.3996034602, 244556.81114347442], [173155.60010698732, 244556.81114347442]]",0.03840776751392733,15.760927051082666,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2058.8107363365675,2.404675709111294,3.423931576161991,8264.88367038478,5804.545026300662,2413.8577207343574,24.45968650483403,1.9603312305543859,0.0004174204153657655,0.0006479363762003607,1.435194572892932,1.3375225516291311,31.96832796001786,-8.865008402689597,-6.160232120962405,173151.71392487246,7.507363872923179,-13.667595993885584,1213737.2676834902,"[0.0014359019799942616, 0.001383734091005437]","[-7.228885210775873, -8.995356282669581]","[[173151.71392487246, 396733.1822290833], [1213737.2676834902, 459584.4717839135], [1213737.2676834902, 244556.72727785725], [173151.71392487246, 244556.72727785725]]",0.038405858301897806,15.760017466646623,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2059.3107363365675,2.404626226314065,3.423877854495821,8264.649564073143,5804.352239660086,2413.827220273354,24.459696309162343,1.9603293247092135,0.00041745407006167287,0.0006481617590530385,1.435164010497273,1.3374976354634538,31.968271741761384,-8.864889592644898,-6.157429912062469,173147.83651618572,7.5107151551544575,-13.668145067216926,1213753.942805857,"[0.0014358851470538004, 0.0013837045161929097]","[-7.229053924682816, -8.995648587635749]","[[173147.83651618572, 396735.6397739546], [1213753.942805857, 459589.24947793386], [1213753.942805857, 244556.64365982136], [173147.83651618572, 244556.64365982136]]",0.038403955343881135,15.759113992930537,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2059.8107363365675,2.4045778402117426,3.423824232701471,8264.416462861293,5804.162637518806,2413.796942006129,24.459705807350964,1.9603274165045725,0.00041748776433169074,0.0006483876024727351,1.435133374566329,1.3374726242206894,31.968215715451322,-8.864772082478378,-6.154650584604951,173143.98636915415,7.514039704958236,-13.668690289563187,1213770.532843464,"[0.0014358684244523041, 0.0013836751286070415]","[-7.2292217434223485, -8.995939348927893]","[[173143.98636915415, 396738.0773673218], [1213770.532843464, 459593.9909081032], [1213770.532843464, 244556.5603499578], [173143.98636915415, 244556.5603499578]]",0.038402066027407915,15.758216910720588,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2060.3107363365675,2.4045289579033375,3.4237709133078034,8264.184144026165,5803.971875138726,2413.766678110452,24.45971500771445,1.960325505944489,0.00041752149809806216,0.0006486139054546937,1.43510265944354,1.3374475231830094,31.968159875200115,-8.864655637931339,-6.15187896274989,173140.14646035156,7.517355108737206,-13.669234071487097,1213786.9293304728,"[0.0014358517406329405, 0.0013836458180310068]","[-7.229389292377245, -8.996229536458548]","[[173140.14646035156, 396740.50820552465], [1213786.9293304728, 459598.71506623115], [1213786.9293304728, 244556.47729110607], [173140.14646035156, 244556.47729110607]]",0.038400183502837554,15.757326067628783,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2060.8107363365675,2.4044811835972504,3.4237176719153544,8263.952819288594,5803.784353807003,2413.7366486371034,24.459723935831008,1.960323593048681,0.0004175552710083437,0.0006488406641212527,1.4350718764420267,1.3374223321997083,31.968104216454094,-8.864540479395096,-6.149130535096901,173136.33509517278,7.520643285463564,-13.669773820560465,1213803.2388081946,"[0.0014358351726051842, 0.001383616704401341]","[-7.229555894560153, -8.996518089068083]","[[173136.33509517278, 396742.9187941419], [1213803.2388081946, 459603.40219076833], [1213803.2388081946, 244556.39453995207], [173136.33509517278, 244556.39453995207]]",0.03839831509737711,15.756441688522859,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2061.3107363365675,2.4044329399981006,3.4236647092670247,8263.722265341923,5803.595769177332,2413.706646849513,24.459732487215224,1.960321677821978,0.00041758908297069905,0.0006490678773220007,1.4350410029355471,1.3373970404965154,31.968048731343742,-8.864426410063537,-6.146390401626661,173132.53531405816,7.523921536749981,-13.670311938376642,1213819.354425448,"[0.001435818648757837, 0.0013835876773410681]","[-7.229722188623091, -8.996805996096622]","[[173132.53531405816, 396745.322096568], [1213819.354425448, 459608.07098538807], [1213819.354425448, 244556.31203679647], [173132.53531405816, 244556.31203679647]]",0.03839645401314582,15.755563578488617,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2061.8107363365675,2.404385806306272,3.4236118044932495,8263.49268502619,5803.410449840285,2413.6768877186773,24.459740762121147,1.9603197602846474,0.0004176229336231523,0.000649295541057792,1.4350100615503434,1.3373716586276185,31.967993413664487,-8.864313645085323,-6.143673980150538,173128.7649810196,7.527171914768758,-13.670845894919296,1213835.381246141,"[0.00143580224460744, 0.001383558854252811]","[-7.229887501966947, -8.997092206492939]","[[173128.7649810196, 396747.7046903248], [1213835.381246141, 459612.70184774], [1213835.381246141, 244556.22983425081], [173128.7649810196, 244556.22983425081]]",0.03839460744227479,15.754691922288279,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2062.3107363365675,2.4043382185209334,3.4235591581236164,8263.263850965177,5803.224121147396,2413.6471634666027,24.459748729657054,1.9603178404421786,0.0004176568228623764,0.0006495236540360331,1.4349790409732945,1.337346186281697,31.96793825441381,-8.864201990866055,-6.140966587651974,173125.006996824,7.530411523988221,-13.671378111640195,1213851.213835201,"[0.001435785888449312, 0.0013835301244535091]","[-7.230052465563538, -8.997377700332422]","[[173125.006996824, 396750.07936091715], [1213851.213835201, 459617.31331115076], [1213851.213835201, 244556.1478702887], [173125.006996824, 244556.1478702887]]",0.03839276856648842,15.75382649525617,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2062.8107363365675,2.4042917368083505,3.4235065527127255,8263.035955471185,5803.041052440109,2413.6176835775887,24.459756416071418,1.9603159183152357,0.0004176907503195628,0.0006497522121612887,1.4349479525175217,1.3373206235793367,31.967883246550514,-8.864091681503657,-6.138283461392916,173121.27873983214,7.5336226658212695,-13.671906127214186,1213866.9556775203,"[0.001435769653464194, 0.0013835016014015515]","[-7.230216435524205, -8.99766147295766]","[[173121.27873983214, 396752.4328510033], [1213866.9556775203, 459621.8860681722], [1213866.9556775203, 244556.06619393517], [173121.27873983214, 244556.06619393517]]",0.03839094441047974,15.752967453984663,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2063.3107363365675,2.4042448202414,3.4234541860334797,8262.808768605884,5802.857027738721,2413.588241465393,24.45976375259844,1.960313993909811,0.00041772471588267417,0.0006499812140307637,1.4349167792133428,1.3372949647956889,31.96782838075336,-8.863982537109589,-6.1356100491148595,173117.56317017376,7.536822305652095,-13.672432354766954,1213882.5030246542,"[0.00143575346784831, 0.0013834731740490769]","[-7.230380047953812, -8.997944513672577]","[[173117.56317017376, 396754.7778347852], [1213882.5030246542, 459626.4385345408], [1213882.5030246542, 244555.98474170262], [173117.56317017376, 244555.98474170262]]",0.038389128179570665,15.752114555950453,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2063.8107363365675,2.4041990056471123,3.4234018434176994,8262.582475766785,5802.67625038256,2413.5590426387007,24.459770803772223,1.9603120672467516,0.00041775871917973156,0.0006502106555797853,1.4348855380304395,1.337269215527111,31.967773649925448,-8.863874765873536,-6.132961342810063,173113.87730902297,7.539993040668605,-13.672954383478668,1213897.9581080608,"[0.0014357374034100567, 0.0013834449535459095]","[-7.230542666565186, -8.998225831950558]","[[173113.87730902297, 396757.1012706132], [1213897.9581080608, 459630.9517466129], [1213897.9581080608, 244555.9035598811], [173113.87730902297, 244555.9035598811]]",0.03838732675613701,15.751267940311815,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2064.3107363365675,2.40415281592585,3.423349710183983,8262.35685246948,5802.494683483908,2413.5298908814757,24.459777500780547,1.9603101383327703,0.00041779276008630385,0.000650440535069143,1.434854211999131,1.3372433700342916,31.967719045187607,-8.863768180202383,-6.130322902215994,173110.20500738933,7.543151598163206,-13.6734745003792,1213913.2203153968,"[0.0014357213911126824, 0.0013834168335184088]","[-7.23070490349488, -8.998506376233324]","[[173110.20500738933, 396759.41571347427], [1213913.2203153968, 459635.4438385107], [1213913.2203153968, 244555.8225850354], [173110.20500738933, 244555.8225850354]]",0.03838553361039099,15.750427356288206,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2064.8107363365675,2.404107640520548,3.423297596389169,8262.132077961935,5802.316128334674,2413.5009724765614,24.45978390730102,1.9603082071884603,0.00041782683823496527,0.0006506708486061063,1.434822818089099,1.3372174339553542,31.967664560090498,-8.863663047666497,-6.127709471713388,173106.56151186637,7.546281074195008,-13.673990545908396,1213928.3890298395,"[0.0014357055119381989, 0.0013833889265698076]","[-7.230866153589846, -8.998785218966775]","[[173106.56151186637, 396761.7083796435], [1213928.3890298395, 459639.89653510984], [1213928.3890298395, 244555.74186027437], [173106.56151186637, 244555.74186027437]]",0.03838375505523759,15.749592931352593,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2065.3107363365675,2.4040621255674335,3.423245679316217,8261.907923801311,5802.136856418556,2413.4720957134464,24.459790067357588,1.9603062738205204,0.00041786095350168726,0.0006509015944443807,1.4347913563003414,1.3371914174410127,31.967610186764773,-8.863559100447185,-6.12510670188118,173102.93107900923,7.549398047857835,-13.674504749739015,1213943.3646573254,"[0.0014356896725670116, 0.0013833611097844557]","[-7.23102700501374, -8.999063284207157]","[[173102.93107900923, 396763.99173640495], [1213943.3646573254, 459644.3277845935], [1213943.3646573254, 244555.66132249654], [173102.93107900923, 244555.66132249654]]",0.03838198469333678,15.74876441522471,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2065.8107363365675,2.4040176688172425,3.423193758680751,8261.684571707623,5801.960708246374,2413.4434548897857,24.459795821902315,1.9603043382497918,0.0004178951055150013,0.0006511327684369692,1.4347598096631784,1.337165294546416,31.967555919919732,-8.86345664448768,-6.122529050452442,173099.32968978403,7.5524857977757165,-13.675014848228159,1213958.247065123,"[0.0014356739488043582, 0.0013833334936351179]","[-7.231186922928868, -8.999339697874106]","[[173099.32968978403, 396766.2532193563], [1213958.247065123, 459648.71945484466], [1213958.247065123, 244555.5810149713], [173099.32968978403, 244555.5810149713]]",0.038380229010924735,15.747941932659277,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2066.3107363365675,2.40397281749431,3.423142027063732,8261.461800563296,5801.783695886365,2413.41484964611,24.459801324717716,1.960302400482865,0.00041792929415281847,0.000651364369001584,1.4347281951472908,1.3371390910468586,31.96750175318374,-8.863355445968981,-6.119962318217802,173095.74073929273,7.555560874922264,-13.675523193140066,1213972.9375085516,"[0.0014356582736287189, 0.0013833059717884059]","[-7.231346477416476, -8.999615373291105]","[[173095.74073929273, 396768.50519435015], [1213972.9375085516, 459653.08958203305], [1213972.9375085516, 244555.50087480363], [173095.74073929273, 244555.50087480363]]",0.038378481358283756,15.747125234800421,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2066.8107363365675,2.403929037171422,3.4230902828561343,8261.239788780576,5801.609823365617,2413.3864742497008,24.459806493681675,1.960300460540445,0.00041796351904627475,0.0006515963919472045,1.434696507096119,1.3371127919308716,31.96744768280513,-8.863255735044765,-6.117420720344626,173092.18024761166,7.55860679487995,-13.676027515224575,1213987.534303625,"[0.0014356427146191126, 0.0013832786482435426]","[-7.2315050848301095, -8.99988940565995]","[[173092.18024761166, 396770.73529913387], [1213987.534303625, 459657.42025749024], [1213987.534303625, 244555.4209451801], [173092.18024761166, 244555.4209451801]]",0.03837674820747584,15.746314446872844,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2067.3107363365675,2.403884875691466,3.4230387160907227,8261.018322907543,5801.435114040119,2413.3581323736908,24.459811333186856,1.9602985184293014,0.00041799778007020253,0.0006518288356632423,1.4346647398531018,1.3370864017063862,31.967393704162987,-8.863157308078035,-6.1148901959875275,173088.63193546922,7.561639924215854,-13.676530120203381,1214001.940649218,"[0.0014356272031479092, 0.0013832514167704784]","[-7.2316633463245275, -9.000162731038271]","[[173088.63193546922, 396772.9557743251], [1214001.940649218, 459661.72932554444], [1214001.940649218, 244555.34116531318], [173088.63193546922, 244555.34116531318]]",0.038375023014372324,15.745509325171067,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2067.8107363365675,2.4038417893625996,3.4229871259869746,8260.797585893624,5801.263551264767,2413.3300190288414,24.45981587359762,1.9602965741699638,0.000418032076858966,0.0006520616959782022,1.4346329047313602,1.3370599213662655,31.967339815275068,-8.863060360388346,-6.112384716323504,173085.111898319,7.564644011755831,-13.677028728079335,1214016.2542622567,"[0.0014356118068222764, 0.0013832243818413378]","[-7.231820665188303, -9.000434422411603]","[[173085.111898319, 396775.15445998264], [1214016.2542622567, 459665.9991204208], [1214016.2542622567, 244555.2615792192], [173085.111898319, 244555.2615792192]]",0.03837331223740045,15.744709995299289,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2068.3107363365675,2.4037983294222647,3.422935702793728,8260.577375095254,5801.091173903926,2413.3019408904306,24.459820156091155,1.9602946277692759,0.0004180664092862045,0.0006522949712645219,1.4346010017308943,1.3370333605938596,31.967286013413514,-8.86296468034843,-6.10989039019131,173081.6040854465,7.56763522208405,-13.67752561227536,1214030.3802700697,"[0.0014355964585933978, 0.0013831974398730738]","[-7.231977624646988, -9.00070538673671]","[[173081.6040854465, 396777.34344801627], [1214030.3802700697, 459670.24728466617], [1214030.3802700697, 244555.18212851594], [173081.6040854465, 244555.18212851594]]",0.03837160941333599,15.74391621858128,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2068.8107363365675,2.403755927888046,3.4228842528006878,8260.357875990281,5800.921896392429,2413.2740887254527,24.459824062786897,1.9602926792476751,0.0004181007769879999,0.0006525286573701557,1.4345690195385834,1.3370066993814187,31.967232298441502,-8.86287048838168,-6.107420969866041,173078.1242154531,7.570597576239777,-13.678018546105818,1214044.415046073,"[0.001435581224052265, 0.001383170692003658]","[-7.232133662503277, -9.000974750126046]","[[173078.1242154531, 396779.5107726252], [1214044.415046073, 459674.45646876394], [1214044.415046073, 244555.10285809322], [173078.1242154531, 244555.10285809322]]",0.0383699208579428,15.743128120565911,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2069.3107363365675,2.4037131592095027,3.4228329660465677,8260.138892988025,5800.7518190133615,2413.2462714149415,24.459827708836027,1.96029072861199,0.0004181351798383681,0.0006527627526600276,1.434536969467548,1.3369799578807182,31.96717866948552,-8.862777561620186,-6.104962735870117,173074.65640999377,7.57354704278157,-13.678509778651687,1214058.265129433,"[0.0014355660369075856, 0.001383144035764575]","[-7.232289346907218, -9.001243397841682]","[[173074.65640999377, 396781.66837693425], [1214058.265129433, 459678.6441115159], [1214058.265129433, 244555.02371231985], [173074.65640999377, 244555.02371231985]]",0.038368240177374766,15.742345468062002,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2069.8107363365675,2.4036714317651633,3.422781654291141,8259.920612885344,5800.584790721188,2413.2186762570386,24.459831014246625,1.960288775882404,0.0004181696174779998,0.0006529972530157375,1.4345048458612277,1.3369531215306272,31.9671251281747,-8.862686112705454,-6.102529214771209,173071.21608676278,7.576467911014959,-13.678997125786168,1214072.025523391,"[0.0014355509617685579, 0.0013831175707124128]","[-7.232444119904406, -9.001510463794107]","[[173071.21608676278, 396783.8044928212], [1214072.025523391, 459682.7931659254], [1214072.025523391, 244554.9447374571], [173071.21608676278, 244554.9447374571]]",0.038366573567643676,15.741568387083518,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2070.3107363365675,2.4036293413206633,3.4227305069272127,8259.702846951346,5800.4169692417645,2413.191114589553,24.45983405641505,1.9602868210657294,0.0004182040897812803,0.0006532321568064879,1.4344726543761832,1.3369262050633859,31.967071675338957,-8.862595927167543,-6.100106853431043,173067.78756656803,7.579375955021931,-13.679482808452974,1214085.6041088426,"[0.001435535932994143, 0.0013830911953962497]","[-7.2325985482708095, -9.001776830369367]","[[173067.78756656803, 396785.93091834476], [1214085.6041088426, 459686.9208638182], [1214085.6041088426, 244554.86588087463], [173067.78756656803, 244554.86588087463]]",0.03836491471249434,15.740796650299506,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2070.8107363365675,2.4035882802912734,3.4226793395391852,8259.485783889866,5800.252159778106,2413.1637715737306,24.459836756145073,1.9602848641819075,0.0004182385963932754,0.0006534674599562423,1.4344403893558544,1.3368991940742088,31.96701831420819,-8.862507208746134,-6.097708952582025,173064.3860904151,7.58225571490874,-13.679964667490765,1214099.0946488443,"[0.001435521014342301, 0.0013830650080003974]","[-7.232752081425303, -9.00204164345331]","[[173064.3860904151, 396788.0360796372], [1214099.0946488443, 459691.0104306043], [1214099.0946488443, 244554.78719046342], [173064.3860904151, 244554.78719046342]]",0.03836326972568078,15.740030384557635,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2071.3107363365675,2.4035468639058624,3.422628339809364,8259.269242897026,5800.0865755774685,2413.136462066768,24.45983915305415,1.9602829052377009,0.00041827313718933914,0.000653703160842943,1.4344080508002401,1.3368720978686717,31.966965047099848,-8.862419750694489,-6.095322133985633,173060.99627493377,7.585122748022968,-13.6804448820086,1214112.4065430884,"[0.0014355061412189014, 0.0013830389087775869]","[-7.2329052813308685, -9.002305776554564]","[[173060.99627493377, 396790.13161977753], [1214112.4065430884, 459695.07885991485], [1214112.4065430884, 244554.7086166933], [173060.99627493377, 244554.7086166933]]",0.038361632398397995,15.739269368363882,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2071.8107363365675,2.403506460871548,3.422577328320265,8259.053414850248,5799.923957603649,2413.1093683436607,24.459841243130857,1.9602809442528069,0.0004183077118189299,0.0006539392554340998,1.4343756443659015,1.3368449127769515,31.966911878624614,-8.862333738153733,-6.0929594940985226,173057.63311473254,7.58796183358902,-13.680921327687543,1214125.6322823055,"[0.0014354913767579453, 0.001383012994935945]","[-7.233057594301781, -9.0025683720921]","[[173057.63311473254, 396792.20614307], [1214125.6322823055, 459699.1096429033], [1214125.6322823055, 244554.63020898539], [173057.63311473254, 244554.63020898539]]",0.03836000874451013,15.738513728955295,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2072.3107363365675,2.403465708554844,3.422526491343719,8258.838125756154,5799.7605797835695,2413.082308243478,24.459843065509013,1.9602789812339212,0.00041834232015866655,0.0006541757421176684,1.4343431700528384,1.3368176479791205,31.966858812322585,-8.862248964190965,-6.090607839177096,173054.28147717295,7.5907883090089285,-13.681396148186025,1214138.6826274989,"[0.0014354766573933385, 0.0013829871684207784]","[-7.233209573393932, -9.002830288794309]","[[173054.28147717295, 396794.271130861], [1214138.6826274989, 459703.11953170894], [1214138.6826274989, 244554.55192071584], [173054.28147717295, 244554.55192071584]]",0.03835839265197792,15.737763250095126,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2072.8107363365675,2.403425954316612,3.4224756537858276,8258.623567734667,5799.600125034656,2413.0554613585796,24.45984457956653,1.9602770162005396,0.00041837696186165254,0.0006544126169057168,1.434310627861051,1.336790294653888,31.96680585392079,-8.862165617717084,-6.088280066421419,173050.95613072967,7.593587184738283,-13.681867251159701,1214151.6487970236,"[0.0014354620452278334, 0.0013829615247784835]","[-7.233360678118635, -9.003090689589591]","[[173050.95613072967, 396796.3153608443], [1214151.6487970236, 459707.0922718924], [1214151.6487970236, 244554.47380272386], [173050.95613072967, 244554.47380272386]]",0.03835679004203825,15.737018058890442,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2073.3107363365675,2.4033858561169477,3.422425000272335,8258.409572711511,5799.438924007469,2413.028648415775,24.459845786616224,1.96027504915929,0.0004184116368057877,0.0006546498781977795,1.4342780121339789,1.3367628565521108,31.966753007891555,-8.862083501055178,-6.085963167218438,173047.64218598654,7.59637357865887,-13.682336745877308,1214164.442872582,"[0.001435447477458979, 0.0013829359671538551]","[-7.233511459175682, -9.003350428741525]","[[173047.64218598654, 396798.35015231697], [1214164.442872582, 459711.04437423515], [1214164.442872582, 244554.39581105765], [173047.64218598654, 244554.39581105765]]",0.038355194897615734,15.736277943794631,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2073.8107363365675,2.403346739248402,3.4223743600550924,8258.196333103717,5799.280599133062,2413.0020460329706,24.45984668387747,1.96027308012942,0.0004184463446486331,0.0006548875220520416,1.4342453285281827,1.3367353302813456,31.966700280798136,-8.862002794422214,-6.083669844481676,173044.3541594162,7.5991327311546115,-13.682802575636288,1214177.1547504426,"[0.0014354330153441414, 0.0013829105897242725]","[-7.233661379147727, -9.003608675142056]","[[173044.3541594162, 396800.36445293145], [1214177.1547504426, 459714.95983863075], [1214177.1547504426, 244554.31799771579], [173044.3541594162, 244554.31799771579]]",0.03835361304066265,15.735543031345289,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2074.3107363365675,2.4033072832972384,3.422323915773737,8257.983685624398,5799.121540055596,2412.9754777339335,24.459847309389605,1.9602711091174942,0.00041848108526927505,0.0006551255468814328,1.4342125770436616,1.3367077247553496,31.96664767775195,-8.861923294320448,-6.0813872772481545,173041.07739900143,7.601879538889648,-13.683266816137802,1214189.697762907,"[0.0014354185971766945, 0.0013828852974263463]","[-7.233810974976809, -9.003866261406278]","[[173041.07739900143, 396802.3694179936], [1214189.697762907, 459718.8549311446], [1214189.697762907, 244554.24032110116], [173041.07739900143, 244554.24032110116]]",0.03835203854845904,15.73481311431286,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2074.8107363365675,2.4032687938602084,3.422273500126733,8257.771822327091,5798.965315507929,2412.949117603047,24.45984762346138,1.9602691361426368,0.0004185158583276109,0.0006553639486982768,1.434179757680416,1.3366800314244196,31.96659520587656,-8.86184519903998,-6.079127975456117,173037.82620988076,7.604599465106105,-13.683727440562222,1214202.1605417188,"[0.001435404283255625, 0.0013828601829092306]","[-7.233959721812591, -9.004122375767896]","[[173037.82620988076, 396804.3541628575], [1214202.1605417188, 459722.7138950202], [1214202.1605417188, 244554.16283411448], [173037.82620988076, 244554.16283411448]]",0.038350477156027844,15.734088318337282,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2075.3107363365675,2.4032299280123754,3.422223303184602,8257.560580016074,5798.808248369696,2412.9227839492164,24.45984762626108,1.9602671612109175,0.0004185506637113968,0.0006556027261813318,1.434146864781886,1.3366522537480754,31.966542870634044,-8.861768314807481,-6.076879297702021,173034.58544893473,7.607307296553699,-13.68418659425572,1214214.4564282428,"[0.0014353900105089066, 0.0013828351486066784]","[-7.234108172729772, -9.004377878815568]","[[173034.58544893473, 396806.3297062981], [1214214.4564282428, 459726.5529245424], [1214214.4564282428, 244554.0854965126], [173034.58544893473, 244554.0854965126]]",0.038348922818976366,15.733368440103845,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2075.8107363365675,2.403192090951959,3.422173141491668,8257.350151372468,5798.65417544292,2412.896662432815,24.459847317176344,1.9602651843415204,0.00041858550107965587,0.0006558418751848378,1.4341139040046318,1.3366243886787843,31.966490679436333,-8.861692777650926,-6.074653547546006,173031.37052090513,7.609988547003638,-13.684642094549645,1214226.6742336084,"[0.001435375841344683, 0.0013828102908745898]","[-7.234255780252784, -9.004631920221613]","[[173031.37052090513, 396808.2853053811], [1214226.6742336084, 459730.35620428633], [1214226.6742336084, 244554.00836291883], [173031.37052090513, 244554.00836291883]]",0.038347381577913016,15.732653606297461,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2076.3107363365675,2.403153863181828,3.4221232074232053,8257.14038392482,5798.499238548794,2412.870572869377,24.459846769089047,1.9602632055406126,0.0004186203703185428,0.0006560813943562933,1.4340808810052137,1.3365964500585727,31.966438637890008,-8.861618432471364,-6.072438291106039,173028.16636282977,7.612657784389114,-13.685096075495153,1214238.7293682918,"[0.0014353617154224977, 0.0013827855168741755]","[-7.234403065288411, -9.00488530728213]","[[173028.16636282977, 396810.2318027153], [1214238.7293682918, 459734.13972790306], [1214238.7293682918, 244553.9313947222], [173028.16636282977, 244553.9313947222]]",0.03834584742794607,15.731943615628431,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2076.8107363365675,2.4031165944289286,3.4220733357141637,8256.931464471703,5798.347105613193,2412.8446863773997,24.459845907430342,1.9602612248267615,0.0004186552710978979,0.0006563212798346569,1.434047790127071,1.3365684243583056,31.966386753497773,-8.861545425618441,-6.070245674127534,173024.9870750472,7.615300865050131,-13.685546539177665,1214250.7076444759,"[0.0014353476904867479, 0.0013827609150499193]","[-7.234549529394383, -9.005137270974782]","[[173024.9870750472, 396812.1586246416], [1214250.7076444759, 459737.8881320519], [1214250.7076444759, 244553.85464556803], [173024.9870750472, 244553.85464556803]]",0.038344326005680336,15.731238592067264,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2077.3107363365675,2.403079005089471,3.422023699906343,8256.723240776144,5798.194288159516,2412.8188361179737,24.459844768529617,1.960259242206402,0.0004186902032993118,0.0006565615300771309,1.4340146313702036,1.336540320113779,31.966335031755364,-8.861473566218695,-6.068063432229849,173021.81882722798,7.617932012835524,-13.685995445065373,1214262.5264092488,"[0.0014353337083067102, 0.0013827363959956333]","[-7.234695679361105, -9.005388594466028]","[[173021.81882722798, 396814.0764367368], [1214262.5264092488, 459741.61693356803], [1214262.5264092488, 244553.7780789593], [173021.81882722798, 244553.7780789593]]",0.0383428117016503,15.730538339184967,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2077.8107363365675,2.4030423449509564,3.421974140091972,8256.515901832276,5798.044205363467,2412.79319007664,24.459843314583633,1.9602572576978579,0.0004187251665969791,0.0006568021413128121,1.4339814047346118,1.3365121291285595,31.966283480061634,-8.861403029888386,-6.065903535086477,173018.67542215207,7.620537302261084,-13.686440837347561,1214274.27093346,"[0.0014353198272308177, 0.001382712049336747]","[-7.234841007257474, -9.005638492394139]","[[173018.67542215207, 396815.97482132737], [1214274.27093346, 459745.31103773526], [1214274.27093346, 244553.7017485783], [173018.67542215207, 244553.7017485783]]",0.03834131003351566,15.729842978028262,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2078.3107363365675,2.4030053564424434,3.4219248311951054,8256.309297063897,5797.893420809304,2412.767580923274,24.459841618639054,1.9602552713075392,0.0004187601608729976,0.0006570431120109859,1.4339481158768563,1.336483865091223,31.96623210365675,-8.861333619095161,-6.063753911899596,173015.54296766449,7.623130772410377,-13.686884684309973,1214285.859324201,"[0.0014353059890113138, 0.0013826877855745556]","[-7.234986015801886, -9.005887742814725]","[[173015.54296766449, 396817.8642835342], [1214285.859324201, 459748.98577757744], [1214285.859324201, 244553.62561843582], [173015.54296766449, 244553.62561843582]]",0.038339815398834964,15.729152314335703,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2078.8107363365675,2.4029692723417786,3.4218756186103128,8256.103609153875,5797.7452991479195,2412.742171063141,24.459839606279196,1.9602532830536143,0.0004187951858044056,0.0006572844384457184,1.4339147591403762,1.3364555146799613,31.96618090966234,-8.861265516851336,-6.061626349699964,173012.43478433922,7.625698748714967,-13.68732509841493,1214297.3749971127,"[0.0014352922498222648, 0.0013826636906540814]","[-7.235130220176994, -9.006135598548296]","[[173012.43478433922, 396819.7345724081], [1214297.3749971127, 459752.6263469314], [1214297.3749971127, 244553.5497415448], [173012.43478433922, 244553.5497415448]]",0.038338333151884105,15.728466467246946,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2079.3107363365675,2.4029328659575007,3.4218266727214375,8255.898686398421,5797.596485442183,2412.716796035833,24.459837274927036,1.960251292942312,0.00041883024127656364,0.0006575261191072777,1.4338813288686112,1.3364270807862602,31.966129902896284,-8.86119855794142,-6.059509020972143,173009.33724115373,7.62825499003435,-13.687764011006493,1214308.7370034107,"[0.0014352785517843824, 0.0013826396755611224]","[-7.235274128408281, -9.006382845404818]","[[173009.33724115373, 396821.59598182066], [1214308.7370034107, 459756.247754506], [1214308.7370034107, 244553.47408261694], [173009.33724115373, 244553.47408261694]]",0.03833685780530513,15.727785246164334,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2079.8107363365675,2.402897472659088,3.4217778388269635,8255.694708382944,5797.450589784346,2412.691617411702,24.459834700447452,1.960249300991405,0.0004188653269735594,0.0006577681503101247,1.4338478420312426,1.3363985714682793,31.966079090074288,-8.861132877110736,-6.05741347171994,173006.2635981486,7.630786071354294,-13.688199543074234,1214320.0277543147,"[0.0014352649513251308, 0.0013826158267378915]","[-7.235417236432606, -9.00662870783959]","[[173006.2635981486, 396823.4384644811], [1214320.0277543147, 459759.83545911545], [1214320.0277543147, 244553.39869421298], [173006.2635981486, 244553.39869421298]]",0.038335394662287324,15.727108767601344,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2080.3107363365675,2.402861807697598,3.421729284561775,8255.491525393843,5797.304123280628,2412.666473248229,24.459831842786564,1.9602473072070739,0.0004189004427817336,0.0006580105305412205,1.4338142873151498,1.3363699842401067,31.966028475508608,-8.861068308976598,-6.0553279637171045,173003.2004286744,7.633305633342502,-13.688633597059606,1214331.1674944034,"[0.0014352513915592523, 0.0013825920568615755]","[-7.235560047921706, -9.006873962877899]","[[173003.2004286744, 396825.2722336116], [1214331.1674944034, 459763.40434545645], [1214331.1674944034, 244553.32354140287], [173003.2004286744, 244553.32354140287]]",0.038333938302471005,15.726436844016806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2080.8107363365675,2.4028270262213116,3.4216808565895285,8255.289314144313,5797.160256808112,2412.6415233162797,24.459828666187907,1.960245311606896,0.0004189355883886566,0.0006582532561703444,1.4337806647203326,1.336341311339917,31.965978065437923,-8.861005014070752,-6.053263907803569,173000.1608521553,7.6358004060246,-13.689064313828169,1214342.2375060893,"[0.001435237927745486, 0.0013825684504677406]","[-7.23570208173462, -9.007117869644377]","[[173000.1608521553, 396827.087359178], [1214342.2375060893, 459766.9400336589], [1214342.2375060893, 244553.24867588168], [173000.1608521553, 244553.24867588168]]",0.038332493973162594,15.725769592117413,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2081.3107363365675,2.4027919268456346,3.4216327194081955,8255.087926373486,5797.015709015603,2412.6166083077683,24.45982527938391,1.960243314196967,0.00041897076368222337,0.0006584963257244814,1.4337469855599116,1.3363125713702104,31.96592786361299,-8.860942795599266,-6.051209728278536,172997.13166425223,7.638283836095354,-13.68949356437389,1214353.1592081164,"[0.0014352245044877995, 0.0013825449226594578]","[-7.235843811587931, -9.00736115997312]","[[172997.13166425223, 396828.8939119038], [1214353.1592081164, 459770.45719451364], [1214353.1592081164, 244553.17406286258], [172997.13166425223, 244553.17406286258]]",0.03833105633991062,15.725106827800053,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
