t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2081.8107363365675,2.402757699147768,3.421584721267292,8254.887535639547,5796.873728881551,2412.5918859557246,24.459821535291244,1.960241314994639,0.00041900596835404676,0.0006587397356260791,1.433713232864206,1.3362837407894124,31.965877875745434,-8.860881832753439,-6.04917666793466,172994.12581665587,7.640742845347518,-13.689919513282177,1214364.0127872285,"[0.0014352111760099373, 0.0013825215563470902]","[-7.235984778098785, -9.007603125177937]","[[172994.12581665587, 396830.68210732227], [1214364.0127872285, 459773.9416557758], [1214364.0127872285, 244553.09975300144], [172994.12581665587, 244553.09975300144]]",0.03832963057940331,15.724448666735283,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2082.3107363365675,2.40272316084133,3.4215370229355537,8254.687994911854,5796.731088379975,2412.567199939176,24.4598175793842,1.9602393140059988,0.0004190412022922245,0.0006589834844154436,1.4336794236028971,1.3362548433726746,31.965828104994102,-8.86082192465773,-6.0471533363603385,172991.13036160613,7.643190658880428,-13.690343995240767,1214374.7208792171,"[0.0014351978879897098, 0.001382498268362486]","[-7.236125441411899, -9.007844475993206]","[[172991.13036160613, 396832.46185362095], [1214374.7208792171, 459777.407839936], [1214374.7208792171, 244553.02571152447], [172991.13036160613, 244553.02571152447]]",0.038328211457417036,15.723794928007402,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2082.8107363365675,2.4026894711167954,3.4214894770711632,8254.489473461635,5796.5909526362075,2412.5427036319807,24.45981326489059,1.9602373112481557,0.0004190764651927352,0.000659227568556667,1.433645540806303,1.3362258556841449,31.965778556515033,-8.860763257336226,-6.045150823021288,172988.15787050972,7.645614405655579,-13.690765228676867,1214385.362288334,"[0.001435184693414012, 0.0013824751395832202]","[-7.2362653528838745, -9.008084521522402]","[[172988.15787050972, 396834.22350559913], [1214385.362288334, 459780.841815371], [1214385.362288334, 244552.95198774216], [172988.15787050972, 244552.95198774216]]",0.03832680401923126,15.723145725483853,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2083.3107363365675,2.402655477231003,3.421442240563645,8254.291823618216,5796.450171086989,2412.518243259431,24.459808736865245,1.9602353067271392,0.0004191117569447648,0.0006594719866035299,1.4336116014441052,1.3361968013820307,31.96572923285629,-8.860705628486112,-6.043157914682979,172985.19561895865,7.64802710199632,-13.691185016679299,1214395.8606146746,"[0.0014351715385901073, 0.0013824520878181954]","[-7.236404967192982, -9.008323963958832]","[[172985.19561895865, 396835.9768166487], [1214395.8606146746, 459784.25776736124], [1214395.8606146746, 244552.8785467551], [172985.19561895865, 244552.8785467551]]",0.03832540312178488,15.72250088111813,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2083.8107363365675,2.402622319956464,3.4213951672394165,8254.095210715273,5796.311859618213,2412.49397022302,24.45980388631986,1.9602333004598296,0.0004191470772483967,0.00065971673506493,1.433577594203183,1.336167662439753,31.965680138604228,-8.860649215057183,-6.041185535661953,172982.2560168497,7.650416064855619,-13.691601600517572,1214406.293578132,"[0.0014351584760275095, 0.001382429193209224]","[-7.2365438355733955, -9.008562112827025]","[[172982.2560168497, 396837.71228452853], [1214406.293578132, 459787.64196720347], [1214406.293578132, 244552.80543668199], [172982.2560168497, 244552.80543668199]]",0.03832401374209932,15.721860506974695,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2084.3107363365675,2.4025888644355904,3.4213484102518152,8253.899487985136,5796.172917842105,2412.4697336444724,24.459798820553036,1.9602312924522038,0.0004191824259938153,0.0006599618125087408,1.4335435303966573,1.3361384570998467,31.96563127570846,-8.8605938227936,-6.039222639934621,172979.32658816103,7.65279410819619,-13.692016748130811,1214416.5859427226,"[0.0014351454529107288, 0.0013824063750088728]","[-7.2366824093539, -9.00879966369647]","[[172979.32658816103, 396839.43951547384], [1214416.5859427226, 459791.00837339426], [1214416.5859427226, 244552.7326224686], [172979.32658816103, 244552.7326224686]]",0.03832263083211375,15.721224427487904,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2084.8107363365675,2.4025562313410136,3.4213018256920384,8253.704817243808,5796.036406787166,2412.4456823023215,24.459793431366727,1.960229282720791,0.00041921780288730405,0.0006602072155808087,1.4335093987114065,1.3361091674513363,31.96558264820112,-8.860539612138199,-6.037279989875913,172976.41951977825,7.655148742472363,-13.692428732348276,1214426.8143098166,"[0.0014351325209011351, 0.0013823837119842776]","[-7.236820247134873, -9.009035938122508]","[[172976.41951977825, 396841.1491492589], [1214426.8143098166, 459794.34347233805], [1214426.8143098166, 244552.66015089728], [172976.41951977825, 244552.66015089728]]",0.038321259282277594,15.7205927527304,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2085.3107363365675,2.4025233460496214,3.4212555540026854,8253.511056179806,5795.899396100795,2412.4216755815396,24.45978775128005,1.9602272712718463,0.0004192532078142807,0.0006604529426985355,1.433475199147432,1.3360798010545885,31.96553425747311,-8.860486393306575,-6.035346710518127,172973.52325446202,7.657492480429482,-13.692839190947609,1214436.9057191173,"[0.00143511962971618, 0.0013823611277024976]","[-7.23695778676339, -9.009271605870891]","[[172973.52325446202, 396842.8506227291], [1214436.9057191173, 459797.6608397489], [1214436.9057191173, 244552.58798729995], [172973.52325446202, 244552.58798729995]]",0.03831989433794437,15.719965309570531,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2085.8107363365675,2.4024912302130237,3.421209464005483,8253.318364711018,5795.76468497181,2412.397852731355,24.459781820456325,1.9602252581218265,0.00041928864048241323,0.0006606989905050311,1.4334409430178539,1.3360503612361316,31.965486107052243,-8.860434352052922,-6.033433431385106,172970.64910146978,7.659813089705153,-13.69324652109026,1214446.935316462,"[0.0014351068297911763, 0.0013823386989178076]","[-7.237094580485668, -9.00950598218998]","[[172970.64910146978, 396844.5347118754], [1214446.935316462, 459800.947313444], [1214446.935316462, 244552.51617653196], [172970.64910146978, 244552.51617653196]]",0.038318540606795154,15.719342204038014,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2086.3107363365675,2.402458808737219,3.4211637072895607,8253.126591279115,5795.629316596074,2412.3740625723253,24.459775670805342,1.9602232432765456,0.00041932410078490115,0.0006609453575923835,1.4334066303226716,1.336020855450282,31.96543819777611,-8.860383313061964,-6.031529433982826,172967.78454505577,7.662123062460012,-13.693652496442837,1214456.8288173827,"[0.0014350940673688417, 0.0013823163430629886]","[-7.237231096331476, -9.009739790623017]","[[172967.78454505577, 396846.2107496193], [1214456.8288173827, 459804.2165133834], [1214456.8288173827, 244552.4446825069], [172967.78454505577, 244552.4446825069]]",0.038317193076671176,15.718723265029418,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2086.8107363365675,2.4024271761677998,3.4211181438322997,8252.93588472357,5795.496273162982,2412.35044735366,24.459769194847887,1.960221226752141,0.0004193595884351284,0.0006611920406179675,1.4333722497487655,1.3359912660321336,31.96539053261489,-8.860333453260246,-6.029645127642823,172964.94122543914,7.6644103395840375,-13.69405546722686,1214466.6599436325,"[0.0014350813915339346, 0.0013822941345320117]","[-7.237366915236196, -9.009972390960371]","[[172964.94122543914, 396847.86968703644], [1214466.6599436325, 459807.45539869403], [1214466.6599436325, 244552.37354933104], [172964.94122543914, 244552.37354933104]]",0.03831585643529718,15.718108599889472,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2087.3107363365675,2.402395270584344,3.421072912243074,8252.746098666492,5795.362655328603,2412.3268665605447,24.459762423991112,1.960219208554316,0.00041939510332831534,0.000661439038202153,1.4333378012961349,1.3359616002735142,31.965343111882532,-8.86028459063737,-6.027769914637588,172962.10757684903,7.66668715788461,-13.694457072522198,1214476.3567771567,"[0.001435068752296321, 0.0013822719971499035]","[-7.237502472506559, -9.010204450745139]","[[172962.10757684903, 396849.52072890045], [1214476.3567771567, 459810.6772585757], [1214476.3567771567, 244552.30274161216], [172962.10757684903, 244552.30274161216]]",0.0383145259636956,15.717498042256972,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2087.8107363365675,2.4023641516793734,3.4210278726818166,8252.55738623491,5795.231363849084,2412.3034635685544,24.459752280516422,1.9602171877671528,0.00041943066227132224,0.0006616863470467993,1.4333033019344608,1.3359313388662908,31.96529593810635,-8.86031635329327,-6.025914061722403,172959.29533920073,7.668941586656047,-13.69485564837845,1214485.9929788113,"[0.0014350562005450008, 0.001382250008620552]","[-7.237637312148778, -9.010435270819771]","[[172959.29533920073, 396851.1549429237], [1214485.9929788113, 459813.8691872331], [1214485.9929788113, 244552.23230237965], [172959.29533920073, 244552.23230237965]]",0.03831320635588037,15.716891698275429,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2088.3107363365675,2.4023311714957516,3.420983445576253,8252.369489042816,5795.095117418373,2412.2798663975213,24.459740599227395,1.9602151639461696,0.0004194662733966901,0.0006619339678723659,1.433268734694062,1.3359007940525074,31.96524901080153,-8.860384129611544,-6.02406323859492,172956.47158179607,7.671192623411571,-13.69525586200649,1214495.4620629821,"[0.0014350436246388012, 0.0013822279854346206]","[-7.23777241807817, -9.01066647794594]","[[172956.47158179607, 396852.7852661196], [1214495.4620629821, 459817.0536319241], [1214495.4620629821, 244552.16217712034], [172956.47158179607, 244552.16217712034]]",0.03831188591572065,15.716289403347373,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2088.8107363365675,2.402298756631415,3.420939437304329,8252.182388201149,5794.960084500235,2412.2562060624487,24.45972884469723,1.9602131370350733,0.00041950193771470517,0.0006621819030851674,1.4332341108880602,1.3358702030224339,31.965202330895238,-8.860453425679536,-6.022217349594371,172953.6470843623,7.673438836025184,-13.695656185619555,1214504.8115531853,"[0.0014350310413710904, 0.0013822059440035208]","[-7.2379076337407495, -9.010897914858337]","[[172953.6470843623, 396854.4114728985], [1214504.8115531853, 459820.22913035064], [1214504.8115531853, 244552.0924067746], [172953.6470843623, 244552.0924067746]]",0.03831056747624007,15.715691403222747,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2089.3107363365675,2.402267407137943,3.4208955485402925,8251.996058830306,5794.827960888065,2412.232686365259,24.45971707256761,1.9602111069901687,0.00041953765599847396,0.0006624301583971487,1.433199424859894,1.3358395717898337,31.965155897145337,-8.860521709150015,-6.020355566884064,172950.8411892345,7.675698310844211,-13.696053877728275,1214514.0116927847,"[0.0014350184951360187, 0.0013821839712663576]","[-7.238042577889734, -9.011128824109578]","[[172950.8411892345, 396856.0504600243], [1214514.0116927847, 459823.4135071925], [1214514.0116927847, 244552.0229858967], [172950.8411892345, 244552.0229858967]]",0.038309253709072726,15.715097863717242,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2089.8107363365675,2.4022381779915993,3.4208513405883707,8251.811031941854,5794.702407352652,2412.2097718875384,24.459705346651027,1.9602090738174593,0.00041957342812817545,0.0006626787363197447,1.4331646766095636,1.3358089052244373,31.965109712308276,-8.860586036735842,-6.018483138785939,172948.09385075947,7.677960136431295,-13.696443275217234,1214523.1994371351,"[0.001435006160309497, 0.0013821623630250464]","[-7.238175735796413, -9.011356614386369]","[[172948.09385075947, 396857.69669858064], [1214523.1994371351, 459826.59374084126], [1214523.1994371351, 244551.95397874495], [172948.09385075947, 244551.95397874495]]",0.03830795654986017,15.714509286371165,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2090.3107363365675,2.4022157126484123,3.420806952105828,8251.627512781688,5794.5945338785305,2412.1874248712093,24.4596936860981,1.960207037527982,0.0004196092538926238,0.0006629276386590897,1.4331298661370695,1.3357782072141426,31.965063777866817,-8.860646089162252,-6.016592505463166,172945.40201710974,7.6802323048775065,-13.696824810340672,1214532.344865083,"[0.0014349940448774216, 0.0013821411482567365]","[-7.238307041215187, -9.011581034344472]","[[172945.40201710974, 396859.3566072979], [1214532.344865083, 459829.77850706805], [1214532.344865083, 244551.88534689415], [172945.40201710974, 244551.88534689415]]",0.038306674024047055,15.713925856414122,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2090.8107363365675,2.40219397307272,3.4207623677303625,8251.445790905289,5794.490004636114,2412.1657408140954,24.459682018899837,1.96020499815851,0.00041964513262460635,0.0006631768630928402,1.433094987785851,1.3357474661478608,31.96501809755523,-8.860702034261287,-6.014700812831734,172942.77307771242,7.682496622598762,-13.697197435430496,1214541.5276892032,"[0.0014349821930006751, 0.0013821203953641402]","[-7.238436114583696, -9.01180149151649]","[[172942.77307771242, 396861.0156155113], [1214541.5276892032, 459832.9483420241], [1214541.5276892032, 244551.81711630218], [172942.77307771242, 244551.81711630218]]",0.038305410623017296,15.713347887015342,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2091.3107363365675,2.4021717380583127,3.4207178617430958,8251.265690513254,5794.385285801086,2412.1444749344673,24.459670308086338,1.9602029557304597,0.00041968106393221167,0.0006634264082534832,1.433060041555908,1.3357166796857474,31.96497267165904,-8.86075545632063,-6.012805207000042,172940.1861804502,7.684758898794485,-13.697564105794527,1214550.670616706,"[0.0014349705219071714, 0.001382099970691201]","[-7.2385636760289245, -9.012019157370405]","[[172940.1861804502, 396862.67670502776], [1214550.670616706, 459836.110002928], [1214550.670616706, 244551.7492371907], [172940.1861804502, 244551.7492371907]]",0.03830416016105789,15.712775261124246,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2091.8107363365675,2.4021499140640734,3.4206734110107577,8251.087219494142,5794.282608635945,2412.1236458689195,24.45965862028776,1.960200910280009,0.0004197170471630124,0.0006636762704684034,1.433025044416922,1.3356858565519751,31.96492750169591,-8.860806997090162,-6.010922012447509,172937.6423143631,7.687002668586388,-13.697924681033896,1214559.8256026348,"[0.0014349590375671625, 0.001382079873125969]","[-7.238689659200166, -9.012234022683554]","[[172937.6423143631, 396864.32617472333], [1214559.8256026348, 459839.2459202093], [1214559.8256026348, 244551.68173843503], [172937.6423143631, 244551.68173843503]]",0.038302925285455744,15.712207999764804,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2092.3107363365675,2.40212752821939,3.4206292160419545,8250.910078362898,5794.179076512697,2412.1030246914956,24.459646821854744,1.96019886182433,0.00041975308200388196,0.000663926447959385,1.4329899793992107,1.3356549805491051,31.964882585800012,-8.86085791216923,-6.009044751765657,172935.1221755632,7.689237145411084,-13.698281897176741,1214568.908081824,"[0.00143494765709199, 0.001382059967113364]","[-7.2388147973750305, -9.01244729274495]","[[172935.1221755632, 396865.9699974537], [1214568.908081824, 459842.36639033165], [1214568.908081824, 244551.61457950083], [172935.1221755632, 244551.61457950083]]",0.0383016997295876,15.711645781238822,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2092.8107363365675,2.4021055956941204,3.420585191276085,8250.734258010103,5794.077276688879,2412.082669086245,24.459634923802135,1.9601968103944345,0.0004197891678965199,0.0006641769371568982,1.432954852159337,1.3356240522233913,31.96483792396691,-8.860908357909489,-6.007185848854192,172932.63025985376,7.691449267987366,-13.698635116841558,1214577.9693707023,"[0.001434936397353322, 0.0013820402706725412]","[-7.23893893801925, -9.012658802616262]","[[172932.63025985376, 396867.5976397502], [1214577.9693707023, 459845.4573578577], [1214577.9693707023, 244551.54779549083], [172932.63025985376, 244551.54779549083]]",0.03830048655008069,15.711088527340177,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2093.3107363365675,2.402083225466287,3.4205414767913283,8250.559512397986,5793.974649894752,2412.0624083580774,24.459622922877617,1.960194756003768,0.00041982530459525237,0.000664427736533805,1.4329196626972978,1.3355930734379653,31.964793513608015,-8.86095901238241,-6.005335857580121,172930.15237625258,7.693650493865391,-13.698986351445512,1214586.9324323875,"[0.0014349251966889454, 0.0013820206853546126]","[-7.239062617396784, -9.012869414628721]","[[172930.15237625258, 396869.2174160027], [1214586.9324323875, 459848.53135680535], [1214586.9324323875, 244551.4813515199], [172930.15237625258, 244551.4813515199]]",0.038299280468905926,15.71053590321814,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2093.8107363365675,2.402061415125171,3.420497954361168,8250.385902251239,5793.873845304399,2412.042343639445,24.459610842958643,1.9601926986809983,0.0004198614915839973,0.0006646788427714186,1.4328844166696555,1.3355620462509525,31.964749354685864,-8.861009640116787,-6.003505191595934,172927.69682916603,7.695829232174958,-13.699334423770892,1214595.854722799,"[0.0014349140884063018, 0.0013820012586878514]","[-7.239185540511111, -9.01307870559817]","[[172927.69682916603, 396870.8203685341], [1214595.854722799, 459851.5757819887], [1214595.854722799, 244551.41528451352], [172927.69682916603, 244551.41528451352]]",0.03829808530883644,15.709987864351682,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2094.3107363365675,2.4020392664593406,3.4204547434443864,8250.213253711745,5793.772371951602,2412.0223398727994,24.459598576567885,1.9601906384388639,0.0004198977286297813,0.0006649302544607775,1.4328490971067283,1.3355309574477299,31.964705445149207,-8.861060675118045,-6.001683632497247,172925.25250917274,7.697997275995135,-13.699680908492383,1214604.6670272422,"[0.0014349030246005334, 0.0013819819166706287]","[-7.2393081371698536, -9.01328734195701]","[[172925.25250917274, 396872.41537116177], [1214604.6670272422, 459854.6034397452], [1214604.6670272422, 244551.34956089949], [172925.25250917274, 244551.34956089949]]",0.038296896532814435,15.709444132275905,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2094.8107363365675,2.402017726022581,3.420411724116638,8250.041677522,5793.67279386543,2412.0025140109915,24.45958626297968,1.9601885753059494,0.0004199340152180113,0.0006651819683336181,1.4328137266347578,1.3354998253672656,31.96466178581653,-8.861111743860764,-5.999881172518542,172922.82907623667,7.700143263707162,-13.700024436225704,1214613.4303994556,"[0.0014348920457789704, 0.0013819627199093978]","[-7.239430037263722, -9.013494768184238]","[[172922.82907623667, 396873.9937807798], [1214613.4303994556, 459857.6019433096], [1214613.4303994556, 244551.2842166465], [172922.82907623667, 244551.2842166465]]",0.03829571827302744,15.708904714467613,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2095.3107363365675,2.4019958887123685,3.4203690148101336,8249.87103621015,5793.572630783533,2411.9827423556826,24.459573795684996,1.9601865092954234,0.00041997035110810665,0.0006654339829399175,1.4327782882840627,1.3354686368356528,31.96461837568569,-8.861163225618977,-5.998087788601765,172920.41636816988,7.7022786588113945,-13.70036644741316,1214622.079851956,"[0.0014348811088775544, 0.0013819436030353288]","[-7.239551628668334, -9.013701575220805]","[[172920.41636816988, 396875.5642806929], [1214622.079851956, 459860.5837372449], [1214622.079851956, 244551.21921815135], [172920.41636816988, 244551.21921815135]]",0.03829454627730177,15.70836937889576,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2095.8107363365675,2.401974666179902,3.420326501936468,8249.701457363772,5793.474363607193,2411.96314231787,24.459561276529428,1.9601844404361202,0.0004200067357811593,0.0006656862949550306,1.4327427990243247,1.3354374048927062,31.964575216649507,-8.861214759927226,-5.996313452018853,172918.02405497734,7.704392119201373,-13.700705571220226,1214630.677227172,"[0.0014348702548291716, 0.0013819246276565572]","[-7.239672541912894, -9.013907204851913]","[[172918.02405497734, 396877.11824509985], [1214630.677227172, 459863.53647915187], [1214630.677227172, 244551.15460037653], [172918.02405497734, 244551.15460037653]]",0.03829338466834589,15.707838163666889,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2096.3107363365675,2.4019531580931086,3.420284305678809,8249.532814386748,5793.375528288543,2411.943592142262,24.4595485984474,1.9601823687417672,0.00042004316898662416,0.000665938902894898,1.432707241885862,1.335406116254638,31.964532308746016,-8.861266729408829,-5.994548402115754,172915.6421017149,7.706494827970175,-13.70104323008593,1214639.1595779166,"[0.0014348594412868232, 0.0013819057441310882]","[-7.239793158668804, -9.014112229823722]","[[172915.6421017149, 396878.6641338762], [1214639.1595779166, 459866.47233587084], [1214639.1595779166, 244551.09033012617], [172915.6421017149, 244551.09033012617]]",0.03829222925819926,15.707310861705075,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2096.8107363365675,2.4019322636159472,3.420242315489553,8249.365236923979,5793.278571867327,2411.924207698487,24.45953582602234,1.9601802942410855,0.0004200796502078371,0.0006661918033957605,1.432671628181796,1.3353747786991534,31.964489654815054,-8.86131878865682,-5.992802493481861,172913.28002597246,7.708575581273294,-13.701378074755155,1214647.5885711978,"[0.0014348487082762977, 0.0013818869867870027]","[-7.239913121613182, -9.014316096405947]","[[172913.28002597246, 396880.1934233048], [1214647.5885711978, 459869.37913615874], [1214647.5885711978, 244551.02644220524], [172913.28002597246, 244551.02644220524]]",0.03829108410281126,15.706787525395523,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2097.3107363365675,2.4019110795048704,3.420200653722083,8249.198601080978,5793.181021531522,2411.904866488949,24.45952288893613,1.960178216947495,0.00042011617920002076,0.0006664449949476914,1.4326359465990055,1.3353433841688358,31.964447255721097,-8.861371330385678,-5.991066089351364,172910.92768382217,7.710645453798975,-13.701711543150338,1214655.9024288023,"[0.001434838013471282, 0.0013818682995878134]","[-7.240032807978348, -9.014519429786617]","[[172910.92768382217, 396881.7144725468], [1214655.9024288023, 459872.26896821236], [1214655.9024288023, 244550.96290428648], [172910.92768382217, 244550.96290428648]]",0.038289944989370044,15.706267961836437,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2097.8107363365675,2.40189048981941,3.4201592150929194,8249.033032570016,5793.085276177062,2411.8856795226434,24.459509889223565,1.9601761368893247,0.00042015275545366005,0.0006666984742137335,1.4326002141071716,1.3353119458139049,31.964405114999806,-8.861424016179068,-5.989348813300353,172908.59415039906,7.712693535414189,-13.702042348714542,1214664.161629998,"[0.0014348273952116731, 0.0013818497424581185]","[-7.240151870820811, -9.014721685172848]","[[172908.59415039906, 396883.2189639471], [1214664.161629998, 459875.13001382933], [1214664.161629998, 244550.89975116318], [172908.59415039906, 244550.89975116318]]",0.03828881580704404,15.705752232515739,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2098.3107363365675,2.401869632615154,3.42011811424538,8248.868409939114,5792.988977412178,2411.8665304514366,24.45949675694444,1.9601740540798471,0.00042018937872671905,0.0006669522396938463,1.4325644193931741,1.3352804555319238,31.96436323405817,-8.861477207848463,-5.987641098736674,172906.26982049315,7.714730754298898,-13.702371853035572,1214672.3059849585,"[0.0014348168127306807, 0.001381831254177893]","[-7.240270673797073, -9.014923411919433]","[[172906.26982049315, 396884.71518258646], [1214672.3059849585, 459877.97417883], [1214672.3059849585, 244550.83695215988], [172906.26982049315, 244550.83695215988]]",0.03828769250683257,15.705240157758814,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2098.8107363365675,2.401849363839765,3.420077246851919,8248.704860539161,5792.894455826827,2411.847530090688,24.459483482848004,1.9601719685469552,0.00042022604851757244,0.0006672062880925261,1.4325285624570119,1.3352489106987053,31.964321616871075,-8.861530581461334,-5.98595234581893,172903.9637429317,7.716746427443297,-13.702698773262227,1214680.3957089107,"[0.0014348063040998255, 0.0013818128916000154]","[-7.240388885102717, -9.015124110781288]","[[172903.9637429317, 396886.1949987138], [1214680.3957089107, 459880.78990196803], [1214680.3957089107, 244550.77454253266], [172903.9637429317, 244550.77454253266]]",0.03828657893260132,15.704731806727292,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2099.3107363365675,2.401828828002259,3.420036727117684,8248.542266768762,5792.799372074869,2411.8285635255193,24.4594701465916,1.960169880303608,0.00042026276458991576,0.0006674606179310129,1.4324926546118064,1.3352173244325225,31.964280265128536,-8.86158445607272,-5.984273093352783,172901.66641690538,7.718751362860473,-13.703024456213257,1214688.371689902,"[0.001434795829709524, 0.0013817945950165339]","[-7.2405068413002915, -9.01532429387973]","[[172901.66641690538, 396887.66660613695], [1214688.371689902, 459883.5889704657], [1214688.371689902, 244550.7124926771], [172901.66641690538, 244550.7124926771]]",0.038285471075048656,15.704227010550216,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2099.8107363365675,2.4018088715401285,3.41999645278699,8248.380754789709,5792.7060294318635,2411.8097397639167,24.459456627120623,1.9601677893772271,0.000420299526450635,0.0006677152259690587,1.4324566788878768,1.3351856782596658,31.96423918297114,-8.861638536440523,-5.982612538204307,172899.38673285986,7.720735103262712,-13.703347641467019,1214696.2933149855,"[0.001434785426539251, 0.001381776419548889]","[-7.240624232868533, -9.015523495133495]","[[172899.38673285986, 396889.12204989506], [1214696.2933149855, 459886.3600766487], [1214696.2933149855, 244550.6508379816], [172899.38673285986, 244550.6508379816]]",0.03828437270122335,15.70372584469315,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2100.3107363365675,2.4017886572861786,3.41995653411746,8248.220209753046,5792.612141398371,2411.7909474780936,24.459443041639652,1.9601656957805031,0.00042033633386829704,0.0006679701107578227,1.4324206522549037,1.3351539905783212,31.964198372089925,-8.861693116836681,-5.98096133490975,172897.1154998988,7.722708297027566,-13.703669631937316,1214704.1026572094,"[0.0014347750561688126, 0.0013817583074380749]","[-7.240741381768061, -9.015722203573965]","[[172897.1154998988, 396890.569418046], [1214704.1026572094, 459889.11482390633], [1214704.1026572094, 244550.58954994896], [172897.1154998988, 244550.58954994896]]",0.03828327990655067,15.70322815001424,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2100.8107363365675,2.401769015274749,3.419916870087439,8248.060757366104,5792.519969246795,2411.7722946742915,24.45942934445548,1.9601635995404258,0.0004203731863576431,0.0006682252691148019,1.4323845690563273,1.335122253634611,31.964157836527818,-8.861747876670224,-5.97932850544106,172894.8615222369,7.724660673962205,-13.703989179403266,1214711.858479598,"[0.0014347647556654283, 0.001381740314055712]","[-7.2408579691952575, -9.015919938935175]","[[172894.8615222369, 396892.00090458634], [1214711.858479598, 459891.8421115538], [1214711.858479598, 244550.5286639778], [172894.8615222369, 244550.5286639778]]",0.03828219640667223,15.702734006672495,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2101.3107363365675,2.4017491176734262,3.4198775689843126,8247.902284974656,5792.427253902488,2411.7536720544776,24.459415502809115,1.9601615006696045,0.00042041008368870524,0.0006684806996000752,1.4323484236355866,1.3350904645104642,31.96411757772961,-8.861803149185615,-5.977704885087974,172892.61578134337,7.726602677283381,-13.704307562371355,1214719.5038304492,"[0.001434754486832549, 0.001381722382011398]","[-7.240974332231123, -9.016117211027892]","[[172892.61578134337, 396893.4244412634], [1214719.5038304492, 459894.55331586127], [1214719.5038304492, 244550.46815225357], [172892.61578134337, 244550.46815225357]]",0.0382811183725773,15.702243263209947,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2101.8107363365675,2.401729779541047,3.419838532572542,8247.744915538633,5792.336213840588,2411.7351848580824,24.45940150797864,1.960159399194433,0.000420447025386903,0.0006687363990787837,1.4323122159926818,1.335058620718095,31.964077599402685,-8.861858627383002,-5.976099347476122,172890.38684117992,7.728524219182248,-13.70462356665837,1214727.0964756112,"[0.0014347442997438727, 0.0013817045744966977]","[-7.241090147047703, -9.0163135417547]","[[172890.38684117992, 396894.8323531589], [1214727.0964756112, 459897.23754395125], [1214727.0964756112, 244550.4080497607], [172890.38684117992, 244550.4080497607]]",0.03828004942913754,15.701756001919748,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2102.3107363365675,2.4017101909173513,3.4197998642124214,8247.588537455478,5792.244642205635,2411.716727567885,24.459387402778425,1.9601572951269046,0.00042048401123346744,0.0006689923661671495,1.4322759517841734,1.335026730030132,31.964037902528617,-8.861914597728376,-5.974502809288595,172888.16601349288,7.730435614685177,-13.704938423973772,1214734.5805411846,"[0.001434734133215415, 0.001381686820317057]","[-7.241205717028701, -9.016509396736591]","[[172888.16601349288, 396896.23249445704], [1214734.5805411846, 459899.9060190986], [1214734.5805411846, 244550.3483292502], [172888.16601349288, 244550.3483292502]]",0.03827898585349363,15.701272076870637,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2102.8107363365675,2.4016911407052293,3.4197614693842042,8247.433270866728,5792.154686088371,2411.6984019800193,24.459373215805602,1.960155188492831,0.00042052104076427686,0.0006692485978071082,1.432239636666622,1.3349947952744787,31.96399849028893,-8.861970754044858,-5.972923955792226,172885.96155335545,7.73232700811235,-13.705250963904575,1214742.0127928022,"[0.0014347240301554956, 0.001381669176992574]","[-7.241320776459813, -9.016704340737439]","[[172885.96155335545, 396897.6173567817], [1214742.0127928022, 459902.5481211146], [1214742.0127928022, 244550.28902497806], [172885.96155335545, 244550.28902497806]]",0.03827793115114858,15.700791572335024,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2103.3107363365675,2.4016718526174623,3.4197234479277507,8247.279003709009,5792.064225513182,2411.680104923868,24.45935891519969,1.9601530793042352,0.0004205581137600299,0.0006695050926405171,1.432203264983467,1.3349628135958345,31.96395936304168,-8.862027390137154,-5.971353870547489,172883.76498402885,7.7342085176515525,-13.705562388199041,1214749.3380963062,"[0.001434713956853341, 0.0013816515917504655]","[-7.241435624076185, -9.016898843910662]","[[172883.76498402885, 396898.99464852194], [1214749.3380963062, 459905.1748445098], [1214749.3380963062, 244550.23010981636], [172883.76498402885, 244550.23010981636]]",0.03827688168719423,15.70031434882959,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2103.8107363365675,2.4016531067036304,3.419685702909335,8247.12585439161,5791.975389061236,2411.66193939264,24.459344492851177,1.9601509675867206,0.0004205952297603725,0.000669761847646947,1.4321668367347082,1.334930782637596,31.963920523307365,-8.862084197132383,-5.969801138777598,172881.58468434995,7.736070370097423,-13.70587150887502,1214756.6128245217,"[0.0014347039492944996, 0.001381634118052428]","[-7.241549945444941, -9.017092436290868]","[[172881.58468434995, 396900.35694161337], [1214756.6128245217, 459907.7756388867], [1214756.6128245217, 244550.17161742135], [172881.58468434995, 244550.17161742135]]",0.038275840992308484,15.6998404919844,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2104.3107363365675,2.401634121191116,3.419648333636644,8246.973711789004,5791.886045117273,2411.643802863996,24.45932991637266,1.9601488533521516,0.0004206323885489173,0.0006700188614797228,1.4321303462637847,1.334898699432307,31.963881970733382,-8.862141474102625,-5.9682570280743334,172879.41222282962,7.737922493215876,-13.70617952129021,1214763.7826502305,"[0.001434693971600449, 0.001381616702266162]","[-7.241664058371573, -9.017285595318995]","[[172879.41222282962, 396901.7117889952], [1214763.7826502305, 459910.3612978541], [1214763.7826502305, 244550.11352040403], [172879.41222282962, 244550.11352040403]]",0.03827480546976209,15.699369865227961,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2104.8107363365675,2.4016156625841503,3.4196112462125945,8246.822689676466,5791.798281169311,2411.6257948356765,24.45931521476745,1.9601467366256549,0.0004206695896739235,0.0006702761311625674,1.4320937992272582,1.3348665669301185,31.963843707100864,-8.862198923808588,-5.966729994152274,172877.2556744444,7.73975528636953,-13.706485280521804,1214770.9028128404,"[0.001434684058299895, 0.001381599395721674]","[-7.241777656767458, -9.017477863655868]","[[172877.2556744444, 396903.0518797087], [1214770.9028128404, 459912.9214706151], [1214770.9028128404, 244550.05585115877], [172877.2556744444, 244550.05585115877]]",0.0382737785444286,15.698902552789201,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2105.3107363365675,2.4015969653375913,3.4195745373501616,8246.672674902262,5791.710007738216,2411.6078140213995,24.45930043016696,1.9601446174188761,0.00042070683292299535,0.0006705336553733511,1.4320572012816883,1.3348343927069446,31.96380573128863,-8.862256827124423,-5.9652114407551835,172875.1067154254,7.741578525924751,-13.706789966679935,1214777.919565299,"[0.0014346741741694763, 0.0013815821458009743]","[-7.241891044169785, -9.017669697801939]","[[172875.1067154254, 396904.3846495766], [1214777.919565299, 459915.4667812749], [1214777.919565299, 244549.9985819231], [172875.1067154254, 244549.9985819231]]",0.03827275667129385,15.698438420582956,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2105.8107363365675,2.401578790426882,3.4195381124886532,8246.523777136312,5791.623297190919,2411.589959187412,24.45928551727503,1.960142495756507,0.0004207441178522285,0.000670791431187567,1.4320205467705145,1.3348021691822183,31.963768044301162,-8.862314899217466,-5.963709670746653,172872.97336818703,7.743382771527138,-13.70709244227379,1214784.8873860806,"[0.0014346643531499546, 0.001381565002908532]","[-7.242003928136417, -9.017860660532463]","[[172872.97336818703, 396905.7029171757], [1214784.8873860806, 459917.9870473809], [1214784.8873860806, 244549.94174395647], [172872.97336818703, 244549.94174395647]]",0.03827174323984564,15.697977551889249,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2106.3107363365675,2.401560382110894,3.4195020649073347,8246.375883384444,5791.536089646281,2411.5721315138067,24.459270480906394,1.9601403716500048,0.00042078144425265247,0.0006710494573080579,1.4319838356937376,1.3347698986056955,31.96373064425819,-8.862373420189847,-5.962216221866356,172870.84752243635,7.745177635303492,-13.707393857169848,1214791.7534393482,"[0.0014346545607060042, 0.0013815479155408125]","[-7.242116610479737, -9.018051204575123]","[[172870.84752243635, 396907.01400002267], [1214791.7534393482, 459920.492706623], [1214791.7534393482, 244549.8853090826], [172870.84752243635, 244549.8853090826]]",0.03827073478584523,15.697519815236443,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2106.8107363365675,2.401542485800151,3.419466301548977,8246.229099996865,5791.450415029149,2411.5544277366976,24.45925531321665,1.9601382451237142,0.0004208188116866155,0.0006713077308589285,1.4319470680513566,1.33473757873535,31.963693531413526,-8.862432103306734,-5.960739258751744,172868.73702581666,7.746953839884952,-13.707693098636696,1214798.5713773896,"[0.0014346448302995187, 0.0013815309333300003]","[-7.2422287986799185, -9.018240893506182]","[[172868.73702581666, 396908.310837442], [1214798.5713773896, 459922.9737597095], [1214798.5713773896, 244549.8293071597], [172868.73702581666, 244549.8293071597]]",0.03826973462845464,15.697065292801533,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2107.3107363365675,2.4015243623847753,3.4194309124129134,8246.083313674453,5791.3642589344545,2411.536751258888,24.459240095158208,1.9601361161733408,0.00042085622023757004,0.000671566250565491,1.4319102551564924,1.3347052227530032,31.963656703177264,-8.862491206525721,-5.959270460109451,172866.63396232636,7.748720828906528,-13.707991289015979,1214805.2891785395,"[0.0014346351284228924, 0.001381514006489384]","[-7.242340777063116, -9.018430152967913]","[[172866.63396232636, 396909.60062335175], [1214805.2891785395, 459925.44045231404], [1214805.2891785395, 244549.77370947067], [172866.63396232636, 244549.77370947067]]",0.03826873938051585,15.696613855653313,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2107.8107363365675,2.4015067393917757,3.419395805088107,8245.938627699932,5791.279604883912,2411.519197464612,24.45922467952472,1.9601339847207049,0.00042089367137085055,0.0006718250136505681,1.4318733743829042,1.3346728097295375,31.963620159106767,-8.862550496523554,-5.957817754744383,172864.54605773714,7.750469578091952,-13.708287332836335,1214811.959799185,"[0.0014346254875592834, 0.0013814971830736907]","[-7.24245227870168, -9.018618584398514]","[[172864.54605773714, 396910.876498075], [1214811.959799185, 459927.8830700645], [1214811.959799185, 244549.71854449812], [172864.54605773714, 244549.71854449812]]",0.03826775228857844,15.696165584719047,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2108.3107363365675,2.4014889107085793,3.419361057544564,8245.79493306671,5791.194541461089,2411.5016794944722,24.45920922259021,1.9601318507641963,0.0004209311651153704,0.0006720840192709624,1.4318364483568333,1.3346403632450294,31.963583895994475,-8.862610239221997,-5.956372180554865,172862.46620833655,7.75221005673086,-13.708582237285725,1214818.5332635061,"[0.0014346158769546291, 0.00138148041796471]","[-7.242563555410074, -9.018806560435394]","[[172862.46620833655, 396912.1461692134], [1214818.5332635061, 459930.3124337233], [1214818.5332635061, 244549.66378357343], [172862.46620833655, 244549.66378357343]]",0.03826677008297152,15.695720355336585,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2108.8107363365675,2.4014716661197166,3.419326565515178,8245.652340694776,5791.111227736381,2411.4843033287266,24.45919364907611,1.9601297143314347,0.0004209687009721399,0.000672343265091703,1.4317994657651585,1.3346078713183098,31.963547912833462,-8.862669862045943,-5.954940947874036,172860.4030503314,7.753933829902508,-13.708874777776543,1214825.06403359,"[0.0014346063325614074, 0.0013814637654021825]","[-7.242674301579495, -9.018993616247888]","[[172860.4030503314, 396913.4033530894], [1214825.06403359, 459932.71945067187], [1214825.06403359, 244549.60945458224], [172860.4030503314, 244549.60945458224]]",0.03826579615041611,15.69527826285682,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2109.3107363365675,2.4014541876463085,3.4192924172620835,8245.51074854699,5791.027470015614,2411.4669768868102,24.459177963318783,1.9601275754384466,0.00042100627864860086,0.0006726027499422656,1.43176242660788,1.334575336160721,31.963512205958125,-8.862729625093905,-5.95351627647284,172858.3490337384,7.755649748316216,-13.709166024789056,1214831.5029404948,"[0.0014345968236436023, 0.001381447180401841]","[-7.24278478602928, -9.01918014745737]","[[172858.3490337384, 396914.65478002885], [1214831.5029404948, 459935.1137258321], [1214831.5029404948, 244549.55552744056], [172858.3490337384, 244549.55552744056]]",0.03826482728348012,15.69483920673769,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2109.8107363365675,2.4014371510983668,3.419258538991371,8245.370250144964,5790.945088668336,2411.449779570404,24.459162152994587,1.9601254341128989,0.00042104389764642655,0.0006728624709342803,1.4317253308849978,1.3345427550608489,31.96347677384159,-8.862789390886054,-5.952106739896578,172856.31051555296,7.757348336995108,-13.709455076891686,1214837.899677923,"[0.0014345873786378905, 0.0013814307041401463]","[-7.242894760093452, -9.019365792038894]","[[172856.31051555296, 396915.893089158], [1214837.899677923, 459937.4850825643], [1214837.899677923, 244549.5020264094], [172856.31051555296, 244549.5020264094]]",0.03826386645108401,15.694403279449322,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2110.3107363365675,2.4014198493421857,3.419225026914722,8245.230716817245,5790.862125163271,2411.4326059016903,24.45914629216528,1.9601232903682813,0.0004210815577199956,0.0006731224265897714,1.4316881899096325,1.3345101400715709,31.963441612261477,-8.862849553065072,-5.9507051412577425,172854.2788309955,7.759038021407264,-13.709743162665006,1214844.201650822,"[0.0014345779608847394, 0.001381414281016011]","[-7.243004535428523, -9.019551026580594]","[[172854.2788309955, 396917.124553768], [1214844.201650822, 459939.84265988425], [1214844.201650822, 244549.4489200303], [172854.2788309955, 244549.4489200303]]",0.03826291023883443,15.69397035696848,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2110.8107363365675,2.4014030105817414,3.419191793371047,8245.092227213276,5790.780539231782,2411.4155407129942,24.459130258679586,1.9601211442296702,0.0004211192584181045,0.000673382614050151,1.4316509867121032,1.3344774728467264,31.963406719107752,-8.86290994516225,-5.949319564918255,172852.26086581298,7.760709740775781,-13.710029305694036,1214850.4575541753,"[0.0014345685987000919, 0.001381397951882862]","[-7.2431138770178265, -9.019735509588289]","[[172852.26086581298, 396918.3422077495], [1214850.4575541753, 459942.1766704587], [1214850.4575541753, 244549.39623271584], [172852.26086581298, 244549.39623271584]]",0.03826196170497708,15.693540503918104,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2111.3107363365675,2.4013859452159476,3.4191589184325326,8244.95465927773,5790.6984466252925,2411.3984918424085,24.459114130795626,1.9601189957091094,0.0004211569995212023,0.0006736430319848448,1.4316137326055312,1.3344447659249752,31.96337208974944,-8.862970832137394,-5.947942312226132,172850.24910440017,7.7623722594104265,-13.710314571636559,1214856.6173583248,"[0.001434559259910159, 0.001381381668851388]","[-7.243223057469207, -9.01991964993068]","[[172850.24910440017, 396919.5527120806], [1214856.6173583248, 459944.4965907485], [1214856.6173583248, 244549.34393409285], [172850.24910440017, 244549.34393409285]]",0.03826101767713904,15.693113581977302,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2111.8107363365675,2.4013693441412105,3.419126313765726,8244.818099766324,5790.617723916013,2411.3815469676874,24.45909790131227,1.9601168448306354,0.0004211947805967152,0.0006739036776692619,1.4315764275899154,1.334412017252188,31.963337721757455,-8.86303195135424,-5.946580845070116,172848.25063879942,7.764017109739655,-13.71059795480977,1214862.7302685766,"[0.001434549974944982, 0.0013813654766342668]","[-7.243331810686787, -9.020103054384052]","[[172848.25063879942, 396920.74961618625], [1214862.7302685766, 459946.79330898], [1214862.7302685766, 244549.29204775215], [172848.25063879942, 244549.29204775215]]",0.03826008116139137,15.692689650990118,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2112.3107363365675,2.4013525377441534,3.419094055089477,8244.68243566481,5790.536548799393,2411.3646196401724,24.45908157531875,1.9601146916057586,0.0004212326014345662,0.0006741645498955572,1.4315390716652558,1.3343792289182033,31.96330361033165,-8.863093528327848,-5.9452273358285765,172846.25843057907,7.7656531174000065,-13.710880453228583,1214868.7479211413,"[0.0014345407132697792, 0.0013813493302645304]","[-7.243440403592766, -9.020286118233791]","[[172846.25843057907, 396921.93967552827], [1214868.7479211413, 459949.07636780135], [1214868.7479211413, 244549.24054312622], [172846.25843057907, 244549.24054312622]]",0.03825914909340626,15.692268580831469,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2112.8107363365675,2.401336197236505,3.4190620548181054,8244.547757572122,5790.456751787808,2411.3477981348697,24.45906510887612,1.9601125360580487,0.00042127046161046856,0.0006744256460312291,1.4315016591749934,1.3343463936706947,31.96326975288804,-8.863155297161976,-5.943889051505835,172844.279614834,7.76727200358124,-13.711161055087075,1214874.7195043918,"[0.0014345315055140284, 0.0013813332748989916]","[-7.2435485726699005, -9.020468450425572]","[[172844.279614834, 396923.11660155805], [1214874.7195043918, 459951.3368676734], [1214874.7195043918, 244549.18944275365], [172844.279614834, 244549.18944275365]]",0.03825822445808829,15.691850439320397,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2113.3107363365675,2.401319658878756,3.4190303875252837,8244.41395672229,5790.376529686582,2411.330998052243,24.459048506842244,1.9601103781989517,0.00042130836091549965,0.000674686964906031,1.4314641901191274,1.334313513538589,31.963236144574182,-8.863217480325634,-5.942558341670747,172842.307322697,7.768882392702153,-13.7114407343729,1214880.5977285334,"[0.001434522321901063, 0.0013813172668429657]","[-7.243656578256974, -9.020650435104779]","[[172842.307322697, 396924.28699650674], [1214880.5977285334, 459953.5841318406], [1214880.5977285334, 244549.13871580243], [172842.307322697, 244549.13871580243]]",0.03825730426399542,15.691435106762302,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2113.8107363365675,2.4013035783783994,3.418998968460323,8244.281122623794,5790.297670030943,2411.3143053495683,24.459031837050986,1.9601082180517586,0.0004213462989303862,0.0006749485039309087,1.431426675810778,1.3342805971464082,31.963202782729468,-8.863279803179712,-5.941242434418484,172840.34848709262,7.77047607351227,-13.711718507930755,1214886.431138608,"[0.0014345131928534325, 0.001381301350947004]","[-7.24376414585578, -9.020831665917498]","[[172840.34848709262, 396925.4446101584], [1214886.431138608, 459955.809342348], [1214886.431138608, 244549.08838377878], [172840.34848709262, 244549.08838377878]]",0.03825639143284394,15.691022655473315,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2114.3107363365675,2.4012873037965567,3.4189678711118514,8244.149147093263,5790.218400350865,2411.2976365619543,24.45901506657439,1.9601060556278471,0.0004213842754474752,0.0006752102619482221,1.4313891105933854,1.3342476411425659,31.963169662504015,-8.863342500989827,-5.939933885157757,172838.39631862423,7.77206145333821,-13.711995338495967,1214892.1731287078,"[0.0014345040888000598, 0.001381285483854081]","[-7.243871538268063, -9.021012530028601]","[[172838.39631862423, 396926.59587007], [1214892.1731287078, 459958.0215833846], [1214892.1731287078, 244549.03841578568], [172838.39631862423, 244549.03841578568]]",0.03825548302729566,15.690612970909282,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2114.8107363365675,2.4012714772286476,3.4189370131423384,8244.018116855548,5790.140469293664,2411.281075131152,24.45899815099051,1.9601038909502106,0.00042142229005287583,0.0006754722364017337,1.431351488810389,1.334214638260305,31.963136781203502,-8.86340533678214,-5.938639854461144,172836.45753267876,7.773630419283222,-13.712270273744366,1214897.87145168,"[0.0014344950388408754, 0.0013812697081761413]","[-7.2439785053176555, -9.021192658759311]","[[172836.45753267876, 396927.73458875815], [1214897.87145168, 459960.21215143614], [1214897.87145168, 244548.98883254387], [172836.45753267876, 244548.98883254387]]",0.0382545818976167,15.690206125264567,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2115.3107363365675,2.4012554561873443,3.4189064674937284,8243.887923455104,5790.062127936771,2411.2645378972265,24.458981131686638,1.9601017240300702,0.0004214603425418283,0.0006757344261473215,1.4313138161183496,1.3341815956720227,31.963104134018806,-8.863468536231478,-5.937353051879654,172834.52536187458,7.775191221427576,-13.71254427330723,1214903.4799955992,"[0.001434486013685044, 0.0013812539809147204]","[-7.244085298815305, -9.021372424108712]","[[172834.52536187458, 396928.8670640336], [1214903.4799955992, 459962.38996146433], [1214903.4799955992, 244548.93960323912], [172834.52536187458, 244548.93960323912]]",0.038253685135461624,15.689802006006428,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
