t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2115.8107363365675,2.4012398738713436,3.4188761536512877,8243.758650619635,5789.985098260663,2411.2481061402223,24.458964038944828,1.9600995548900382,0.0004214984325073332,0.000675996828667696,1.431276098173827,1.3341485167285771,31.96307171825697,-8.863531855698795,-5.936080531335506,172832.6063377257,7.776735879583612,-13.712816410919118,1214909.0456626422,"[0.0014344770420263045, 0.0013812383440331643]","[-7.244191663581784, -9.021551451069007]","[[172832.6063377257, 396929.98720296193], [1214909.0456626422, 459964.5464585342], [1214909.0456626422, 244548.89074799197], [172832.6063377257, 244548.89074799197]]",0.03825279552386285,15.689400683862086,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2116.3107363365675,2.401224101743352,3.418846142328659,8243.630190659445,5789.907669313216,2411.231698494776,24.458946802084213,1.9600973835411533,0.00042153655974796583,0.0006762594428366885,1.4312383236637007,1.3341153926825406,31.96303952918646,-8.863595537591515,-5.934815121031818,172830.69384964125,7.778272502962807,-13.713087623994625,1214914.5230066266,"[0.001434468094703051, 0.0013812227547330136]","[-7.244297863088967, -9.021730127873546]","[[172830.69384964125, 396931.1011995172], [1214914.5230066266, 459966.6903972515], [1214914.5230066266, 244548.84223632005], [172830.69384964125, 244548.84223632005]]",0.03825191021743385,15.689002047909552,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2116.8107363365675,2.401208759155397,3.418816354967822,8243.502625705707,5789.831525230131,2411.215394394384,24.45892945144819,1.9600952100056466,0.00042157472386362564,0.0006765222661776818,1.4312004982445314,1.334082226917268,31.963007564156726,-8.863659345177636,-5.933563755152761,172828.79427021072,7.77979325363782,-13.713357008790581,1214919.9581930882,"[0.00143445919975462, 0.0013812072538649915]","[-7.244403647868418, -9.02190808930615]","[[172828.79427021072, 396932.2030655686], [1214919.9581930882, 459968.8133828198], [1214919.9581930882, 244548.79408786327], [172828.79427021072, 244548.79408786327]]",0.03825103193619068,15.68860616741554,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2117.3107363365675,2.4011932295823324,3.418786860862186,8243.375849374006,5789.754987366346,2411.199113856166,24.458912028343228,1.9600930342943617,0.00042161292465644833,0.0006767852975847051,1.431162627572879,1.3340490265408782,31.962975818552593,-8.863723493702985,-5.9323193774579295,172826.9011078077,7.781306108410092,-13.713625485868022,1214925.3063817474,"[0.0014344503289185056, 0.0013811918001088923]","[-7.244509260747685, -9.022085692592405]","[[172826.9011078077, 396933.29889491736], [1214925.3063817474, 459970.92402170587], [1214925.3063817474, 244548.74627249467], [172826.9011078077, 244548.74627249467]]",0.038250157885968666,15.68821293326651,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2117.8107363365675,2.4011781237435494,3.418757582587753,8243.249942697646,5789.6797163294605,2411.182935193112,24.45889441388474,1.9600908564291717,0.0004216511617328082,0.0006770485346207156,1.4311246946790628,1.33401577379332,31.962944289801555,-8.863787778933673,-5.931088804096646,172825.02064313495,7.782803360403307,-13.713892164499953,1214930.613089194,"[0.0014344415093073483, 0.0013811764328237246]","[-7.244614477406274, -9.022262609633046]","[[172825.02064313495, 396934.38280091144], [1214930.613089194, 459973.01406142476], [1214930.613089194, 244548.6988095046], [172825.02064313495, 244548.6988095046]]",0.038249290744094076,15.68782241359988,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2118.3107363365675,2.401162832980795,3.418728588373957,8243.124801104323,5789.6040555381005,2411.166779701861,24.45887672397256,1.9600886764207452,0.00042168943489803956,0.0006773119761980125,1.4310867165327639,1.333982486337868,31.962912973436744,-8.863852398287182,-5.9298650957451855,172823.14649265772,7.784292854189971,-13.714157949935156,1214935.834104933,"[0.0014344327133232132, 0.001381161111729614]","[-7.244719526345542, -9.022439176518578]","[[172823.14649265772, 396935.4607763491], [1214935.834104933, 459975.0919624209], [1214935.834104933, 244548.65166918145], [172823.14649265772, 244548.65166918145]]",0.03824842776419341,15.687434501152502,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2118.8107363365675,2.4011479587253866,3.4186998024906257,8243.000504544114,5789.529639554453,2411.1507241843346,24.458858951901117,1.9600864942905998,0.0004217277437649474,0.0006775756199189043,1.4310486931339814,1.333949162338825,31.96288186699212,-8.863917128748245,-5.928654958380378,172821.28481000738,7.7857670110730055,-13.714421969453383,1214941.0142454829,"[0.0014344239681020957, 0.0013811458762888573]","[-7.24482417024402, -9.022615046227571]","[[172821.28481000738, 396936.52703046653], [1214941.0142454829, 459977.1496136377], [1214941.0142454829, 244548.60487049256], [172821.28481000738, 244548.60487049256]]",0.03824757157185812,15.687049262968806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2119.3107363365675,2.4011329057225126,3.4186712910143906,8242.87695054811,5789.454849258098,2411.1346920698766,24.458841026830697,1.9600843100492615,0.00042176608814148,0.0006778394647115604,1.4310106131695954,1.333915792952482,31.96285096617146,-8.863982197661135,-5.9274515691411125,172819.42939827126,7.787233532711809,-13.714685101852922,1214946.1100332164,"[0.0014344152460289508, 0.0013811306862036533]","[-7.244928659083414, -9.022790585017361]","[[172819.42939827126, 396937.5874532172], [1214946.1100332164, 459979.1953114428], [1214946.1100332164, 244548.55838426744], [172819.42939827126, 244548.55838426744]]",0.0382467194918677,15.686666593604599,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2119.8107363365675,2.401118259891228,3.4186429806329914,8242.75421834034,5789.381277183793,2411.1187582431094,24.458823016769912,1.96008212371791,0.0004218044676465556,0.0006781035082150473,1.4309724879527264,1.3338823869608434,31.962820268637756,-8.8640473749991,-5.926261525625989,172817.5862442026,7.788684972440194,-13.714946498066183,1214951.1655981217,"[0.0014344065738586184, 0.0013811155802662082]","[-7.245032750343421, -9.02296543977583]","[[172817.5862442026, 396938.636349349], [1214951.1655981217, 459981.22109548067], [1214951.1655981217, 244548.51222917807], [172817.5862442026, 244548.51222917807]]",0.038245874085787016,15.686286558767343,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2120.3107363365675,2.401103438889008,3.418614936115017,8242.632207105009,5789.307338740084,2411.10284753863,24.458804925536914,1.9600799353068903,0.000421842882091435,0.0006783677493740587,1.4309343174833746,1.3338489460803447,31.962789770279812,-8.864112868193883,-5.925078120120929,172815.74927219,7.790128899583237,-13.715207019704167,1214956.138063031,"[0.0014343979247607981, 0.0013811005194887284]","[-7.2451366786205815, -9.023139953223678]","[[172815.74927219, 396939.67950892285], [1214956.138063031, 459983.2351136441], [1214956.138063031, 244548.46637656807], [172815.74927219, 244548.46637656807]]",0.038245032730325035,15.685909054707132,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2120.8107363365675,2.4010890193540915,3.4185870854558362,8242.510995289182,5789.234601304672,2411.0870336919093,24.45878667183677,1.960077744837108,0.0004218813310999933,0.0006786321858628027,1.4308960904484196,1.3338154579432993,31.9627594689008,-8.864178481134973,-5.923907842771371,172813.92437359196,7.791557988443742,-13.715465831215113,1214961.0709484331,"[0.001434389324541376, 0.001381085541121714]","[-7.245240226741909, -9.02331380981527]","[[172813.92437359196, 396940.71132939914], [1214961.0709484331, 459985.2295378135], [1214961.0709484331, 244548.4208449297], [172813.92437359196, 244548.4208449297]]",0.038244197944716916,15.685534145904324,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2121.3107363365675,2.401074426594763,3.4185594925691922,8242.390483916217,5789.161501491318,2411.0712426776317,24.45876833408744,1.9600755523187339,0.00042191981448669064,0.0006788968166413807,1.430857818160981,1.3337819348215538,31.962729360582898,-8.864244403639384,-5.922744097855855,172812.1055681577,7.792979682844702,-13.715723780700557,1214965.9219765123,"[0.001434380746973613, 0.0013810706071116481]","[-7.245343615506143, -9.023487332062718]","[[172812.1055681577, 396941.7375043231], [1214965.9219765123, 459987.2123781382], [1214965.9219765123, 244548.37560614082], [172812.1055681577, 244548.37560614082]]",0.038243367148924894,15.685161730166229,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2121.8107363365675,2.4010602282975215,3.4185320871835163,8242.2707504536,5789.08958145219,2411.055546722774,24.45874983107778,1.9600733577723253,0.0004219583318816991,0.0006791616394190561,1.430819489307939,1.3337483643785994,31.962699443276506,-8.864310444430805,-5.921593270632627,172810.29861973049,7.794386780047773,-13.7159800506804,1214970.7339959175,"[0.001434372217402209, 0.0013810557539808662]","[-7.245446631762202, -9.023660210815073]","[[172810.29861973049, 396942.7525226266], [1214970.7339959175, 459989.17594278906], [1214970.7339959175, 244548.33067851252], [172810.29861973049, 244548.33067851252]]",0.038242542810948896,15.68479187077016,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2122.3107363365675,2.401045860337093,3.4185049318225884,8242.151697690693,5789.017306890233,2411.039873298167,24.458731241175446,1.9600711612079424,0.0004219968831015028,0.0006794266531706553,1.430781115202414,1.333714758856474,31.96266971325798,-8.86437678895407,-5.920448874958481,172808.49767697777,7.795786596028904,-13.716235470987385,1214975.4653473871,"[0.0014343637100920589, 0.0013810409444767085]","[-7.245549492017518, -9.02383276154151]","[[172808.49767697777, 396943.76198241295], [1214975.4653473871, 459991.12809828884], [1214975.4653473871, 244548.2860345111], [172808.49767697777, 244548.2860345111]]",0.038241722403864954,15.684424467137472,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2122.8107363365675,2.401031879700809,3.418477957970494,8242.033402308552,5788.946190617084,2411.024293162838,24.4587125579907,1.960068962645826,0.000422035467782031,0.0006796918556402533,1.4307426958444063,1.3336811165430955,31.962640168627388,-8.864443234852251,-5.919317190503023,172806.70837883445,7.797172051341022,-13.716489241844044,1214980.15823938,"[0.0014343552502452859, 0.0013810262149197984]","[-7.245651975835075, -9.02400466486179]","[[172806.70837883445, 396944.7604645987], [1214980.15823938, 459993.06129011756], [1214980.15823938, 244548.24169230062], [172806.70837883445, 244548.24169230062]]",0.03824090834478087,15.684059581339483,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2123.3107363365675,2.401017735406649,3.4184512262202063,8241.915769174146,5788.874734771514,2411.008735756415,24.458693747830942,1.9600667620958983,0.000422074085742303,0.0006799572458164664,1.4307042255773552,1.3336474337670434,31.962610805855093,-8.864509982872239,-5.918191840646955,172804.92504587508,7.798550328069325,-13.71674216871628,1214984.771701185,"[0.0014343468123230634, 0.001381011528386703]","[-7.245754310811413, -9.024176251358085]","[[172804.92504587508, 396945.7534706737], [1214984.771701185, 459994.9832314557], [1214984.771701185, 244548.19762498097], [172804.92504587508, 244548.19762498097]]",0.038240098172557115,15.68369711441369,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2123.8107363365675,2.4010039702360393,3.4184246702212477,8241.798874440045,5788.8044138578925,2410.9932701564016,24.458674841694705,1.9600645595780806,0.00042211273662399307,0.0006802228214766469,1.4306657100578208,1.3336137141388715,31.962581623192023,-8.864576830118082,-5.917079002542891,172803.15317085432,7.799914470003955,-13.716993472546847,1214989.3473211457,"[0.0014343384211182354, 0.0013809969205047395]","[-7.245856275820215, -9.024347201759202]","[[172803.15317085432, 396946.73567156866], [1214989.3473211457, 459996.8865079878], [1214989.3473211457, 244548.1538505659], [172803.15317085432, 244548.1538505659]]",0.03823929424707671,15.683337127102106,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2124.3107363365675,2.400990044009687,3.4183983495774473,8241.682624584024,5788.733758884454,2410.977826970572,24.458655805812487,1.9600623551021836,0.0004221514202482154,0.0006804885816232859,1.4306271436292437,1.3335799539555826,31.96255261729766,-8.864643973957854,-5.915972403449302,172801.38717343708,7.801271541312076,-13.717243944761378,1214993.8446861175,"[0.0014343300514709086, 0.0013809823549612954]","[-7.24595809514663, -9.024517841268855]","[[172801.38717343708, 396947.7124789509], [1214993.8446861175, 459998.7787022525], [1214993.8446861175, 244548.1103427198], [172801.38717343708, 244548.1103427198]]",0.03823849415062794,15.682979521952753,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2124.8107363365675,2.4009764910265696,3.4183721993822784,8241.567094895317,5788.664220835162,2410.9624740057916,24.458636633909578,1.960060148687812,0.0004221901362623661,0.0006807545240664492,1.4305885262916227,1.3335461515606428,31.962523786567488,-8.864711223011948,-5.914878119673915,172799.6324397662,7.802614701737923,-13.717492821411838,1214998.3047750236,"[0.0014343217275785496, 0.0013809678664065453]","[-7.2460595571274835, -9.024687865212632]","[[172799.6324397662, 396948.67865124356], [1214998.3047750236, 460000.6525276462], [1214998.3047750236, 244548.06711935374], [172799.6324397662, 244548.06711935374]]",0.03823770019844057,15.682624358613971,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2125.3107363365675,2.400962779496125,3.4183462781759606,8241.452193534267,5788.594353943304,2410.947143111531,24.458617366876325,1.9600579403446372,0.0004222288844901126,0.0006810206478227346,1.430549863701519,1.333512313814338,31.962495127841464,-8.864778756240439,-5.913789983095967,172797.88349496463,7.803950895883986,-13.717740878979953,1215002.6877523551,"[0.0014343134249951122, 0.0013809534196910218]","[-7.246160871281726, -9.024857576557567]","[[172797.88349496463, 396949.6395094898], [1215002.6877523551, 460002.5154340426], [1215002.6877523551, 244548.02415471294], [172797.88349496463, 244548.02415471294]]",0.03823691001813144,15.682271541187202,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2125.8107363365675,2.4009494354564476,3.4183205224419733,8241.337995060569,5788.525586392647,2410.931900901188,24.458597961191163,1.9600557300919703,0.0004222676645841664,0.0006812869507344124,1.4305111502023722,1.333478433796113,31.962466639653144,-8.864846392839,-5.912713968999924,172796.145625141,7.805273398694396,-13.71798736769432,1215007.0340098243,"[0.0014343051674181036, 0.0013809390486791556]","[-7.246261834578834, -9.025026683541432]","[[172796.145625141, 396950.58989956835], [1215007.0340098243, 460004.3602615999], [1215007.0340098243, 244547.98146661403], [172796.145625141, 244547.98146661403]]",0.03823612588206073,15.681921128226875,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2126.3107363365675,2.400935936080798,3.418294989514274,8241.224409380087,5788.456497313155,2410.916680584999,24.458578495067268,1.9600535179393088,0.00042230647637138093,0.0006815534318316538,1.4304723971073026,1.3334445236347137,31.96243831901353,-8.864914300194012,-5.911644011609212,172794.41347208706,7.806589035892841,-13.718233047502054,1215011.3042931904,"[0.001434296930996397, 0.0013809247191900011]","[-7.246362647079314, -9.02519547461392]","[[172794.41347208706, 396951.535053488], [1215011.3042931904, 460006.1943271712], [1215011.3042931904, 244547.93902987527], [172794.41347208706, 244547.93902987527]]",0.03823534546623473,15.68157302537059,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2126.8107363365675,2.4009227959862707,3.418269617905639,8241.111510067962,5788.388483208642,2410.901547057385,24.458558850275615,1.9600513039057446,0.00042234531950843275,0.0006818200889885237,1.4304335874466294,1.3334105658414876,31.96241016458555,-8.864982318847424,-5.910585988769128,172792.69217444328,7.807891200767813,-13.71847718953694,1215015.5383269778,"[0.001434288738607967, 0.0013809104637376708]","[-7.246463121443034, -9.025363681900199]","[[172792.69217444328, 396952.46990292217], [1215015.5383269778, 460008.0106042511], [1215015.5383269778, 244547.89686217028], [172792.69217444328, 244547.89686217028]]",0.03823457098682167,15.681227290077269,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2127.3107363365675,2.40090950785716,3.4182444627692767,8240.999208885414,5788.3201656170795,2410.886435608822,24.458539142449283,1.9600490880006125,0.0004223841938251559,0.0006820869212487711,1.4303947381900337,1.3333765778183868,31.962382173539766,-8.865050599983338,-5.909533932644308,172790.97655616753,7.809186595276742,-13.71872052792105,1215019.6975349786,"[0.0014342805670766992, 0.0013808962492299652]","[-7.246563447567334, -9.025531578267445]","[[172790.97655616753, 396953.39959268103], [1215019.6975349786, 460009.81626656535], [1215019.6975349786, 244547.85493895898], [172790.97655616753, 244547.85493895898]]",0.038233800186862246,15.68088382958064,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2127.8107363365675,2.4008965711613386,3.4182194645756687,8240.887579167964,5788.252901019205,2410.8714096831613,24.458519328131853,1.9600468702428122,0.00042242309898168635,0.0006823539265179887,1.4303558436809556,1.3333425527020246,31.962354344662117,-8.865118976083828,-5.908493624490006,172789.27162878544,7.810468727316845,-13.718962351806852,1215023.8211167937,"[0.0014342724392634207, 0.0013808821107503346]","[-7.246663429731954, -9.025698886519795]","[[172789.27162878544, 396954.3191389453], [1215023.8211167937, 460011.6044185256], [1215023.8211167937, 244547.81327780406], [172789.27162878544, 244547.81327780406]]",0.038233035231281506,15.680542700193486,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2128.3107363365675,2.4008834870689215,3.4181946779883217,8240.776534019848,5788.185333199712,2410.856405308581,24.458499336023856,1.960044650641505,0.00042246203481106074,0.0006826211038515325,1.430316892606273,1.3333084813781368,31.962326675273175,-8.865187632948027,-5.907459196471564,172787.57227682724,7.811744190265415,-13.719203386736979,1215027.8709650547,"[0.0014342643315090361, 0.0013808680090589037]","[-7.2467632833922755, -9.02586591301435]","[[172787.57227682724, 396955.2336010423], [1215027.8709650547, 460013.3821156769], [1215027.8709650547, 244547.7718546449], [172787.57227682724, 244547.7718546449]]",0.038232273894769804,15.680203810626484,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2128.8107363365675,2.4008707509616563,3.41817004436133,8240.66614577477,5788.1188065725,2410.8414850129266,24.458479272445445,1.960042429215144,0.00042250100098152767,0.0006828884511864807,1.4302779019356682,1.3332743782223164,31.962299164268984,-8.865256370404403,-5.9064363344275534,172785.88343808596,7.81300659788451,-13.719442932312063,1215031.885719052,"[0.001434256266755246, 0.0013808539797589246]","[-7.246862795043678, -9.026032351924751]","[[172785.88343808596, 396956.13807716646], [1215031.885719052, 460015.142576287], [1215031.885719052, 244547.73068696127], [172785.88343808596, 244547.73068696127]]",0.03823151830832582,15.679867216254255,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2129.3107363365675,2.4008578706684394,3.4181456169571556,8240.556329338664,5788.051984628875,2410.826586339067,24.458459103097457,1.9600402059729205,0.0004225399973255799,0.0006831559675903249,1.4302388660125804,1.3332402393425742,31.962271809107335,-8.865325371529702,-5.905419270958646,172784.20012687068,7.814262424719743,-13.71968169567839,1215035.827892623,"[0.0014342482221790783, 0.0013808399902034238]","[-7.246962168573792, -9.026198496353603]","[[172784.20012687068, 396957.0375388407], [1215035.827892623, 460016.89272263873], [1215035.827892623, 244547.68975125128], [172784.20012687068, 244547.68975125128]]",0.03823076629834193,15.679532827256025,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2129.8107363365675,2.4008453316273495,3.418121338851615,8240.447156380515,5787.986184412301,2410.8117704063293,24.458441504009013,1.9600379809716524,0.000422579022856635,0.0006834236246235217,1.430199779180449,1.3332064549354012,31.962244608786364,-8.86532951862868,-5.9044135978027725,172782.52715982462,7.815505395807804,-13.719918993610577,1215039.735558766,"[0.0014342402196940462, 0.0013808260713084534]","[-7.247061216538205, -9.026364080387992]","[[172782.52715982462, 396957.92716651177], [1215039.735558766, 460018.62589820416], [1215039.735558766, 244547.64906485603], [172782.52715982462, 244547.64906485603]]",0.03823001994734842,15.679200697851988,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2130.3107363365675,2.4008372326404004,3.41809618690733,8240.33899695446,5787.93327971472,2410.7978671045717,24.458425023528747,1.96003575426882,0.00042261807656056885,0.0006836914031136197,1.430160647095835,1.3331728037344648,31.96221756239487,-8.86530191979406,-5.903414283477844,172780.94053781524,7.816729762319937,-13.720144045797781,1215043.7097399132,"[0.0014342324723026826, 0.0013808126010726245]","[-7.247158078706777, -9.026525772915086]","[[172780.94053781524, 396958.8090236524], [1215043.7097399132, 460020.3299531245], [1215043.7097399132, 244547.608676411], [172780.94053781524, 244547.608676411]]",0.03822930103130249,15.678870739619988,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2130.8107363365675,2.4008318297967297,3.4180696944771607,8240.232824884366,5787.8905403490735,2410.7854904769047,24.4584086016289,1.9600335259443313,0.00042265715700207616,0.0006839592957751037,1.4301214810718588,1.3331391291550567,31.962190674446163,-8.865268369423813,-5.902430745893582,172779.49211350767,7.817918751039031,-13.720349496932613,1215047.9583385002,"[0.0014342252498652135, 0.0013808000497533756]","[-7.247250400780094, -9.026679436859357]","[[172779.49211350767, 396959.67375534127], [1215047.9583385002, 460021.9858474403], [1215047.9583385002, 244547.5686448986], [172779.49211350767, 244547.5686448986]]",0.03822862515659249,15.678542759710933,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2131.3107363365675,2.4008246436202696,3.4180426751942368,8240.12892210233,5787.845987518921,2410.7741491653755,24.458392158226406,1.9600312960614592,0.00042269626304170665,0.0006842272988592092,1.4300822811085205,1.3331054259717692,31.962163949357773,-8.86523194489196,-5.901463057271144,172778.13496291023,7.819078945334752,-13.720542002605896,1215052.4634329532,"[0.0014342184580298188, 0.0013807882687334105]","[-7.247339013354172, -9.026826391451326]","[[172778.13496291023, 396960.52262908994], [1215052.4634329532, 460023.60587696044], [1215052.4634329532, 244547.5288938518], [172778.13496291023, 244547.5288938518]]",0.038227977843864495,15.678216252207289,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2131.8107363365675,2.4008151021133375,3.4180159603434808,8240.026852886564,5787.796528674342,2410.763129397006,24.458375485033667,1.960029064651184,0.00042273539412661566,0.0006844954088295508,1.4300430358926988,1.3330716690844766,31.9621373897495,-8.865197118253263,-5.900519077097329,172776.80309316187,7.820211846354823,-13.720730923452152,1215057.1602683691,"[0.0014342118607376623, 0.001380776823822261]","[-7.247426092324293, -9.02697054127448]","[[172776.80309316187, 396961.3509297862], [1215057.1602683691, 460025.1972395881], [1215057.1602683691, 244547.4893647386], [172776.80309316187, 244547.4893647386]]",0.03822734055189252,15.67789092841658,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2132.3107363365675,2.4008035718186096,3.4179899850112436,8239.925664036453,5787.741641283208,2410.7518454327324,24.458358649039685,1.9600268316981462,0.0004227745505354508,0.0006847636251597251,1.430003756737516,1.3330378729251318,31.96211099214827,-8.865165676792575,-5.89959017546596,172775.44510076146,7.82133337540489,-13.72092355087085,1215061.8990489529,"[0.0014342051897360257, 0.0013807652715145532]","[-7.247513735408285, -9.027115609361955]","[[172775.44510076146, 396962.1673397894], [1215061.8990489529, 460026.77964052005], [1215061.8990489529, 244547.45000024463], [172775.44510076146, 244547.45000024463]]",0.03822669731063742,15.67756657194085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2132.8107363365675,2.4007917240453382,3.417964593369044,8239.824780365607,5787.685214370954,2410.740238898647,24.45834159715834,1.9600245971806534,0.00042281373265997226,0.0006850319480109422,1.429964432329849,1.3330040299566985,31.962084752110343,-8.865137301181612,-5.898674377674922,172774.05608985855,7.822446201724404,-13.721120579399326,1215066.6571266789,"[0.0014341983773347626, 0.0013807534867815712]","[-7.247602530089145, -9.027262692945305]","[[172774.05608985855, 396962.97365148534], [1215066.6571266789, 460028.3560405334], [1215066.6571266789, 244547.4108259023], [172774.05608985855, 244547.4108259023]]",0.038226046486595104,15.677243320976256,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2133.3107363365675,2.400779655470311,3.4179396034640512,8239.723874069316,5787.627558869088,2410.728342220684,24.45832449252604,1.9600223610722243,0.00042285294097266674,0.0006853003792701493,1.4299250739828206,1.3329701635550968,31.96205866392603,-8.865110040295725,-5.897758871468852,172772.6402851703,7.823562538377757,-13.72132140984661,1215071.3834209186,"[0.0014341914529799773, 0.0013807414943587811]","[-7.247692438275175, -9.027411714650006]","[[172772.6402851703, 396963.78047597624], [1215071.3834209186, 460029.9385511319], [1215071.3834209186, 244547.37184189752], [172772.6402851703, 244547.37184189752]]",0.03822538768491064,15.676921334957072,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2133.8107363365675,2.400768104404265,3.4179147558624794,8239.623056372477,5787.570972073985,2410.716370921686,24.45830736182659,1.960020123362663,0.0004228921756533617,0.0006855689198405395,1.4298856816964298,1.3329362753252507,31.962032725015376,-8.865082666781388,-5.896843171385626,172771.2167384925,7.8246801683962985,-13.721523339781925,1215076.1226599796,"[0.0014341844822295137, 0.0013807294106559546]","[-7.247782774674853, -9.027561574775019]","[[172771.2167384925, 396964.58768076904], [1215076.1226599796, 460031.523799301], [1215076.1226599796, 244547.3330838072], [172771.2167384925, 244547.3330838072]]",0.038224726287492926,15.676600987567243,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2134.3107363365675,2.4007565229060206,3.4178900031690933,8239.522412278136,5787.51427300642,2410.704383300337,24.45829024750079,1.9600178840417037,0.0004229314368805805,0.0006858375711978625,1.4298462554706763,1.3329023712423638,31.96200693329064,-8.865054165604006,-5.8959196148220485,172769.79152684234,7.825805892371704,-13.721725507193753,1215080.8497928597,"[0.0014341774932423953, 0.0013807172958104513]","[-7.247873296261487, -9.027711746614214]","[[172769.79152684234, 396965.4015115753], [1215080.8497928597, 460033.1182126212], [1215080.8497928597, 244547.2945386316], [172769.79152684234, 244547.2945386316]]",0.038224063108667446,15.676282534583375,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2134.8107363365675,2.400745339022867,3.4178652442411597,8239.422181629367,5787.458833292908,2410.692520868738,24.45827305305236,1.960015643113736,0.00042297072457163197,0.0006861063333426257,1.4298067839924404,1.332868435997427,31.961981289618905,-8.86502458295865,-5.894993085108979,172768.37692893588,7.826933085215217,-13.721926170324195,1215085.6097871107,"[0.0014341705385779021, 0.0013807052370235042]","[-7.247963554270223, -9.027861477573914]","[[172768.37692893588, 396966.2175310486], [1215085.6097871107, 460034.7141002208], [1215085.6097871107, 244547.25622667526], [172768.37692893588, 244547.25622667526]]",0.03822340236420158,15.67596632086688,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2135.3107363365675,2.4007339099564593,3.417840552622573,8239.322409829769,5787.403010700605,2410.680745041656,24.458255789231558,1.960013400578183,0.00042301003873174267,0.0006863752068689234,1.4297672672617212,1.3328344718954086,31.961955794518076,-8.864993861059817,-5.894059843144873,172766.97033344573,7.82806585642453,-13.722125699569403,1215090.367609073,"[0.0014341636138532501, 0.0013806932342517089]","[-7.2480535885383715, -9.028010769645427]","[[172766.97033344573, 396967.03894468676], [1215090.367609073, 460036.31546569837], [1215090.367609073, 244547.21812497996], [172766.97033344573, 244547.21812497996]]",0.03822274295850746,15.675652490878445,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2135.8107363365675,2.400722693503003,3.417815892456021,8239.223234524823,5787.348066237444,2410.669121385637,24.45823856906423,1.9600111564444715,0.00042304937918901785,0.0006866441911062068,1.429727727904761,1.3328004939203175,31.961930450503417,-8.864962518419118,-5.893126831916561,172765.57730860612,7.829196473114905,-13.722323305031466,1215095.1559835407,"[0.0014341567431136121, 0.001380681323479634]","[-7.248143172206611, -9.028159283040933]","[[172765.57730860612, 396967.8597800063], [1215095.1559835407, 460037.91373227397], [1215095.1559835407, 244547.1802495543], [172765.57730860612, 244547.1802495543]]",0.038222087509391794,15.675341245106178,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2136.3107363365675,2.4007111292520285,3.4177913588594397,8239.124604111865,5787.292451633538,2410.6575677168794,24.458221252329686,1.9600089107141967,0.0004230887459107568,0.0006869132862435023,1.4296881432953181,1.332766483366988,31.961905258996808,-8.864930667749283,-5.8921906933083505,172764.19137441827,7.8303292125850135,-13.722519905893364,1215099.931731786,"[0.0014341499024721602, 0.001380669469749322]","[-7.248232531322235, -9.028307349428774]","[[172764.19137441827, 396968.6830328711], [1215099.931731786, 460039.5132904947], [1215099.931731786, 244547.14257807448], [172764.19137441827, 244547.14257807448]]",0.03822143386840061,15.675032588356832,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2136.8107363365675,2.4006997543956907,3.4177669098447,8239.026591821388,5787.23758442144,2410.6461350799846,24.458203807114337,1.9600066633974518,0.00042312813871394044,0.0006871824913915399,1.4296485134333918,1.332732434832654,31.96188022295638,-8.864898787139172,-5.891257957528296,172762.8168457941,7.831456932512992,-13.722714890041289,1215104.7229576877,"[0.0014341431071801948, 0.0013806576930860185]","[-7.248321532193965, -9.028454792492685]","[[172762.8168457941, 396969.50311198493], [1215104.7229576877, 460041.1062489625], [1215104.7229576877, 244547.1051291187], [172762.8168457941, 244547.1051291187]]",0.038220784238583466,15.674726610914458,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2137.3107363365675,2.400688058326249,3.417742625178054,8238.929119301003,5787.182043607478,2410.634744291718,24.458186323668222,1.9600044144962465,0.0004231675575589295,0.0006874518066228513,1.4296088496321033,1.3326983622619,31.96185534397489,-8.86486679382204,-5.8903244985777405,172761.4474706038,7.832584645773295,-13.722909144351036,1215109.4865798089,"[0.0014341363338891333, 0.0013806459590130359]","[-7.248410370293824, -9.028601903226562]","[[172761.4474706038, 396970.32364988007], [1215109.4865798089, 460042.69782337133], [1215109.4865798089, 244547.06788402938], [172761.4474706038, 244547.06788402938]]",0.038220136404899845,15.674423239765595,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2137.8107363365675,2.4006765994065957,3.41771844854992,8238.832255498295,5787.127318987559,2410.6234552450896,24.458168774994128,1.9600021640215273,0.0004232070022476819,0.0006877212309661748,1.4295691518914524,1.3326642609059494,31.96183062508237,-8.864835029583308,-5.8893961890224205,172760.08833308576,7.833705758549343,-13.723101947571763,1215114.2516320487,"[0.0014341296005219509, 0.001380634292299752]","[-7.248498888626685, -9.028748463532718]","[[172760.08833308576, 396971.13958429947], [1215114.2516320487, 460044.2806957824], [1215114.2516320487, 244547.0308640125], [172760.08833308576, 244547.0308640125]]",0.03821949268364911,15.67412251659092,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2138.3107363365675,2.400664873349951,3.4176944489084,8238.735932607311,5787.07203054199,2410.6121994722894,24.458151104756936,1.9599999119763238,0.0004232464727224864,0.0006879907643994778,1.4295294088983186,1.3326301238866705,31.961806067860607,-8.864803344705367,-5.888468466831512,172758.73406424487,7.83482559448197,-13.723294061313482,1215118.9780557442,"[0.001434122886934652, 0.0013806226641245839]","[-7.248587271910363, -9.028894738841599]","[[172758.73406424487, 396971.9548879718], [1215118.9780557442, 460045.8604298331], [1215118.9780557442, 244546.99405280696], [172758.73406424487, 244546.99405280696]]",0.03821885102504709,15.673824339695681,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2138.8107363365675,2.400653415503277,3.4176705696276755,8238.640228233517,5787.017619186783,2410.6010396230326,24.458133361337538,1.9599976583729375,0.000423285968761164,0.0006882604058501857,1.429489631965823,1.332595957115458,31.961781675291718,-8.864772040478261,-5.887546952473031,172757.38994927282,7.835937783337499,-13.72348473581053,1215123.6960361865,"[0.0014341162265873284, 0.0013806111114271042]","[-7.248675333055769, -9.02904046986189]","[[172757.38994927282, 396972.76470410527], [1215123.6960361865, 460047.42997645424], [1215123.6960361865, 244546.95747233587], [172757.38994927282, 244546.95747233587]]",0.03821821375055011,15.673528733420726,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2139.3107363365675,2.4006417316755644,3.417646875782248,8238.545083085872,5786.9627417898855,2410.5899124526118,24.458115563498108,1.9599954032158615,0.0004233254902799544,0.0006885301551726444,1.4294498210939652,1.3325617643323346,31.96175744881043,-8.864740928945645,-5.886627022877633,172756.0510238706,7.837047652394688,-13.72367467527232,1215128.3679146266,"[0.0014341095767044126, 0.0013805995926048575]","[-7.24876321756517, -9.02918586730333]","[[172756.0510238706, 396973.5730450936], [1215128.3679146266, 460048.9949284464], [1215128.3679146266, 244546.92110738097], [172756.0510238706, 244546.92110738097]]",0.03821757889960031,15.673235586153881,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2139.8107363365675,2.4006303226470815,3.4176233154469777,8238.450576439913,5786.9087491417595,2410.5788777843813,24.458097609627846,1.9599931465185285,0.0004233650370366329,0.0006888000111748851,1.4294099649696246,1.3325275302475619,31.961733391185987,-8.86471035659129,-5.88571423941579,172754.7222802172,7.838148932074773,-13.723863171490564,1215133.0242246925,"[0.001434102963113589, 0.0013805881380678695]","[-7.248850822260882, -9.02933075262469]","[[172754.7222802172, 396974.37511194113], [1215133.0242246925, 460050.54839559225], [1215133.0242246925, 244546.8849796769], [172754.7222802172, 244546.8849796769]]",0.03821694868748776,15.67294491386481,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2140.3107363365675,2.4006186950399786,3.4175999571909106,8238.356646793203,5786.854292611364,2410.5678692613,24.458079592591574,1.9599908882867203,0.00042340460892453124,0.0006890699735940879,1.4293700749059213,1.332493269124864,31.961709503513475,-8.864680140531215,-5.884803995504399,172753.3984220622,7.839246980270161,-13.72405097577456,1215137.6280870668,"[0.0014340963693729187, 0.001380576722359389]","[-7.248938282956088, -9.029475338401888]","[[172753.3984220622, 396975.17491261597], [1215137.6280870668, 460052.0960657882], [1215137.6280870668, 244546.8490740437], [172753.3984220622, 244546.8490740437]]",0.03821632104407287,15.67265659977836,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2140.8107363365675,2.400607362284609,3.41757674619789,8238.263368788708,5786.800755112765,2410.556947390841,24.458061411708073,1.959988628534785,0.0004234442056852368,0.0006893400411450602,1.4293301395897353,1.3324589658339623,31.96168578814911,-8.864650605566322,-5.883901755596469,172752.08449135406,7.840335617251526,-13.724237372847995,1215142.2102538785,"[0.0014340898137777745, 0.0013805653709126197]","[-7.249025447459634, -9.02961941251691]","[[172752.08449135406, 396975.96772789594], [1215142.2102538785, 460053.63115318114], [1215142.2102538785, 244546.8134121273], [172752.08449135406, 244546.8134121273]]",0.0382156981804838,15.672370655880544,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2141.3107363365675,2.4005958239805603,3.4175537499530106,8238.170679574112,5786.746771984676,2410.5460461850475,24.45804316006042,1.9599863672692182,0.0004234838271995039,0.0006896102134770071,1.4292901703341867,1.3324246346581805,31.961662245694527,-8.864621559202167,-5.883002883128995,172750.77517365478,7.841420233481358,-13.724423116610353,1215146.7351253983,"[0.0014340832774409557, 0.0013805540569081203]","[-7.249112473220117, -9.02976319932459]","[[172750.77517365478, 396976.75759136415], [1215146.7351253983, 460055.15942263], [1215146.7351253983, 244546.77797888464], [172750.77517365478, 244546.77797888464]]",0.038215078001393205,15.672086963596822,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2141.8107363365675,2.400584582574173,3.4175309153059064,8238.078649214614,5786.693693615904,2410.535223637389,24.4580248124109,1.9599841045047368,0.00042352347320252553,0.0006898804892473841,1.4292501671392763,1.3323902711932913,31.961638877976384,-8.864593304763122,-5.882112687149572,172749.47526273888,7.8424948398350125,-13.724607526984585,1215151.233261494,"[0.001434076777602001, 0.0013805428043021837]","[-7.249199208600203, -9.029906487565368]","[[172749.47526273888, 396977.539920984], [1215151.233261494, 460056.67433000595], [1215151.233261494, 244546.74279527937], [172749.47526273888, 244546.74279527937]]",0.038214462614639504,15.671805533729641,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2142.3107363365675,2.400573146489644,3.4175083076911563,8237.987212155263,5786.640178202071,2410.524414414895,24.458006350089892,1.9599818402485745,0.0004235631435619329,0.0006901508680488362,1.4292101243484434,1.3323558738840888,31.961615685017307,-8.8645656567799,-5.881226479397469,172748.1794654271,7.843564875467166,-13.724791354864635,1215155.67001176,"[0.0014340702949337718, 0.0013805316005477497]","[-7.2492858276446865, -9.030049520853964]","[[172748.1794654271, 396978.318793026], [1215155.67001176, 460058.1817216615], [1215155.67001176, 244546.707846096], [172748.1794654271, 244546.707846096]]",0.03821384991184917,15.671526250263433,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2142.8107363365675,2.400562027177916,3.417485869547232,8237.896436016392,5786.587603578071,2410.5136789074113,24.457987749177686,1.9599795745154964,0.00042360283801225386,0.0006904213485061964,1.4291700419616884,1.3323214384991426,31.961592668060064,-8.864538882266112,-5.880349398418105,172746.89277808947,7.844624493007473,-13.724973891425577,1215160.0763419322,"[0.0014340638470120388, 0.0013805204430399458]","[-7.2493721757761325, -9.03019206668068]","[[172746.89277808947, 396979.08976253145], [1215160.0763419322, 460059.6752060747], [1215160.0763419322, 244546.6731518036], [172746.89277808947, 244546.6731518036]]",0.03821324202935317,15.671249126746822,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2143.3107363365675,2.4005507130784016,3.417463667069623,8237.80625497067,5786.53457829686,2410.502951165053,24.457969028323262,1.9599773073126632,0.0004236425564226821,0.0006906919301742383,1.4291299199790097,1.332286968794636,31.96156982654196,-8.86451279598591,-5.879476732297917,172745.60980781185,7.845679169422226,-13.725155901720143,1215164.4185469241,"[0.001434057414825647, 0.001380509313908502]","[-7.249458420028315, -9.030334411623038]","[[172745.60980781185, 396979.8569283927], [1215164.4185469241, 460061.1607119391], [1215164.4185469241, 244546.63869667603], [172745.60980781185, 244546.63869667603]]",0.038212636812902864,15.670974051998044,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2143.8107363365675,2.4005397122092287,3.4174416447072264,8237.716731767445,5786.482465081653,2410.4922887346547,24.45795023880003,1.9599750386552293,0.0004236822985209468,0.0006909626116037221,1.4290897697135299,1.3322524712205206,31.96154716112045,-8.86448764775856,-5.878613471051835,172744.33528541,7.846723243538008,-13.725336714589844,1215168.7270563722,"[0.0014340510151587495, 0.0013804982387900222]","[-7.249544404200703, -9.030476316385696]","[[172744.33528541, 396980.6159775688], [1215168.7270563722, 460062.63207627303], [1215168.7270563722, 244546.60450002004], [172744.33528541, 244546.60450002004]]",0.03821203629514574,15.670701044000598,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2144.3107363365675,2.4005285448023703,3.4174198603585006,8237.627800423026,5786.429963071204,2410.4816314723666,24.45793128590597,1.9599727685505952,0.0004237220641720371,0.0006912333923180298,1.4290495741955669,1.3322179334044588,31.96152467066503,-8.864463282622218,-5.877755000348316,172743.06433079552,7.847762021995834,-13.72551702234415,1215172.9695927254,"[0.0014340446300298102, 0.0013804871927454265]","[-7.249630299096756, -9.030618019310769]","[[172743.06433079552, 396981.3709127103], [1215172.9695927254, 460064.0950159795], [1215172.9695927254, 244546.57054601677], [172743.06433079552, 244546.57054601677]]",0.03821143848395486,15.67042999874492,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2144.8107363365675,2.4005176755581723,3.417398262541057,8237.539521831413,5786.3783223679075,2410.4710335125733,24.457912186061908,1.9599704970137783,0.0004237618531061256,0.0006915042709480789,1.4290093390816816,1.332183356922173,31.96150235529035,-8.864439912390774,-5.876906163983335,172741.80134293967,7.848790036912646,-13.725696200895982,1215177.1763277212,"[0.0014340382754372133, 0.0013804761975748047]","[-7.24971595972875, -9.030759321729871]","[[172741.80134293967, 396982.1175526318], [1215177.1763277212, 460065.54362032434], [1215177.1763277212, 244546.53685275713], [172741.80134293967, 244546.53685275713]]",0.03821084528487696,15.670160936382421,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2145.3107363365675,2.4005066481676636,3.4173769070908393,8237.451828063146,5786.326300794198,2410.4604355963656,24.457892996109297,1.9599682240521958,0.00042380166518800214,0.000691775247022857,1.4289690700284339,1.3321487508437055,31.961480213353582,-8.86441730107391,-5.876062230360162,172740.5414954949,7.8498127045796195,-13.725874934939782,1215181.3155580494,"[0.0014340319338394143, 0.0013804652286628402]","[-7.249801535934309, -9.030900434978847]","[[172740.5414954949, 396982.8599966673], [1215181.3155580494, 460066.98374336713], [1215181.3155580494, 244546.50340379073], [172740.5414954949, 244546.50340379073]]",0.038210254695381515,15.669893758413767,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2145.8107363365675,2.4004959314745467,3.417355738745401,8237.36477836689,5786.275163674036,2410.449894043234,24.457873656308358,1.9599659496807786,0.00042384150014948064,0.0006920463191542904,1.4289287613792634,1.332114105941792,31.961458244476717,-8.864395704606292,-5.875227913215383,172739.2893817608,7.850824659597606,-13.72605257281299,1215185.4176376231,"[0.0014340256215701445, 0.001380454308491648]","[-7.249886888330339, -9.031041166335589]","[[172739.2893817608, 396983.59416707006], [1215185.4176376231, 460068.40957611287], [1215185.4176376231, 244546.47021642304], [172739.2893817608, 244546.47021642304]]",0.038209668656614806,15.669628491567071,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2146.3107363365675,2.4004850652512824,3.4173348106241486,8237.278306652952,5786.223665285908,2410.439352048294,24.457854223176543,1.9599636739070319,0.00042388135785387883,0.0006923174868433007,1.4288884187907316,1.3320794312203277,31.961436446585196,-8.864374888064237,-5.874398577767067,172738.0403770275,7.851831192844827,-13.726229770611894,1215189.4519477633,"[0.0014340193220645408, 0.0013804434141231807]","[-7.249972158254753, -9.031181712413565]","[[172738.0403770275, 396984.32407637814], [1215189.4519477633, 460069.82683729264], [1215189.4519477633, 244546.4372737453], [172738.0403770275, 244546.4372737453]]",0.03820908523442434,15.669365044685122,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2146.8107363365675,2.4004745011040804,3.4173140703000633,8237.192470286302,5786.173023269289,2410.4288633801284,24.45783467471915,1.9599613967458442,0.0004239212380338463,0.0006925887487011173,1.4288480422628371,1.3320447228269958,31.96141481888668,-8.864355099969938,-5.87357887173664,172736.79883813803,7.852827038476676,-13.726405910213316,1215193.4484451127,"[0.0014340130511523777, 0.0013804325672128997]","[-7.250057206501579, -9.031321881849019]","[[172736.79883813803, 396985.0457088294], [1215193.4484451127, 460071.22984741593], [1215193.4484451127, 244546.40459184526], [172736.79883813803, 244546.40459184526]]",0.038208506288555114,15.669103447829563,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2147.3107363365675,2.4004637938298763,3.417293568839666,8237.10720208088,5786.122030833981,2410.418372360608,24.45781495513586,1.9599591182047529,0.0004239611405522277,0.000692860104219095,1.4288076204824594,1.3320099738399735,31.961393358942587,-8.864336124839115,-5.872764231416852,172735.56023250564,7.853817403235098,-13.72658163465195,1215197.3770730426,"[0.0014340067919460927, 0.0013804217442474503]","[-7.250142190020855, -9.031461894306615]","[[172735.56023250564, 396985.76301482145], [1215197.3770730426, 460072.6242344048], [1215197.3770730426, 244546.37215328784], [172735.56023250564, 244546.37215328784]]",0.03820792992015852,15.668843614507018,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2147.8107363365675,2.400453385435683,3.4172732542684314,8237.02255684209,5786.071879907242,2410.4079316903994,24.457795117794966,1.9599568382984127,0.00042400106514592676,0.0006931315520208708,1.4287671647627196,1.3319751910991517,31.961372065604053,-8.864318189499269,-5.871959201183586,172734.32881821482,7.8547971386259405,-13.726756339809526,1215201.2674705065,"[0.001434000560166102, 0.0013804109666692352]","[-7.250226962018251, -9.031601548293903]","[[172734.32881821482, 396986.47206794604], [1215201.2674705065, 460074.0044557431], [1215201.2674705065, 244546.33997321507], [172734.32881821482, 244546.33997321507]]",0.03820735794314632,15.668585576800108,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2148.3107363365675,2.4004428366895207,3.41725317596858,8236.938466944906,5786.021380644716,2410.3974867505226,24.457775181597466,1.9599545570342776,0.0004240410116793641,0.0006934030915982104,1.4287266751036176,1.3319403782422268,31.961350936137194,-8.86430106226832,-5.871159267572409,172733.10014671757,7.855771389233269,-13.726930656805678,1215205.0901412193,"[0.0014339943396083688, 0.0013804002121281605]","[-7.2503116649045305, -9.031741041169813]","[[172733.10014671757, 396987.1767741369], [1215205.0901412193, 460075.3760747246], [1215205.0901412193, 244546.30803377315], [172733.10014671757, 244546.30803377315]]",0.03820678848774922,15.668329252205712,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2148.8107363365675,2.4004325832502125,3.417233282480012,8236.854985074464,5785.971707301882,2410.3870892585583,24.457755125654465,1.9599522744267648,0.00042408097989375876,0.0006936747215931078,1.4286861515051532,1.3319055316089763,31.961329969102792,-8.86428497656648,-5.870368866275385,172731.87838692914,7.856735127891341,-13.727103994166725,1215208.8743630205,"[0.0014339881454235035, 0.0013803895011512248]","[-7.250396165430222, -9.031880191553396]","[[172731.87838692914, 396987.8733005394], [1215208.8743630205, 460076.73368805303], [1215208.8743630205, 244546.27634923256], [172731.87838692914, 244546.27634923256]]",0.038206223324579416,15.668074674755564,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2149.3107363365675,2.4004221945073576,3.417213621016719,8236.772043769233,5785.921694611161,2410.3766861723316,24.457734893885593,1.9599499904831974,0.00042412096965593145,0.0006939464415011334,1.4286455826542064,1.3318706441996586,31.961309161540953,-8.864269714351483,-5.869583541207476,172730.6592242074,7.857693422814634,-13.72727696402211,1215212.5912211684,"[0.0014339819614613701, 0.0013803788114383469]","[-7.250480614074219, -9.032019208371674]","[[172730.6592242074, 396988.5655012357], [1215212.5912211684, 460078.08277306857], [1215212.5912211684, 244546.24490144692], [172730.6592242074, 244546.24490144692]]",0.03820566062959046,15.667821765988716,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
