t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2149.8107363365675,2.4004120951505867,3.417194141300562,8236.68969411416,5785.87248725322,2410.366327907647,24.457714615468593,1.959947705217747,0.0004241609807115644,0.0006942182499865309,1.4286049911770173,1.3318357336183884,31.96128851178713,-8.864255475234687,-5.868807630585479,172729.44670965854,7.858641361021057,-13.727448991606536,1215216.269598154,"[0.0014339758031031596, 0.0013803681638992354]","[-7.250564858487609, -9.0321578828578]","[[172729.44670965854, 396989.24962834653], [1215216.269598154, 460079.41805965715], [1215216.269598154, 244546.21370387904], [172729.44670965854, 244546.21370387904]]",0.038205102123509645,15.66757056166723,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2150.3107363365675,2.4004018674411625,3.4171748879203774,8236.607869222456,5785.822955843646,2410.355963441803,24.457694159381106,1.9599454186376488,0.0004242010129291146,0.000694490146550764,1.4285643544473463,1.3318007822278457,31.961268016720737,-8.864242051958382,-5.868036743131086,172728.2367054263,7.8595839208435905,-13.727620663974676,1215219.8811756137,"[0.0014339696545407421, 0.001380357536857737]","[-7.250649054695219, -9.032296430423553]","[[172728.2367054263, 396989.9294766709], [1215219.8811756137, 460080.7449192805], [1215219.8811756137, 244546.18273821098], [172728.2367054263, 244546.18273821098]]",0.03820454604259121,15.667320987072472,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2150.8107363365675,2.4003919248330043,3.417155811489535,8236.52661931957,5785.774215858382,2410.345642310432,24.457673542939254,1.9599431307568298,0.0004242410660586867,0.0006947621298784575,1.428523678121752,1.3317657918134287,31.96124767451272,-8.864229662945586,-5.867275130962582,172727.03318292316,7.860516286699635,-13.727791417662218,1215223.4545304638,"[0.0014339635304476952, 0.0013803469500299269]","[-7.25073306938772, -9.032434670909522]","[[172727.03318292316, 396990.60137269803], [1215223.4545304638, 460082.0581940346], [1215223.4545304638, 244546.1520172286], [172727.03318292316, 244546.1520172286]]",0.03820399407064079,15.667073079200135,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2151.3107363365675,2.4003818551624194,3.4171369557331954,8236.44587801543,5785.725153170944,2410.335314245016,24.457652821832113,1.9599408415824071,0.0004242811399709027,0.0006950341994778363,1.4284829678567963,1.33173077115252,31.961227481940625,-8.86421806822932,-5.8665184796185486,172725.8320662874,7.861443351316382,-13.72796183093493,1215226.961768811,"[0.001433957415929982, 0.001380336383231458]","[-7.250817029214849, -9.032572776515972]","[[172725.8320662874, 396991.26904513134], [1215226.961768811, 460083.3631622167], [1215226.961768811, 244546.12152242547], [172725.8320662874, 244546.12152242547]]",0.03820344447232886,15.666826766345743,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2151.8107363365675,2.400372067161498,3.4171182718554785,8236.365694237496,5785.676869955018,2410.3250279848203,24.45763197639687,1.9599385511280687,0.0004243212344201837,0.0006953063540553514,1.4284422236524776,1.3316957168078483,31.961207437060068,-8.864207487807441,-5.865770957561949,172724.63725836217,7.862360392489336,-13.728131350051285,1215230.4310926876,"[0.0014339513254015192, 0.0013803258558191325]","[-7.250900807417466, -9.032710576257088]","[[172724.63725836217, 396991.92889246775], [1215230.4310926876, 460084.65477023233], [1215230.4310926876, 244546.0912660087], [172724.63725836217, 244546.0912660087]]",0.038202898899226005,15.66658208624421,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2152.3107363365675,2.400362156296384,3.4170998018232748,8236.286002436293,5785.628274050677,2410.3147347471754,24.457611024666317,1.9599362594008127,0.0004243613492793282,0.0006955785931339121,1.4284014455087968,1.3316606322034152,31.961187536594252,-8.864197689816688,-5.86502832562644,172723.444812464,7.863272209329352,-13.728300534955793,1215233.8351220102,"[0.0014339452442321747, 0.0013803153480445277]","[-7.2509845326113815, -9.032848244500201]","[[172723.444812464, 396992.58457668975], [1215233.8351220102, 460085.9381890946], [1215233.8351220102, 244546.0612294521], [172723.444812464, 244546.0612294521]]",0.03820235566418333,15.666338969733456,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2152.8107363365675,2.400352520947265,3.4170814983108366,8236.206850567676,5785.580439499628,2410.304481950189,24.45758990986805,1.9599339664140936,0.0004244014843069905,0.0006958509154343507,1.4283606277691936,1.3316255086687234,31.961167778528022,-8.864188900506836,-5.864294672921062,172722.25851366605,7.86417417568947,-13.728468848610532,1215237.2016511771,"[0.0014339391863014133, 0.001380304878358239]","[-7.251068087003034, -9.032985624292587]","[[172722.25851366605, 396993.23256609123], [1215237.2016511771, 460087.20847713994], [1215237.2016511771, 244546.03142442982], [172722.25851366605, 244546.03142442982]]",0.038201816372268084,15.666097454751835,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2153.3107363365675,2.400342765718113,3.4170634019701738,8236.128173668258,5785.53229881343,2410.2942219098304,24.45756868716899,1.9599316721747981,0.0004244416393780228,0.0006961233204780472,1.4283197760902284,1.3315903548634247,31.961148159570484,-8.864180882696342,-5.86356583410452,172721.0745109865,7.865071003283788,-13.728636837388308,1215240.5037104858,"[0.0014339331373697532, 0.0013802944276401082]","[-7.251151591500993, -9.033122878426504]","[[172721.0745109865, 396993.8764581115], [1215240.5037104858, 460088.4707059785], [1215240.5037104858, 244546.0018324366], [172721.0745109865, 244546.0018324366]]",0.038201279374917504,15.665857474304467,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2153.8107363365675,2.40033328170111,3.417045466380216,8236.050018763723,5785.484906273669,2410.284001134006,24.457547337589173,1.9599293766961259,0.0004244818142556691,0.0006963958070160703,1.4282788904719006,1.3315551674811323,31.961128677670843,-8.864173851088905,-5.8628458207858785,172719.89651046772,7.865958154672796,-13.728803975458675,1215243.7687173034,"[0.0014339271112638614, 0.001380284014281626]","[-7.251234924507496, -9.033259844471633]","[[172719.89651046772, 396994.51278819225], [1215243.7687173034, 460089.72003397974], [1215243.7687173034, 244545.97246473425], [172719.89651046772, 244545.97246473425]]",0.038200746242812715,15.66561906636073,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2154.3107363365675,2.400323681472308,3.417027730673728,8235.972321905054,5785.437216900011,2410.273773306834,24.457525841196365,1.9599270799848596,0.0004245220088166956,0.0006966683745774358,1.4282379652576505,1.3315199445310957,31.96110932955844,-8.864167584787658,-5.862130541801207,172718.7207808113,7.8668402504182495,-13.728970792219457,1215246.9701659838,"[0.0014339210938549883, 0.0013802736193557206]","[-7.2513182145082125, -9.033396695527303]","[[172718.7207808113, 396995.14508825797], [1215246.9701659838, 460090.96142791293], [1215246.9701659838, 244545.9433029385], [172718.7207808113, 244545.9433029385]]",0.038200215372948675,15.665382165809755,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2154.8107363365675,2.400314345915598,3.417010150069017,8235.895129301525,5785.390257011544,2410.26358354106,24.457504216700784,1.9599247820539591,0.000424562222828665,0.0006969410219352497,1.428197006104038,1.3314846880598992,31.961090113178784,-8.864162290497886,-5.861423934187826,172717.55090430088,7.86771284520637,-13.729136779394196,1215250.1350462805,"[0.0014339150987066956, 0.0013802632607975661]","[-7.251401337946486, -9.033533267209878]","[[172717.55090430088, 396995.7699597099], [1215250.1350462805, 460092.1901536335], [1215250.1350462805, 244545.9143579218], [172717.55090430088, 244545.9143579218]]",0.038199688288705444,15.665146810349817,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2155.3107363365675,2.4003048972401593,3.4169927624034573,8235.818377738266,5785.343007563422,2410.2533866490617,24.457482481280564,1.9599224829101847,0.0004246024561688485,0.0006972137486263348,1.4281560130110638,1.3314494013092153,31.961071025308456,-8.864157741428764,-5.860721980688879,172716.3832491641,7.868580471576536,-13.729302452265415,1215253.2372390274,"[0.0014339091121516594, 0.0013802529204563494]","[-7.251484414980326, -9.033669719730252]","[[172716.3832491641, 396996.3908697535], [1215253.2372390274, 460093.4110766614], [1215253.2372390274, 244545.88561145912], [172716.3832491641, 244545.88561145912]]",0.03819916342713735,15.66491293657991,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2155.8107363365675,2.4002957078682363,3.4169755238892128,8235.74211277207,5785.296472330663,2410.2432268517164,24.457460616840695,1.9599201825661472,0.00042464270861103484,0.000697486553445759,1.4281149859787272,1.3314140811329667,31.961052063913655,-8.864154144778386,-5.860028428547423,172715.2213115062,7.869438886231649,-13.729467314779072,1215256.303365748,"[0.0014339031473745141, 0.001380242615655745]","[-7.251567329655147, -9.033805900127573]","[[172715.2213115062, 396997.0045811877], [1215256.303365748, 460094.61969452177], [1215256.303365748, 244545.8570741439], [172715.2213115062, 244545.8570741439]]",0.03819864225490152,15.664680581851925,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2156.3107363365675,2.4002864096912297,3.416958471032418,8235.66627224736,5785.2496586108555,2410.2330602101206,24.457438602609397,1.9599178810284132,0.0004246829800359614,0.0006977594359375299,1.4280739193504677,1.331378725376441,31.96103322584139,-8.864151288395258,-5.859339498143527,172714.06158305172,7.870292366557408,-13.729631864700934,1215259.3076997248,"[0.0014338971908970368, 0.0013802323285433296]","[-7.251650204744235, -9.033941971982564]","[[172714.06158305172, 396997.61435869586], [1215259.3076997248, 460095.82057636976], [1215259.3076997248, 244545.82872795832], [172714.06158305172, 244545.82872795832]]",0.03819812328571412,15.66444968667066,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2156.8107363365675,2.4002773663704966,3.4169415614374583,8235.590901124622,5785.203546279043,2410.2229297887166,24.45741645793412,1.9599155783094928,0.00042472327021930755,0.0006980323949178482,1.428032818782846,1.3313433362092184,31.96101450910004,-8.864149374327415,-5.858658972372325,172712.907466209,7.871136646893831,-13.729795619266156,1215262.2764722325,"[0.0014338912557740886, 0.00138022207622483]","[-7.2517329211653045, -9.034077778269848]","[[172712.907466209, 396998.2169378723], [1215262.2764722325, 460097.0091930156], [1215262.2764722325, 244545.80058324867], [172712.907466209, 244545.80058324867]]",0.038197607967563836,15.664220286429547,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2157.3107363365675,2.4003767332750745,3.4169251123198805,8235.515811563897,5785.41814373435,2410.2125568600745,24.45739450714123,1.9599132745356145,0.00042476357687344396,0.0006983054270106562,1.4279916842758624,1.3313079732769977,31.96099591020038,-8.864140652314193,-5.857990149489751,172711.73473660412,7.871971866131389,-13.72996201562114,1215265.1468274815,"[0.0014338852668261642, 0.0013802117334293653]","[-7.251816136784892, -9.034214424266718]","[[172711.73473660412, 396998.81024131976], [1215265.1468274815, 460098.1865722403], [1215265.1468274815, 244545.77260304402], [172711.73473660412, 244545.77260304402]]",0.03819709000323351,15.663992319622496,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2157.8107363365675,2.400546306390085,3.4169087406861163,8235.441017473166,5785.802026430147,2410.2022156493085,24.457372624900465,1.959910969877051,0.0004248038969283657,0.0006985785237044833,1.4279505158295165,1.3312726191563766,31.960977426498744,-8.86412706675959,-5.8573537013215855,172710.5697640033,7.8727736109009925,-13.730127312222578,1215267.9630709735,"[0.0014338792819351676, 0.00138020139332433]","[-7.251899341782659, -9.034351082579823]","[[172710.5697640033, 396999.3762106231], [1215267.9630709735, 460099.3229296483], [1215267.9630709735, 244545.74481862976], [172710.5697640033, 244545.74481862976]]",0.03819658083677289,15.66376573458085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2158.3107363365675,2.400737812409366,3.4168927481349,8235.366450903499,5786.238285800297,2410.1916735310897,24.457350448618655,1.9599086644047699,0.00042484422911692515,0.0006988516778874805,1.4279093134438081,1.3312372157986805,31.960959054735213,-8.864117658456458,-5.856757587186166,172709.39213951072,7.873536817684112,-13.730294404870278,1215270.6872927698,"[0.0014338732647954247, 0.0013801909995742885]","[-7.2519828565208, -9.034488254149876]","[[172709.39213951072, 396999.90875684674], [1215270.6872927698, 460100.41360069177], [1215270.6872927698, 244545.71720271115], [172709.39213951072, 244545.71720271115]]",0.03819607591881549,15.663539985676625,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2158.8107363365675,2.4009375769280403,3.416877193845237,8235.29200031253,5786.693784646684,2410.1808561181597,24.457327900916773,1.959906358144289,0.00042488457299332607,0.00069912488447916,1.427868082775298,1.3312017502550912,31.960940792355757,-8.864115522100349,-5.856206494960134,172708.18720682143,7.8742588782266125,-13.730465373186746,1215273.3175698735,"[0.0014338671538908802, 0.0013801804388856545]","[-7.252067212645309, -9.034626930537991]","[[172708.18720682143, 397000.404368266], [1215273.3175698735, 460101.4571599754], [1215273.3175698735, 244545.68975572652], [172708.18720682143, 244545.68975572652]]",0.038195572807223,15.663314515258083,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2159.3107363365675,2.40114182542482,3.416862323617054,8235.217391371167,5787.158816207357,2410.169509742919,24.45730498862706,1.959904051089044,0.00042492492867877133,0.0006993981446454226,1.427826818167426,1.3311662263975779,31.96092263522638,-8.86412058807356,-5.855690106160523,172706.9386412948,7.874952427402832,-13.730642533563355,1215275.7943490099,"[0.0014338608757754638, 0.0013801695865813036]","[-7.252153053410781, -9.034768211484824]","[[172706.9386412948, 397000.8721482684], [1215275.7943490099, 460102.46825082775], [1215275.7943490099, 244545.66245166634], [172706.9386412948, 244545.66245166634]]",0.03819506412842011,15.663088801390707,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2159.8107363365675,2.4013494807256444,3.416848455897121,8235.142324749208,5787.6300340765565,2410.1573221768786,24.457281798360214,1.9599017432319903,0.0004249652963101663,0.000699671454106647,1.427785525276752,1.3311306546331447,31.960904579318765,-8.8641314929236,-5.855201115181046,172705.6190628993,7.875628655941512,-13.730829771122558,1215278.0731399832,"[0.0014338543391655756, 0.001380158260702108]","[-7.252241168900858, -9.034913562977012]","[[172705.6190628993, 397001.31898945774], [1215278.0731399832, 460103.4615272464], [1215278.0731399832, 244545.63527838202], [172705.6190628993, 244545.63527838202]]",0.038194540236626,15.662862666636743,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2160.3107363365675,2.4015593636231456,3.4168345414069545,8235.06685727313,5788.106412961781,2410.145050185007,24.457258394559624,1.9598994345651843,0.0004250056760333021,0.0006999448113663462,1.4277441927901562,1.3310950387922549,31.96088662010402,-8.864143769554456,-5.8547260479917895,172704.2982467971,7.876291137428495,-13.731017185420285,1215280.21249037,"[0.001433847703638581, 0.001380146768301482]","[-7.252330168015949, -9.035060533637555]","[[172704.2982467971, 397001.7542037496], [1215280.21249037, 460104.43502711435], [1215280.21249037, 244545.608288525], [172704.2982467971, 244545.608288525]]",0.03819401994871529,15.66263618391546,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2160.8107363365675,2.401761217820902,3.41682058180199,8234.991550219635,5788.56362541852,2410.1328568667773,24.457234881077774,1.9598971250892645,0.0004250460678345483,0.0007002182183483085,1.4277028376773182,1.3310593942831714,31.960868757075502,-8.864157624807351,-5.85426082929024,172702.98776265938,7.8769423055015295,-13.73120313479177,1215282.3080370168,"[0.0014338411110778953, 0.001380135347017143]","[-7.252418805716432, -9.035206899908266]","[[172702.98776265938, 397002.1808771655], [1215282.3080370168, 460105.3930583046], [1215282.3080370168, 244545.58150647156], [172702.98776265938, 244545.58150647156]]",0.03819350510950917,15.662409478120043,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2161.3107363365675,2.4019606687030945,3.416806828862127,8234.916538378802,5789.0148978148945,2410.120604073252,24.45721117937007,1.959894814806715,0.0004250864716679006,0.0007004916754094616,1.4276614429685575,1.3310237102159481,31.960850989591563,-8.864172259250095,-5.8537992934901695,172701.674663674,7.877590162807564,-13.731389456297734,1215284.334481014,"[0.0014338345189254195, 0.0013801239306800385]","[-7.252507474071272, -9.035353271435334]","[[172701.674663674, 397002.6045394685], [1215284.334481014, 460106.3455496822], [1215284.334481014, 244545.55489157978], [172701.674663674, 244545.55489157978]]",0.03819299086694652,15.66218269250849,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2161.8107363365675,2.402160636897983,3.4167933522374097,8234.841828873336,5789.467156229133,2410.1082447614035,24.45718739279122,1.9598925037225885,0.0004251268874429214,0.0007007651819774777,1.4276200256335552,1.3309880015666844,31.96083331696235,-8.864187859593779,-5.853342647943293,172700.3540320517,7.878234199814926,-13.73157684775822,1215286.303371985,"[0.0014338279023605022, 0.0013801124689913822]","[-7.252596375057245, -9.035500071656484]","[[172700.3540320517, 397003.024318529], [1215286.303371985, 460107.2928008344], [1215286.303371985, 244545.52843973655], [172700.3540320517, 244545.52843973655]]",0.03819247576631372,15.661956099690402,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2162.3107363365675,2.402360053175568,3.4167800903610783,8234.767331628482,5789.917864631674,2410.0957959978773,24.457163459035844,1.9598901918369238,0.0004251673151580723,0.0007010387379467791,1.427578574359191,1.3309522599628083,31.9608157366049,-8.864204264942142,-5.852887790510238,172699.02804325026,7.878877209992083,-13.731765000502321,1215288.1947361254,"[0.0014338212550152544, 0.0013801009556315446]","[-7.2526855716398515, -9.035647365711421]","[[172699.02804325026, 397003.44275090477], [1215288.1947361254, 460108.2372042772], [1215288.1947361254, 244545.5021373539], [172699.02804325026, 244545.5021373539]]",0.03819196016522446,15.661729905509118,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2162.8107363365675,2.402557546944385,3.4167669308580155,8234.693135821475,5790.363972900776,2410.0833631498494,24.4571393653332,1.9598878791548873,0.0004252077547210943,0.0007013123426993337,1.4275370891454644,1.3309164822823079,31.96079824648109,-8.864221457496768,-5.852437122761671,172697.70555134225,7.879515535411656,-13.731952658173327,1215290.0478006748,"[0.0014338146157394118, 0.0013800894524254679]","[-7.2527747238672235, -9.035794609450559]","[[172697.70555134225, 397003.8575749591], [1215290.0478006748, 460109.17470220895], [1215290.0478006748, 244545.4759996077], [172697.70555134225, 244545.4759996077]]",0.038191446820400154,15.661504330043353,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2163.3107363365675,2.4027534941178517,3.416753901274425,8234.61923327163,5790.806334659785,2410.0709243941083,24.45711512890465,1.9598855656787082,0.0004252482060911677,0.0007015859960716737,1.427495569992376,1.330880671575355,31.960780843359714,-8.864239136902162,-5.851988151108856,172696.38489238,7.880151905764819,-13.732140056873675,1215291.8456604201,"[0.0014338079810431333, 0.0013800779601159424]","[-7.252863864236885, -9.035941797844403]","[[172696.38489238, 397004.2709261326], [1215291.8456604201, 460110.1081320772], [1215291.8456604201, 244545.45000865214], [172696.38489238, 244545.45000865214]]",0.038190934961038425,15.661279474120324,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2163.8107363365675,2.4029479137270116,3.416740971662184,8234.545689659279,5791.24509278513,2410.058520079536,24.45709081060134,1.959883251415033,0.00042528866914939774,0.0007018596973908348,1.427454028213046,1.3308448358487994,31.960763524401557,-8.86425743536826,-5.851543507202848,172695.06906831788,7.880783263421108,-13.732326770623956,1215293.6168603164,"[0.0014338013662858595, 0.0013800664997900647]","[-7.252952849710438, -9.03608873380901]","[[172695.06906831788, 397004.6805155468], [1215293.6168603164, 460111.0344692025], [1215293.6168603164, 244545.4241718556], [172695.06906831788, 244545.4241718556]]",0.03819042567170724,15.661055471963147,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2164.3107363365675,2.4031411957949813,3.4167281757926053,8234.472447527429,5791.681089673273,2410.0461095700753,24.45706634949329,1.9598809363664076,0.000425329143849338,0.0007021334464554735,1.427412452494354,1.330808967297172,31.960746285315622,-8.864276201818793,-5.851100807871603,172693.75485213785,7.881412449454217,-13.73251325732582,1215295.3382884297,"[0.0014337947565258079, 0.0013800550515339154]","[-7.253041820254981, -9.036235604832793]","[[172693.75485213785, 397005.0884303532], [1215295.3382884297, 460111.95667254797], [1215295.3382884297, 244545.3984700025], [172693.75485213785, 244545.3984700025]]",0.03818991778075054,15.660832367389876,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2164.8107363365675,2.403333159492937,3.4167154753617366,8234.399542378087,5792.113979468982,2410.033730276089,24.457041730823814,1.9598786205392187,0.00042536963007679796,0.0007024072425954375,1.4273708428362994,1.3307730632277774,31.960729122095756,-8.864295612852949,-5.8506625983749245,172692.4450585242,7.88203651919423,-13.732699117569155,1215297.0358757374,"[0.0014337881647352758, 0.0013800436318795186]","[-7.253130661698086, -9.036382265277178]","[[172692.4450585242, 397005.49245932524], [1215297.0358757374, 460112.8717921262], [1215297.0358757374, 244545.37291078904], [172692.4450585242, 244545.37291078904]]",0.03818941232794053,15.660610251090723,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2165.3107363365675,2.4035240761422654,3.416702896688043,8234.326905159705,5792.544322938362,2410.0213434248535,24.457017006305783,1.9598763039356122,0.0004254101277925239,0.0007026810856294176,1.427329204895443,1.3307371317166763,31.96071202945086,-8.864315481870802,-5.850226413360247,172691.13666638365,7.8826583666808006,-13.732884780041047,1215298.6856999604,"[0.0014337815769553091, 0.0013800322224798909]","[-7.253219492473911, -9.036528870642282]","[[172691.13666638365, 397005.89475261443], [1215298.6856999604, 460113.782801262], [1215298.6856999604, 244545.34747530625], [172691.13666638365, 244545.34747530625]]",0.038188908200620764,15.66038913425896,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2165.8107363365675,2.4037137057555746,3.4166903983322077,8234.25456769046,5792.971634392005,2410.0089875599656,24.456992124509345,1.9598739865616652,0.00042545063688795206,0.0007029549749219976,1.4272875330152246,1.330701164872291,31.960695002489388,-8.864335973460914,-5.84979464819213,172689.8326163459,7.883275179263023,-13.733069827455154,1215300.3129510654,"[0.0014337750066572771, 0.0013800208408105267]","[-7.253308198352148, -9.036675273015119]","[[172689.8326163459, 397006.29322097544], [1215300.3129510654, 460114.6868663833], [1215300.3129510654, 244545.32217074494], [172689.8326163459, 244545.32217074494]]",0.0381884064598645,15.66016908252439,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2166.3107363365675,2.403902283571294,3.4166780044514704,8234.182461725755,5793.396391844976,2409.996625669064,24.456967136726643,1.95987166841931,0.00042549115732757584,0.0007032289103163744,1.4272458328522042,1.3306651706787844,31.960678035280353,-8.864356906548272,-5.849364887422723,172688.5300655268,7.883889775792738,-13.733254663215462,1215301.8936372125,"[0.001433768440627117, 0.001380009469823046]","[-7.253396891289219, -9.03682161650265]","[[172688.5300655268, 397006.68996772316], [1215301.8936372125, 460115.58685223165], [1215301.8936372125, 244545.29697772054], [172688.5300655268, 244545.29697772054]]",0.038187906058308116,15.659950089716222,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2166.8107363365675,2.404089556383443,3.416665672188747,8234.110619987103,5793.818080812041,2409.9842975599827,24.456941992564914,1.9598693495143935,0.0004255316890068248,0.000703502891200654,1.4272040987498213,1.3306291413806297,31.9606611223993,-8.864378419139031,-5.848939385126187,172687.23207596433,7.8844994676761075,-13.733438852802294,1215303.452653037,"[0.0014337618928019335, 0.0013799981278399616]","[-7.2534854530180395, -9.036967745770408]","[[172687.23207596433, 397007.08301851444], [1215303.452653037, 460116.48004600615], [1215303.452653037, 244545.2719025758], [172687.23207596433, 244545.2719025758]]",0.03818740807347828,15.65973220607767,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2167.3107363365675,2.404275739881702,3.416653423869247,8234.038977213571,5794.237137384451,2409.9719683856006,24.456916780991953,1.9598670298489298,0.0004255722318887531,0.0007037769174257407,1.4271623420211976,1.3305930902665037,31.960644257634954,-8.86440030937177,-5.848515645091425,172685.93599145956,7.885107128040659,-13.733622773132083,1215304.9663987542,"[0.0014337553509175286, 0.001379986799464879]","[-7.253573982933759, -9.037113784383852]","[[172685.93599145956, 397007.47453902196], [1215304.9663987542, 460117.369365606], [1215304.9663987542, 244545.24692542714], [172685.93599145956, 244545.24692542714]]",0.03818691149791678,15.659515415678237,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2167.8107363365675,2.4044605849365817,3.41664121776518,8233.967567233374,5794.653055789337,2409.959677480915,24.456891413268487,1.959864709428824,0.00042561278586774134,0.0007040509883858633,1.427120551353211,1.3305570041664456,31.96062743537658,-8.864422745907921,-5.848095998066526,172684.64484650016,7.885709995522177,-13.733805993588703,1215306.4594910217,"[0.0014337488288373931, 0.0013799755029500745]","[-7.253662367731701, -9.037259583688858]","[[172684.64484650016, 397007.862491471], [1215306.4594910217, 460118.2520093139], [1215306.4594910217, 244545.22205167328], [172684.64484650016, 244545.22205167328]]",0.038186417417049194,15.659299762136522,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2168.3107363365675,2.4046443112469054,3.41662907701624,8233.896325907843,5795.066281172722,2409.947389752518,24.456865902816254,1.959862388256203,0.00042565335090485906,0.0007043251039257438,1.4270787267458627,1.330520885682033,31.960610649463774,-8.864445555854456,-5.847678067577249,172683.35596723013,7.886310826020463,-13.733988893597711,1215307.9084512733,"[0.00143374231392633, 0.0013799642222422602]","[-7.253750718619794, -9.037405285089651]","[[172683.35596723013, 397008.24894174974], [1215307.9084512733, 460119.13076544966], [1215307.9084512733, 244545.1972609288], [172683.35596723013, 244545.1972609288]]",0.03818592483756921,15.659085222822643,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2168.8107363365675,2.4048266724180296,3.416616962572491,8233.825285748853,5795.476308907053,2409.935142261109,24.456840235544252,1.959860066337064,0.0004256939268928387,0.0007045992634381872,1.4270368681991525,1.3304847322263709,31.960593894400688,-8.864468904592796,-5.8472642011043945,172682.07219203858,7.886906869260599,-13.734171070364994,1215309.3373290692,"[0.0014337358195964749, 0.001379952974780557]","[-7.253838917670826, -9.037550735050678]","[[172682.07219203858, 397008.6318436172], [1215309.3373290692, 460120.0028503985], [1215309.3373290692, 244545.17255781393], [172682.07219203858, 244545.17255781393]]",0.03818543479275965,15.658871833648474,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2169.3107363365675,2.4050079091409495,3.4166048978779346,8233.754382415002,5795.883634051826,2409.9228996390584,24.456814499585768,1.9598577436739355,0.00042573451378548707,0.0007048734667603065,1.4269949870262006,1.3304485569636673,31.960577164353822,-8.864492606505653,-5.84685207855199,172680.79082367092,7.887500828088719,-13.734352906640709,1215310.7226971237,"[0.001433729333395013, 0.0013799417598958665]","[-7.253927065897929, -9.037696054390777]","[[172680.79082367092, 397009.01321640244], [1215310.7226971237, 460120.87099545303], [1215310.7226971237, 244545.14792181205], [172680.79082367092, 244545.14792181205]]",0.03818494629132927,15.658659566037944,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2169.8107363365675,2.4051878011026515,3.416592842799413,8233.683648649225,5796.287816854197,2409.910699778581,24.456788606369003,1.9598554202726508,0.00042577511147857267,0.0007051477132834122,1.4269530719138863,1.3304123467696587,31.960560454203858,-8.864516830185654,-5.846444024357879,172679.51478288995,7.888089963578238,-13.734533987936118,1215312.088507983,"[0.001433722868623235, 0.0013799305677847519]","[-7.254015054897864, -9.037841086637371]","[[172679.51478288995, 397009.3910308387], [1215312.088507983, 460121.7324180373], [1215312.088507983, 244545.1233573831], [172679.51478288995, 244545.1233573831]]",0.03818446038934939,15.658448450060725,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2170.3107363365675,2.405366565957601,3.416580824212731,8233.613021357245,5796.689291894454,2409.8985052561966,24.45676256849893,1.959853096135434,0.0004258157199314846,0.0007054220028383744,1.42691112286221,1.330376104153982,31.960543758684764,-8.864541428307989,-5.846037751053586,172678.24117609372,7.888676973815336,-13.734714724868923,1215313.411335772,"[0.0014337164120513538, 0.001379919390496678]","[-7.254103001054666, -9.037986030475304]","[[172678.24117609372, 397009.7672844758], [1215313.411335772, 460122.58986593556], [1215313.411335772, 244545.09884406577], [172678.24117609372, 244545.09884406577]]",0.038183976039825165,15.65823845267851,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2170.8107363365675,2.405543968914226,3.4165688059313157,8233.542531321962,5797.087576470276,2409.88635060654,24.456736372061847,1.959850771268241,0.00042585633903777736,0.0007056963348200883,1.426869139871171,1.3303398265843769,31.96052707326004,-8.864566569499567,-5.845635547076199,172676.97262964677,7.889259197647789,-13.734894744723988,1215314.7142784784,"[0.001433709975986711, 0.0013799082460291955]","[-7.2541907960655125, -9.03813072639197]","[[172676.97262964677, 397010.13998652296], [1215314.7142784784, 460123.44065410877], [1215314.7142784784, 244545.07438610875], [172676.97262964677, 244545.07438610875]]",0.03818349420986989,15.658029600269906,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2171.3107363365675,2.4057202199842003,3.4165568103072266,8233.472117396374,5797.483095770751,2409.8742021667117,24.45671010479408,1.9598484456734133,0.0004258969687547684,0.0007059707090559923,1.4268271342538912,1.3303035271337582,31.96051039339642,-8.864592071546173,-5.845235152054613,172675.70659482694,7.889839257127335,-13.735074409181948,1215315.974462585,"[0.001433703548407301, 0.0013798971196817735]","[-7.254278537124293, -9.038275292111384]","[[172675.70659482694, 397010.5111020839], [1215315.974462585, 460124.28742033755], [1215315.974462585, 244545.04996394273], [172675.70659482694, 244545.04996394273]]",0.038183013959025805,15.657821858408912,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2171.8107363365675,2.4058951018161796,3.416544802314605,8233.401813503151,5797.875409381984,2409.8620945714724,24.45668367822362,1.9598461193569252,0.00042593760897570123,0.000706245124941467,1.4267850946972487,1.3302671927396053,31.9604937153058,-8.864618111121837,-5.844838822477186,172674.44570403517,7.89041452218936,-13.735253344666546,1215317.2150027629,"[0.0014336971417231873, 0.0013798860272013103]","[-7.254366123639304, -9.038419600751247]","[[172674.44570403517, 397010.87866695697], [1215317.2150027629, 460125.1275152202], [1215317.2150027629, 244545.02558224386], [172674.44570403517, 244545.02558224386]]",0.03818253625049341,15.657615250833857,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2172.3107363365675,2.4060688321901242,3.4165328059746694,8233.331562042946,5798.26496086209,2409.8499940187576,24.456657179869485,1.9598437923211833,0.0004259782596567455,0.0007065195822979755,1.4267430325143644,1.3302308364451811,31.960477035321446,-8.86464451120084,-5.844444332454884,172673.1873876803,7.89098758336911,-13.735431915823995,1215318.4132878273,"[0.0014336907438647624, 0.0013798749534216287]","[-7.254453653242519, -9.038563774106098]","[[172673.1873876803, 397011.24461795454], [1215318.4132878273, 460125.96355021955], [1215318.4132878273, 244545.00122220145], [172673.1873876803, 244545.00122220145]]",0.03818206014044076,15.65740974162448,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2172.8107363365675,2.406241199927177,3.4165207885287914,8233.261398369985,5798.6513218492455,2409.837933963036,24.456630446422388,1.959841464572149,0.00042601892069141066,0.0007067940805217776,1.4267009250789975,1.3301944346247454,31.960460350501137,-8.86467146554743,-5.844053906998795,172671.93417466586,7.89155585676275,-13.735609763761545,1215319.5920885475,"[0.0014336843664671636, 0.0013798639127818686]","[-7.254541040681281, -9.038707708840233]","[[172671.93417466586, 397011.60702016595], [1215319.5920885475, 460126.7929306407], [1215319.5920885475, 244544.9768890204], [172671.93417466586, 244544.9768890204]]",0.038181586557968036,15.657205352673092,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2173.3107363365675,2.4064124151653683,3.416508774697486,8233.19126746197,5799.034918095847,2409.8258808631267,24.45660364029336,1.9598391361122467,0.0004260595920355814,0.0007070686194406387,1.4266587950173901,1.3301580109065982,31.960443658092288,-8.864698780842055,-5.843665348323839,172670.68351412113,7.892121902149199,-13.735787250473038,1215320.7290218705,"[0.0014336779977556595, 0.0013798528905611348]","[-7.254628372420369, -9.03885151075173]","[[172670.68351412113, 397011.9677863332], [1215320.7290218705, 460127.6182370792], [1215320.7290218705, 244544.95256495598], [172670.68351412113, 244544.95256495598]]",0.038181114567514426,15.657002047506104,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2173.8107363365675,2.406582271436457,3.4164967335230827,8233.121206185278,5799.415330615935,2409.8138673457197,24.456576747851603,1.9598368069474126,0.00042610027358323127,0.000707343198445809,1.4266166423295406,1.330121562831248,31.96042695602938,-8.864726627991683,-5.8432808470088275,172669.43786382815,7.892683180145923,-13.73596402715475,1215321.8465527145,"[0.001433671649790011, 0.0013798419019537263]","[-7.254715542357964, -9.038995045756018]","[[172669.43786382815, 397012.3250123967], [1215321.8465527145, 460128.4369251546], [1215321.8465527145, 244544.9282560045], [172669.43786382815, 244544.9282560045]]",0.03818064507326875,15.656799846946498,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2174.3107363365675,2.4067509802244533,3.4164846889329374,8233.051162993303,5799.792992182543,2409.8018614462785,24.45654963176596,1.9598344770801037,0.0004261409652897093,0.0007076178173490252,1.4265744443892077,1.3300850716267458,31.960410242471653,-8.864754870275044,-5.8428982341023925,172668.19481127762,7.893242202066915,-13.736140436169308,1215322.9227241175,"[0.0014336653100851635, 0.0013798309310833277]","[-7.25480267743204, -9.039138477980027]","[[172668.19481127762, 397012.6805830362], [1215322.9227241175, 460129.25151660864], [1215322.9227241175, 244544.90394575195], [172668.19481127762, 244544.90394575195]]",0.03818017718330254,15.656598714563687,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2174.8107363365675,2.4069183313513847,3.416472612747598,8232.981176965795,5800.167471728492,2409.789894479693,24.45652242871456,1.9598321465161685,0.00042618166705058315,0.0007078924755558212,1.4265322238226337,1.3300485561132893,31.9603935162192,-8.864783642284463,-5.842519664254326,172666.9566952654,7.893796481340928,-13.736316145595254,1215323.9797147734,"[0.0014336589907795623, 0.0013798199931892032]","[-7.254889653740848, -9.03928164892069]","[[172666.9566952654, 397013.03262764873], [1215323.9797147734, 460130.0595328501], [1215323.9797147734, 244544.87964107122], [172666.9566952654, 244544.87964107122]]",0.03817971176144081,15.656398670235824,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2175.3107363365675,2.4070845348595715,3.416460529167127,8232.911199493645,5800.539200142443,2409.7779351487734,24.456495113507323,1.9598298152580662,0.00042622237882119444,0.0007081671728787425,1.4264899749732578,1.3300120133556315,31.960376776296357,-8.864812787567178,-5.842142993405389,172665.72115960438,7.89434849640071,-13.736491489806099,1215324.9958331487,"[0.0014336526801170628, 0.001379809073654466]","[-7.254976578972391, -9.03942469348455]","[[172665.72115960438, 397013.3830084715], [1215324.9958331487, 460130.8634591946], [1215324.9958331487, 244544.8553268658], [172665.72115960438, 244544.8553268658]]",0.03817924793481148,15.656199677841494,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2175.8107363365675,2.4072493900242695,3.416448411118742,8232.841271784688,5800.907768772836,2409.7660146107055,24.456467635760713,1.959827483311617,0.000426263100497628,0.0007084419087277057,1.4264476921845195,1.3299754357352318,31.96036002231341,-8.864842473709972,-5.841770336737397,172664.49053108736,7.894895801842722,-13.73666613858012,1215325.9930856675,"[0.0014336463894794793, 0.0013797981865028318]","[-7.255063357273163, -9.039567494004297]","[[172664.49053108736, 397013.7298882983], [1215325.9930856675, 460131.66086079844], [1215325.9930856675, 244544.8310110487], [172664.49053108736, 244544.8310110487]]",0.03817878655846019,15.656001756846116,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2176.3107363365675,2.407413100472202,3.4164362836514304,8232.771348296781,5801.273593751592,2409.7541018671454,24.456440044978685,1.9598251506792894,0.00042630383203508314,0.0007087166829135643,1.4264053811129795,1.3299388308691371,31.96034325407919,-8.864872533222982,-5.841399584016472,172663.2624747057,7.895440839272624,-13.736840423289095,1215326.9500518776,"[0.0014336401074189673, 0.0013797873175617973]","[-7.255150085069186, -9.03971016944382]","[[172663.2624747057, 397014.0751004361], [1215326.9500518776, 460132.4541860982], [1215326.9500518776, 244544.80667983464], [172663.2624747057, 244544.80667983464]]",0.03817832676908117,15.655804871637557,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2176.8107363365675,2.407575471863259,3.4164241214901416,8232.7014717638,5801.636279849768,2409.7422272539575,24.456412290931606,1.9598228173668513,0.00042634457333061426,0.0007089914948512753,1.4263630361020774,1.3299021911735165,31.960326471929704,-8.86490313309608,-5.841032818493829,172662.03924653307,7.895981205250507,-13.737014023744337,1215327.888443857,"[0.0014336338450741592, 0.0013797764804692621]","[-7.255236668632356, -9.03985260552974]","[[172662.03924653307, 397014.4168364219], [1215327.888443857, 460133.24104790745], [1215327.888443857, 244544.7823421122], [172662.03924653307, 244544.7823421122]]",0.038177869397248106,15.65560904135088,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2177.3107363365675,2.4077367035703725,3.4164119496530136,8232.63159922768,5801.996234806213,2409.7303605508764,24.456384460465625,1.9598204833767703,0.00042638532433945584,0.0007092663443507565,1.4263206684649339,1.3298655295301494,31.960309676351415,-8.864934098431116,-5.840667959486609,172660.81857812993,7.896519302387162,-13.737187261873771,1215328.787129289,"[0.0014336275913924496, 0.0013797656617128195]","[-7.2553231966364296, -9.039994909365682]","[[172660.81857812993, 397014.75690292934], [1215328.787129289, 460134.02385071], [1215328.787129289, 244544.75798540973], [172660.81857812993, 244544.75798540973]]",0.03817741360248171,15.655414230965837,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2177.8107363365675,2.407896606995872,3.416399744277857,8232.56177497806,5802.353075940682,2409.718531552642,24.456356466083825,1.9598181487147612,0.000426426084959629,0.0007095412308324471,1.4262782668884288,1.329828833098015,31.960292868302872,-8.864965601461297,-5.840307056634913,172659.60267929186,7.897052767418302,-13.737359824053215,1215329.6675895131,"[0.0014336213572231893, 0.001379754874470735]","[-7.255409582178689, -9.04013697676847]","[[172659.60267929186, 397015.09352095495], [1215329.6675895131, 460134.80025204556], [1215329.6675895131, 244544.73361957347], [172659.60267929186, 244544.73361957347]]",0.03817696019753047,15.655220459312687,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2178.3107363365675,2.408055377497568,3.416387530420683,8232.491958509043,5802.707202965375,2409.706710730009,24.456328319526342,1.959815813383296,0.0004264668551463197,0.0007098161541047234,1.4262358313725607,1.3297921041304255,31.96027604883176,-8.86499748358559,-5.839948060504923,172658.38933986786,7.897583963437057,-13.73753202394198,1215330.5089801033,"[0.0014336151313774077, 0.0013797441049715085]","[-7.255495923691149, -9.040278929165906]","[[172658.38933986786, 397015.42846935167], [1215330.5089801033, 460135.5726127615], [1215330.5089801033, 244544.70923334194], [172658.38933986786, 244544.70923334194]]",0.038176508362451164,15.655027691949067,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2178.8107363365675,2.408212828868396,3.4163752861990937,8232.422195091669,5803.0582363032945,2409.694926768626,24.456300083310584,1.9598134773880163,0.00042650763479887613,0.0007100911135948767,1.426193373230451,1.3297553510066749,31.960259219406282,-8.865029887858991,-5.839592987325602,172657.1806719183,7.898110574457576,-13.737703561783178,1215331.332462953,"[0.0014336089249514408, 0.001379733366793889]","[-7.255582114976381, -9.040420634770015]","[[172657.1806719183, 397015.75999986264], [1215331.332462953, 460136.33864646574], [1215331.332462953, 244544.6848373758], [172657.1806719183, 244544.6848373758]]",0.03817605887708867,15.65483594737887,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2179.3107363365675,2.4083691559389653,3.416363035890222,8232.35244617333,5803.406577081238,2409.683151260351,24.456271694162268,1.9598111407313925,0.0004265484238725363,0.00071036610911093,1.4261508811489796,1.3297185653595447,31.960242381512614,-8.865062668395444,-5.839239816603822,172655.97456439026,7.898634920571681,-13.737874737175503,1215332.1174983387,"[0.0014336027268524892, 0.0013797226463680525]","[-7.255668262180032, -9.040562225236906]","[[172655.97456439026, 397016.0898642992], [1215332.1174983387, 460137.1006622834], [1215332.1174983387, 244544.66042153703], [172655.97456439026, 244544.66042153703]]",0.038175610954210286,15.65464519186478,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2179.8107363365675,2.408524175325855,3.4163507590035076,8232.282758057861,5803.751850903027,2409.6714122115145,24.45624313980057,1.9598088034190095,0.00042658922226768,0.0007106411400857014,1.4261083551281457,1.329681745008899,31.960225537014935,-8.865095982861968,-5.838890532140226,172654.77306980168,7.899154726669337,-13.738045258809564,1215332.885016761,"[0.0014335965476343065, 0.001379711956348382]","[-7.255754272439694, -9.040703589013193]","[[172654.77306980168, 397016.41634324804], [1215332.885016761, 460137.8564208204], [1215332.885016761, 244544.6359972225], [172654.77306980168, 244544.6359972225]]",0.03817516535190225,15.654455443619696,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2180.3107363365675,2.4086780761715745,3.416338479986327,8232.21309370936,5804.094445954801,2409.6596815378516,24.45621446917719,1.9598064654533216,0.00042663002993987046,0.0007109162063276186,1.4260658008245097,1.3296448974405637,31.96020868772058,-8.865129665596664,-5.838543143827849,172653.57410289432,7.899672278798448,-13.738215422626297,1215333.6146875483,"[0.001433590376715927, 0.0013797012839846302]","[-7.255840234557404, -9.040844832446936]","[[172653.57410289432, 397016.741162341], [1215333.6146875483, 460138.6081951998], [1215333.6146875483, 244544.61155520056], [172653.57410289432, 244544.61155520056]]",0.038174721294024376,15.654266669511667,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2180.8107363365675,2.408830681669764,3.416326179221525,8232.143499833108,5804.434002500579,2409.6479867472603,24.45618567022792,1.9598041268398458,0.0004266708467907044,0.000711191307276372,1.4260232182380723,1.3296080205137577,31.960191835778744,-8.86516387146272,-5.838199602767929,172652.37967515097,7.9001853403694895,-13.738384943137419,1215334.327185646,"[0.001433584224559286, 0.0013796906418266116]","[-7.255926056474662, -9.040985844899955]","[[172652.37967515097, 397017.0626307128], [1215334.327185646, 460139.35378753406], [1215334.327185646, 244544.58710747666], [172652.37967515097, 244544.58710747666]]",0.03817427952291406,15.654078887563262,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2181.3107363365675,2.4089821772018407,3.416313880420008,8232.07394087045,5804.770901942588,2409.636300707353,24.456156754318947,1.9598017875810325,0.00042671167277583496,0.000711466442740452,1.425980607368833,1.3295711163872632,31.960174983207708,-8.865198441645923,-5.837857949496367,172651.18778412856,7.900696155037281,-13.738554104533648,1215335.002485638,"[0.001433578080736924, 0.0013796800173821054]","[-7.256011829933783, -9.041126736462827]","[[172651.18778412856, 397017.38244598807], [1215335.002485638, 460140.0954217602], [1215335.002485638, 244544.56264563208], [172651.18778412856, 244544.56264563208]]",0.03817383929033948,15.653892065284118,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2181.8107363365675,2.4091323901372257,3.4163015651895634,8232.00446389847,5805.104792799986,2409.624650170979,24.45612767205241,1.9597994476823388,0.00042675250779795253,0.0007117416121657348,1.4259379625602315,1.3295341776570833,31.96015813234277,-8.865233538216405,-5.837520102705241,172650.00037511063,7.901202528013641,-13.738722630718883,1215335.6610143387,"[0.001433571955309187, 0.001379669422520644]","[-7.256097470689007, -9.041267408546908]","[[172650.00037511063, 397017.69894631754], [1215335.6610143387, 460140.830948311], [1215335.6610143387, 244544.5381821123], [172650.00037511063, 244544.5381821123]]",0.03817340131498673,15.653706220368207,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2182.3107363365675,2.4092815012026194,3.416289256952415,8231.935034242097,5805.4360463592,2409.6130084680235,24.45609847209325,1.9597971071462013,0.00042679335181298555,0.0007120168153610867,1.4258952894688286,1.3294972117427861,31.960141285315558,-8.86526899694012,-5.8371841337617525,172648.81548454807,7.901706666605378,-13.73889080036713,1215336.2829642633,"[0.001433565838105635, 0.0013796588451529322]","[-7.256183063937394, -9.041407961650389]","[[172648.81548454807, 397018.0138024032], [1215336.2829642633, 460141.5625512597], [1215336.2829642633, 244544.51370910625], [172648.81548454807, 244544.51370910625]]",0.03817296486379298,15.65352132092071,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2182.8107363365675,2.409429342402442,3.4162769382140192,8231.865698770604,5805.76432064757,2409.6014016574736,24.456069142697494,1.9597947659780048,0.000426834204724921,0.0007122920517795689,1.4258525880946236,1.3294602165726899,31.96012444455647,-8.865304971075314,-5.836851929232012,172647.63499846918,7.902206416557419,-13.73905834578943,1215336.8884899379,"[0.0014335597391524147, 0.0013796482971135332]","[-7.256268521449577, -9.041548291472846]","[[172647.63499846918, 397018.3253809778], [1215336.8884899379, 460142.2881264133], [1215336.8884899379, 244544.48923936515], [172647.63499846918, 244544.48923936515]]",0.03817253063428298,15.653337384392525,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2183.3107363365675,2.409576091310449,3.4162646314150975,8231.796423570338,5806.089981546238,2409.5898039843987,24.456039694940806,1.9597924241801772,0.00042687506648986814,0.0007125673212305363,1.4258098584376162,1.3294231942393187,31.96010761222601,-8.86534130324834,-5.836521591183839,172646.45703367394,7.90270394307521,-13.739225534259049,1215337.4580622439,"[0.001433553648428059, 0.0013796377665721785]","[-7.256353931398154, -9.041688502235418]","[[172646.45703367394, 397018.635324759], [1215337.4580622439, 460143.00980848476], [1215337.4580622439, 244544.4647655826], [172646.45703367394, 244544.4647655826]]",0.03817209792083755,15.65315437952972,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
