t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2183.8107363365675,2.4097215836383827,3.416252319994415,8231.727255329215,5806.4126943128085,2409.5782407965326,24.456010079740544,1.9597900817580403,0.0004269159370129602,0.0007128426231735086,1.4257670948412469,1.3293861374070446,31.96009079077453,-8.865378153824446,-5.836194974467219,172645.28341412364,7.9031971324262145,-13.739392106893433,1215338.0115920855,"[0.0014335475755741702, 0.0013796272647131483]","[-7.256439213218416, -9.041828501423861]","[[172645.28341412364, 397018.9420287973], [1215338.0115920855, 460143.72553979687], [1215338.0115920855, 244544.44030067875], [172645.28341412364, 244544.44030067875]]",0.03817166739869548,15.65297232346175,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2184.3107363365675,2.4098659921961785,3.416240025888391,8231.658160517822,5806.732814465342,2409.566686807138,24.455980307984362,1.9597877387140068,0.000426956816250599,0.0007131179574181663,1.4257242973055155,1.3293490481318502,31.960073982322115,-8.865415367687095,-5.835870211552503,172644.11229631945,7.9036881137814134,-13.739558325333917,1215338.5297613393,"[0.0014335415106691298, 0.0013796167798421767]","[-7.2565244542004095, -9.041968392046982]","[[172644.11229631945, 397019.24710922403], [1215338.5297613393, 460144.43741526775], [1215338.5297613393, 244544.41583767228], [172644.11229631945, 244544.41583767228]]",0.03817123837765986,15.652791185511806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2184.8107363365675,2.4100091560902963,3.4162277334315894,8231.589185108025,5807.050013424248,2409.555166522643,24.455950443195395,1.9597853950533193,0.0004269977041093386,0.0007133933234317709,1.4256814771435424,1.3293119350017872,31.960057189276142,-8.865453082229806,-5.835549126776812,172642.94543167544,7.904174814215423,-13.739723940992235,1215339.0321876684,"[0.0014335354635723178, 0.0013796063235223192]","[-7.256609559014654, -9.04210806018022]","[[172642.94543167544, 397019.54898869677], [1215339.0321876684, 460145.14342378353], [1215339.0321876684, 244544.39138952002], [172642.94543167544, 244544.39138952002]]",0.038170811508166216,15.652610982559274,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2185.3107363365675,2.410151246723251,3.4162154631258597,8231.520295921582,5807.36464599049,2409.5436557709645,24.455920458717394,1.9597830507783802,0.0004270386005457951,0.0007136687210250418,1.425638628698768,1.3292747947504564,31.96004041366035,-8.865491147457792,-5.8352298814198775,172641.78107576276,7.904659320031442,-13.73988920145132,1215339.4998421262,"[0.0014335294246201936, 0.001379595884530272]","[-7.256694616970833, -9.042247610676752]","[[172641.78107576276, 397019.8492564167], [1215339.4998421262, 460145.84560824116], [1215339.4998421262, 244544.3669495065], [172641.78107576276, 244544.3669495065]]",0.03817038613286498,15.652431684569297,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2185.8107363365675,2.4102921073440307,3.4162031998961684,8231.451538596062,5807.676392336962,2409.53217854437,24.455890305769884,1.9597807058943766,0.00042707950546753206,0.0007139441496712852,1.4255957463146307,1.3292376201083578,31.960023657792135,-8.865529722245824,-5.834914270337151,172640.62093537443,7.905139594116463,-13.740053864453614,1215339.9521450496,"[0.0014335234030461697, 0.001379585473377658]","[-7.2567795510978526, -9.042386956997605]","[[172640.62093537443, 397020.14636099513], [1215339.9521450496, 460146.5419980196], [1215339.9521450496, 244544.34253054633], [172640.62093537443, 244544.34253054633]]",0.03816996288524268,15.652253308087136,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2186.3107363365675,2.4104319081346337,3.416190963987313,8231.382880026982,5807.985604801184,2409.5207108736886,24.455860032451163,1.9597783604036907,0.000427120418831532,0.0007142196091820059,1.4255528356476928,1.3292004183642234,31.960006923559888,-8.865568645313264,-5.834600485169915,172639.4632812377,7.905617690263739,-13.740218175433654,1215340.3702493792,"[0.001433517389483001, 0.0013795750792834152]","[-7.256864439530885, -9.042526188041025]","[[172639.4632812377, 397020.4418657754], [1215340.3702493792, 460147.2346021733], [1215340.3702493792, 244544.31812600238], [172639.4632812377, 244544.31812600238]]",0.03816954111600851,15.652075823550085,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2186.8107363365675,2.410570558981969,3.416178740953834,8231.314364784152,5808.29212230678,2409.5092759946983,24.45582966505063,1.959776014311431,0.00042716134054680106,0.0007144950990358317,1.4255099023545126,1.3291631928652794,31.959990213152935,-8.865608061141426,-5.8342902965189865,172638.30975623938,7.906091604682899,-13.740381901201886,1215340.7732861862,"[0.0014335113932806543, 0.0013795647129868091]","[-7.2569491957003835, -9.042665203199787]","[[172638.30975623938, 397020.7342414897], [1215340.7732861862, 460147.9214871705], [1215340.7732861862, 244544.29374863356], [172638.30975623938, 244544.29374863356]]",0.038169121437603086,15.651899247239747,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2187.3107363365675,2.4107081567031137,3.4161665495315785,8231.245959861046,5808.596123039565,2409.497851031211,24.455799101573565,1.959773667619972,0.0004272022705704856,0.0007147706190416265,1.4254669294654096,1.3291259296787301,31.959973528293915,-8.865647838085135,-5.833981929884715,172637.15872850482,7.906563343486653,-13.740545273371367,1215341.142698299,"[0.0014335054048183063, 0.0013795543632975022]","[-7.25703391710616, -9.042804119067684]","[[172637.15872850482, 397021.0250203701], [1215341.142698299, 460148.6046047058], [1215341.142698299, 244544.26939188622], [172637.15872850482, 244544.26939188622]]",0.038168703233936375,15.651723550071967,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2187.8107363365675,2.410844550635774,3.4161543764416433,8231.177708982366,5808.897297459057,2409.4864581489373,24.455768443484757,1.959771320334347,0.00042724320881294323,0.0007150461686862073,1.4254239339500652,1.3290886427883422,31.959956871020438,-8.865688105028555,-5.833677121372034,172636.01174519197,7.90703095096552,-13.740708072337554,1215341.4973393467,"[0.0014334994333672292, 0.0013795440407817538]","[-7.257118509305804, -9.042942824550192]","[[172636.01174519197, 397021.31270474615], [1215341.4973393467, 460149.2820792483], [1215341.4973393467, 244544.24506827098], [172636.01174519197, 244544.24506827098]]",0.03816828708452243,15.65154874776169,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2188.3107363365675,2.4109799022447267,3.416142239466322,8231.109578855276,5809.195980930339,2409.4750750604458,24.45573758873187,1.9597689724569065,0.0004272841552317733,0.0007153217477821629,1.4253808988387984,1.3290513182416996,31.9599402428708,-8.86572872892042,-5.8333741172972395,172634.86722570402,7.907496405140705,-13.740870522437945,1215341.8188438134,"[0.0014334934694906923, 0.0013795337345644653]","[-7.257203068172599, -9.043081433426803]","[[172634.86722570402, 397021.59880796523], [1215341.8188438134, 460149.9558299907], [1215341.8188438134, 244544.22077119915], [172634.86722570402, 244544.22077119915]]",0.03816787239084618,15.6513748117553,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2188.8107363365675,2.411114063540126,3.4161301256432535,8231.041612263878,5809.491869158952,2409.463723432954,24.45570663895132,1.9597666239926108,0.0004273251097386319,0.000715597355825022,1.4253378411012902,1.3290139700553636,31.95992364571424,-8.865769837169172,-5.83307461987971,172633.7266749198,7.9079577901870834,-13.741032410066794,1215342.1258378832,"[0.0014334875223148047, 0.0013795234549816018]","[-7.257287500540378, -9.043219836646404]","[[172633.7266749198, 397021.8818619322], [1215342.1258378832, 460150.62402544427], [1215342.1258378832, 244544.19651292686], [172633.7266749198, 244544.19651292686]]",0.03816745971576805,15.651201757643012,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2189.3107363365675,2.411247191053671,3.4161180516514587,8230.973775939145,5809.785287506405,2409.452381764159,24.45567556694557,1.959764274943791,0.0004273660722914826,0.0007158729926298413,1.42529475508098,1.3289765948384715,31.959907080896983,-8.865811281896388,-5.832776903264005,172632.5885809014,7.9084170465548596,-13.741193949818864,1215342.4002047775,"[0.0014334815829796172, 0.0013795131921303277]","[-7.257371888652829, -9.043358127347714]","[[172632.5885809014, 397022.1633547461], [1215342.4002047775, 460151.2885410999], [1215342.4002047775, 244544.17228680255], [172632.5885809014, 244544.17228680255]]",0.0381670484843816,15.651029557598829,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2189.8107363365675,2.411379143017585,3.4161060046557976,8230.906112036115,5810.075946018453,2409.4410714475034,24.455644324536784,1.959761925315355,0.000427407042802934,0.000716148657698305,1.4252516351213078,1.3289391854509147,31.959890550114437,-8.865853218514008,-5.8324826415827715,172631.4544263255,7.908872289654823,-13.741354931237595,1215342.6603987382,"[0.0014334756599518187, 0.001379502955273724]","[-7.257456162282322, -9.043496230066982]","[[172631.4544263255, 397022.44184246374], [1215342.6603987382, 460151.947578924], [1215342.6603987382, 244544.1481047974], [172631.4544263255, 244544.1481047974]]",0.03816663924957577,15.650858227058041,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2190.3107363365675,2.411510069343849,3.4160940010031,8230.838587216085,5810.364154612582,2409.4297711945824,24.45561299677521,1.9597595751094972,0.0004274480212334241,0.0007164243508467754,1.425208492535394,1.3289017543542547,31.959874054520753,-8.865895482065808,-5.832190141839419,172630.32271543908,7.909325424783162,-13.741515566622581,1215342.888491176,"[0.001433469744836878, 0.0013794927352339178]","[-7.257540386730891, -9.043634213475611]","[[172630.32271543908, 397022.7187852058], [1215342.888491176, 460152.60297758784], [1215342.888491176, 244544.1239601117], [172630.32271543908, 244544.1239601117]]",0.03816623144519139,15.650687738722638,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2190.8107363365675,2.411639840995545,3.416082030593489,8230.771241530096,5810.649647879149,2409.4184998538026,24.45558149797375,1.9597572243311254,0.0004274890074955599,0.0007167000715845838,1.4251653160101185,1.3288642891359945,31.959857595632684,-8.865938242147221,-5.831901050273814,172629.19470390398,7.909774627464401,-13.741675677738215,1215343.1023845125,"[0.0014334638452898197, 0.001379482539917477]","[-7.257624503161089, -9.043772020101873]","[[172629.19470390398, 397022.9927688054], [1215343.1023845125, 460153.25301757944], [1215343.1023845125, 244544.0998642196], [172629.19470390398, 244544.0998642196]]",0.03816582555432429,15.6505181077581,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2191.3107363365675,2.411768610442051,3.4160701059780885,8230.704041074458,5810.932747944385,2409.40723864853,24.455549875839136,1.9597548729825258,0.0004275300015481488,0.0007169758197300075,1.4251221112020405,1.3288267969391299,31.959841174408098,-8.86598132744432,-5.831613700171431,172628.069128535,7.910221743704085,-13.741835443875516,1215343.2844814812,"[0.0014334579532057318, 0.0013794723606114184]","[-7.257708578598804, -9.043909720488509]","[[172628.069128535, 397023.2652247987], [1215343.2844814812, 460153.8994529281], [1215343.2844814812, 244544.07581035598], [172628.069128535, 244544.07581035598]]",0.03816542108450669,15.650349307886279,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2191.8107363365675,2.4118962124510923,3.416058214022277,8230.637027448809,5811.213108452619,2409.396009021038,24.45551811997902,1.9597525210684972,0.00042757100330576426,0.000717251594798715,1.4250788781111607,1.3287892759791764,31.959824792196798,-8.86602488354289,-5.831329710390833,172626.94747877485,7.910664943222855,-13.741994653613688,1215343.4530589664,"[0.0014334520774465578, 0.0013794622073219401]","[-7.257792535089108, -9.04404722660839]","[[172626.94747877485, 397023.53475534555], [1215343.4530589664, 460154.54054225155], [1215343.4530589664, 244544.051809935], [172626.94747877485, 244544.051809935]]",0.0381650185830046,15.650181353920456,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2192.3107363365675,2.4120227963263448,3.4160463699390804,8230.570168085462,5811.491040310358,2409.384790708283,24.455486202663675,1.9597501685913485,0.000427612012726823,0.0007175273966071674,1.4250356110809193,1.3287517227627148,31.959808449789193,-8.86606876860893,-5.831047448915513,172625.82834306193,7.911106058390601,-13.742153507306114,1215343.590705276,"[0.0014334462096094209, 0.0013794520708715493]","[-7.257876450892565, -9.044184625236113]","[[172625.82834306193, 397023.8027671143], [1215343.590705276, 460155.1780458771], [1215343.590705276, 244544.0278558459], [172625.82834306193, 244544.0278558459]]",0.03816461751497426,15.65001421919957,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2192.8107363365675,2.412148249537599,3.416034563413508,8230.503501940622,5811.766317487327,2409.3736023900783,24.455454226112465,1.959747815555813,0.0004276530297270818,0.0007178032246770339,1.4249923270809959,1.3287141514306628,31.95979214837496,-8.866113108169758,-5.8307685115341314,172624.71296668611,7.911543316651716,-13.742311828185848,1215343.715059086,"[0.0014334403579121808, 0.0013794419601210186]","[-7.2579602408155335, -9.044321820380508]","[[172624.71296668611, 397024.06788848643], [1215343.715059086, 460155.81029758096], [1215343.715059086, 244544.00395890983], [172624.71296668611, 244544.00395890983]]",0.03816421835433126,15.649847917954649,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2193.3107363365675,2.4122727153121386,3.4160228077690227,8230.436994771053,5812.039238270886,2409.362424645603,24.455422012471256,1.9597454619641645,0.0004276940542656075,0.0007180790788253813,1.4249489978285905,1.3286765372745348,31.959775888568345,-8.866157790737468,-5.830491291742362,172623.6000177437,7.9119785135593474,-13.74246980530171,1215343.808816675,"[0.0014334345134514453, 0.001379431865032791]","[-7.258044004606978, -9.044458930421184]","[[172623.6000177437, 397024.33150251117], [1215343.808816675, 460156.43900951225], [1215343.808816675, 244543.98011192796], [172623.6000177437, 244543.98011192796]]",0.03816382059443232,15.649682424235785,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2193.8107363365675,2.412396064333727,3.41601109271802,8230.370684316695,5812.3095352876335,2409.3512757793856,24.455389701560073,1.9597431078210379,0.00042773508625993235,0.0007183549585816038,1.4249056459499427,1.3286388997531258,31.959759671398615,-8.866202934791218,-5.830217354406614,172622.49071072557,7.912409911850148,-13.742627266256761,1215343.8894077323,"[0.0014334286844111602, 0.001379421794368078]","[-7.258127653082483, -9.044595854230513]","[[172622.49071072557, 397024.592264339], [1215343.8894077323, 460157.06255345524], [1215343.8894077323, 244543.9563254293], [172622.49071072557, 244543.9563254293]]",0.03816342469644731,15.649517752120431,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2194.3107363365675,2.4125184323318436,3.4159994304891095,8230.30453635987,5812.577490631955,2409.3401371502687,24.45535730298786,1.959740753128642,0.000427776125670284,0.0007186308637776838,1.4248622714450538,1.3286012406188794,31.95974349731938,-8.866248389582777,-5.829945116132819,172621.38378253687,7.912839274202327,-13.742784390335146,1215343.939749366,"[0.0014334228629838915, 0.0013794117399545417]","[-7.258211254939891, -9.044732663570096]","[[172621.38378253687, 397024.8515357186], [1215343.939749366, 460157.6826024363], [1215343.939749366, 244543.93259210335], [172621.38378253687, 244543.93259210335]]",0.038163030176868194,15.649353876269746,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2194.8107363365675,2.4126396993611405,3.4159878104308334,8230.238588333952,5812.842859917617,2409.329027229735,24.455324731804012,1.9597383978915688,0.00042781717241497784,0.0007189067939396922,1.4248188630008034,1.328563547588964,31.959727367217397,-8.866294313156883,-5.829676110809203,172620.28046536428,7.913264891817107,-13.74294100262631,1215343.9771629,"[0.001433417056603995, 0.0013794017093774773]","[-7.258294753315596, -9.04486930387342]","[[172620.28046536428, 397025.10799724516], [1215343.9771629, 460158.2975558983], [1215343.9771629, 244543.90892219474], [172620.28046536428, 244543.90892219474]]",0.03816263749816371,15.649190810607305,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2195.3107363365675,2.412759993994024,3.415976244444162,8230.17280642925,5813.105908832559,2409.3179277271115,24.455291997406274,1.9597360421120278,0.00042785822645426466,0.0007191827488890042,1.4247754206171905,1.3285258223794372,31.959711281406157,-8.866340558117795,-5.829408782587564,172619.17952373924,7.913688495907138,-13.743097278494702,1215343.9847858602,"[0.0014334112574530418, 0.0013793916943646148]","[-7.2583782170141316, -9.045005847817029]","[[172619.17952373924, 397025.3629868154], [1215343.9847858602, 460158.90905396093], [1215343.9847858602, 244543.88530824252], [172619.17952373924, 244543.88530824252]]",0.03816224618786163,15.649028530267827,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2195.8107363365675,2.412879197907629,3.4159647227514767,8230.10722717398,5813.366394779977,2409.3068562326453,24.455259164969466,1.9597336857945193,0.0004278992877081036,0.0007194587281695083,1.4247319556073357,1.3284880739199878,31.959695240644976,-8.86638725331291,-5.829144640825859,172618.08211306378,7.9141084131018715,-13.743253053927731,1215343.9796696506,"[0.0014334054733053665, 0.0013793817030742538]","[-7.258461569028648, -9.045142211657545]","[[172618.08211306378, 397025.6152077406], [1215343.9796696506, 460159.51553758973], [1215343.9796696506, 244543.8617601209], [172618.08211306378, 244543.8617601209]]",0.03816185668309718,15.648867048936491,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2196.3107363365675,2.412997438618597,3.415953255909578,8230.041816793522,5813.624583208404,2409.295795413945,24.455226168795413,1.9597313289412412,0.0004279403561369674,0.0007197347316043253,1.4246884566581188,1.3284502933073417,31.95967924512081,-8.86643426495679,-5.828882157365626,172616.9870833788,7.914526334788093,-13.74340849215372,1215343.9451980547,"[0.001433399696419185, 0.0013793717274107513]","[-7.258544886064843, -9.045278478540741]","[[172616.9870833788, 397025.86597230943], [1215343.9451980547, 460160.11859864776], [1215343.9451980547, 244543.838270292], [172616.9870833788, 244543.838270292]]",0.03816146854027754,15.648706342292424,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2196.8107363365675,2.4131146026727257,3.415941834834003,8229.976611191001,5813.880241636223,2409.2847621894402,24.455193074187264,1.959728971556633,0.0004279814316618995,0.0007200107587438008,1.4246449350826604,1.328412489499503,31.95966329547906,-8.866481721676616,-5.828622815859546,172615.89553074632,7.914940621722224,-13.74356343758177,1215343.8982202827,"[0.0014333939343505588, 0.001379361775156628]","[-7.258628093042699, -9.045414568074849]","[[172615.89553074632, 397026.1140070383], [1215343.8982202827, 460160.716718155], [1215343.8982202827, 244543.81484830874], [172615.89553074632, 244543.81484830874]]",0.038161082175705435,15.648546423671428,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2197.3107363365675,2.413230815341892,3.415930469393524,8229.911576588978,5814.133631264933,2409.2737397111437,24.455159815305386,1.9597266136428764,0.00042802251424368666,0.0007202868094121586,1.42460137956784,1.3283746535639291,31.9596473917951,-8.866529490874319,-5.828365115869815,172614.80634715507,7.91535293161769,-13.743718047487505,1215343.8223080293,"[0.0014333881794857555, 0.0013793518384163624]","[-7.258711265538429, -9.045550561624365]","[[172614.80634715507, 397026.36059981445], [1215343.8223080293, 460161.3114499694], [1215343.8223080293, 244543.79148652928], [172614.80634715507, 244543.79148652928]]",0.038160697161693125,15.648387269179853,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2197.8107363365675,2.413345966057375,3.4159191510523135,8229.846748091704,5814.384525072546,2409.262744276721,24.455126382533955,1.9597242552043483,0.0004280636038045035,0.0007205628831655751,1.4245577901136572,1.3283367838899187,31.95963153461247,-8.866577716334433,-5.82811051496401,172613.72057497938,7.9157616589353665,-13.743872173899376,1215343.734090009,"[0.0014333824388576288, 0.0013793419240914957]","[-7.258794341640701, -9.04568639864096]","[[172613.72057497938, 397026.6045005181], [1215343.734090009, 460161.9013135132], [1215343.734090009, 244543.76819420542], [172613.72057497938, 244543.76819420542]]",0.038160313895615104,15.648228891832376,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2198.3107363365675,2.4134601735510333,3.4159078892423396,8229.782091788127,5814.633169145458,2409.251759307105,24.45509285991913,1.9597218962431644,0.000428104700306342,0.0007208389798304594,1.4245141780332329,1.328298892700942,31.95961572390786,-8.866626237839,-5.827857540025377,172612.6371287565,7.916168430868709,-13.744025970894086,1215343.6172877462,"[0.001433376705523882, 0.0013793320253838973]","[-7.258877373870162, -9.045822126672823]","[[172612.6371287565, 397026.8469735166], [1215343.6172877462, 460162.4878293299], [1215343.6172877462, 244543.74496359949], [172612.6371287565, 244543.74496359949]]",0.038159931959972665,15.648071268176908,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2198.8107363365675,2.41357332389798,3.415896675438064,8229.717642077785,5814.879327866156,2409.2408008864563,24.455059238004292,1.9597195367636677,0.00042814580367198617,0.0007211150989700795,1.424470543326567,1.328260978411237,31.959599960133687,-8.866675196839463,-5.827607621383208,172611.55703488027,7.916571671384077,-13.744179292767285,1215343.4883508706,"[0.001433370986551229, 0.001379322149318343]","[-7.258960300020146, -9.045957684076003]","[[172611.55703488027, 397027.08679195476], [1215343.4883508706, 460163.06954739813], [1215343.4883508706, 244543.72180371569], [172611.55703488027, 244543.72180371569]]",0.038159551744345654,15.6479144109825,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2199.3107363365675,2.4136855491076985,3.4158855179152416,8229.653365533683,5815.123281613171,2409.2298533928456,24.455025450798566,1.9597171767680122,0.0004281869138627362,0.0007213912404109049,1.4244268746805402,1.3282230320500579,31.959584243182633,-8.866724459654987,-5.827359312503802,172610.4792918335,7.9169729691770385,-13.74433228168084,1215343.3312808077,"[0.0014333652746784714, 0.0013793122885609615]","[-7.25904319257711, -9.046093147254282]","[[172610.4792918335, 397027.32519556396], [1215343.3312808077, 460163.6479426904], [1215343.3312808077, 244543.6987067974], [172610.4792918335, 244543.6987067974]]",0.03815917285905755,15.647758297215663,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2199.8107363365675,2.4137967435828878,3.415874409360128,8229.589296001483,5815.364812383152,2409.2189318936566,24.454991488920648,1.9597148162604465,0.0004282280308030895,0.0007216674037220926,1.4243831720951499,1.3281850520584648,31.959568573430204,-8.866774169557036,-5.827114019285148,172609.40483491347,7.917370785575486,-13.744484804860633,1215343.1622863242,"[0.0014333595765641221, 0.001379302449395208]","[-7.259125992920519, -9.046228461140046]","[[172609.40483491347, 397027.56098052487], [1215343.1622863242, 460164.22161138925], [1215343.1622863242, 244543.67568154473], [172609.40483491347, 244543.67568154473]]",0.03815879566357536,15.647602939219317,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2200.3107363365675,2.413907016625339,3.415863357668677,8229.525399827011,5815.604146325373,2409.208020968278,24.454957436184753,1.9597124552430798,0.00042826915445516546,0.0007219435887328565,1.4243394468835184,1.328147050604081,31.959552950695752,-8.866824167562879,-5.826870318223655,172608.33267951122,7.917766683846082,-13.744637002069737,1215342.965486154,"[0.0014333538856073507, 0.001379292625580636]","[-7.2592087505652705, -9.046363668330224]","[[172608.33267951122, 397027.79536680214], [1215342.965486154, 460164.7920007005], [1215342.965486154, 244543.65272012923], [172608.33267951122, 244543.65272012923]]",0.038158419776254775,15.647448314388468,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2200.8107363365675,2.4140162700657197,3.415852355392529,8229.461710199139,5815.841083102287,2409.19713558681,24.454923208576712,1.9597100937201088,0.0004283102847444013,0.000722219795019185,1.424295687732525,1.3281090156008863,31.959537375285606,-8.866874603180216,-5.826629588658193,172607.26375554045,7.918159152638907,-13.7447887412971,1215342.7569282823,"[0.001433348208212537, 0.0013792828230377067]","[-7.259291417703503, -9.046498729016168]","[[172607.26375554045, 397028.02717297274], [1215342.7569282823, 460165.3577341961], [1215342.7569282823, 244543.62983105332], [172607.26375554045, 244543.62983105332]]",0.03815804555199947,15.647294434913057,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2201.3107363365675,2.414124610515595,3.415841409738443,8229.39819385524,5816.075843825478,2409.1862609293034,24.45488885182239,1.9597077316937337,0.0004283514216312903,0.000722496022410603,1.4242519002987293,1.3280709538301774,31.959521846957216,-8.866925338423357,-5.8263904342775845,172606.19713003794,7.9185497206983655,-13.74494015497595,1215342.5209566646,"[0.001433342537791285, 0.001379273035521442]","[-7.259374048038336, -9.046633691877144]","[[172606.19713003794, 397028.2575947677], [1215342.5209566646, 460165.9202201064], [1215342.5209566646, 244543.60700647737], [172606.19713003794, 244543.60700647737]]",0.038157672627596444,15.647141278637868,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2201.8107363365675,2.414231950800365,3.4158305171012495,8229.33488214599,5816.308246807523,2409.175408717171,24.454854394397582,1.9597053691679107,0.00042839256504558756,0.0007227722704904973,1.424208090238692,1.328032869109943,31.959506365954894,-8.866976508890934,-5.826154212649556,172605.13344071546,7.918936939924549,-13.745091152574105,1215342.2730072946,"[0.0014333368803142194, 0.0013792632681811396]","[-7.259456584683063, -9.046768505837651]","[[172605.13344071546, 397028.48547725385], [1215342.2730072946, 460166.47816967807], [1215342.2730072946, 244543.58425445584], [172605.13344071546, 244543.58425445584]]",0.03815730126951348,15.646988857432522,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2202.3107363365675,2.4143384063083917,3.415819680070807,8229.271741545286,5816.538541972824,2409.164567309566,24.454819732644786,1.9597030061447136,0.00042843371495007623,0.0007230485390909318,1.4241642405827324,1.3279947470874804,31.959490931975495,-8.867027977803142,-5.825919545448187,172604.0720500882,7.919322279133041,-13.745241824581228,1215341.9977794662,"[0.00143333122920533, 0.0013792535148159533]","[-7.259539098365089, -9.046903243229192]","[[172604.0720500882, 397028.7119927498], [1215341.9977794662, 460167.0328994237], [1215341.9977794662, 244543.56156736438], [172604.0720500882, 244543.56156736438]]",0.03815693120617834,15.646837150181815,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2202.8107363365675,2.414443842231176,3.4158088917904603,8229.208805903721,5816.7664401839875,2409.153751453064,24.454784970156545,1.9597006426281984,0.000428474871272714,0.0007233248278017432,1.4241203683005315,1.3279566021775084,31.95947554521922,-8.867079862988147,-5.82568776314929,172603.01386609467,7.919704278954157,-13.745392042103447,1215341.7112170917,"[0.0014333255917568053, 0.001379243782842724]","[-7.2596215120752134, -9.047037820946441]","[[172603.01386609467, 397028.93600137753], [1215341.7112170917, 460167.5830922384], [1215341.7112170917, 244543.53895337885], [172603.01386609467, 244543.53895337885]]",0.03815656277820026,15.646686168408058,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2203.3107363365675,2.41454837065145,3.4157981582064374,8229.146043636705,5816.992179054564,2409.1429477079096,24.45475011542961,1.9596982786204686,0.00042851603397577335,0.0007236011364549436,1.4240764733920894,1.3279184358801435,31.959460205355697,-8.867132019166142,-5.825457519138695,172601.95807345788,7.920084401731117,-13.745541920869812,1215341.3981765567,"[0.0014333199618454461, 0.0013792340668743433]","[-7.259703879747458, -9.047172286129015]","[[172601.95807345788, 397029.1586539199], [1215341.3981765567, 460168.1300816501], [1215341.3981765567, 244543.5164046461], [172601.95807345788, 244543.5164046461]]",0.03815619566222185,15.646535890505813,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2203.8107363365675,2.4146519200382017,3.4157874748989827,8229.083486536916,5817.215616293183,2409.1321684995287,24.454715084553893,1.9596959141255517,0.0004285572029877267,0.0007238774646436045,1.424032544544285,1.3278802361576552,31.95944491254869,-8.867184602236849,-5.825230125330847,172600.90537563668,7.920461235682183,-13.74569136101303,1215341.0740512637,"[0.0014333143450821308, 0.0013792243714901937]","[-7.259786160556748, -9.047306610877879]","[[172600.90537563668, 397029.3788318219], [1215341.0740512637, 460168.67261216877], [1215341.0740512637, 244543.49392893293], [172600.90537563668, 244543.49392893293]]",0.03815583013773604,15.646386327472062,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2204.3107363365675,2.4147545921615388,3.415776847334167,8229.021101426877,5817.436964353532,2409.1214002604393,24.454679884966037,1.9596935491454621,0.0004285983782724586,0.0007241538122000997,1.4239885817571176,1.3278420044740669,31.959429666426274,-8.867237518493997,-5.825004260161052,172599.85494816652,7.920836219406738,-13.74584047956779,1215340.7236760594,"[0.0014333087349926487, 0.0013792146905874138]","[-7.259868411464245, -9.047440848589932]","[[172599.85494816652, 397029.597665147], [1215340.7236760594, 460169.21199035394], [1215340.7236760594, 244543.4715183867], [172599.85494816652, 244543.4715183867]]",0.03815546588314614,15.64623745825184,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2204.8107363365675,2.4148563990142993,3.415766316878868,8228.958899224559,5817.656189424504,2409.110617011913,24.454644580131436,1.9596911836831497,0.00042863955977787295,0.0007244301787434603,1.4239445963437094,1.3278037498515578,31.959414467042564,-8.867291027421127,-5.824781204101555,172598.8040177089,7.921208466133635,-13.74598967023519,1215340.356287997,"[0.0014333031276037565, 0.0013792050120374029]","[-7.25995065831732, -9.047575094779521]","[[172598.8040177089, 397029.8141599073], [1215340.356287997, 460169.7477745668], [1215340.356287997, 244543.44917758886], [172598.8040177089, 244543.44917758886]]",0.03815510215317326,15.646089293820761,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2205.3107363365675,2.414957542697332,3.41575583083425,8228.896840293484,5817.873840148413,2409.0998443187,24.454609146772505,1.9596888177405525,0.0004286807474691419,0.0007247065641315626,1.4239005826474993,1.3277654686292863,31.959399313863628,-8.867344702405758,-5.824559589810576,172597.7554444641,7.921578937167283,-13.746138526977859,1215339.959303415,"[0.001433297522575297, 0.0013791953401273908]","[-7.260032908173624, -9.047709316216206]","[[172597.7554444641, 397030.02938039275], [1215339.959303415, 460170.2803847138], [1215339.959303415, 244543.42690198342], [172597.7554444641, 244543.42690198342]]",0.038154739742067734,15.645941823775361,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2205.8107363365675,2.4150572473004583,3.4157453196373013,8228.83500382742,5818.088221794978,2409.0891544282913,24.454573541420338,1.9596864513229018,0.0004287219412530519,0.0007249829679525914,1.423856535011927,1.3277271542168798,31.959384207070514,-8.867398550705492,-5.824340682396837,172596.71527398084,7.921945509154398,-13.746286191551235,1215339.5593107915,"[0.0014332919466558676, 0.0013791857163737058]","[-7.260114931237916, -9.047843153223601]","[[172596.71527398084, 397030.24209631386], [1215339.5593107915, 460170.80747519515], [1215339.5593107915, 244543.4047045608], [172596.71527398084, 244543.4047045608]]",0.03815438046796557,15.645795058214595,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2206.3107363365675,2.4151556898562205,3.4157348614941623,8228.77338209035,5818.299622236909,2409.078489918505,24.454537878354195,1.95968408443286,0.0004287631410819991,0.0007252593899991486,1.4238124704066732,1.327688823720502,31.959369146488825,-8.867452712545418,-5.824123331498697,172595.67849222294,7.9223100442470695,-13.746433375745767,1215339.1400181658,"[0.0014332863883595567, 0.001379176126627101]","[-7.260196816513588, -9.047976714000383]","[[172595.67849222294, 397030.4534127277], [1215339.1400181658, 460171.3312763026], [1215339.1400181658, 244543.3825731603], [172595.67849222294, 244543.3825731603]]",0.03815402274139539,15.645648960993539,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2206.8107363365675,2.415253728077462,3.4157245268934187,8228.711955547984,5818.509973925949,2409.0677953564214,24.454501996044318,1.9596817170733754,0.00042880434690394255,0.0007255358298756463,1.4237683662054974,1.327650454520917,31.959354132180124,-8.867507512768912,-5.823908835558143,172594.63974407516,7.922672004227763,-13.746580839785906,1215338.7039402619,"[0.0014332808285855837, 0.0013791665324233721]","[-7.26027874772415, -9.048110362402477]","[[172594.63974407516, 397030.66239354445], [1215338.7039402619, 460171.8518402663], [1215338.7039402619, 244543.36050859402], [172594.63974407516, 244543.36050859402]]",0.038153665087180176,15.645503539268681,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2207.3107363365675,2.415351353157045,3.4157142534909553,8228.650659596335,5818.719316172227,2409.0570957996338,24.454466020320545,1.9596793492458915,0.0004288455586929864,0.0007258122874460661,1.4237242393780798,1.3276120640352886,31.95933916346604,-8.867562536973523,-5.823695854587243,172593.60191034077,7.9230323201172155,-13.746728174704458,1215338.236827417,"[0.0014332752650845968, 0.0013791569341182514]","[-7.260360730725844, -9.04824407457433]","[[172593.60191034077, 397030.87007956224], [1215338.236827417, 460172.36950104416], [1215338.236827417, 244543.33850693182], [172593.60191034077, 244543.33850693182]]",0.03815330832926067,15.64535878655424,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2207.8107363365675,2.415447582207759,3.415703957358372,8228.589567487641,5818.925475947701,2409.0464718878757,24.454429908605263,1.959676980955119,0.0004288867763652516,0.0007260887623285676,1.423680084267861,1.3275736456957004,31.95932424037096,-8.867617755047496,-5.823485537989711,172592.5718241179,7.923388872449948,-13.74687441043966,1215337.7656435554,"[0.001433269727215572, 0.0013791473777209368]","[-7.260442512746392, -9.048377450895414]","[[172592.5718241179, 397031.0753151437], [1215337.7656435554, 460172.88184039644], [1215337.7656435554, 244543.31658225594], [172592.5718241179, 244543.31658225594]]",0.038152954507635256,15.645214715543192,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2208.3107363365675,2.4155425399254775,3.4156937118609036,8228.528676890954,5819.128627079963,2409.035871195831,24.454393625553372,1.9596746122034627,0.0004289279998777847,0.0007263652543353415,1.4236358952182793,1.3275351954323467,31.959309362631927,-8.86767331181537,-5.8232767173097955,172591.54490961647,7.923743479270854,-13.74702019658065,1215337.2751994946,"[0.0014332642052863388, 0.0013791378522878942]","[-7.260524184415279, -9.048510595616692]","[[172591.54490961647, 397031.27920811274], [1215337.2751994946, 460173.3910210384], [1215337.2751994946, 244543.29472301426], [172591.54490961647, 244543.29472301426]]",0.0381526021545368,15.645071292334503,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2208.8107363365675,2.4156370982460387,3.415683589616319,8228.467971568507,5819.330734929983,2409.025237754181,24.454357197841336,1.9596722429936069,0.00042896922918324223,0.0007266417630973974,1.423591677885896,1.3274967171965886,31.959294530254795,-8.867729483743188,-5.823070610733225,172590.515761571,7.924095689753074,-13.747166300486299,1215336.7677833522,"[0.0014332586810021704, 0.0013791283207843072]","[-7.260605901049817, -9.048643830034745]","[[172590.515761571, 397031.4808910062], [1215336.7677833522, 460173.8971949305], [1215336.7677833522, 244543.27292966444], [172590.515761571, 244543.27292966444]]",0.03815224976755377,15.644928525056098,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2209.3107363365675,2.415731247542508,3.4156735251304124,8228.407390654034,5819.531844851514,2409.014599936002,24.45432067543745,1.959669873326939,0.0004290104642567326,0.000726918288488736,1.423547437927271,1.3274582177720862,31.95927974253385,-8.867785906301094,-5.822865917517333,172589.48755890143,7.924446353342319,-13.747312270859652,1215336.2298092432,"[0.0014332531529082948, 0.0013791187850069621]","[-7.260687670145759, -9.048777129628185]","[[172589.48755890143, 397031.6813633325], [1215336.2298092432, 460174.40058806346], [1215336.2298092432, 244543.2511984825], [172589.48755890143, 244543.2511984825]]",0.03815189826339421,15.644786409834246,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2209.8107363365675,2.415824100336399,3.4156634812121665,8228.346989954594,5819.729921756898,2409.004000310499,24.454283975591228,1.9596675032070614,0.0004290517050343586,0.0007271948301586106,1.4235031640292837,1.327419685177376,31.959264999407935,-8.867842686056491,-5.822663750339075,172588.46368262917,7.924793877364436,-13.747457627703511,1215335.6822625448,"[0.0014332476402919804, 0.0013791092734844683]","[-7.260769331423233, -9.048910255307476]","[[172588.46368262917, 397031.8795977481], [1215335.6822625448, 460174.89960055053], [1215335.6822625448, 244543.2295402388], [172588.46368262917, 244543.2295402388]]",0.03815154866212579,15.644644959877972,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2210.3107363365675,2.4159158816946777,3.415653471004597,8228.286763741617,5819.925481437904,2408.993427931537,24.454247181365357,1.959665132636374,0.00042909295147315114,0.0007274713879421429,1.4234588675050555,1.3273811313674369,31.95925030049017,-8.867899652260927,-5.822462945167786,172587.44344969324,7.925139522814675,-13.74760246798246,1215335.1131285487,"[0.0014332421407293845, 0.0013790997875463451]","[-7.260850898503945, -9.04904318395954]","[[172587.44344969324, 397032.07658838446], [1215335.1131285487, 460175.3954105798], [1215335.1131285487, 244543.20794683308], [172587.44344969324, 244543.20794683308]]",0.03815120067912487,15.644504152440124,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2210.8107363365675,2.4160067883250886,3.415643510286748,8228.226743271272,5820.118993024691,2408.9828808219218,24.45421017154005,1.9596627616188285,0.00042913420350297013,0.0007277479614581267,1.4234145313849043,1.3273425392198264,31.95923564587565,-8.867956998047106,-5.822264708137652,172586.42625599366,7.925482169314989,-13.747746877452641,1215334.5353689098,"[0.0014332366551010056, 0.0013790903237909408]","[-7.260932376429865, -9.049175964505023]","[[172586.42625599366, 397032.27134222473], [1215334.5353689098, 460175.88717364764], [1215334.5353689098, 244543.1864234729], [172586.42625599366, 244543.1864234729]]",0.038150854193292984,15.644363993582026,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2211.3107363365675,2.416096938670649,3.415633602955039,8228.166890958144,5820.310708653269,2408.9723452303365,24.45417314071322,1.9596603901565013,0.00042917546108669596,0.0007280245505360081,1.4233701839516326,1.3273039364673704,31.959221035107646,-8.868014575661118,-5.822067922141514,172585.41126314632,7.925823052991404,-13.747890975132918,1215333.9341896127,"[0.001433231176644114, 0.0013790808753530376]","[-7.261013802968659, -9.049308626532575]","[[172585.41126314632, 397032.4648184906], [1215333.9341896127, 460176.3759753703], [1215333.9341896127, 244543.16496228043], [172585.41126314632, 244543.16496228043]]",0.0381505089104363,15.644224464233432,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2211.8107363365675,2.4161862457386474,3.415623747567494,8228.107229726551,5820.500437463705,2408.961828885973,24.454135855310163,1.9596580182530203,0.0004292167241601344,0.0007283011547486649,1.4233257912658785,1.3272652900297595,31.95920646816859,-8.868072577074638,-5.821873729463846,172584.398775087,7.926160988405684,-13.74803471786953,1215333.3232182201,"[0.0014332257087706468, 0.0013790714430989134]","[-7.261095173662638, -9.049441198927783]","[[172584.398775087, 397032.6560519827], [1215333.3232182201, 460176.860814179], [1215333.3232182201, 244543.1435699951], [172584.398775087, 244543.1435699951]]",0.038150164974889204,15.644085572951983,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2212.3107363365675,2.416274770838336,3.4156139438665742,8228.047726123163,5820.688303953641,2408.9513221768775,24.45409850866647,1.9596556459102927,0.00042925799268920834,0.0007285777739358221,1.4232813816104424,1.3272266273983826,31.95919194454717,-8.86813087283633,-5.821681070668831,172583.38832312232,7.926497101529151,-13.748178172197981,1215332.6885728603,"[0.0014332202469079878, 0.0013790620240106042]","[-7.261176507265483, -9.049573677558241]","[[172583.38832312232, 397032.84594317933], [1215332.6885728603, 460177.34263406676], [1215332.6885728603, 244543.12223936155], [172583.38832312232, 244543.12223936155]]",0.038149822208093084,15.643947301415466,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2212.8107363365675,2.41636245058526,3.4156041921488067,8227.988406147411,5820.874173350143,2408.9408325064337,24.454060982728073,1.9596532731316687,0.0004292992666145412,0.0007288544077797107,1.4232369380156444,1.3271879318098254,31.959177464203265,-8.868189567029445,-5.821491003514382,172582.38017437767,7.926830296676087,-13.748321300190469,1215332.0438182207,"[0.0014332147951131922, 0.0013790526201469342]","[-7.261257780890742, -9.049706062861945]","[[172582.38017437767, 397033.03359870985], [1215332.0438182207, 460177.8205391808], [1215332.0438182207, 244543.10097694985], [172582.38017437767, 244543.10097694985]]",0.03814948072874863,15.643809656558346,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2213.3107363365675,2.41644935564238,3.4155944901827167,8227.9292391186,5821.058198005126,2408.9303524665333,24.454023322847284,1.9596508999189273,0.0004293405459043104,0.0007291310561501308,1.4231924661380446,1.3271492098567212,31.959163026622093,-8.868248501752877,-5.821302324307794,172581.37404419717,7.927161817947706,-13.7484641422555,1215331.375475951,"[0.0014332093488142992, 0.0013790432285579206]","[-7.261339030489626, -9.049838374261649]","[[172581.37404419717, 397033.22003466066], [1215331.375475951, 460178.29560086393], [1215331.375475951, 244543.07977565055], [172581.37404419717, 244543.07977565055]]",0.03814914038610873,15.643672620568559,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2213.8107363365675,2.4165354077970687,3.4155848375800035,8227.870253305866,5821.240210201086,2408.919890608088,24.45398555881222,1.9596485262753784,0.00042938183049985693,0.0007294077187149689,1.4231479716342033,1.3271104656169446,31.959148631765686,-8.868307804221999,-5.821116065965214,172580.37030221694,7.927490579945868,-13.748606645911082,1215330.6972700302,"[0.001433203913050423, 0.001379033852966149]","[-7.261420207415819, -9.049970573416624]","[[172580.37030221694, 397033.4043755694], [1215330.6972700302, 460178.7669283133], [1215330.6972700302, 244543.05864199912], [172580.37030221694, 244543.05864199912]]",0.03814880132481574,15.643536203230585,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2214.3107363365675,2.4166206680504803,3.415575231325672,8227.811420513319,5821.420342106467,2408.909440803005,24.453947622829144,1.959646152202854,0.0004294231203684313,0.0007296843953390889,1.4231034431909997,1.3270716897086063,31.9591342791349,-8.868367347203513,-5.820931115164058,172579.36877952117,7.927817719969937,-13.748748835133995,1215329.9961341778,"[0.0014331984834317821, 0.0013790244908088202]","[-7.261501358942439, -9.050102694462062]","[[172579.36877952117, 397033.5875585706], [1215329.9961341778, 460179.23546889174], [1215329.9961341778, 244543.03756896613], [172579.36877952117, 244543.03756896613]]",0.03814846344159959,15.643400389300552,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2214.8107363365675,2.416705074004046,3.41556567340146,8227.752769236391,5821.598460222986,2408.899009996964,24.45390958220483,1.9596437777047029,0.0004294644154507044,0.0007299610856747995,1.4230588921215548,1.3270328915227452,31.959119968703135,-8.868427255440817,-5.820748540449756,172578.36970253757,7.928142137323448,-13.748890677773204,1215329.285567125,"[0.0014331930647007553, 0.001379015145283393]","[-7.261582434752228, -9.050234697720427]","[[172578.36970253757, 397033.76868241106], [1215329.285567125, 460179.70032360166], [1215329.285567125, 244543.01656283854], [172578.36970253757, 244543.01656283854]]",0.03814812684504951,15.643265188511386,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2215.3107363365675,2.416788701822908,3.4155561614109873,8227.694270635791,5821.774731735403,2408.88859143715,24.453871369012646,1.959641402782803,0.00042950571571314717,0.000730237789569977,1.4230143071127475,1.3269940616607587,31.95910569998074,-8.868487404888251,-5.820567277350392,172577.37284724694,7.928464928278686,-13.749032205629078,1215328.5524790403,"[0.001433187652204711, 0.001379005813355945]","[-7.261663484397781, -9.05036662145086]","[[172577.37284724694, 397033.9486448703], [1215328.5524790403, 460180.1623979962], [1215328.5524790403, 244542.99561656307], [172577.37284724694, 244542.99561656307]]",0.038147791423486656,15.643130585286112,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2215.8107363365675,2.416871494382304,3.4155466979781206,8227.635951800248,5821.94903376151,2408.8781912045615,24.453833050674696,1.9596390274404316,0.0004295470210976921,0.0007305145066900186,1.4229696994776988,1.3269552095404615,31.959091472939065,-8.8685479206471,-5.820388383106092,172576.37836622592,7.928785013929087,-13.749173397035179,1215327.8100962464,"[0.001433182250341921, 0.0013789964976269027]","[-7.261744460558838, -9.050498431223723]","[[172576.37836622592, 397034.1265562503], [1215327.8100962464, 460180.62081848946], [1215327.8100962464, 244542.97473631863], [172576.37836622592, 244542.97473631863]]",0.038147457263435804,15.642996588266875,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2216.3107363365675,2.4169535218098543,3.415537280268798,8227.577783468822,5822.1215193864045,2408.867802731558,24.453794559177076,1.9596366516794632,0.0004295883315709086,0.0007307912368833999,1.4229250579032886,1.326916325746191,31.959077287088235,-8.868608679836985,-5.8202108099405905,172575.38605134402,7.929103471595909,-13.749314281536499,1215327.0454181703,"[0.0014331768544993207, 0.0013789871951087765]","[-7.261825412425377, -9.050630164860866]","[[172575.38605134402, 397034.30329989904], [1215327.0454181703, 460181.07646962296], [1215327.0454181703, 244542.95391514822], [172575.38605134402, 244542.95391514822]]",0.03814712426012773,15.642863181446263,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2216.8107363365675,2.4170347298723254,3.4155279111920893,8227.519792050745,5822.292071727762,2408.8574316990935,24.45375596211333,1.9596342755031293,0.0004296296470755674,0.0007310679798208856,1.4228803937026362,1.3268774197249658,31.95906314239369,-8.86866980520999,-5.820035587500968,172574.39602144505,7.929419254755032,-13.749454842256,1215326.271483476,"[0.001433171468921602, 0.0013789779081462123]","[-7.2619062940225545, -9.050761790192785]","[[172574.39602144505, 397034.47801018], [1215326.271483476, 460181.52851341857], [1215326.271483476, 244542.9331591605], [172574.39602144505, 244542.9331591605]]",0.03814679248677739,15.642730372742736,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2217.3107363365675,2.4171151817804524,3.4155185870326865,8227.461948650034,5822.460828965961,2408.8470722678276,24.4537171914293,1.9596318989132624,0.0004296709675789941,0.0007313447353525618,1.4228356955626216,1.3268384820450652,31.959049038366004,-8.868731172420548,-5.819861681424129,172573.40813264844,7.929733418192711,-13.74959509961684,1215325.4754789937,"[0.0014331660892193277, 0.0013789686341256727]","[-7.2619871525764115, -9.05089334172778]","[[172573.40813264844, 397034.6515573923], [1215325.4754789937, 460181.97780674015], [1215325.4754789937, 244542.9124615223], [172573.40813264844, 244542.9124615223]]",0.038146461858988144,15.642598146231794,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
