t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2217.8107363365675,2.417194823102817,3.4155093111617782,8227.404279587621,5822.627672892672,2408.836729766984,24.453678314843522,1.9596295219130369,0.0004297122930249834,0.0007316215031548438,1.4227909747963654,1.326799522177508,31.959034974968347,-8.868792903243373,-5.819690095789838,172572.42247281724,7.930044945350744,-13.749735041140582,1215324.6703084337,"[0.001433160719556076, 0.0013789593752664457]","[-7.2620679428320765, -9.051024788420097]","[[172572.42247281724, 397034.82309818687], [1215324.6703084337, 460182.4235456634], [1215324.6703084337, 244542.89182826178], [172572.42247281724, 244542.89182826178]]",0.03814613243729744,15.642466509453648,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2218.3107363365675,2.4172737156436117,3.4155000793911365,8227.346756422698,5822.792739425612,2408.826398823959,24.453639264218413,1.9596271445042677,0.00042975362338118484,0.0007318982830791964,1.4227462200907475,1.3267605306706165,31.959020951715047,-8.868854873293488,-5.819519813541547,172571.43893834035,7.930354867991809,-13.749874681533356,1215323.8433210037,"[0.0014331553556901856, 0.0013789501292015354]","[-7.262148710719584, -9.051156162596373]","[[172571.43893834035, 397034.9934872308], [1215323.8433210037, 460182.86656076094], [1215323.8433210037, 244542.87125263206], [172571.43893834035, 244542.87125263206]]",0.03814580415114049,15.642335446798555,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2218.8107363365675,2.417351808513768,3.41549089560917,8227.289405246856,5822.955917846907,2408.816084336093,24.453600107382247,1.9596247666900783,0.00042979495859231316,0.000732175074807267,1.4227014427588878,1.3267215170175122,31.95900696856836,-8.868917203710536,-5.819351817722463,172570.45757954277,7.930662195923844,-13.750014013646307,1215323.0072653822,"[0.0014331500016527476, 0.001378940897933551]","[-7.262229412149833, -9.051287435134793]","[[172570.45757954277, 397035.16189985356], [1215323.0072653822, 460183.30607816536], [1215323.0072653822, 244542.85074057025], [172570.45757954277, 244542.85074057025]]",0.0381454770473429,15.642204965606936,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2219.3107363365675,2.4174291600879396,3.415481755096756,8227.23219798103,5823.117336971491,2408.805781411051,24.45356077609498,1.9596223884722686,0.0004298362986262903,0.0007324518781916052,1.4226566314876659,1.326682471744268,31.958993025047278,-8.868979770635134,-5.819185112420371,172569.4783348371,7.930967933798854,-13.750153046219225,1215322.1496513486,"[0.0014331446533499925, 0.0013789316793391515]","[-7.262310091753229, -9.05141863620148]","[[172569.4783348371, 397035.3291718265], [1215322.1496513486, 460183.74289719336], [1215322.1496513486, 244542.8302854201], [172569.4783348371, 244542.8302854201]]",0.03814515107041284,15.642075050656084,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2219.8107363365675,2.4175057220553384,3.4154726622303326,8227.175160472538,5823.276891288617,2408.795494530506,24.4535213382859,1.9596200098539134,0.00042987764342871315,0.0007327286929188128,1.4226117975902026,1.326643404364581,31.95897912111394,-8.869042694725856,-5.819020661417426,172568.50121847223,7.9312711158077605,-13.750291777225186,1215321.2830793646,"[0.0014331393146892553, 0.0013789224752194294]","[-7.262390706529932, -9.051549738465111]","[[172568.50121847223, 397035.4944956293], [1215321.2830793646, 460184.1762717845], [1215321.2830793646, 244542.80989303289], [172568.50121847223, 244542.80989303289]]",0.03814482625415721,15.641945709062387,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2220.3107363365675,2.417581550132551,3.4154636118089354,8227.118264977644,5823.434704266767,2408.785219240063,24.453481763193405,1.9596176308367974,0.0004299189929677852,0.0007330055188427503,1.422566935409938,1.326604310682175,31.95896525629223,-8.869105844817925,-5.818857487279729,172567.52620672435,7.93157272274874,-13.750430210028469,1215320.3952146203,"[0.0014331339818773204, 0.0013789132839548608]","[-7.2624712941728635, -9.051680761593689]","[[172567.52620672435, 397035.6586904883], [1215320.3952146203, 460184.6069740734], [1215320.3952146203, 244542.7895568401], [172567.52620672435, 244542.7895568401]]",0.03814450255644561,15.641816925929806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2220.8107363365675,2.4176566002397144,3.415454608517658,8227.061537151365,5823.590679925575,2408.7749597474503,24.453442006158102,1.959615251423956,0.0004299603471898137,0.0007332823556540509,1.4225220392903104,1.326565184338913,31.958951430544573,-8.869169363167613,-5.818696534161916,172566.5532905851,7.931871811742326,-13.750568345904242,1215319.4985316156,"[0.0014331286582740669, 0.0013789041064403485]","[-7.2625518293860285, -9.051811704386573]","[[172566.5532905851, 397035.8209659779], [1215319.4985316156, 460185.0342833437], [1215319.4985316156, 244542.76928262002], [172566.5532905851, 244542.76928262002]]",0.03814418000176491,15.641688708167692,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2221.3107363365675,2.4177309224786057,3.415445647170795,8227.004949454617,5823.744928325103,2408.7647116473677,24.453402186542977,1.95961287161715,0.0004300017060634405,0.0007335592032083323,1.4224771262010019,1.3265260423045375,31.958937643399622,-8.869233091087654,-5.81853684620512,172565.58244883904,7.9321693416555945,-13.750706187860715,1215318.5808002818,"[0.0014331233406833066, 0.001378894942019375]","[-7.262632327424777, -9.051942553849246]","[[172565.58244883904, 397035.98212318437], [1215318.5808002818, 460185.4589492364], [1215318.5808002818, 244542.74906386013], [172565.58244883904, 244542.74906386013]]",0.03814385855139252,15.641561041191123,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2221.8107363365675,2.417804479133961,3.4154367324382267,8226.948527225604,5823.897368618691,2408.7544790655556,24.453362184712567,1.9596104914193708,0.00043004306953575824,0.0007338360612010243,1.4224321791723313,1.326486867651255,31.958923894819065,-8.86929718292282,-5.818379347886662,172564.6136676644,7.932464389969823,-13.750843737856485,1215317.654372821,"[0.0014331180321935923, 0.001378885791184221]","[-7.262712773971399, -9.052073324404548]","[[172564.6136676644, 397036.1413882978], [1215317.654372821, 460185.88027146534], [1215317.654372821, 244542.72890628257], [172564.6136676644, 244542.72890628257]]",0.03814353822621434,15.641433931727835,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2222.3107363365675,2.417877316004915,3.415427858704166,8226.892243377486,5824.048101553581,2408.7442580323795,24.45332200720198,1.9596081108323746,0.00043008443757551576,0.000734112929487576,1.4223871982042986,1.3264476614320688,31.958910184336332,-8.869361504071996,-5.818223102401134,172563.64696285687,7.9327578912438526,-13.750980993644987,1215316.707191819,"[0.0014331127292288891, 0.001378876652608284]","[-7.262793200515061, -9.052204027105933]","[[172563.64696285687, 397036.29954540194], [1215316.707191819, 460186.29897256196], [1215316.707191819, 244542.70880346725], [172563.64696285687, 244542.70880346725]]",0.038143219000512124,15.641307365472773,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2222.8107363365675,2.4179493950229736,3.4154190318354454,8226.836122721375,5824.1970430191395,2408.7340516751397,24.453281722232255,1.9596057298590526,0.00043012581013161436,0.0007343898077691258,1.4223421946100243,1.326408433220937,31.958896511912712,-8.869426174032299,-5.818069016315349,172562.68223162182,7.933048953502293,-13.751117969817642,1215315.7513755367,"[0.001433107435293675, 0.0013788675274449087]","[-7.262873567589538, -9.052334640349441]","[[172562.68223162182, 397036.45583820005], [1215315.7513755367, 460186.7143905581], [1215315.7513755367, 244542.6887610031], [172562.68223162182, 244542.6887610031]]",0.038142900866796184,15.641181348898618,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2223.3107363365675,2.418020753237269,3.4154102451360555,8226.78013830526,5824.344274621642,2408.723856825445,24.453241336283487,1.9596033485011783,0.0004301671871724864,0.0007346666959026601,1.4222971683895085,1.3263691840478684,31.958882877084307,-8.869491056741804,-5.817916170316778,172561.71956248433,7.933338483484647,-13.751254653801425,1215314.7750283908,"[0.0014331021471602626, 0.0013788584150153497]","[-7.262953903616498, -9.05246516942443]","[[172561.71956248433, 397036.6110340713], [1215314.7750283908, 460187.1272125175], [1215314.7750283908, 244542.66877258918], [172561.71956248433, 244542.66877258918]]",0.03814258382336966,15.641055868125587,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2223.8107363365675,2.4180913713097936,3.415401504495325,8226.72431500708,5824.489757377023,2408.7136766143394,24.45320076753388,1.9596009667616547,0.0004302085686468084,0.0007349435935928171,1.4222521082296304,1.3263299023377026,31.958869279812063,-8.86955629711495,-5.817765453782158,172560.75885398852,7.933625606215799,-13.751391059997957,1215313.7902055373,"[0.0014330968677274394, 0.001378849315471015]","[-7.263034191659858, -9.052595625769188]","[[172560.75885398852, 397036.7643910769], [1215313.7902055373, 460187.5367940702], [1215313.7902055373, 244542.64884377574], [172560.75885398852, 244542.64884377574]]",0.03814226786084676,15.640930929419842,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2224.3107363365675,2.4181612883507713,3.415392803371928,8226.668626271867,5824.633577871395,2408.703507880526,24.453160022514396,1.9595985846422215,0.0004302499545236647,0.0007352205006968994,1.422207014130391,1.3262905891317005,31.95885571963754,-8.869621757044897,-5.817615966738913,172559.8001925265,7.933911209397991,-13.751527176136904,1215312.7851252358,"[0.0014330915936714814, 0.0013788402279048977]","[-7.26311446098418, -9.052726016701454]","[[172559.8001925265, 397036.9166604598], [1215312.7851252358, 460187.9438039071], [1215312.7851252358, 244542.6289683079], [172559.8001925265, 244542.6289683079]]",0.038141952978993796,15.64080651909223,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2224.8107363365675,2.4182304689786203,3.4153841485423735,8226.61309634051,5824.775656512758,2408.693352942885,24.45311920683483,1.9595962021457247,0.0004302913447527329,0.0007354974169252927,1.4221619030614694,1.3262512592770261,31.958842196520607,-8.869687556869918,-5.817468580908894,172558.8434055306,7.934194445808146,-13.75166302671704,1215311.7716143306,"[0.0014330863284186068, 0.001378831153354102]","[-7.263194668514603, -9.052856315619684]","[[172558.8434055306, 397037.06711707613], [1215311.7716143306, 460188.34763092373], [1215311.7716143306, 244542.6091516176], [172558.8434055306, 244542.6091516176]]",0.038141639145618196,15.640682643187047,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2225.3107363365675,2.4182989551470766,3.4153755321324915,8226.557698952718,5824.916089216378,2408.683209666324,24.453078214314083,1.9595938192738744,0.0004303327393036257,0.0007357743421357747,1.4221167580531864,1.3262118979097979,31.95882871000572,-8.869753577959226,-5.817322413723616,172557.88867215833,7.934476172573113,-13.75179858629673,1215310.7380963247,"[0.0014330810685966823, 0.0013788220908972173]","[-7.2632748568376675, -9.05298654806244]","[[172557.88867215833, 397037.21649497177], [1215310.7380963247, 460188.7489041942], [1215310.7380963247, 244542.58938759146], [172557.88867215833, 244542.58938759146]]",0.03814132639027723,15.640559288410625,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2225.8107363365675,2.4183667146062273,3.415366961462903,8226.502458382358,5825.0548030296295,2408.673079995686,24.453037075901175,1.9595914360294535,0.00043037413812717763,0.0007360512760432853,1.4220715847621008,1.3261725093679526,31.95881526005303,-8.86981994581117,-5.81717831647461,172556.93578580648,7.9347555677326795,-13.75193388420729,1215309.6962967939,"[0.0014330758171598827, 0.0013788130407510854]","[-7.263354995638198, -9.053116706798965]","[[172556.93578580648, 397037.3640870747], [1215309.6962967939, 460189.1470425799], [1215309.6962967939, 244542.56968159034], [172556.93578580648, 244542.56968159034]]",0.038141014667673966,15.640436460519977,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2226.3107363365675,2.418433785258002,3.4153584287314964,8226.447348569971,5825.1918841259085,2408.6629618037978,24.452995835840962,1.9595890524141844,0.0004304155411928878,0.0007363282185085158,1.4220263888447737,1.3261330999933574,31.958801846211713,-8.869886507169683,-5.817035423144489,172555.98492443314,7.935033472032842,-13.75206889517733,1215308.6347256575,"[0.0014330705713201648, 0.0013788040029404074]","[-7.263435105166691, -9.053246784834164]","[[172555.98492443314, 397037.51061360317], [1215308.6347256575, 460189.54265893425], [1215308.6347256575, 244542.55002754307], [172555.98492443314, 244542.55002754307]]",0.038140704008935745,15.640314146513331,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2226.8107363365675,2.41850014055027,3.4153499414284068,8226.39239339207,5825.327272706778,2408.652856799656,24.45295441116633,1.959586668431115,0.0004304569484468855,0.0007366051692326555,1.421981158988085,1.3260936580600926,31.9587884684409,-8.86995343665873,-5.816894610914119,172555.03586665195,7.935309039723677,-13.752203650637796,1215307.5649676004,"[0.001433065333571445, 0.001378794976958337]","[-7.263515172047888, -9.053376799443356]","[[172555.03586665195, 397037.65534622245], [1215307.5649676004, 460189.9351422392], [1215307.5649676004, 244542.53043074496], [172555.03586665195, 244542.53043074496]]",0.038140394370237425,15.640192352062996,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2227.3107363365675,2.4185658172541546,3.415341492157009,8226.337566776798,5825.461051519773,2408.642762566426,24.452912883626322,1.959584284081736,0.00043049835986265424,0.0007368821280686645,1.4219359065051547,1.326054195197298,31.95877512629255,-8.87002058186858,-5.816754932516517,172554.0887527838,7.9355831981445135,-13.75233813066103,1215306.4755844676,"[0.0014330601011385926, 0.0013787859628038922]","[-7.263595212114669, -9.053506737825318]","[[172554.0887527838, 397037.7990742555], [1215306.4755844676, 460190.3252108691], [1215306.4755844676, 244542.51088516266], [172554.0887527838, 244542.51088516266]]",0.03814008575612594,15.640071063620717,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2227.8107363365675,2.4186307985799314,3.4153330886516553,8226.282891823312,5825.593183313769,2408.632680413312,24.452871209532315,1.9595818993686667,0.0004305397753939514,0.0007371590947481346,1.4218906257394224,1.3260147052247186,31.958761819721815,-8.870088071775049,-5.816617333272518,172553.14333794493,7.935855036742225,-13.752472370014743,1215305.3779384233,"[0.0014330548765096433, 0.0013787769599653747]","[-7.26367520773183, -9.053636611240519]","[[172553.14333794493, 397037.9410129685], [1215305.3779384233, 460190.7121752496], [1215305.3779384233, 244542.49139600596], [172553.14333794493, 244542.49139600596]]",0.03813977812982975,15.639950288192814,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2228.3107363365675,2.4186951058197748,3.415324721443678,8226.228343219129,5825.723717623416,2408.622609607046,24.45282939526235,1.9595795142935188,0.0004305811950121566,0.0007374360691422918,1.4218453166908889,1.325975189121411,31.958748548282927,-8.87015576446787,-5.816480941757504,172552.19991987734,7.936125384661636,-13.75260632641914,1215304.2609059883,"[0.0014330496571251948, 0.0013787679688307345]","[-7.2637551814447, -9.053766415520272]","[[172552.19991987734, 397038.0818837225], [1215304.2609059883, 460191.0966321775], [1215304.2609059883, 244542.47195744512], [172552.19991987734, 244542.47195744512]]",0.03813947155493432,15.63983001200999,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2228.8107363365675,2.4187587094821907,3.41531639839423,8226.173945033468,5825.85258707514,2408.61255165148,24.452787434571434,1.9595771288589223,0.00043062261867082824,0.0007377130509863911,1.4217999793595528,1.3259356459934843,31.958735311935357,-8.870223787185903,-5.816346516580666,172551.25825232445,7.9363935182562955,-13.752740034836961,1215303.1359258925,"[0.0014330444457157328, 0.001378758989303401]","[-7.263835109217545, -9.053896152263617]","[[172551.25825232445, 397038.22105818416], [1215303.1359258925, 460191.4781098725], [1215303.1359258925, 244542.45257467334], [172551.25825232445, 244542.45257467334]]",0.03813916596067452,15.639710239902229,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2229.3107363365675,2.4188216396988276,3.415308110338448,8226.119672714876,5825.979862514714,2408.6025058218506,24.452745333427927,1.95957474306653,0.0004306640463406267,0.0007379900401466603,1.4217546137454151,1.3258960767571517,31.958722110244423,-8.870292006453955,-5.816213233676024,172550.31863282365,7.9366602193411495,-13.752873453017173,1215301.992007819,"[0.0014330392397916287, 0.0013787500218996854]","[-7.263915012989653, -9.054025816173992]","[[172550.31863282365, 397038.3592180595], [1215301.992007819, 460191.8571545019], [1215301.992007819, 244542.43324186787], [172550.31863282365, 244542.43324186787]]",0.03813886141739711,15.639590960149475,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2229.8107363365675,2.418883879705963,3.4152998662776346,8226.065549693487,5826.105504827909,2408.592472630858,24.452703085503963,1.9595723569189631,0.0004307054779752774,0.0007382670363573744,1.4217092198484755,1.3258564805189343,31.958708943172212,-8.870360554312741,-5.816081875971975,172549.38073081922,7.936924751920344,-13.753006627892319,1215300.8403548095,"[0.0014330340417703176, 0.0013787410659900376]","[-7.263994871469028, -9.054155413565546]","[[172549.38073081922, 397038.49571703066], [1215300.8403548095, 460192.2332825968], [1215300.8403548095, 244542.41396407524], [172549.38073081922, 244542.41396407524]]",0.03813855783484327,15.639472178303784,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2230.3107363365675,2.4189454584002834,3.4152916568131984,8226.0115510509,5826.229582023424,2408.5824514110677,24.452660696634684,1.9595699704178753,0.0004307469135454522,0.0007385440394824125,1.421663797668734,1.325816858172394,31.95869581028711,-8.870429299794365,-5.815951656493894,172548.44485085647,7.937187859722314,-13.753139516216208,1215299.6700249186,"[0.001433028849141876, 0.0013787321220379938]","[-7.264074706757516, -9.054284939582653]","[[172548.44485085647, 397038.63120554306], [1215299.6700249186, 460192.60699705896], [1215299.6700249186, 244542.39473553046], [172548.44485085647, 244542.39473553046]]",0.03813825529151621,15.639353882996122,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2230.8107363365675,2.419006360139399,3.4152834913514885,8225.957699522347,5826.3520565046765,2408.5724421861064,24.452618160586887,1.9595675835658448,0.00043078835300565285,0.0007388210492588317,1.421618347206191,1.3257772088441744,31.958682711547738,-8.870498374617872,-5.815823347364187,172547.5106211574,7.937448823410932,-13.75327217077512,1215298.4920437331,"[0.0014330236641547005, 0.0013787231891256556]","[-7.264154499041518, -9.054414403084015]","[[172547.5106211574, 397038.76504749357], [1215298.4920437331, 460192.9778330464], [1215298.4920437331, 244542.37556121385], [172547.5106211574, 244542.37556121385]]",0.03813795368433587,15.639236079301824,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2231.3107363365675,2.4190666101419285,3.415275359987919,8225.9039702421,5826.472988320618,2408.5624446607426,24.452575520754515,1.959565196364446,0.0004308297963279861,0.0007390980655514058,1.4215728741174063,1.3257375387134056,31.958669646522935,-8.870567639723776,-5.815696177562586,172546.5783793214,7.937708366066488,-13.753404543629074,1215297.2955803003,"[0.0014330184845742528, 0.0013787142681760739]","[-7.264234263696949, -9.054543789096284]","[[172546.5783793214, 397038.8978790324], [1215297.2955803003, 460193.34626920894], [1215297.2955803003, 244542.3564354507], [172546.5783793214, 244542.3564354507]]",0.03813765310371054,15.639118755814497,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2231.8107363365675,2.4191261961422796,3.4152672726458806,8225.850385582491,5826.592346868715,2408.5524583877586,24.45253269582793,1.9595628088162627,0.0004308712434668568,0.0007393750881014224,1.4215273670892594,1.325697836333782,31.958656615168195,-8.870637241376087,-5.815570897832231,172545.6477123601,7.937965795584432,-13.753536693416663,1215296.091502263,"[0.0014330133122153123, 0.001378705357555184]","[-7.264313993325429, -9.054673124901736]","[[172545.6477123601, 397039.02908312477], [1215296.091502263, 460193.71187208244], [1215296.091502263, 244542.33736314866], [172545.6477123601, 244542.33736314866]]",0.038137353431674334,15.639001917169558,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2232.3107363365675,2.419185138966176,3.4152592187445796,8225.796920946304,5826.7101829599915,2408.542483627359,24.45248976675196,1.9595604209229047,0.0004309126943937341,0.000739652116775203,1.421481837434871,1.3256581131663603,31.95864361705401,-8.870707031596506,-5.815446749011983,172544.71900728712,7.938221816168948,-13.75366856518093,1215294.8691148504,"[0.0014330081450892225, 0.0013786964585694764]","[-7.264393696837439, -9.054802386089017]","[[172544.71900728712, 397039.15928459325], [1215294.8691148504, 460194.07509701396], [1215294.8691148504, 244542.31833872717], [172544.71900728712, 244542.31833872717]]",0.038137054774660464,15.638885552167391,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2232.8107363365675,2.4192434230813213,3.415251208013901,8225.743598857343,5826.82645856132,2408.532520113192,24.452446652346758,1.9595580326868611,0.0004309541490647273,0.0007399291513185783,1.4214362738411208,1.325618357784905,31.958630652135696,-8.870777153930561,-5.815324462989452,172543.79186852576,7.938475752099237,-13.753800215088688,1215293.639245804,"[0.001433002985098053, 0.0013786875697575625]","[-7.264473366075619, -9.054931598419586]","[[172543.79186852576, 397039.28788170207], [1215293.639245804, 460194.4355263093], [1215293.639245804, 244542.2993670695], [172543.79186852576, 244542.2993670695]]",0.038136757017285736,15.638769665238907,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2233.3107363365675,2.419301066790046,3.415243229951582,8225.690395264272,5826.94121865798,2408.5225682098453,24.45240347105227,1.9595556441097297,0.00043099560745152993,0.0007402061915990759,1.4213906932776892,1.3255785869309764,31.95861771998983,-8.870847454920703,-5.815203296897209,172542.86668946824,7.938728290379515,-13.753931587276725,1215292.3913300997,"[0.0014329978305242055, 0.0013786786928890447]","[-7.264553003273921, -9.055060727353043]","[[172542.86668946824, 397039.41548544803], [1215292.3913300997, 460194.79359856975], [1215292.3913300997, 244542.28044264409], [172542.86668946824, 244542.28044264409]]",0.038136460269397536,15.638654245363274,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2233.8107363365675,2.419358064984638,3.415235294791082,8225.637332373419,5827.054449240732,2408.5126272029233,24.452360104197147,1.9595532551939618,0.00043103706951092403,0.0007404832373666187,1.4213450787748954,1.3255387839009745,31.958604820572816,-8.8709180844557,-5.815083965974395,172541.94303571648,7.938978777450529,-13.754062743424925,1215291.1360435942,"[0.0014329926829661735, 0.001378669826005293]","[-7.264632607246562, -9.055189809098318]","[[172541.94303571648, 397039.54150913423], [1215291.1360435942, 460195.14892154885], [1215291.1360435942, 244542.2615702462], [172541.94303571648, 244542.2615702462]]",0.03813616440223607,15.638539296776335,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2234.3107363365675,2.4194144320293662,3.4152273916161335,8225.584386303517,5827.166186635868,2408.5026977987122,24.45231655731852,1.9595508659411294,0.0004310785352150733,0.0007407602885011145,1.4212994303327393,1.3254989495209857,31.95859195346634,-8.870988913334951,-5.814965743898995,172541.0213304688,7.939227879538407,-13.754193623437402,1215289.8629408018,"[0.0014329875402776951, 0.0013786609701253363]","[-7.264712196894498, -9.055318833872423]","[[172541.0213304688, 397039.66654905956], [1215289.8629408018, 460195.5019100598], [1215289.8629408018, 244542.24274441978], [172541.0213304688, 244542.24274441978]]",0.03813586953654647,15.638424808759837,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2234.8107363365675,2.4194701599652126,3.4152195317291434,8225.53157868871,5827.276407737304,2408.4927783614776,24.452272899726914,1.9595484763536393,0.00043112000452156455,0.0007410373447457822,1.4212537592643417,1.325459093587682,31.958579118626346,-8.871060056710727,-5.814849330776724,172540.1010573963,7.939474969851744,-13.754324300628468,1215288.582481285,"[0.001432982404506056, 0.0013786521240054942]","[-7.264791745567967, -9.05544780134888]","[[172540.1010573963, 397039.7900335153], [1215288.582481285, 460195.8522055495], [1215288.582481285, 244542.22396984743], [172540.1010573963, 244542.22396984743]]",0.038135575517689105,15.638310785383448,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2235.3107363365675,2.419525264669137,3.4152117029894775,8225.478885802362,5827.385154712524,2408.48287050617,24.452229137002075,1.959546086433065,0.000431161477402559,0.0007413144059692012,1.4212080655697024,1.3254192169188612,31.958566315637597,-8.871131381300092,-5.814734014306339,172539.18272259572,7.9397206888241385,-13.754454703130477,1215287.2843790946,"[0.0014329772738815906, 0.001378643289365857]","[-7.264871268853558, -9.055576695510595]","[[172539.18272259572, 397039.9125447162], [1215287.2843790946, 460196.20018849184], [1215287.2843790946, 244542.20524119597], [172539.18272259572, 244542.20524119597]]",0.03813528249302566,15.6381972163484,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2235.8107363365675,2.4195797393637353,3.415203916491396,8225.426329585573,5827.492407873738,2408.4729728337716,24.45218518819255,1.9595436961817725,0.0004312029538163694,0.0007415914719296879,1.4211623379357012,1.3253793081400258,31.9585535444578,-8.8712030295402,-5.814620478610607,172538.2658314261,7.939964422568096,-13.754584901178703,1215285.9790884317,"[0.0014329721499263333, 0.0013786344640993357]","[-7.264950761950623, -9.055705547877302]","[[172538.2658314261, 397040.03352372634], [1215285.9790884317, 460196.54551262734], [1215285.9790884317, 244542.18656313614], [172538.2658314261, 244542.18656313614]]",0.038134990311957565,15.638084105553517,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2236.3107363365675,2.4196335943873413,3.4151961605299896,8225.37388677149,5827.5981956304695,2408.463086786508,24.452141133910285,1.9595413056013233,0.00043124443373537217,0.0007418685424971511,1.4211165876754583,1.3253393786408312,31.958540804679274,-8.871274857218356,-5.814508028913508,172537.35087121092,7.940206796657094,-13.754714825570602,1215284.656413609,"[0.0014329670310738582, 0.0013786256502097635]","[-7.265030230055229, -9.055834327849952]","[[172537.35087121092, 397040.1535386138], [1215284.656413609, 460196.88854604156], [1215284.656413609, 244542.1679303564], [172537.35087121092, 244542.1679303564]]",0.03813469911804739,15.637971442835328,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2236.8107363365675,2.419686829473457,3.4151884467369698,8225.321578808289,5827.702512709719,2408.4532104420605,24.452096893273225,1.9595389146940418,0.00043128591711862914,0.0007421456174339574,1.4210708034758543,1.3252994170633146,31.958528096261205,-8.871347006640994,-5.814397333490206,172536.4373021674,7.940447219462271,-13.754844552952477,1215283.3266351426,"[0.0014329619186855102, 0.0013786168453363177]","[-7.265109669768496, -9.055963069175297]","[[172536.4373021674, 397040.2720449897], [1215283.3266351426, 460197.22896810004], [1215283.3266351426, 244542.14934743737], [172536.4373021674, 244542.14934743737]]",0.03813440874572538,15.637859231909001,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2237.3107363365675,2.4197394523663673,3.415180762907499,8225.2693825006,5827.805382176466,2408.4433456160764,24.45205254682558,1.9595365234614752,0.0004313274039387813,0.0007424548578322061,1.421024996650008,1.3252594347803348,31.95851541880046,-8.871419333911401,-5.814287714528348,172535.52564487117,7.940686294870886,-13.754974009399234,1215281.9796683323,"[0.0014329568113070953, 0.0013786080516689963]","[-7.265189085295305, -9.056091739596145]","[[172535.52564487117, 397040.38959577633], [1215281.9796683323, 460197.56712142023], [1215281.9796683323, 244542.1308091493], [172535.52564487117, 244542.1308091493]]",0.038134119350697215,15.637747462924805,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2237.8107363365675,2.4197914640600056,3.4151731209843206,8225.217319046864,5827.906801085269,2408.433490093818,24.45197265512404,1.9595341319077946,0.0004313688941238542,0.000742770245562409,1.4209738387180553,1.3252144393428678,31.958502772256622,-8.871499306891216,-5.814179824631822,172534.6153344857,7.940923450483808,-13.75510327511563,1215280.625676934,"[0.0014329515545334825, 0.0013785990019041005]","[-7.2652738876521274, -9.056228398436954]","[[172534.6153344857, 397040.5056604167], [1215280.625676934, 460197.9027069208], [1215280.625676934, 244542.1123200169], [172534.6153344857, 244542.1123200169]]",0.03813383075810482,15.637636139422384,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2238.3107363365675,2.419841753346504,3.4151656939186723,8225.165283347265,5828.003723585606,2408.423491133586,24.451885775000918,1.959531740030918,0.00043141038771276664,0.0007430856288517918,1.4209216286658741,1.3251684555609684,31.95849015595411,-8.871582102921092,-5.814073418438909,172533.6929380911,7.941160839171005,-13.755234257609914,1215279.230190333,"[0.0014329461957994674, 0.0013785897655559263]","[-7.265360386584737, -9.056367836094724]","[[172533.6929380911, 397040.62082382874], [1215279.230190333, 460198.2387007408], [1215279.230190333, 244542.09386233406], [172533.6929380911, 244542.09386233406]]",0.03813353910572379,15.637525251811052,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2238.8107363365675,2.4198905414332144,3.415158442142115,8225.113197290435,5828.0966946459375,2408.4133537685407,24.45179870986062,1.9595293478302882,0.0004314518847172226,0.0007434010075853434,1.4208693903308915,1.3251224416030056,31.958477569098022,-8.871666344512661,-5.81396926600263,172532.75911288397,7.941397597576838,-13.755366863579468,1215277.790762136,"[0.0014329407769730059, 0.0013785804128741293]","[-7.265447432109438, -9.056508300290524]","[[172532.75911288397, 397040.7344225782], [1215277.790762136, 460198.5739628155], [1215277.790762136, 244542.07544203036], [172532.75911288397, 244542.07544203036]]",0.038133244761074526,15.637414835166018,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2239.3107363365675,2.419937731687664,3.4151512560876096,8225.061045185399,5828.1856574284375,2408.40315067275,24.451711399202885,1.9595269553069925,0.0004314933851188462,0.0007437163816411219,1.4208171123999862,1.3250763882996452,31.95846501066245,-8.871751506004674,-5.813866857543815,172531.82100425134,7.941633220828294,-13.755500078372108,1215276.3036789661,"[0.0014329353297393868, 0.0013785710140695668]","[-7.2655347561584795, -9.056649242974112]","[[172531.82100425134, 397040.84668173635], [1215276.3036789661, 460198.90700285765], [1215276.3036789661, 244542.0570626312], [172531.82100425134, 244542.0570626312]]",0.03813294991054899,15.637304899978535,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2239.8107363365675,2.419983396932747,3.4151441135818783,8225.008907144194,5828.270881967775,2408.39292094108,24.45162388020426,1.9595245624643425,0.0004315348888598921,0.0007440317507966662,1.4207648005297184,1.3250303006382087,31.958452480396318,-8.871837482299734,-5.813767075989404,172530.88178964244,7.941866374794131,-13.755633450783534,1215274.7860913195,"[0.0014329298743537221, 0.001378561597417213]","[-7.26562217870211, -9.056790382352304]","[[172530.88178964244, 397040.95677215833], [1215274.7860913195, 460199.23642946966], [1215274.7860913195, 244542.03873236055], [172530.88178964244, 244542.03873236055]]",0.03813265551260593,15.637195444192542,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2240.3107363365675,2.420027689243512,3.4151369950704122,8224.95681821907,5828.352792773392,2408.3826886275438,24.451536198130743,1.9595221693057634,0.0004315763958802442,0.0007443471148414539,1.4207124603766499,1.324984184904827,31.958439978015974,-8.87192402518577,-5.8136695702742145,172529.94394671897,7.942097058700881,-13.755766628975096,1215273.233561125,"[0.0014329244200901748, 0.0013785521848809414]","[-7.265709615246886, -9.056931519014945]","[[172529.94394671897, 397041.06491785485], [1215273.233561125, 460199.56183455716], [1215273.233561125, 244542.0204469044], [172529.94394671897, 244542.0204469044]]",0.03813236232970967,15.637086438346042,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2240.8107363365675,2.4200708329691762,3.4151299255519265,8224.90483161176,5828.431925240446,2408.3724516813268,24.45144827308139,1.9595197758354261,0.00043161790610676457,0.0007446624734997075,1.4206600806276575,1.3249380299756441,31.958427503673875,-8.872011252607292,-5.813575169839112,172529.00687527814,7.942324528337565,-13.755899698176677,1215271.6579247983,"[0.001432918969328351, 0.0013785427758496239]","[-7.265797054041585, -9.057072672209868]","[[172529.00687527814, 397041.1704411813], [1215271.6579247983, 460199.88277394255], [1215271.6579247983, 244542.0022095973], [172529.00687527814, 244542.0022095973]]",0.038132070188392236,15.636977857695598,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2241.3107363365675,2.420112975023259,3.4151228940141687,8224.85294034513,5828.508647075607,2408.3622158257263,24.451360148305884,1.9595173820566423,0.0004316594194813272,0.0007449778265388111,1.4206076669393035,1.3248918419461364,31.9584150571514,-8.87209900355169,-5.813483376535999,172528.07140112304,7.9425491645814645,-13.756032541117463,1215270.0513252164,"[0.0014329135219275577, 0.0013785333752700947]","[-7.265884492147753, -9.057213791423562]","[[172528.07140112304, 397041.27373598143], [1215270.0513252164, 460200.19936422544], [1215270.0513252164, 244541.98401505683], [172528.07140112304, 244541.98401505683]]",0.0381317793466191,15.636869665939624,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2241.8107363365675,2.420154207157151,3.4151159196984504,8224.801169238579,5828.5831640295855,2408.3519747595615,24.451271819359015,1.959514987972968,0.00043170093594171316,0.0007452931736927374,1.420555219311587,1.3248456203406733,31.958402638482653,-8.872187392688584,-5.813394761366169,172527.13654147598,7.942770535989723,-13.756165297355892,1215268.4242849112,"[0.0014329080777540624, 0.0013785239778002082]","[-7.265971930723889, -9.057354924824939]","[[172527.13654147598, 397041.3743518438], [1215268.4242849112, 460200.51152606384], [1215268.4242849112, 244541.96586704333], [172527.13654147598, 244541.96586704333]]",0.03813148948055277,15.636761840262999,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2242.3107363365675,2.4201945624697756,3.415108985823575,8224.749497934099,5828.655570058122,2408.34173435629,24.451183292464474,1.9595125935872262,0.00043174245543855654,0.0007456085146888994,1.4205027377445083,1.3247993660315829,31.958390247270927,-8.872276253897365,-5.813308647165684,172526.20312668217,7.942989201809951,-13.756297848975635,1215266.7687877084,"[0.0014329026363477362, 0.0013785145877479054]","[-7.266059373796688, -9.057496033353184]","[[172526.20312668217, 397041.472832397], [1215266.7687877084, 460200.81957644864], [1215266.7687877084, 244541.94776076288], [172526.20312668217, 244541.94776076288]]",0.03813120081998168,15.636654352124044,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2242.8107363365675,2.420234115846168,3.415102110823276,8224.697944653122,5828.726026988603,2408.331486952348,24.451094563064437,1.959510198902292,0.00043178397792155735,0.0007459238493537854,1.4204502222380677,1.3247530785152448,31.958377883351318,-8.872365708578034,-5.813225521898232,172525.27005166892,7.9432048310051755,-13.756430352903408,1215265.0949266907,"[0.0014328971971524897, 0.0013785051990192723]","[-7.266146826216253, -9.057637171805336]","[[172525.27005166892, 397041.56880022265], [1215265.0949266907, 460201.1235528819], [1215265.0949266907, 244541.9297000005], [172525.27005166892, 244541.9297000005]]",0.03813091299303292,15.63654718854638,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2243.3107363365675,2.420254693822279,3.4150952736032747,8224.64648690265,5828.7507873689465,2408.321240837538,24.451005600601718,1.959507803920501,0.00043182550334984384,0.0007462391775054331,1.4203976671357044,1.3247067534464694,31.958365546128448,-8.8724555726885,-5.813144586003602,172524.33836386702,7.943418074390593,-13.756562660394195,1215263.3948300646,"[0.001432891760069747, 0.0013784958165406111]","[-7.266234293132884, -9.05777830167354]","[[172524.33836386702, 397041.6628953149], [1215263.3948300646, 460201.42385779857], [1215263.3948300646, 244541.91168018238], [172524.33836386702, 244541.91168018238]]",0.038130626274346734,15.63644033097724,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2243.8107363365675,2.4202246774165177,3.415088490425316,8224.595143594313,5828.653689090202,2408.31099008214,24.450916476353733,1.9595054086444568,0.0004318670316778915,0.0007465544989518539,1.4203450837505396,1.324660400990007,31.95835323524875,-8.872545935468347,-5.81306615806119,172523.40710368284,7.943628749655602,-13.756694907716792,1215261.6787645444,"[0.001432886325513499, 0.0013784864358969392]","[-7.266321762305289, -9.05791945086453]","[[172523.40710368284, 397041.7548779939], [1215261.6787645444, 460201.7206888973], [1215261.6787645444, 244541.89370509936], [172523.40710368284, 244541.89370509936]]",0.038130340305953574,15.636333776428916,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2244.3107363365675,2.4201952084206897,3.415081738951517,8224.543893927435,5828.557921907885,2408.3007443483616,24.4508271585762,1.9595030130762912,0.0004319085628683585,0.0007468698135400498,1.4202924664260126,1.3246140166097498,31.958340949956607,-8.872636636908808,-5.8129895740241295,172522.47745531492,7.943837352678429,-13.756826926702558,1215259.9390728625,"[0.001432880894079896, 0.0013784770632698877]","[-7.266409232833102, -9.05806056982789]","[[172522.47745531492, 397041.8452709069], [1215259.9390728625, 460202.01426102046], [1215259.9390728625, 244541.87577009917], [172522.47745531492, 244541.87577009917]]",0.038130055426630234,15.636227517552395,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2244.8107363365675,2.4201662342194945,3.4150750369198746,8224.49275703053,5828.463342375189,2408.2904967289874,24.450737643014513,1.9595006172184009,0.0004319500968793519,0.0007471851210945643,1.4202398151621227,1.3245675998446897,31.958328689749635,-8.872727791590277,-5.812915214204452,172521.5483789913,7.944043650802655,-13.756958865007107,1215258.185801926,"[0.0014328754657296848, 0.001378467693496956]","[-7.2664967051028, -9.058201705233582]","[[172521.5483789913, 397041.9337849411], [1215258.185801926, 460202.30471639853], [1215258.185801926, 244541.8578786303], [172521.5483789913, 244541.8578786303]]",0.038129771266582645,15.63612155738586,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2245.3107363365675,2.4201377580100707,3.415068363626611,8224.441710939487,5828.369977946904,2408.2802553930696,24.45064789738634,1.9594982210728153,0.00043199163367528315,0.0007475004214752842,1.4201871243023105,1.324521146089546,31.958316453744885,-8.872819254602195,-5.812842492567711,172520.62093440015,7.9442480795742085,-13.75709057214192,1215256.410971767,"[0.0014328700405463162, 0.0013784583318356162]","[-7.266584182697383, -9.058342815689254]","[[172520.62093440015, 397042.02088093], [1215256.410971767, 460202.59220483724], [1215256.410971767, 244541.84002573983], [172520.62093440015, 244541.84002573983]]",0.03812948814288985,15.63601589252345,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2245.8107363365675,2.420109728712333,3.415061737236465,8224.39077277023,5828.277686721947,2408.27001254319,24.450557992635524,1.9594958246417895,0.00043203317321672315,0.0007478157145224074,1.4201344051596967,1.3244746654755546,31.958304241315886,-8.872911128632468,-5.812771798842334,172519.69401303426,7.9444504066827335,-13.757222205525068,1215254.6242167328,"[0.001432864618404438, 0.001378448972944219]","[-7.266671658105905, -9.05848393730202]","[[172519.69401303426, 397042.106263817], [1215254.6242167328, 460202.8768645963], [1215254.6242167328, 244541.82221460604], [172519.69401303426, 244541.82221460604]]",0.03812920567048109,15.635910528049079,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2246.3107363365675,2.4200821704844806,3.415055135319782,8224.339920126977,5828.186549274937,2408.259777438954,24.450467896308375,1.9594934279271814,0.00043207471547110647,0.0007481310001073321,1.4200816520777206,1.3244281533574467,31.958292051486012,-8.87300327032639,-5.812702589128037,172518.7687832019,7.944651010113546,-13.757353599241583,1215252.8175792976,"[0.0014328591997679661, 0.001378439622752084]","[-7.26675913155917, -9.058625022707568]","[[172518.7687832019, 397042.1903560823], [1215252.8175792976, 460203.15876764077], [1215252.8175792976, 244541.80444026276], [172518.7687832019, 244541.80444026276]]",0.03812892420753704,15.63580546229985,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2246.8107363365675,2.4200550192083488,3.4150485771541206,8224.289169774764,5828.096390160383,2408.2495413954994,24.45037760404501,1.9594910309310882,0.0004321162604017695,0.0007484462780826786,1.4200288650563822,1.3243816092738296,31.95827988354995,-8.873095802428246,-5.812635247229991,172517.84405994506,7.944849674337661,-13.757484921567652,1215251.0004445412,"[0.0014328537840591494, 0.0013784302751597935]","[-7.26684660815296, -9.05876612684304]","[[172517.84405994506, 397042.2728697894], [1215251.0004445412, 460203.43807283824], [1215251.0004445412, 244541.78670564442], [172517.84405994506, 244541.78670564442]]",0.03812864334680214,15.635700700679198,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2247.3107363365675,2.420028303864892,3.415042040650682,8224.238498775321,5828.0073006010225,2408.239313273087,24.450287120790943,1.9594886336552353,0.0004321578079784882,0.0007487615483297408,1.4199760440956821,1.3243350338404807,31.958267736485425,-8.873188579256706,-5.812569261945669,172516.92098332464,7.945046748652771,-13.75761601059844,1215249.164669852,"[0.0014328483716812938, 0.0013784209359515365]","[-7.266934084328869, -9.058907197566434]","[[172516.92098332464, 397042.35420083365], [1215249.164669852, 460203.71481683874], [1215249.164669852, 244541.7690056376], [172516.92098332464, 244541.7690056376]]",0.03812836344540114,15.635596242194278,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2247.8107363365675,2.4200019636871493,3.4150355452341326,8224.187923150694,5827.919112447279,2408.229084065609,24.45019644221145,1.9594862361015628,0.00043219935816735154,0.0007490768107128614,1.4199231891956194,1.3242884266021777,31.958255609550122,-8.873281724661176,-5.812505007468189,172515.99834688177,7.945242030196994,-13.757747037665183,1215247.3193801404,"[0.0014328429619475844, 0.0013784115988446793]","[-7.267021566126662, -9.05904829141413]","[[172515.99834688177, 397042.434069935], [1215247.3193801404, 460203.9891679085], [1215247.3193801404, 244541.75134300982], [172515.99834688177, 244541.75134300982]]",0.03812808409055267,15.635492092276913,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2248.3107363365675,2.419976040210171,3.415029068067026,8224.137420189123,5827.83194859264,2408.218863227465,24.450105573098167,1.9594838382716422,0.00043224091094087435,0.0007493920651219032,1.4198703003561945,1.3242417881417237,31.95824350172063,-8.873375094786146,-5.81244199865273,172515.07735048948,7.945435833714669,-13.757877832367399,1215245.4564364923,"[0.0014328375554706822, 0.001378402269982032]","[-7.267109048149404, -9.0591893530669]","[[172515.07735048948, 397042.5128494777], [1215245.4564364923, 460204.26111628313], [1215245.4564364923, 244541.73371264635], [172515.07735048948, 244541.73371264635]]",0.03812780566261022,15.635388250282709,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2248.8107363365675,2.419950475615038,3.415022628956239,8224.087006039626,5827.74564742718,2408.2086415202525,24.45001450907622,1.9594814401673368,0.00043228246626647924,0.0007497073114310539,1.4198173775774074,1.3241951179987268,31.958231412264524,-8.873468815644635,-5.812380603365,172514.15677134847,7.9456279649934345,-13.758008568358434,1215243.584796769,"[0.0014328321515428455, 0.00137839294305379]","[-7.267196536630852, -9.059330439318858]","[[172514.15677134847, 397042.59026594204], [1215243.584796769, 460204.5308371454], [1215243.584796769, 244541.71611719107], [172514.15677134847, 244541.71611719107]]",0.03812752774442458,15.635284721289105,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2249.3107363365675,2.4199253093581277,3.4150162047842763,8224.036658519439,5827.66032769013,2408.1984287506316,24.449923254900362,1.9594790417901913,0.00043232402411710576,0.000750022549536817,1.419764420859258,1.3241484167457407,31.958219340200912,-8.873562742960887,-5.812320362484627,172513.23784545806,7.945818707621413,-13.75813907010604,1215241.6963315967,"[0.001432826750905211, 0.0013783836244234862]","[-7.267284025047483, -9.059471492897986]","[[172513.23784545806, 397042.66666889784], [1215241.6963315967, 460204.79828105523], [1215241.6963315967, 244541.69855154032], [172513.23784545806, 244541.69855154032]]",0.03812725073210011,15.635181504600864,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2249.8107363365675,2.419900476381449,3.4150098157862767,8223.986393941179,5827.57580972596,2408.1882154261616,24.449831768613283,1.9594766431419173,0.00043236558446285164,0.0007503377793208427,1.4197114245451863,1.324101678635912,31.95820728484631,-8.873657010275478,-5.812261638356006,172512.31933112582,7.946007875592102,-13.758269513948107,1215239.7998447404,"[0.001432821352627631, 0.0013783743074079068]","[-7.267371525902774, -9.059612579963169]","[[172512.31933112582, 397042.74178998254], [1215239.7998447404, 460205.06363026425], [1215239.7998447404, 244541.68101825804], [172512.31933112582, 244541.68101825804]]",0.03812697420331913,15.635078604677556,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2250.3107363365675,2.419876032253966,3.4150034389154893,8223.93619054401,5827.492251253314,2408.178011427041,24.44974012995789,1.9594742442240098,0.0004324071472775558,0.0007506530006853553,1.4196583999483123,1.3240549147897465,31.958195245295315,-8.873751464341456,-5.8122039968104104,172511.4024741184,7.946195726153292,-13.758399722963702,1215237.8871979604,"[0.0014328159577937706, 0.0013783649989352158]","[-7.267459021039875, -9.059753626140903]","[[172511.4024741184, 397042.815957595], [1215237.8871979604, 460205.3268036186], [1215237.8871979604, 244541.66351228318], [172511.4024741184, 244541.66351228318]]",0.0381266985617094,15.634976020541904,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2250.8107363365675,2.419851909681631,3.4149970945586805,8223.886064776541,5827.409467071719,2408.16780719379,24.449648259409894,1.9594718450381305,0.00043244871253220933,0.0007509682135184508,1.4196053357555165,1.3240081141742253,31.95818322094118,-8.873846245063419,-5.812147793312704,172510.48603072437,7.946382080466208,-13.758529873778912,1215235.967068592,"[0.001432810565341751, 0.0013783556921282203]","[-7.267546528433288, -9.059894705358309]","[[172510.48603072437, 397042.88890919054], [1215235.967068592, 460205.58798816346], [1215235.967068592, 244541.64603616734], [172510.48603072437, 244541.64603616734]]",0.03812642338451742,15.634873755937083,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2251.3107363365675,2.419828168589565,3.4149907594470417,8223.835995549061,5827.327626243034,2408.1576129595946,24.449556236800237,1.9594694455857251,0.00043249028020152176,0.0007512834177261622,1.4195522432799188,1.323961287920099,31.958171210977753,-8.873941195615847,-5.812092615394761,172509.57128035213,7.94656716929893,-13.758659784693691,1215234.0313813852,"[0.0014328051764666444, 0.0013783463940969635]","[-7.267634028950332, -9.06003574163689]","[[172509.57128035213, 397042.96095404483], [1215234.0313813852, 460205.84707030066], [1215234.0313813852, 244541.62858496734], [172509.57128035213, 244541.62858496734]]",0.0381261490889952,15.634771809495142,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
