t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2251.8107363365675,2.4198047362141533,3.4149844546943986,8223.785999491663,5827.246529285412,2408.147418705482,24.449464019852353,1.9594670458684194,0.0004325318502570831,0.0007515986132018529,1.4194991168649582,1.323914430234429,31.958159214895147,-8.87403645956749,-5.812038814905122,172508.6569404265,7.9467508229497525,-13.758789637854875,1215232.088665552,"[0.0014327997901520115, 0.0013783370980416257]","[-7.267721535858473, -9.060176802175517]","[[172508.6569404265, 397043.03183373937], [1215232.088665552, 460206.1042476272], [1215232.088665552, 244541.6111612318], [172508.6569404265, 244541.6111612318]]",0.03812587524124295,15.634670184144241,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2252.3107363365675,2.4197816771563203,3.414978156839421,8223.736055990055,5827.166357184474,2408.1372349394946,24.44937161299412,1.9594646458876208,0.00043257342267426777,0.0007519137998534404,1.4194459565106359,1.3238675416273833,31.95814723199919,-8.874131897315667,-5.811986001351045,172507.74431724116,7.946933246391723,-13.758919247742767,1215230.1308893492,"[0.0014327944073704996, 0.001378327810705325]","[-7.267809040597999, -9.060317826335934]","[[172507.74431724116, 397043.10183838767], [1215230.1308893492, 460206.3593750752], [1215230.1308893492, 244541.59376016562], [172507.74431724116, 244541.59376016562]]",0.0381256022702876,15.634568878076454,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2252.8107363365675,2.419758913767206,3.4149718877712436,8223.68618170576,5827.08689739577,2408.1270511052107,24.449279011994086,1.9594622456448727,0.00043261499742615843,0.0007522289775784718,1.4193927622169513,1.323820621676939,31.95813526188647,-8.87422763691523,-5.811934517067982,172506.83208166822,7.947114286048929,-13.759048803116912,1215228.166423627,"[0.0014327890270540123, 0.001378318525172279]","[-7.267896552577926, -9.060458876298362]","[[172506.83208166822, 397043.17071885295], [1215228.166423627, 460206.6126694115], [1215228.166423627, 244541.57638434964], [172506.83208166822, 244541.57638434964]]",0.038125329727759005,15.634467893370648,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2253.3107363365675,2.419736518634785,3.414965623763757,8223.636356427827,5827.008350874605,2408.116878015381,24.449186183389834,1.9594598451415572,0.0004326565744885701,0.0007525441462870044,1.4193395283273438,1.3237736655499508,31.958123303978653,-8.874323550841744,-5.811883984882968,172505.92156888262,7.947294129471572,-13.75917811435454,1215226.1872825767,"[0.0014327836501077254, 0.001378309248075854]","[-7.267984068135278, -9.060599898431095]","[[172505.92156888262, 397043.2387532777], [1215226.1872825767, 460206.86396359414], [1215226.1872825767, 244541.55902917238], [172505.92156888262, 244541.55902917238]]",0.038125058053540384,15.634367227886127,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2253.8107363365675,2.419714410424413,3.414959387278431,8223.586596937279,5826.930495311273,2408.106704745062,24.449093160602303,1.9594574443791741,0.00043269815383534856,0.0007528593058805896,1.4192862604983743,1.3237266781288954,31.958111357980897,-8.874419760812659,-5.811834738451239,172505.0114184873,7.947472636206328,-13.759307374657567,1215224.2017077687,"[0.001432778275501408, 0.0013782999725524502]","[-7.2680715920365655, -9.060740948407174]","[[172505.0114184873, 397043.30570067785], [1215224.2017077687, 460207.1134892354], [1215224.2017077687, 244541.54169728796], [172505.0114184873, 244541.54169728796]]",0.038124786789394655,15.634266883105067,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2254.3107363365675,2.4196926673422112,3.414953154367865,8223.536883525265,5826.853545921529,2408.096542409967,24.448999985391893,1.9594550433590867,0.00043273973544266235,0.0007531744562719826,1.4192329643866033,1.3236796651606964,31.95809942342953,-8.874516124585217,-5.811786417417807,172504.10299413325,7.947649972939644,-13.75943639035745,1215222.2017730922,"[0.0014327729045925898, 0.0013782907060159535]","[-7.268159108016972, -9.060881953572876]","[[172504.10299413325, 397043.3718243076], [1215222.2017730922, 460207.3610538034], [1215222.2017730922, 244541.52438428553], [172504.10299413325, 244541.52438428553]]",0.03812451638639463,15.63416685669435,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2254.8107363365675,2.4196712049161277,3.414946947531628,8223.48723335911,5826.777273051662,2408.086380171488,24.448906615978245,1.959452642082769,0.00043278131928479953,0.000753489597365627,1.41917963433547,1.3236326209448124,31.958087500136173,-8.87461277709444,-5.811739345331603,172503.19494496548,7.947826007971059,-13.759565353302662,1215220.195668188,"[0.0014327675361211312, 0.0013782814412503313]","[-7.268246631496812, -9.061022984836491]","[[172503.19494496548, 397043.43689137686], [1215220.195668188, 460207.60689641617], [1215220.195668188, 244541.50709294213], [172503.19494496548, 244541.50709294213]]",0.03812424638809262,15.634067149579037,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2255.3107363365675,2.419650103086314,3.414940742889869,8223.43762745376,5826.701896488535,2408.0762293095418,24.44881305636144,1.95945024055158,0.0004328229053380027,0.0007538047290748524,1.419126270344974,1.3235855459108896,31.958075587747032,-8.874709585647008,-5.811693178967744,172502.28864872584,7.948000888853926,-13.75969406782167,1215218.1755507512,"[0.0014327621713050257, 0.0013782721854091913]","[-7.26833415175386, -9.06116397791077]","[[172502.28864872584, 397043.50115039636], [1215218.1755507512, 460207.8508033612], [1215218.1755507512, 244541.48981904206], [172502.28864872584, 244541.48981904206]]",0.03812397725204014,15.633967759173125,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2255.8107363365675,2.4196292726425352,3.414934563780089,8223.388083006519,5826.627173762647,2408.06607840351,24.44871922708183,1.9594478387669636,0.00043286449357711026,0.000754119851305808,1.4190728611019954,1.323538429064412,31.958063686173602,-8.874806695160984,-5.811648233287372,172501.3827033164,7.948174499754828,-13.7598227330422,1215216.149463586,"[0.0014327568084928366, 0.0013782629305906912]","[-7.2684216919561555, -9.061305015826944]","[[172501.3827033164, 397043.5643772145], [1215216.149463586, 460208.09303348744], [1215216.149463586, 244541.47256542963], [172501.3827033164, 244541.47256542963]]",0.038123708505887234,15.63386868582516,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2256.3107363365675,2.4196087984798154,3.4149283865225404,8223.338581129052,5826.553336317538,2408.05593862042,24.448625282642322,1.9594454367302527,0.00043290608397882817,0.0007544349639736683,1.4190194292327751,1.323491292010972,31.958051795158838,-8.874903945001906,-5.811604180195275,172500.4784770186,7.948346974439573,-13.759951154634848,1215214.1095619,"[0.0014327514494772802, 0.001378253684895542]","[-7.268509219064614, -9.06144600167932]","[[172500.4784770186, 397043.6268079402], [1215214.1095619, 460208.3333581759], [1215214.1095619, 244541.4553280657], [172500.4784770186, 244541.4553280657]]",0.03812344060690384,15.633769926819449,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2256.8107363365675,2.419588591548546,3.414922234224252,8223.28913906763,5826.480142501104,2408.0457987166046,24.448531143643507,1.9594430344429425,0.00043294767651719056,0.0007547500669877214,1.418965963424193,1.3234441237641927,31.95803991470109,-8.87500147739713,-5.811561324000593,172499.5745864316,7.948518205072958,-13.76007952907355,1215212.0638260012,"[0.0014327460927576914, 0.0013782444407379692]","[-7.268596754924107, -9.06158701569559]","[[172499.5745864316, 397043.6882268134], [1215212.0638260012, 460208.5720415764], [1215212.0638260012, 244541.43810993532], [172499.5745864316, 244541.43810993532]]",0.038123173087414,15.633671482133765,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2257.3107363365675,2.419568737270824,3.4149160831568386,8223.239738539141,5826.407825535607,2408.0356700705106,24.448436774331753,1.9594406319064064,0.00043298927116820085,0.0007550651602506989,1.4189124580196881,1.3233969191494164,31.958028044628236,-8.875099216122484,-5.811519437724314,172498.67242584037,7.948688220609881,-13.760207658334195,1215210.0045039407,"[0.0014327407394586534, 0.0013782352050968633]","[-7.268684293944419, -9.061728001185154]","[[172498.67242584037, 397043.74878453143], [1215210.0045039407, 460208.8087340827], [1215210.0045039407, 244541.42090719976], [172498.67242584037, 244541.42090719976]]",0.03812290642950017,15.633573348929222,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2257.8107363365675,2.4195491300923866,3.4149099585583937,8223.190396204713,5826.336099977425,2408.0255397644914,24.448342210671893,1.9594382291219177,0.0004330308679097268,0.0007553802436688251,1.418858918675822,1.3233496834405358,31.958016185013037,-8.875197230642941,-5.8114787880974745,172497.77045808313,7.948856972632768,-13.760335760730243,1215207.939281962,"[0.0014327353879237136, 0.0013782259700345432]","[-7.268771846387767, -9.061869023331138]","[[172497.77045808313, 397043.80830114684], [1215207.939281962, 460209.0437769369], [1215207.939281962, 244541.40372282712], [172497.77045808313, 244541.40372282712]]",0.03812264011407729,15.63347552495056,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2258.3107363365675,2.4195298767012043,3.4149038354275127,8223.141093597045,5826.265252297116,2408.0154200206307,24.448247494299657,1.959435826090779,0.0004330724667189746,0.0007556953171628608,1.418805351049153,1.323302422338766,31.958004335749706,-8.875295377322155,-5.811439004648321,172496.87014327597,7.949024624238177,-13.760463628886498,1215205.8604758927,"[0.0014327300397329404, 0.0013782167433209467]","[-7.268859394004802, -9.06201000627694]","[[172496.87014327597, 397043.86704566045], [1215205.8604758927, 460209.276969728], [1215205.8604758927, 244541.3865532228], [172496.87014327597, 244541.3865532228]]",0.038122374617933386,15.63337800674601,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2258.8107363365675,2.419510878649111,3.414897736873088,8223.091848608914,5826.195018670776,2408.0052997834523,24.448152508259103,1.959433422814314,0.00043311406757289684,0.0007560103806514018,1.418751738170001,1.323255119580073,31.957992496974327,-8.875393805455051,-5.811400337814405,172495.9701140736,7.949191119185571,-13.760591456999975,1215203.7759983817,"[0.001432724693212819, 0.001378207517051278]","[-7.268946964489876, -9.062151039160334]","[[172495.9701140736, 397043.92484697286], [1215203.7759983817, 460209.5086322968], [1215203.7759983817, 244541.3694016116], [172495.9701140736, 244541.3694016116]]",0.038122109469728896,15.633280794311755,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2259.3107363365675,2.419492238374555,3.4148916380413095,8223.042644674748,5826.125676428523,2407.9951917277426,24.44805740678541,1.959431019293825,0.0004331556704487506,0.0007563254340553714,1.4186981026646075,1.323207796706717,31.95798066864637,-8.875492356893242,-5.811362488816769,172495.0718712141,7.9493565431071715,-13.76071903192394,1215201.678408358,"[0.0014327193506831512, 0.0013781983002287659]","[-7.269034520186958, -9.062292017103015]","[[172495.0718712141, 397043.98191290075], [1215201.678408358, 460209.7384775202], [1215201.678408358, 244541.35226455776], [172495.0718712141, 244541.35226455776]]",0.038121845168819134,15.633183885899474,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2259.8107363365675,2.4194738532919073,3.414885563341156,8222.99350005807,5826.056949830565,2407.985083989935,24.44796207331882,1.959428615530686,0.0004331972753227234,0.0007566404772918873,1.4186444275632917,1.3231604375234296,31.95796885096013,-8.87559117204618,-5.811325739411984,172494.17397681277,7.949520818463554,-13.760846557875539,1215199.575497556,"[0.0014327140103469937, 0.0013781890847814487]","[-7.269122089886565, -9.062433030737557]","[[172494.17397681277, 397044.03804810974], [1215199.575497556, 460209.9668050601], [1215199.575497556, 244541.33514526245], [172494.17397681277, 244541.33514526245]]",0.038121581228629936,15.633087281335165,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2260.3107363365675,2.419455818224238,3.4148794887070233,8222.944397864376,5825.989096288793,2407.9749885925935,24.447866547913968,1.9594262115263623,0.0004332388821691187,0.0007569555102741204,1.4185907185226139,1.3231130475030053,31.957957043921397,-8.875690144450182,-5.81128985235199,172493.27787629238,7.9496839772105545,-13.760973829562545,1215197.459769303,"[0.0014327086738179257, 0.0013781798785021053]","[-7.269209655069358, -9.062574004050996]","[[172493.27787629238, 397044.09341045166], [1215197.459769303, 460210.1932704961], [1215197.459769303, 244541.31804035854], [172493.27787629238, 244541.31804035854]]",0.038121318142609474,15.632990978310307,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2260.8107363365675,2.4194380189608,3.4148734400758083,8222.895355039185,5825.921808533062,2407.964892208902,24.447770864566472,1.9594238072821162,0.0004332804909660183,0.0007572705329153906,1.418536981199134,1.3230656316448524,31.95794524775846,-8.875789392920582,-5.8112551121001275,172492.38200265198,7.949845957441767,-13.761101069541894,1215195.3387077558,"[0.0014327033393678292, 0.0013781706733665402]","[-7.269297226633277, -9.062715003002094]","[[172492.38200265198, 397044.14780597226], [1215195.3387077558, 460210.41819697234], [1215195.3387077558, 244541.30095301496], [172492.38200265198, 244541.30095301496]]",0.03812105538768659,15.632894975104932,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2261.3107363365675,2.419420561830623,3.4148673923250517,8222.846354078447,5825.855373050358,2407.9548074280647,24.447674914304816,1.9594214027992087,0.00043332210169144404,0.0007575855451308922,1.4184831986231716,1.3230181744596992,31.957933462500705,-8.875888801181985,-5.811221232797095,172491.4878502138,7.950006832777774,-13.761228065574869,1215193.2048543713,"[0.001432698008107671, 0.0013781614763483329]","[-7.269384807713081, -9.062855983004571]","[[172491.4878502138, 397044.2014318504], [1215193.2048543713, 460210.6412837176], [1215193.2048543713, 244541.2838800539], [172491.4878502138, 244541.2838800539]]",0.038120793463665266,15.632799268467227,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2261.8107363365675,2.4194033369660572,3.4148613711096565,8222.797411939242,5825.78949352109,2407.9447211256047,24.447578844286838,1.9594189980788652,0.00043336371432413075,0.0007579005468425751,1.4184293934209673,1.322970696864005,31.957921688397107,-8.875988460079636,-5.811188448555697,172490.59386817837,7.950166589363391,-13.761355037919088,1215191.0656636443,"[0.0014326926787497037, 0.0013781522801262639]","[-7.269472392394334, -9.06299698564117]","[[172490.59386817837, 397044.25413583865], [1215191.0656636443, 460210.8629065738], [1215191.0656636443, 244541.26682473574], [172490.59386817837, 244541.26682473574]]",0.03812053184405233,15.632703856763124,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2262.3107363365675,2.4193864620428016,3.4148553501252894,8222.748512082213,5825.72448645135,2407.9346470065047,24.44748250714316,1.9594165931223921,0.0004334053288412653,0.0007582155379687723,1.41837554296628,1.3229231779466621,31.95790992549604,-8.876088275287485,-5.811156486581467,172489.7016513394,7.950325273482804,-13.761481760064271,1215188.913895573,"[0.0014326873527015812, 0.0013781430922281842]","[-7.269559985533049, -9.063137967479813]","[[172489.7016513394, 397044.30610133684], [1215188.913895573, 460211.0827284063], [1215188.913895573, 244541.24978406148], [172489.7016513394, 244541.24978406148]]",0.03812027105993896,15.632608737800705,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2262.8107363365675,2.419369818413506,3.414849355530787,8222.699672091303,5825.660033967779,2407.924571774619,24.44738601219357,1.9594141879309919,0.00043344694522196633,0.0007585305184324909,1.4183216642287908,1.3228756333037164,31.95789817406535,-8.876188350620662,-5.811125589824883,172488.80963379436,7.950482864590015,-13.761608454414898,1215186.756987323,"[0.0014326820285209003, 0.0013781339050780712]","[-7.269647586912582, -9.063278978455006]","[[172488.80963379436, 397044.35716912383], [1215186.756987323, 460211.30111853464], [1215186.756987323, 244541.23276129572], [172488.80963379436, 244541.23276129572]]",0.03812001058184926,15.632513910266574,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2263.3107363365675,2.4193535212130555,3.414843361533687,8222.650875627056,5825.596445723733,2407.9145088324253,24.447289323734925,1.9594117825058865,0.00043348856344503205,0.0007588454881521363,1.41826775155194,1.3228280576961495,31.957886434166085,-8.8762885993617,-5.811095510570908,172487.9193827403,7.950639387807485,-13.761734898378393,1215184.5877130544,"[0.0014326767080009455, 0.0013781247268391077]","[-7.269735185048703, -9.063419951337838]","[[172487.9193827403, 397044.4075023767], [1215184.5877130544, 460211.5177189373], [1215184.5877130544, 244541.21575347078], [172487.9193827403, 244541.21575347078]]",0.03811975093647927,15.63241937210396,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2263.8107363365675,2.419338093376254,3.4148373972834536,8222.602138572687,5825.534942410813,2407.9044422770676,24.44719239411708,1.9594093768483265,0.0004335301834892262,0.0007591604470435477,1.4182137992791661,1.3227804445184967,31.957874706069163,-8.876389294964689,-5.811066546178381,172487.0291045353,7.950794800528968,-13.761861346707349,1215182.4130183796,"[0.0014326713883668783, 0.001378115547682134]","[-7.269822808677018, -9.063560980210555]","[[172487.0291045353, 397044.45690274396], [1215182.4130183796, 460211.7328846387], [1215182.4130183796, 244541.19876365297], [172487.0291045353, 244541.19876365297]]",0.038119491538106384,15.632325121685858,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2264.3107363365675,2.419322480857567,3.414831439015633,8222.55344219744,5825.4730132435,2407.89438338066,24.44709535193214,1.9594069709603006,0.0004335718053193029,0.0007594753950097509,1.4181598243801505,1.3227328121148765,31.95786298982324,-8.876490030054644,-5.811038432257817,172486.14017574975,7.950949171625382,-13.761987603883199,1215180.2252482686,"[0.0014326660712545578, 0.001378106375395141]","[-7.269910430370471, -9.063701976863317]","[[172486.14017574975, 397044.5055527506], [1215180.2252482686, 460211.94631681655], [1215180.2252482686, 244541.18178880465], [172486.14017574975, 244541.18178880465]]",0.03811923285564608,15.632231156247439,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2264.8107363365675,2.419306992418072,3.414825511455863,8222.504801233106,5825.411369945348,2407.88431902266,24.44699803830353,1.9594045648429046,0.0004336134289163457,0.0007597903319631349,1.418105804228653,1.3226851381662585,31.95785128568025,-8.87659105698339,-5.811011552994216,172485.25107908508,7.951102332417008,-13.762113885411225,1215178.03137803,"[0.0014326607539087983, 0.001378097200226859]","[-7.269998091618771, -9.063843052806774]","[[172485.25107908508, 397044.5531735307], [1215178.03137803, 460212.15819513315], [1215178.03137803, 244541.16483225467], [172485.25107908508, 244541.16483225467]]",0.03811897440466827,15.632137474476995,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2265.3107363365675,2.419291806643788,3.414819584316687,8222.4562012429,5825.35048396558,2407.874266332062,24.446900532550018,1.9594021584972372,0.00043365505426129085,0.0007601052578186103,1.4180517501377927,1.3226374336162396,31.957839593686515,-8.876692215454677,-5.810985613208857,172484.36371169143,7.951254308622367,-13.762239921831224,1215175.8248446446,"[0.0014326554396630325, 0.0013780880329022239]","[-7.270085754469324, -9.063984099979097]","[[172484.36371169143, 397044.59995868924], [1215175.8248446446, 460212.36814468604], [1215175.8248446446, 244541.14789155827], [172484.36371169143, 244541.14789155827]]",0.038118716799398426,15.63204407129939,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2265.8107363365675,2.4192768311630606,3.414813683041792,8222.407662391119,5825.290103757911,2407.864213272947,24.446802831432066,1.9593997519243156,0.00043369668133656563,0.0007604201725060737,1.41799766210757,1.3225896982011842,31.957827914118866,-8.876793619306795,-5.810960728667908,172483.47660860565,7.951405192548236,-13.762365921216144,1215173.6133217178,"[0.0014326501272969817, 0.0013780788663568572]","[-7.270173429773434, -9.064125182045906]","[[172483.47660860565, 397044.64585265995], [1215173.6133217178, 460212.5766604797], [1215173.6133217178, 244541.13097008856], [172483.47660860565, 244541.13097008856]]",0.038118459517038183,15.631950942636838,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2266.3107363365675,2.4192621927059155,3.414807781378347,8222.359171084614,5825.230569617763,2407.8541743763262,24.446705013985035,1.959397345125303,0.00043373831012190377,0.0007607350759518452,1.4179435514511058,1.3225419428407184,31.957816247044434,-8.876895115799954,-5.81093661572902,172482.59142283333,7.951555033051136,-13.762491648780156,1215171.3900844099,"[0.0014326448194807025, 0.0013780697102477512]","[-7.2702610854333765, -9.064266200447257]","[[172482.59142283333, 397044.69104628207], [1215171.3900844099, 460212.78341687855], [1215171.3900844099, 244541.11406504226], [172482.59142283333, 244541.11406504226]]",0.038118203099277624,15.63185808648123,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2266.8107363365675,2.4192477673342325,3.4148019061551302,8222.3107454202,5825.171550165589,2407.8441360242905,24.446606925920854,1.9593949381013014,0.00043377994059820265,0.0007610499680906402,1.417889395542159,1.3224941460607365,31.957804592742036,-8.876996861176838,-5.810913441039872,172481.7065551472,7.951703890628096,-13.762617331667968,1215169.1624510072,"[0.0014326395136274525, 0.001378060555148598]","[-7.270348761528645, -9.064407263927274]","[[172481.7065551472, 397044.7354451726], [1215169.1624510072, 460212.98887687235], [1215169.1624510072, 244541.09717958648], [172481.7065551472, 244541.09717958648]]",0.03811794699417731,15.631765501734243,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2267.3107363365675,2.419233679563503,3.414796031491061,8222.26236986013,5825.113378349468,2407.834111916167,24.446508645744284,1.9593925308535567,0.00043382157274375697,0.0007613648488477091,1.4178352056938504,1.3224463187180608,31.957792951263116,-8.877098717421358,-5.810890992719976,172480.82359097875,7.951851751969571,-13.762742744689547,1215166.9235370322,"[0.0014326342119541369, 0.0013780514098452063]","[-7.270436429893077, -9.064548281571733]","[[172480.82359097875, 397044.7791819852], [1215166.9235370322, 460213.1926460761], [1215166.9235370322, 244541.0803109015], [172480.82359097875, 244541.0803109015]]",0.0381176917366294,15.631673188185742,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2267.8107363365675,2.4192197959350006,3.4147901849689615,8222.214060555898,5825.055697204639,2407.8240873328014,24.446410169728995,1.9593901233831876,0.00043386320653917643,0.0007616797181574094,1.417780981906179,1.3223984605227694,31.95778132286199,-8.87720081691571,-5.810869472110596,172479.94083993003,7.951998655830494,-13.76286812794109,1215164.6803549451,"[0.0014326289121377607, 0.0013780422653250424]","[-7.270524110981902, -9.064689334176444]","[[172479.94083993003, 397044.822135859], [1215164.6803549451, 460213.39516369114], [1215164.6803549451, 244541.0634620783], [172479.94083993003, 244541.0634620783]]",0.038117436755646064,15.631581144954165,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2268.3107363365675,2.4192062455156886,3.4147843398665114,8222.165801053034,5824.998851421046,2407.814076298139,24.44631150101237,1.9593877156914634,0.0004339048419623664,0.0007619945759419175,1.4177267241791456,1.3223505717284378,31.957769707559805,-8.877303035641901,-5.810848698317159,172479.05992239338,7.952144552948198,-13.762993251265357,1215162.4260033455,"[0.001432623616253103, 0.001378033130178392]","[-7.270611786501425, -9.06483034464468]","[[172479.05992239338, 397044.86441251193], [1215162.4260033455, 460213.59598948323], [1215162.4260033455, 244541.04663037986], [172479.05992239338, 244541.04663037986]]",0.03811718260266489,15.63148937157777,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2268.8107363365675,2.419192889048421,3.414778523972099,8222.117606983069,5824.942469356991,2407.8040637959243,24.44621263595415,1.9593853077794883,0.0004339464789942163,0.0007623094221342947,1.4176724325127499,1.3223026520625607,31.957758105582798,-8.877405505305136,-5.810828868726674,172478.17912402004,7.952289489435884,-13.763118358162558,1215160.167366176,"[0.0014326183218539264, 0.001378023995163907]","[-7.270699477995333, -9.064971395814531]","[[172478.17912402004, 397044.9058950711], [1215160.167366176, 460213.79557006084], [1215160.167366176, 244541.02981887315], [172478.17912402004, 244541.02981887315]]",0.038116928699939434,15.631397866250566,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2269.3107363365675,2.4191798608755066,3.414772710213472,8222.069461891031,5824.886908998064,2407.794064096592,24.446113577904427,1.9593828996485243,0.0004339881176128062,0.0007626242566550995,1.4176181069069915,1.3222547018094761,31.95774651692477,-8.877508095738223,-5.810809808492024,172477.3000882783,7.952433406704017,-13.763243215196042,1215157.8975754858,"[0.0014326130310847876, 0.0013780148689843314]","[-7.270787166552185, -9.065112409584259]","[[172477.3000882783, 397044.94668353867], [1215157.8975754858, 460213.9934528307], [1215157.8975754858, 244541.01302486184], [172477.3000882783, 244541.01302486184]]",0.03811667560681124,15.63130662791598,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2269.8107363365675,2.4191670196551534,3.41476692649654,8222.021381287623,5824.831793400785,2407.784062065752,24.446014322942574,1.959380491299666,0.0004340297577991712,0.0007629390794376709,1.4175637473618719,1.3222067206505448,31.957734941787976,-8.877610946356128,-5.810791700872926,172476.4210916738,7.952576366293897,-13.763368067166823,1215155.6234263305,"[0.0014326077414605516, 0.001378005742335269]","[-7.270874874060465, -9.065253469355273]","[[172476.4210916738, 397044.98667312984], [1215155.6234263305, 460214.19010060997], [1215155.6234263305, 244540.9962513714], [172476.4210916738, 244540.9962513714]]",0.03811642274118511,15.63121565410011,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2270.3107363365675,2.4191545048249052,3.4147611453170903,8221.973349012807,5824.777493761621,2407.7740723646793,24.445914874373777,1.9593780827342435,0.00043407139953027156,0.0007632538903388881,1.4175093538773897,1.3221587088588196,31.9577233801445,-8.877713926054351,-5.8107743744320715,172475.54381254545,7.952718301251764,-13.763492675683835,1215153.338132605,"[0.0014326024552593951, 0.0013779966241483396]","[-7.270962580435723, -9.065394494998998]","[[172475.54381254545, 397045.0259600069], [1215153.338132605, 460214.3850496499], [1215153.338132605, 244540.97949574154], [172475.54381254545, 244540.97949574154]]",0.0381161706729972,15.631124943521653,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2270.8107363365675,2.4191421700942572,3.4147553951330103,8221.925380446832,5824.723620191382,2407.764079431691,24.445815228239688,1.9593756739531931,0.00043411304278990706,0.0007635686893405798,1.417454926453545,1.3221106661228739,31.95771183217755,-8.87781717785938,-5.810758086242856,172474.66649730864,7.95285920358134,-13.763617289824197,1215151.0483770298,"[0.0014325971699110421, 0.0013779875049780865]","[-7.271050308319734, -9.06553557117619]","[[172474.66649730864, 397045.06437842303], [1215151.0483770298, 460214.57868272025], [1215151.0483770298, 244540.96276091784], [172474.66649730864, 244540.96276091784]]",0.03811591882491169,15.631034493358058,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2271.3107363365675,2.419130159008742,3.4147496479824464,8221.877459562396,5824.670554649052,2407.75409828951,24.445715350791563,1.9593732649577469,0.00043415468755669443,0.0007638834763720726,1.4174004594337777,1.3220625874976988,31.957700297841313,-8.877920562835282,-5.8107425792788945,172473.79084797768,7.952999088553099,-13.763741667831994,1215148.7474598887,"[0.0014325918875928664, 0.0013779783935824927]","[-7.271138042831801, -9.065676625351479]","[[172473.79084797768, 397045.10209554434], [1215148.7474598887, 460214.7706307005], [1215148.7474598887, 244540.9460442772], [172473.79084797768, 244540.9460442772]]",0.03811566775832469,15.630944300620044,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2271.8107363365675,2.419118326326445,3.4147439318719672,8221.829602001615,5824.617910729216,2407.744113771482,24.445615276383645,1.9593708557488934,0.00043419633381359187,0.0007641982513775344,1.4173459584746486,1.322014478057519,31.957688777304725,-8.878024199732007,-5.810727971875849,172472.91513559155,7.95313808341308,-13.76386605528893,1215146.4420873297,"[0.0014325866059285745, 0.0013779692808363088]","[-7.271225800592699, -9.065817733297102]","[[172472.91513559155, 397045.1390611089], [1215146.4420873297, 460214.9614301497], [1215146.4420873297, 244540.92934875135], [172472.91513559155, 244540.92934875135]]",0.03811541687904926,15.630854362767291,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2272.3107363365675,2.4191068242392437,3.414738218162407,8221.781792505182,5824.566092904899,2407.7341416026957,24.445515045811895,1.959368446327847,0.00043423798153951457,0.0007645130142809772,1.417291429232718,1.3219663433255635,31.95767727051083,-8.87812795269163,-5.810714101971939,172472.0411326182,7.953276098457707,-13.763990200429646,1215144.125715825,"[0.0014325813277434303, 0.0013779601766238513]","[-7.27131355239535, -9.065958800387929]","[[172472.0411326182, 397045.17536076886], [1215144.125715825, 460215.1505876447], [1215144.125715825, 244540.91267174712], [172472.0411326182, 244540.91267174712]]",0.03811516678541165,15.6307646798127,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2272.8107363365675,2.4190955015344904,3.4147325349146254,8221.734047155735,5824.514700617588,2407.7241667073326,24.44541461806515,1.959366036695612,0.0004342796307171357,0.0007648277650221366,1.4172368660514247,1.3219181777835052,31.95766577761964,-8.87823195523617,-5.810701125470928,172471.16712193956,7.953413221684912,-13.76411434715584,1215141.8050615985,"[0.001432576050493203, 0.001377951071581422]","[-7.2714013250002045, -9.066099916661715]","[[172471.16712193956, 397045.2109124677], [1215141.8050615985, 460215.33859348914], [1215141.8050615985, 244540.89601614216], [172471.16712193956, 244540.89601614216]]",0.03811491689339577,15.630675249539584,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2273.3107363365675,2.41908450624455,3.414726853914703,8221.686350917988,5824.464127755035,2407.7142045761293,24.445313920755094,1.9593636268534314,0.000434321281324892,0.000765142503521078,1.4171822576176483,1.3218699710470903,31.957654298565387,-8.878336096570411,-5.810688902194329,172470.29485335137,7.953549344726071,-13.7642382469204,1215139.4736295014,"[0.0014325707764092715, 0.0013779419745599765]","[-7.2714891073889625, -9.06624101484432]","[[172470.29485335137, 397045.2457841724], [1215139.4736295014, 460215.52493670234], [1215139.4736295014, 244540.87937931335], [172470.29485335137, 244540.87937931335]]",0.038114667797533405,15.630586071434426,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2273.8107363365675,2.41907367973466,3.4147212045040702,8221.638719050801,5824.413953124375,2407.704238989213,24.44521310192451,1.9593612168023196,0.0004343629333454191,0.0007654572297184399,1.4171276265576307,1.3218217441947089,31.95764283349598,-8.878440460767607,-5.810677579130811,172469.42250686054,7.95368457910871,-13.764362158239521,1215137.13791857,"[0.0014325655032877782, 0.0013779328767090937]","[-7.27157690170265, -9.066382150095762]","[[172469.42250686054, 397045.2799041979], [1215137.13791857, 460215.7101398742], [1215137.13791857, 244540.8627640002], [172469.42250686054, 244540.8627640002]]",0.03811441888248265,15.630497142475324,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2274.3107363365675,2.419063178807312,3.414715557925163,8221.591135917926,5824.3645922274845,2407.694285644541,24.44511201198107,1.9593588065437961,0.00043440458675216736,0.0007657719435267258,1.4170729502451298,1.3217734759668711,31.957631382330078,-8.878544992143969,-5.810667075443973,172468.5518574422,7.953818753543771,-13.764485828987745,1215134.791441629,"[0.0014325602331885184, 0.0013779237866420738]","[-7.271664707057354, -9.066523269331988]","[[172468.5518574422, 397045.31329010695], [1215134.791441629, 460215.89361692185], [1215134.791441629, 244540.8461676092], [172468.5518574422, 244540.8461676092]]",0.038114170760950146,15.630408461973392,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2274.8107363365675,2.4190528321529663,3.414709944304564,8221.543616098746,5824.315591537966,2407.6843275697715,24.445010798897282,1.9593563960786944,0.00043444624153088677,0.000766086644880012,1.4170182513063878,1.3217251874386473,31.95761994519893,-8.87864978388546,-5.810657538606165,172467.68101839925,7.953951988552262,-13.764609527158427,1215132.4405453661,"[0.0014325549636687435, 0.0013779146950783977]","[-7.2717525276934225, -9.066664431531168]","[[172467.68101839925, 397045.34587169293], [1215132.4405453661, 460216.0759038186], [1215132.4405453661, 244540.82959280617], [172467.68101839925, 244540.82959280617]]",0.0381139227985071,15.630320025479135,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2275.3107363365675,2.4190428033890834,3.414704334285209,8221.496143671688,5824.267383783092,2407.674380801895,24.444909315621633,1.9593539854081155,0.0004344878976626776,0.0007664013336978016,1.416963507115163,1.321676857724216,31.957608522004477,-8.878754719111283,-5.8106487936203735,172466.81178728704,7.954084203796413,-13.764732997416786,1215130.07878298,"[0.0014325496967809142, 0.0013779056106061048]","[-7.271840362780203, -9.066805583813409]","[[172466.81178728704, 397045.37774473184], [1215130.07878298, 460216.2565179423], [1215130.07878298, 244540.8130370412], [172466.81178728704, 244540.8130370412]]",0.03811367559798682,15.630231831313807,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2275.8107363365675,2.419032909879782,3.414698757079484,8221.448733455196,5824.219489899395,2407.66442908329,24.444807708360905,1.9593515745333052,0.0004345295551257667,0.0007667160099163696,1.4169087402976963,1.3216285076293695,31.95759711286371,-8.878859927648893,-5.81064100616635,172465.942346326,7.954215491802643,-13.764856497968992,1215127.7125509009,"[0.001432544430282121, 0.0013778965242932394]","[-7.271928214804981, -9.066946782073797]","[[172465.942346326, 397045.4088218233], [1215127.7125509009, 460216.43595674646], [1215127.7125509009, 244540.79650300276], [172465.942346326, 244540.79650300276]]",0.038113428549149696,15.63014387607556,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2276.3107363365675,2.4190234004114606,3.414693183943742,8221.401369956828,5824.172546925979,2407.654488143986,24.444705830829907,1.9593491634560334,0.0004345712138891693,0.0007670306734494485,1.4168539282277468,1.321580116381024,31.957585717667882,-8.878965266228914,-5.810634048170357,172465.07446596475,7.954345729158433,-13.76497977732879,1215125.3354433603,"[0.0014325391662768007, 0.0013778874448236412]","[-7.272016082493765, -9.067087972603078]","[[172465.07446596475, 397045.43916021497], [1215125.3354433603, 460216.6136922011], [1215125.3354433603, 244540.77998811388], [172465.07446596475, 244540.77998811388]]",0.038113182254113274,15.630056158372149,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2276.8107363365675,2.4190137911301037,3.4146876443348813,8221.354067859147,5824.12535006217,2407.6445415142844,24.444603757324327,1.9593467521769659,0.0004346128739416171,0.000767345324240397,1.4167990822184353,1.3215316947671323,31.95757433652267,-8.879070817891666,-5.810627991219405,172464.20630225114,7.954475106202665,-13.76510309742207,1215122.9537830038,"[0.001432533902074195, 0.0013778783625022378]","[-7.272103980915542, -9.067229230185038]","[[172464.20630225114, 397045.4687520402], [1215122.9537830038, 460216.79033525754], [1215122.9537830038, 244540.763495002], [172464.20630225114, 244540.763495002]]",0.03811293607879687,15.629968674153268,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2277.3107363365675,2.419004729385664,3.4146821072859557,8221.306812286104,5824.079500172704,2407.6346066722244,24.44450152423654,1.9593443406965236,0.00043465453527629955,0.0007676599622187219,1.4167442079263217,1.3214832474808136,31.957562969309492,-8.879176535172903,-5.810622546479522,172463.33977049871,7.954603639703578,-13.7652261861831,1215120.5614057186,"[0.0014325286408648778, 0.001377869287837575]","[-7.2721918776333565, -9.067370454626012]","[[172463.33977049871, 397045.4977850757], [1215120.5614057186, 460216.96551027003], [1215120.5614057186, 244540.74702121536], [172463.33977049871, 244540.74702121536]]",0.03811269063979655,15.62988142349641,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2277.8107363365675,2.418995977887497,3.4146766008550875,8221.25961969246,5824.034389735443,2407.6246686534623,24.44439905411786,1.9593419290154868,0.0004346961978799411,0.0007679745873365547,1.4166892940382856,1.3214347639496948,31.9575516161309,-8.87928253165008,-5.810617941093142,172462.47317514205,7.954731343368451,-13.765349284461593,1215118.1649246041,"[0.001432523380128541, 0.0013778602115320515]","[-7.272279803549916, -9.067511741488678]","[[172462.47317514205, 397045.526117001], [1215118.1649246041, 460217.1396165225], [1215118.1649246041, 244540.73056944454], [172462.47317514205, 244540.73056944454]]",0.038112445373454026,15.629794406438434,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2278.3107363365675,2.418987483719803,3.4146710965799674,8221.212476102577,5823.989929985192,2407.6147434336203,24.44429642747426,1.9593395171351558,0.00043473786172991603,0.0007682891995200966,1.4166343518674482,1.3213862553370865,31.957540276869054,-8.879388617640634,-5.810614073386773,172461.6083030462,7.954858065048484,-13.765472138435257,1215115.758176244,"[0.0014325181229942964, 0.0013778511439591816]","[-7.272367722478116, -9.067652985774439]","[[172461.6083030462, 397045.5537824917], [1215115.758176244, 460217.3120981109], [1215115.758176244, 244540.71413708667], [172461.6083030462, 244540.71413708667]]",0.03811220088895861,15.629707622814498,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2278.8107363365675,2.418979104058574,3.4146656241405364,8221.165396180593,5823.945736817423,2407.604814380571,24.44419356548166,1.9593371050564437,0.00043477952681062533,0.0007686037986607084,1.4165793701006881,1.3213377108195412,31.957528951616155,-8.87949493976871,-5.8106110196881104,172460.74329818695,7.954983992060477,-13.765595011748587,1215113.3474036863,"[0.001432512866140002, 0.001377842074430941]","[-7.272455672337348, -9.067794295320782]","[[172460.74329818695, 397045.5807700522], [1215113.3474036863, 460217.48356153886], [1215113.3474036863, 244540.69772663072], [172460.74329818695, 244540.69772663072]]",0.03811195655016793,15.629621069016627,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2279.3107363365675,2.4189710419488257,3.41466015356414,8221.118365198303,5823.9023397661285,2407.5948983143453,24.444090507761153,1.959334692780572,0.0004348211931008707,0.0007689183847388761,1.4165243543945651,1.3212891357188572,31.957517640238905,-8.879601386075633,-5.810608763130517,172459.8800331079,7.9551088752763235,-13.76571763840684,1215110.9265397922,"[0.0014325076126906885, 0.0013778330132938926]","[-7.272543621262679, -9.067935571370548]","[[172459.8800331079, 397045.6070409208], [1215110.9265397922, 460217.65333235776], [1215110.9265397922, 244540.68133558464], [172459.8800331079, 244540.68133558464]]",0.03811171300684458,15.629534745448243,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2279.8107363365675,2.4189631179512867,3.4146547146578463,8221.071397825648,5823.859266361322,2407.584978514998,24.44398721480767,1.9593322803082,0.00043486286058932284,0.0007692329577128697,1.41646929909252,1.3212405247580201,31.957506342815293,-8.879708063368174,-5.810607139370177,172459.01662072464,7.955233147098625,-13.765840286468801,1215108.501840628,"[0.0014325023594672461, 0.001377823950092298]","[-7.272631601600781, -9.068076913653243]","[[172459.01662072464, 397045.63278601767], [1215108.501840628, 460217.8223033743], [1215108.501840628, 244540.664966429], [172459.01662072464, 244540.664966429]]",0.038111469570854616,15.629448646988521,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2280.3107363365675,2.418955510795295,3.4146492773417023,8221.024479298183,5823.8169877472155,2407.5750718674785,24.443883726867803,1.9593298676405337,0.0004349045292551636,0.0007695475175139081,1.4164142098511125,1.3211918833534302,31.957495059199516,-8.879814840402547,-5.810606322785986,172458.1549575011,7.955356363753481,-13.765962686539467,1215106.0672360603,"[0.0014324971096614176, 0.0013778148953006567]","[-7.272719580900714, -9.068218222275757]","[[172458.1549575011, 397045.6578057567], [1215106.0672360603, 460217.98957305565], [1215106.0672360603, 244540.64861664796], [172458.1549575011, 244540.64861664796]]",0.038111226932955426,15.629362777822166,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2280.8107363365675,2.418948048161318,3.41464387179122,8220.977623885732,5823.775047687359,2407.565161275004,24.443780077287634,1.9593274547785795,0.00043494619908108004,0.0007698620640723201,1.4163590923269032,1.321143216455294,31.95748378945524,-8.879921866613632,-5.810606404200712,172457.2931474084,7.955478703749691,-13.766085107950403,1215103.6288782493,"[0.001432491860409432, 0.0013778058390031482]","[-7.272807580089687, -9.068359580058813]","[[172457.2931474084, 397045.6820776329], [1215103.6288782493, 460218.1557395874], [1215103.6288782493, 244540.63228866158], [172457.2931474084, 244540.63228866158]]",0.038110984448040654,15.6292771319562,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2281.3107363365675,2.418940900686905,3.4146384682084623,8220.930816739246,5823.733897299355,2407.5552633987845,24.44367623059574,1.9593250417233727,0.00043498787004911464,0.0007701765974021508,1.4163039408633318,1.3210945188507293,31.957472533424266,-8.880029041302262,-5.810607142224455,172456.4330245396,7.955600147940174,-13.76620729016463,1215101.1807615978,"[0.001432486614496737, 0.0013777967910053215]","[-7.272895578936126, -9.068500905160949]","[[172456.4330245396, 397045.70575198793], [1215101.1807615978, 460218.32039965125], [1215101.1807615978, 244540.61597998344], [172456.4330245396, 244540.61597998344]]",0.03811074271385785,15.629191707667534,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2281.8107363365675,2.418933871806498,3.4146330980480317,8220.884071073393,5823.693019048398,2407.545359931304,24.44357214793114,1.9593226284761047,0.00043502954213846186,0.0007704911173193627,1.4162487498038383,1.3210457853631825,31.957461291155028,-8.880136451753014,-5.810608725188672,172455.57259643782,7.95572079102476,-13.766329516213432,1215098.728742818,"[0.0014324813682404399, 0.0013777877399556513]","[-7.27298361420149, -9.068642305237642]","[[172455.57259643782, 397045.7287273863], [1215098.728742818, 460218.4840570102], [1215098.728742818, 244540.59969287494], [172455.57259643782, 244540.59969287494]]",0.03811050107549007,15.629106502805918,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2282.3107363365675,2.4189271440847806,3.4146277303810315,8220.837371475667,5823.652894293715,2407.5354681660483,24.443467870424882,1.9593202150378233,0.00043507121533128404,0.00077080562381505,1.416193524804982,1.3209970215624742,31.957450062472844,-8.880243950674213,-5.810610947905502,172454.71376170125,7.955840568489691,-13.766451516395193,1215096.2668174189,"[0.0014324761247839909, 0.0013777786962212715]","[-7.273071653830207, -9.068783681299642]","[[172454.71376170125, 397045.7511220314], [1215096.2668174189, 460218.6462488669], [1215096.2668174189, 244540.5834249116], [172454.71376170125, 244540.5834249116]]",0.03811026015718156,15.629021517081082,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2282.8107363365675,2.4189205487745746,3.414622394342666,8220.790732207322,5823.613077175971,2407.5255717374484,24.443363395844056,1.9593178014084753,0.0004351128896290388,0.0007711201168573233,1.4161382658667638,1.3209482273711148,31.957438847415062,-8.880351655100558,-5.810613790879927,172453.85468673904,7.955959760296025,-13.766573551175952,1215093.8010962661,"[0.0014324708812178055, 0.0013777696498137486]","[-7.273159723480126, -9.068925122880328]","[[172453.85468673904, 397045.773004035], [1215093.8010962661, 460218.8076821263], [1215093.8010962661, 244540.56717849898], [172453.85468673904, 244540.56717849898]]",0.03811001931449701,15.628936748598907,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2283.3107363365675,2.418914293461696,3.414617056464362,8220.744140558054,5823.574115534177,2407.515690520845,24.443258725516973,1.9593153875893057,0.0004351545650099858,0.0007714345963819186,1.416082972989183,1.320899402685189,31.957427645809616,-8.880459457425754,-5.8106171811155605,172452.99751166368,7.956078135428015,-13.766695316543576,1215091.3260884366,"[0.001432465641484312, 0.0013777606125329018]","[-7.27324778845513, -9.06906652444214]","[[172452.99751166368, 397045.7943740823], [1215091.3260884366, 460218.9676900813], [1215091.3260884366, 244540.5509513831], [172452.99751166368, 244540.5509513831]]",0.038109779264660235,15.628852201091437,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2283.8107363365675,2.4189081874709197,3.414611747268126,8220.697612723798,5823.535509725053,2407.505807739577,24.443153820293364,1.9593129735813413,0.0004351962414565801,0.0007717490622877148,1.41602764051568,1.320850542326834,31.957416457703914,-8.880567452678736,-5.810621182569264,172452.14036516252,7.956195895755059,-13.766817078324323,1215088.8480423796,"[0.0014324604026583, 0.0013777515743899195]","[-7.27333587893078, -9.06920798167651]","[[172452.14036516252, 397045.8152314675], [1215088.8480423796, 460219.1268979019], [1215088.8480423796, 244540.5347458538], [172452.14036516252, 244540.5347458538]]",0.03810953936452799,15.62876787258524,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2284.3107363365675,2.4189023923316744,3.4146064382992387,8220.65113452913,5823.497687112949,2407.495939304708,24.443048792132153,1.9593105593860078,0.0004352379189442486,0.0007720635145277425,1.4159722854159351,1.32080166177539,31.957405282929926,-8.880675585465504,-5.810625984877618,172451.28504688243,7.956312595990596,-13.766938580868214,1215086.3609825366,"[0.0014324551680995337, 0.0013777425461421375]","[-7.2734239523285, -9.06934938005411]","[[172451.28504688243, 397045.8353665634], [1215086.3609825366, 460219.28441590705], [1215086.3609825366, 244540.51855929414], [172451.28504688243, 244540.51855929414]]",0.03810930027620078,15.628683765171731,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2284.8107363365675,2.4188966990920084,3.4146011637736806,8220.60471739056,5823.460094373172,2407.486064435554,24.4429434879926,1.959308145004926,0.00043527959744476245,0.000772377953048175,1.4159168850637083,1.3207527398607835,31.957394121515676,-8.88078399510867,-5.810631648502522,172450.4293320544,7.95642849171179,-13.767060140214312,1215083.8702955425,"[0.0014324499329386082, 0.0013777335144470573]","[-7.273512068804324, -9.06949086305029]","[[172450.4293320544, 397045.8547915739], [1215083.8702955425, 460219.44094554073], [1215083.8702955425, 244540.50239367824], [172450.4293320544, 244540.50239367824]]",0.03810906125493687,15.628599871147776,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2285.3107363365675,2.4188912636148117,3.414595895310709,8220.558343082137,5823.4231422303765,2407.476197804693,24.442837984633314,1.9593057304391521,0.00043532127694002507,0.000772692377737023,1.4158614507721186,1.320703787143423,31.957382973259996,-8.880892587452882,-5.810638308704142,172449.5749135557,7.956543207174661,-13.767181515878804,1215081.3695542824,"[0.0014324446996080446, 0.00137772448836739]","[-7.273600198161112, -9.069632337077287]","[[172449.5749135557, 397045.87334542203], [1215081.3695542824, 460219.5956760048], [1215081.3695542824, 244540.486246425], [172449.5749135557, 244540.486246425]]",0.03810882292492711,15.628516188988627,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
