t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2285.8107363365675,2.41888591129703,3.4145906639674064,8220.512021736824,5823.386364538152,2407.4663204828853,24.44273228049381,1.9593033156892052,0.0004353629574213709,0.0007730067885419885,1.4158059825411662,1.3206548036884989,31.957371838158622,-8.881001460534947,-5.810645912758673,172448.71973561696,7.956657087137842,-13.767302999896515,1215078.8641455758,"[0.001432439464178392, 0.001377715456124019]","[-7.27368837495186, -9.069773907433119]","[[172448.71973561696, 397045.8911303201], [1215078.8641455758, 460219.7493925949], [1215078.8641455758, 244540.47011973793], [172448.71973561696, 244540.47011973793]]",0.03810858457446058,15.628432709425002,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2286.3107363365675,2.41888086246107,3.4145854353619574,8220.465738651654,5823.350339931847,2407.456452405402,24.442626379172072,1.9593009007560453,0.00043540463887233635,0.0007733211853890834,1.415750480370852,1.3206057897298789,31.95736071600203,-8.881110461010005,-5.810654301974239,172447.86593950607,7.956769986110544,-13.767424288084783,1215076.3484983258,"[0.0014324342304923505, 0.001377706429306762]","[-7.27377656530093, -9.069915470349818]","[[172447.86593950607, 397045.90821868245], [1215076.3484983258, 460219.90152467124], [1215076.3484983258, 244540.45401151956], [172447.86593950607, 244540.45401151956]]",0.03810834690700452,15.628349431452099,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2286.8107363365675,2.4188759394668766,3.414580238970273,8220.419509086856,5823.314601284852,2407.4465772594845,24.442520278400927,1.9592984856402493,0.0004354463212831947,0.0007736355682415257,1.415694944261176,1.32055674522378,31.957349606803632,-8.881219698609003,-5.810663424909194,172447.0116960833,7.956882215376879,-13.767545640286073,1215073.8286685047,"[0.0014324289957913605, 0.0013776973982063635]","[-7.273864793588619, -9.070057112970556]","[[172447.0116960833, 397045.9247052468], [1215073.8286685047, 460220.0528131518], [1215073.8286685047, 244540.43792408018], [172447.0116960833, 244540.43792408018]]",0.0381081092745345,15.628266350934872,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2287.3107363365675,2.4188713379272233,3.414575042023261,8220.373321364656,5823.279667132037,2407.4367147291578,24.442413980899488,1.9592960703429125,0.0004354880046350676,0.0007739499370295824,1.4156393742121374,1.3205076702796426,31.95733851038335,-8.881329040156338,-5.810673211462586,172446.1591207279,7.956993544529951,-13.767666755992536,1215071.2993242675,"[0.0014324237640810657, 0.0013776883747361008]","[-7.273953024570305, -9.070198728760573]","[[172446.1591207279, 397045.9405889721], [1215071.2993242675, 460220.2025994363], [1215071.2993242675, 244540.42185516766], [172446.1591207279, 244540.42185516766]]",0.038107872385282335,15.628183470396781,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2287.8107363365675,2.4188668567061273,3.4145698762545806,8220.327190665788,5823.245009878715,2407.426846886675,24.44230744646875,1.9592936548647275,0.00043552968891619914,0.0007742642917159866,1.4155837645671763,1.3204585595519251,31.957327426775237,-8.881438610695941,-5.8106836718734485,172445.30624112752,7.9571042435136405,-13.767787915387089,1215068.7663325814,"[0.0014324185319306013, 0.001377679348032486]","[-7.274041292860221, -9.07034042115961]","[[172445.30624112752, 397045.95591698855], [1215068.7663325814, 460220.3515873163], [1215068.7663325814, 244540.4058068493], [172445.30624112752, 244540.4058068493]]",0.03810763555934439,15.628100786867211,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2288.3107363365675,2.4188626861299554,3.414564710100743,8220.281103883804,5823.211132260851,2407.4169921475213,24.442200714804112,1.959291239206876,0.00043557137410615783,0.0007745786322279035,1.4155281209828534,1.3204094183438457,31.957316355807848,-8.881548290273656,-5.810694792267043,172444.45506218387,7.957214041386862,-13.767908833653905,1215066.2241812078,"[0.0014324133029958708, 0.001377670329363265]","[-7.274129561918724, -9.070482083223588]","[[172444.45506218387, 397045.9706442921], [1215066.2241812078, 460220.4990785717], [1215066.2241812078, 244540.3897767726], [172444.45506218387, 244540.3897767726]]",0.03810739948224472,15.628018302989798,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2288.8107363365675,2.4188586221768067,3.414559575882411,8220.235074406493,5823.177497469762,2407.407131645132,24.442093820998558,1.9592888233701342,0.00043561306019181367,0.0007748929585264442,1.415472449115728,1.3203602518903677,31.95730529751063,-8.88165819480503,-5.810706600915694,172443.60353186962,7.957323201386544,-13.768029802302237,1215063.6784996283,"[0.0014324080738236428, 0.0013776613078075825]","[-7.27421785786264, -9.07062380670581]","[[172443.60353186962, 397045.9848051626], [1215063.6784996283, 460220.6457712513], [1215063.6784996283, 244540.3737669394], [172443.60353186962, 244540.3737669394]]",0.03810716345493955,15.6279360150756,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2289.3107363365675,2.4188548589248735,3.4145544418673333,8220.189088012281,5823.14461676762,2407.3972835872746,24.441986652220567,1.9592864073556997,0.00043565474715252697,0.0007752072705241612,1.41541673199612,1.3203110440823889,31.957294251703786,-8.881768271977583,-5.8107191856780105,172442.7536467738,7.957431352017181,-13.768150537695192,1215061.1237135972,"[0.0014324028473976463, 0.0013776522935070566]","[-7.274306167361562, -9.070765518890912]","[[172442.7536467738, 397045.9982696405], [1215061.1237135972, 460220.79085036553], [1215061.1237135972, 244540.35777503875], [172442.7536467738, 244540.35777503875]]",0.03810692817884746,15.62785392505301,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2289.8107363365675,2.418851181374924,3.4145493417810964,8220.14315673575,5823.111923569318,2407.3874277206846,24.441879359032765,1.9592839911641429,0.00043569643497865684,0.000775521568176292,1.4153609922502703,1.3202618163822817,31.957283218403518,-8.881878567560568,-5.810732537294882,172441.9032280746,7.9575388120621255,-13.768271349357008,1215058.5651804751,"[0.0014323976202138514, 0.0013776432753794432]","[-7.274394503972734, -9.070907294735225]","[[172441.9032280746, 397046.01110701513], [1215058.5651804751, 460220.935084224], [1215058.5651804751, 244540.34180298462], [172441.9032280746, 244540.34180298462]]",0.0381066929117189,15.627772026595721,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2290.3107363365675,2.418847800744065,3.4145442420002112,8220.097266026407,5823.079973385521,2407.3775834900716,24.441771793130883,1.9592815747965502,0.00043573812365155435,0.0007758358514097,1.415305207251938,1.3202125476917603,31.957272197417012,-8.881988979848947,-5.810746589425889,172441.0543736852,7.9576453498285105,-13.7683919392544,1215055.9974343735,"[0.0014323923953491356, 0.0013776342637527694]","[-7.274482857858154, -9.071049065903267]","[[172441.0543736852, 397046.0233135908], [1215055.9974343735, 460221.07781076094], [1215055.9974343735, 244540.32584861203], [172441.0543736852, 244540.32584861203]]",0.03810645835846342,15.627690320602436,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2290.8107363365675,2.418844521576159,3.414539174700003,8220.051428995228,5823.048250089642,2407.367732050528,24.441664027228846,1.9592791582535418,0.0004357798131607183,0.0007761501201912976,1.4152493883142432,1.3201632485217563,31.957261188753193,-8.882099622484636,-5.8107613061905,172440.2050306749,7.957751292839248,-13.768512599029748,1215053.426034293,"[0.0014323871694218733, 0.0013776252477686593]","[-7.2745712501841275, -9.071190917548815]","[[172440.2050306749, 397046.03497739387], [1215053.426034293, 460221.2198001566], [1215053.426034293, 244540.309913937], [172440.2050306749, 244540.309913937]]",0.03810622380930694,15.627608802765454,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2291.3107363365675,2.418841544555396,3.4145341065241404,8220.005632404433,5823.017284305056,2407.3578930427116,24.441556101708706,1.9592767415362458,0.00043582150348673334,0.00077646437445031,1.4151935410937468,1.3201139242699576,31.9572501922205,-8.882210355232665,-5.8107766776265635,172439.35731529197,7.957856350416193,-13.768633028042757,1215050.845657863,"[0.0014323819465166456, 0.0013776162394600958]","[-7.274659640628131, -9.071332735912096]","[[172439.35731529197, 397046.0460469993], [1215050.845657863, 460221.3603245136], [1215050.845657863, 244540.29399679307], [172439.35731529197, 244540.29399679307]]",0.03810598998317214,15.627527475825008,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2291.8107363365675,2.4188386617966606,3.414529069774764,8219.95988978659,5822.986530070798,2407.348047655899,24.44144793805981,1.959274324645269,0.00043586319461929815,0.000776778614151644,1.4151376542773282,1.3200645642147133,31.95723920782831,-8.882321329078986,-5.810792698564796,172438.50918103862,7.9579608184592985,-13.768753517024095,1215048.2618568565,"[0.0014323767227540846, 0.0013776072272030134]","[-7.274748072071329, -9.071474637237431]","[[172438.50918103862, 397046.0565845348], [1215048.2618568565, 460221.50011664163], [1215048.2618568565, 244540.27809914114], [172438.50918103862, 244540.27809914114]]",0.03810575617775353,15.627446335786196,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2292.3107363365675,2.4188360660026356,3.4145240332536217,8219.914187316217,5822.956494695254,2407.3382138369807,24.441339576781875,1.9592719075817817,0.0004359048865383873,0.000777092839222008,1.415081733521547,1.3200151737811008,31.957228235383923,-8.882432402575734,-5.810809385197899,172437.66259022403,7.958064402002151,-13.76887378720005,1215045.6691165683,"[0.0014323715016712189, 0.0013775982220359424]","[-7.2748365089964055, -9.071616516576446]","[[172437.66259022403, 397046.06652102136], [1215045.6691165683, 460221.6384553145], [1215045.6691165683, 244540.26221868242], [172437.66259022403, 244540.26221868242]]",0.038105523070543386,15.627365385009952,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2292.8107363365675,2.418833558233907,3.4145190289470406,8219.868537226363,5822.926653375684,2407.3283726174404,24.441231014088707,1.9592694903466656,0.00043594657922891645,0.0007774070496095001,1.4150257788264033,1.319965752731217,31.95721727488717,-8.882543725775946,-5.810826784697156,172436.8154933901,7.958167345027277,-13.768994129724433,1215043.0728020165,"[0.0014323662794572239, 0.001377589212417829]","[-7.274924984985121, -9.071758477240207]","[[172436.8154933901, 397046.07587484026], [1215043.0728020165, 460221.77600838407], [1215043.0728020165, 244540.24635734595], [172436.8154933901, 244540.24635734595]]",0.03810528996954074,15.627284619107751,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2293.3107363365675,2.418831352422095,3.414514023109417,8219.822926357745,5822.897569337329,2407.318543935101,24.44112221456617,1.9592670729410622,0.0004359882726713563,0.0007777212451717418,1.4149697845353377,1.31991629582553,31.957206326140238,-8.882655184151394,-5.810844935975638,172435.97003450445,7.958269304038424,-13.769114240014062,1215040.4677278718,"[0.0014323610599844814, 0.0013775802100014643]","[-7.275013470239772, -9.071900420979151]","[[172435.97003450445, 397046.0845528567], [1215040.4677278718, 460221.9119879794], [1215040.4677278718, 244540.23051305144], [172435.97003450445, 244540.23051305144]]",0.038105057609372106,15.627204039061741,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2293.8107363365675,2.418829222711389,3.4145090504560387,8219.77736710224,5822.868648443947,2407.3087069440962,24.44101325122679,1.9592646553654567,0.0004360299668576357,0.000778035425925914,1.4149137619614693,1.3198668136492944,31.957195389140963,-8.882766893765261,-5.810863873955839,172435.12398751263,7.958370560357423,-13.769234434313262,1215037.8591009716,"[0.0014323558393980254, 0.0013775712031514208]","[-7.275101990090007, -9.07204243984014]","[[172435.12398751263, 397046.09258869616], [1215037.8591009716, 460222.0471201453], [1215037.8591009716, 244540.21468756595], [172435.12398751263, 244540.21468756595]]",0.03810482524242246,15.627123638366058,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2294.3107363365675,2.41882736146423,3.4145040795239336,8219.731844459333,5822.84039679611,2407.2988794335743,24.44090405196648,1.9592622376207747,0.0004360716617718377,0.0007783495917956546,1.414857699791679,1.3198172957921979,31.95718446368403,-8.882878717488143,-5.810883500129307,172434.27929178084,7.958470936974322,-13.76935443710363,1215035.2413357107,"[0.0014323506206345804, 0.0013775622019148194]","[-7.275190527257447, -9.072184455817515]","[[172434.27929178084, 397046.1000100782], [1215035.2413357107, 460222.18082007434], [1215035.2413357107, 244540.198878629], [172434.27929178084, 244540.198878629]]",0.03810459351971508,15.627043417018836,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2294.8107363365675,2.418825579726417,3.414499140741886,8219.686370426474,5822.812316126776,2407.2890434643778,24.440794652466018,1.9592598197074806,0.00043611335740620946,0.0007786637427748207,1.4148016036825273,1.3197677475614402,31.957173549754827,-8.882990759649145,-5.81090371211053,172433.4339829372,7.958570815345183,-13.769474527455714,1215032.6198209322,"[0.0014323454001255044, 0.001377553195123985]","[-7.275279108859222, -9.072326562841905]","[[172433.4339829372, 397046.10695821804], [1215032.6198209322, 460222.3139052171], [1215032.6198209322, 244540.18308823957], [172433.4339829372, 244540.18308823957]]",0.038104361749415325,15.626963371101684,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2295.3107363365675,2.4188241159292634,3.414494198170294,8219.64093358438,5822.785033603866,2407.279221030451,24.440685054901472,1.959257401626665,0.0004361550537420373,0.0007789778787813686,1.4147454736340122,1.3197181689650574,31.957162647153382,-8.883102894740242,-5.810924523908284,172432.59038579816,7.958669851181071,-13.769594375089355,1215029.9897689235,"[0.001432340182644751, 0.0013775441960055582]","[-7.275367692861525, -9.07246864266681]","[[172432.59038579816, 397046.1133557276], [1215029.9897689235, 460222.44557815103], [1215029.9897689235, 244540.1673144997], [172432.59038579816, 244540.1673144997]]",0.03810413071393886,15.626883504795561,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2295.8107363365675,2.418822746340215,3.414489285189019,8219.595548515968,5822.757964041051,2407.2693928693784,24.440575256820665,1.9592549833788677,0.00043619675077024683,0.0007792919998022629,1.4146893096461353,1.3196685599706588,31.957151755882705,-8.883215245441523,-5.810945907338748,172431.74641018355,7.958768369611107,-13.769714276949856,1215027.3566784281,"[0.001432334964621988, 0.0013775351934701048]","[-7.275456310812048, -9.072610794731418]","[[172431.74641018355, 397046.1192852398], [1215027.3566784281, 460222.57660873525], [1215027.3566784281, 244540.151559217], [172431.74641018355, 244540.151559217]]",0.038103899693883427,15.626803814214432,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2296.3107363365675,2.4188216732325207,3.4144843690570057,8219.550202791674,5822.731641388672,2407.2595784240493,24.440465222541164,1.959252564965247,0.0004362384484709052,0.0007796061057572471,1.4146331060623354,1.3196189152892015,31.957140875753794,-8.883327699210215,-5.8109679176237705,172430.90415124295,7.958866017758737,-13.769833935382508,1215024.7154218962,"[0.0014323297497492538, 0.0013775261988682884]","[-7.275544934505331, -9.072752923473828]","[[172430.90415124295, 397046.1246413418], [1215024.7154218962, 460222.7062054341], [1215024.7154218962, 244540.13582021891], [172430.90415124295, 244540.13582021891]]",0.038103669410822695,15.626724302425352,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2296.8107363365675,2.4188206668519663,3.4144794844721433,8219.504908326404,5822.705461832534,2407.2497567215833,24.44035498732877,1.9592501463863499,0.0004362801468348494,0.0007799201966162786,1.4145768685391735,1.3195692402008015,31.957130006763464,-8.883440376844371,-5.810990527133015,172430.0613700774,7.958963141330287,-13.769953668463302,1215022.071078526,"[0.0014323245338274, 0.0013775171999667404]","[-7.27563359661623, -9.072895132297935]","[[172430.0613700774, 397046.1295104028], [1215022.071078526, 460222.83516620885], [1215022.071078526, 244540.12009917133], [172430.0613700774, 244540.12009917133]]",0.03810343910359233,15.626644964458313,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2297.3107363365675,2.4188199485562127,3.4144745975707798,8219.459651211302,5822.68000612667,2407.239947562948,24.440244553288068,1.9592477276432878,0.00043632184584298077,0.0007802342723059648,1.41452059707665,1.3195195347123465,31.957119148710945,-8.883553156809361,-5.811013789789172,172429.22019827276,7.959059383570036,-13.770073173359208,1215019.4184741091,"[0.0014323193207360998, 0.0013775082084193648]","[-7.275722262915565, -9.07303731681049]","[[172429.22019827276, 397046.1337870686], [1215019.4184741091, 460222.96268959926], [1215019.4184741091, 244540.10439400614], [172429.22019827276, 244540.10439400614]]",0.03810320950544768,15.626565802916186,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2297.8107363365675,2.4188192938334216,3.4144697422522396,8219.41444314079,5822.654684287235,2407.2301304738257,24.44013391808029,1.9592453087365667,0.0004363635454868745,0.0007805483327968424,1.4144642916747638,1.3194697988216118,31.95710830158214,-8.883666163190394,-5.811037657987072,172428.37844288244,7.959155103633179,-13.770192761620251,1215016.7627010164,"[0.0014323141063140353, 0.0013774992120797805]","[-7.275810970086672, -9.073179585729267]","[[172428.37844288244, 397046.13757313817], [1215016.7627010164, 460223.0895843075], [1215016.7627010164, 244540.0887064552], [172428.37844288244, 244540.0887064552]]",0.03810297986595239,15.626486812375632,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2298.3107363365675,2.4188189267582705,3.414464884237196,8219.369270752703,5822.630084700223,2407.2203257082083,24.440023084057106,1.9592428896672804,0.0004364052457477706,0.0007808623780159612,1.4144079523335156,1.3194200325700132,31.957097465172694,-8.883779267091075,-5.811062181293096,172427.53827474362,7.9592499435413515,-13.770312124834447,1215014.0986897184,"[0.0014323088946082221, 0.001377490222886532]","[-7.275899682443026, -9.07332183215998]","[[172427.53827474362, 397046.14076579653], [1215014.0986897184, 460223.21504612576], [1215014.0986897184, 244540.07303450946], [172427.53827474362, 244540.07303450946]]",0.038102750928713375,15.626407995348373,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2298.8107363365675,2.4188186205818116,3.4144600576150856,8219.324146031275,5822.605611882471,2407.210512742757,24.439912010737903,1.9592404704359352,0.0004364469466172112,0.0007811764079341862,1.4143515733963445,1.3193702305989572,31.957086639466468,-8.88389261044542,-5.811087300876125,172426.69749620653,7.95934427434662,-13.770431575222744,1215011.431506214,"[0.0014323036812857173, 0.0013774812284064338]","[-7.275988442521235, -9.073464173454456]","[[172426.69749620653, 397046.14347637503], [1215011.431506214, 460223.33989722584], [1215011.431506214, 244540.0573798699], [172426.69749620653, 244540.0573798699]]",0.03810252194015194,15.626329346315572,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2299.3107363365675,2.4188185957427555,3.4144552287355694,8219.279055613728,5822.581844389768,2407.200711387704,24.439800738153817,1.9592380510435883,0.0004364886480770717,0.0007814904224836572,1.4142951605198117,1.3193203982340584,31.957075824259903,-8.884006058918033,-5.811113071944817,172425.85823727312,7.959437738227564,-13.77055081017238,1215008.7560401834,"[0.0014322984704263177, 0.00137747224061481]","[-7.276077210006941, -9.073606496310068]","[[172425.85823727312, 397046.14559848775], [1215008.7560401834, 460223.46333695756], [1215008.7560401834, 244540.04174049722], [172425.85823727312, 244540.04174049722]]",0.03810229363254395,15.626250867956749,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2299.8107363365675,2.4188186301814176,3.414450431153473,8219.234011302055,5822.55819881444,2407.190901443377,24.439689264145706,1.9592356314906865,0.00043653035011998067,0.0007818044216346069,1.4142387137039163,1.3192705354968197,31.95706501953549,-8.884119732291296,-5.811139425312433,172425.01833204203,7.959530712083506,-13.770670137395939,1215006.077324763,"[0.0014322932579044617, 0.0013774632474403904]","[-7.276166021273564, -9.073748908785758]","[[172425.01833204203, 397046.1472512414], [1215006.077324763, 460223.58618971606], [1215006.077324763, 244540.02611809832], [172425.01833204203, 244540.02611809832]]",0.038102065260790616,15.626172554895753,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2300.3107363365675,2.418818957145408,3.414445629703104,8219.189000664297,5822.535287784481,2407.1811040608018,24.439577590784857,1.959233211778366,0.0004365720527265083,0.0007821184053148525,1.414182232948659,1.3192206423765949,31.957054225094055,-8.884233505310302,-5.81116642009971,172424.18003058832,7.959622817119794,-13.770789237219503,1215003.3905013574,"[0.001432288048105349, 0.0013774542614125717]","[-7.2762548376710265, -9.073891298761554]","[[172424.18003058832, 397046.14832158264], [1215003.3905013574, 460223.70762459055], [1215003.3905013574, 244540.01051076464], [172424.18003058832, 244540.01051076464]]",0.0381018375926117,15.626094410053682,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2300.8107363365675,2.41881934791494,3.4144408588980437,8219.144036183865,5822.512510712333,2407.1712985640825,24.439465678294695,1.9592307919069987,0.0004366137558905072,0.0007824323734986031,1.4141257125974789,1.3191707136237734,31.95704344092519,-8.884347505769856,-5.811193866159897,172423.34110963115,7.959714559350061,-13.770908425509958,1215000.7006077757,"[0.0014322828366618273, 0.0013774452700494328]","[-7.276343702055334, -9.074033784053029]","[[172423.34110963115, 397046.14903152833], [1215000.7006077757, 460223.8286213391], [1215000.7006077757, 244539.99492013743], [172423.34110963115, 244539.99492013743]]",0.03810160984374469,15.626016427831217,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2301.3107363365675,2.41882002279447,3.414436084257099,8219.099105185756,5822.490447725266,2407.161505550349,24.43935356630016,1.9592283718776813,0.00043665545959316234,0.000782746326114117,1.4140691583069365,1.3191207544962558,31.95703266683654,-8.884461605791596,-5.811221994512891,172422.5037850069,7.959805392942485,-13.771027387455376,1214998.0026939865,"[0.001432277627918382, 0.0013774362857867646]","[-7.276432571787751, -9.074176247277313]","[[172422.5037850069, 397046.149125047], [1214998.0026939865, 460223.948157711], [1214998.0026939865, 244539.9793442392], [172422.5037850069, 244539.9793442392]]",0.03810138280230063,15.62593861361456,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2301.8107363365675,2.418820750451284,3.4144313403917854,8219.054219520092,5822.468491335434,2407.1517040893273,24.439241252596627,1.959225951690859,0.0004366971638271231,0.0007830602631367283,1.4140125700770323,1.319070765019713,31.95702190281861,-8.884575928700439,-5.811250719115037,172421.66582229553,7.9598957213923995,-13.771146440507437,1214995.3016994155,"[0.0014322724176093018, 0.0013774272963166575]","[-7.276521484485316, -9.07431879861206]","[[172421.66582229553, 397046.1487372955], [1214995.3016994155, 460224.0670936978], [1214995.3016994155, 244539.9637846892], [172421.66582229553, 244539.9637846892]]",0.038101155699844166,15.625860960415302,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2302.3107363365675,2.4188217648607395,3.414426592288336,8219.009366599512,5822.447255543855,2407.1419151791347,24.43912873922124,1.9592235313476134,0.0004367388685738489,0.0007833741844946278,1.4139559479077655,1.3190207451739935,31.957011148682284,-8.884690350667476,-5.8112800973116805,172420.82945543426,7.959985169968661,-13.771265267280342,1214992.5927938009,"[0.0014322672100303517, 0.0013774183140106777]","[-7.276610402273261, -9.074461327317575]","[[172420.82945543426, 397046.1477571637], [1214992.5927938009, 460224.1846056981], [1214992.5927938009, 244539.94823959642], [172420.82945543426, 244539.94823959642]]",0.03810092929842239,15.625783470386727,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2302.8107363365675,2.41882282680703,3.414421874979571,8218.964558214986,5822.426113131468,2407.1321175752955,24.439016024033084,1.9592211108483668,0.00043678057382639526,0.0007836880901641596,1.4138992917991364,1.3189706949968696,31.95700040442074,-8.884804994248961,-5.811310034777648,172419.9924210623,7.960074154562392,-13.77138418934004,1214989.8808611615,"[0.0014322620007893967, 0.0013774093263324372]","[-7.276699363882682, -9.074603945604578]","[[172419.9924210623, 397046.1463275605], [1214989.8808611615, 460224.3015696133], [1214989.8808611615, 244539.93271053798], [172419.9924210623, 244539.93271053798]]",0.03810070281971535,15.625706137390603,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2303.3107363365675,2.418824171372311,3.4144171533565415,8218.919781714209,5822.405680875056,2407.1223323238646,24.43890310903776,1.9592186901941888,0.00043682227956643577,0.000784001980073846,1.4138426017511456,1.3189206144623795,31.95698966984861,-8.884919736022493,-5.811340608897638,172419.1569591611,7.960162279541748,-13.771502888439386,1214987.1610816345,"[0.001432256794182931, 0.0013774003456490818]","[-7.276788331425338, -9.074746542759968]","[[172419.1569591611, 397046.14432042453], [1214987.1610816345, 460224.41713737877], [1214987.1610816345, 244539.91719563608], [172419.1569591611, 244539.91719563608]]",0.03810047703105141,15.625628964527802,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2303.8107363365675,2.4188255599334023,3.414412462449797,8218.87504874479,5822.38533288949,2407.1125381401207,24.438789916538873,1.9592162693854824,0.0004368639857873712,0.0007843158542004458,1.413785866450672,1.3188704930123,31.956978944960838,-8.885034714114887,-5.811371725183278,172418.32080429056,7.9602499612590805,-13.771621686442359,1214984.438294044,"[0.0014322515854610458, 0.0013773913588148899]","[-7.276877355453651, -9.074889248555916]","[[172418.32080429056, 397046.14187885984], [1214984.438294044, 460224.53218434256], [1214984.438294044, 244539.90169645453], [172418.32080429056, 244539.90169645453]]",0.03810025115393337,15.625551946010582,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2304.3107363365675,2.4188272300276425,3.4144077672397732,8218.830346671517,5822.365691716324,2407.1027560119646,24.43867659960448,1.9592138484232968,0.000436905692471246,0.0007846297124738837,1.413729108523956,1.3188203518083423,31.95696822957501,-8.885149776095211,-5.81140347075069,172417.4861912129,7.96033679509037,-13.77174026584106,1214981.7076900438,"[0.0014322463795269642, 0.0013773823791975012]","[-7.276966375389985, -9.075031919088635]","[[172417.4861912129, 397046.1388668036], [1214981.7076900438, 460224.64585299446], [1214981.7076900438, 244539.886211131], [172417.4861912129, 244539.886211131]]",0.03810002595563224,15.625475085239636,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2304.8107363365675,2.418828943864857,3.4144031023563404,8218.785687177095,5822.3461341886505,2407.092964947567,24.43856300507405,1.9592114273080228,0.0004369473996116746,0.0007849435548720508,1.4136723053447586,1.3187701697053966,31.956957523687834,-8.885265072193702,-5.811435744894254,172416.6508822862,7.960423199658123,-13.771858944552378,1214978.9741089481,"[0.0014322411714857545, 0.0013773733934624446]","[-7.277055451742292, -9.075174697963709]","[[172416.6508822862, 397046.1354317809], [1214978.9741089481, 460224.75901820225], [1214978.9741089481, 244539.87074124248], [172416.6508822862, 244539.87074124248]]",0.0380998006652508,15.625398376492974,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2305.3107363365675,2.4188309384273827,3.4143984326700436,8218.741057997595,5822.327281957576,2407.083186120894,24.43844921040149,1.9592090060407141,0.00043698910719062507,0.0007852573813242202,1.4136154682261974,1.318719957257043,31.95694682712167,-8.88538046598543,-5.811468642580792,172415.81712789967,7.960508760264929,-13.771977402845721,1214976.2328193204,"[0.0014322359659541596, 0.0013773644144772074]","[-7.277144535135897, -9.07531745788652]","[[172415.81712789967, 397046.13143071375], [1214976.2328193204, 460224.8708113432], [1214976.2328193204, 244539.85528496146], [172415.81712789967, 244539.85528496146]]",0.03809957605546818,15.625321823277144,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2305.8107363365675,2.4188329718890413,3.414393793540028,8218.696470637406,5822.308500776273,2407.073397973905,24.438335213539677,1.9592065846217364,0.0004370308152021529,0.0007855711918102543,1.413558597168275,1.3186697145194026,31.956936139876063,-8.885496079274557,-5.811502058950111,172414.9826393444,7.96059390694586,-13.772095965895971,1214973.4885574942,"[0.0014322307584637413, 0.00137735542959232]","[-7.277233664973643, -9.075460312070913]","[[172414.9826393444, 397046.1270160482], [1214973.4885574942, 460224.9821231513], [1214973.4885574942, 244539.8398438019], [172414.9826393444, 244539.8398438019]]",0.038099351339832686,15.625245419755922,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2306.3107363365675,2.4188352870632794,3.414389149125053,8218.65191289297,5822.290427583462,2407.0636221998957,24.43822101641235,1.959204163052145,0.00043707252362820486,0.000785884986259532,1.41350169217099,1.3186194414453076,31.956925461776734,-8.885611788374046,-5.811536095003987,172414.14971489343,7.9606782121627475,-13.772214307166735,1214970.7366657357,"[0.0014322255535427443, 0.0013773464515808725]","[-7.277322801329386, -9.075603146200837]","[[172414.14971489343, 397046.1220383005], [1214970.7366657357, 460225.09206698986], [1214970.7366657357, 244539.82441599638], [172414.14971489343, 244539.82441599638]]",0.03809912730623585,15.62516916957863,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2306.8107363365675,2.418837637591118,3.4143845350086437,8218.607396362617,5822.2724169105095,2407.053837110298,24.4381066169965,1.9592017413322949,0.0004371142324630352,0.0007861987646528238,1.4134447532343426,1.3185691380971147,31.95691479282584,-8.885727715247443,-5.81157064046505,172413.31605343721,7.960762113132375,-13.772332753597425,1214967.9818622232,"[0.0014322203466647112, 0.0013773374676771118]","[-7.277411984126833, -9.075746074543929]","[[172413.31605343721, 397046.1166548029], [1214967.9818622232, 460225.20154273394], [1214967.9818622232, 244539.8090030434], [172413.31605343721, 244539.8090030434]]",0.03809890316360238,15.625093066769328,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2307.3107363365675,2.4188402681158756,3.414379915302492,8218.562908964337,5822.255110262181,2407.04406446704,24.437992017179468,1.9591993194632384,0.0004371559416886335,0.0007865125269196301,1.4133877803583332,1.3185188044206888,31.95690413285297,-8.885843736685578,-5.811605801730309,172412.4839588728,7.960845176119733,-13.772450977850042,1214965.2195265868,"[0.0014322151423713917, 0.0013773284906741178]","[-7.277501173318128, -9.07588898260037]","[[172412.4839588728, 397046.1107113954], [1214965.2195265868, 460225.30965706403], [1214965.2195265868, 244539.79360319444], [172412.4839588728, 244539.79360319444]]",0.03809867970211197,15.62501711501357,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2307.8107363365675,2.418842930157403,3.414375325809931,8218.51846217181,5822.2378566061025,2407.034282390229,24.437877139357813,1.95919689744532,0.0004371976512994461,0.0007868262730408467,1.413330762229841,1.318468429883017,31.956893481862153,-8.885959990517476,-5.811641462840555,172411.65111312747,7.960927846435936,-13.772569309276491,1214962.454325539,"[0.0014322099357320778, 0.001377319507116418]","[-7.277590421060476, -9.076032002916271]","[[172411.65111312747, 397046.104370647], [1214962.454325539, 460225.4173195825], [1214962.454325539, 244539.7782179214], [172411.65111312747, 244539.7782179214]]",0.03809845612496147,15.624941308242464,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2308.3107363365675,2.41884586975676,3.4143707308685607,8218.474043764554,5822.221300323201,2407.0245124418307,24.43776213652348,1.959194475279575,0.0004372393612777801,0.0007871400029471754,1.4132737214751072,1.3184180356192345,31.95688283968542,-8.88607632489767,-5.811677737139291,172410.81980188,7.961009685985687,-13.772687423124978,1214959.681625437,"[0.0014322047318366946, 0.0013773105306934198]","[-7.277679665118485, -9.076174988707841]","[[172410.81980188, 397046.0974730947], [1214959.681625437, 460225.52363359404], [1214959.681625437, 244539.7628454782], [172410.81980188, 244539.7628454782]]",0.03809823321799551,15.624865650234238,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2308.8107363365675,2.41884883997011,3.4143661658596782,8218.429665112446,5822.2047947303145,2407.0147330092195,24.437646855584216,1.959192052966335,0.00043728107161829395,0.0007874537166204786,1.4132166354678908,1.3183676005090819,31.956872206326807,-8.886192889910113,-5.811714501338031,172409.98773261954,7.9610911437799246,-13.772805645117955,1214956.9060849594,"[0.0014321995255889952, 0.0013773015477236432]","[-7.277768967786666, -9.076318086684864]","[[172409.98773261954, 397046.0901867236], [1214956.9060849594, 460225.62950986886], [1214956.9060849594, 244539.7474873518], [172409.98773261954, 244539.7474873518]]",0.03809801019121126,15.62479013490998,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2309.3107363365675,2.4188520867256353,3.414361594973178,8218.385314294157,5822.188984395457,2407.0049658459557,24.437531373901386,1.959189630506639,0.0004373227823032363,0.0007877674139907673,1.4131595155213117,1.3183171350800946,31.956861581620956,-8.886309549605109,-5.8117518748982775,172409.1572071817,7.961171773307342,-13.77292364820562,1214954.1231437533,"[0.0014321943217909811, 0.001377292571394225]","[-7.2778582780485, -9.076461166694894]","[[172409.1572071817, 397046.082346492], [1214954.1231437533, 460225.7340423421], [1214954.1231437533, 244539.73214183288], [172409.1572071817, 244539.73214183288]]",0.03809778783576385,15.624714766120135,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2309.8107363365675,2.418855359360604,3.4143570542853605,8218.341002493102,5822.173212371954,2406.9951887949915,24.4374156895441,1.9591872079007935,0.0004373644933277269,0.0007880810950418411,1.4131023616353708,1.3182666394138551,31.9568509655727,-8.886426425483428,-5.811789729424788,172408.32588384757,7.961252035679706,-13.773041765104495,1214951.3373613828,"[0.001432189115781286, 0.0013772835887215582]","[-7.277947637010591, -9.076604344931537]","[[172408.32588384757, 397046.0741260496], [1214951.3373613828, 460225.83815834986], [1214951.3373613828, 244539.7168103485], [172408.32588384757, 244539.7168103485]]",0.038097565346468056,15.624639537677096,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2310.3107363365675,2.418858909619567,3.4143525072632612,8218.296717847112,5822.15813849738,2406.9854241366547,24.437299804326404,1.9591847851498372,0.00043740620467400804,0.0007883947597038311,1.4130451738100676,1.3182161134376336,31.95684035801827,-8.886543394218492,-5.811828189408345,172407.496112978,7.961331472459449,-13.773159661867794,1214948.5442507463,"[0.001432183912276141, 0.001377274612804045]","[-7.278037003086106, -9.076747504176543]","[[172407.496112978, 397046.06535477325], [1214948.5442507463, 460225.94093478314], [1214948.5442507463, 244539.7014912482], [172407.496112978, 244539.7014912482]]",0.0380973435297208,15.624564453591944,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2310.8107363365675,2.418862482438894,3.4143479901914335,8218.252471649763,5822.143094960209,2406.975649599497,24.437183716537753,1.9591823622540725,0.00043744791633729764,0.0007887084079614226,1.4129879520454016,1.3181655572718047,31.956829758963465,-8.886660572457618,-5.811867120963484,172406.66554185623,7.9614105518136284,-13.773277672777112,1214945.7483573582,"[0.0014321787065621594, 0.0013772656305523299]","[-7.278126417850318, -9.076890761584934]","[[172406.66554185623, 397046.05621122115], [1214945.7483573582, 460226.04330793396], [1214945.7483573582, 244539.68618594366], [172406.66554185623, 244539.68618594366]]",0.03809712157609367,15.624489507570054,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2311.3107363365675,2.4188663311393794,3.41434346652926,8218.208252150185,5822.128745478845,2406.9658875016867,24.43706735192692,1.9591799392145623,0.0004374896282993937,0.000789022039743851,1.4129306850282541,1.3181149601694577,31.956819168246966,-8.886777863019004,-5.811906656128031,172405.83652391334,7.961488807318744,-13.773395463446775,1214942.9452255063,"[0.0014321735030249382, 0.0013772566545000588]","[-7.278215851303911, -9.077034017106172]","[[172405.83652391334, 397046.04651836323], [1214942.9452255063, 460226.1443460617], [1214942.9452255063, 244539.67089279773], [172405.83652391334, 244539.67089279773]]",0.038096900293916,15.624414703682454,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2311.8107363365675,2.418870197128471,3.414338973205113,8218.164070309615,5822.114412419749,2406.9561150207205,24.436950859946894,1.95917751603157,0.0004375313405561805,0.0007893356550373679,1.4128733953848638,1.318064343447845,31.956808585874455,-8.886895355077472,-5.811946658000522,172405.00665716516,7.961566717160736,-13.773513375161258,1214940.1392923363,"[0.0014321682973836116, 0.0013772476722544154]","[-7.278305323845876, -9.0771773573801]","[[172405.00665716516, 397046.03645867505], [1214940.1392923363, 460226.2449993581], [1214940.1392923363, 244539.65561316576], [172405.00665716516, 244539.65561316576]]",0.038096678859026435,15.624340035523785,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2312.3107363365675,2.418874340002623,3.414334472882555,8218.119914394725,5822.10077597097,2406.946355040773,24.43683409120351,1.9591750927061267,0.0004375730530900597,0.0007896492537713296,1.4128160604889908,1.3180136858280376,31.956798011684782,-8.887012953627174,-5.811987261547927,172404.17834713208,7.961643804583446,-13.773631066131372,1214937.3261762895,"[0.0014321630939482476, 0.00137723869627713]","[-7.278394814821329, -9.077320695146495]","[[172404.17834713208, 397046.0258512022], [1214937.3261762895, 460226.34432050237], [1214937.3261762895, 244539.64034547503], [172404.17834713208, 244539.64034547503]]",0.03809645809573321,15.624265507281045,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2312.8107363365675,2.4188784976865887,3.414330002602509,8218.075795524313,5822.087150041249,2406.9365847062936,24.436717119414546,1.9591726692384865,0.0004376147658970681,0.0007899628359324147,1.412758691653756,1.3179629980072112,31.956787445683972,-8.8871307667268,-5.8120283196445826,172403.3491877308,7.961720558581703,-13.773748878226286,1214934.510313914,"[0.0014321578880735508, 0.001377229713540023]","[-7.2784843565291295, -9.077464134870812]","[[172403.3491877308, 397046.0148870974], [1214934.510313914, 460226.44327258994], [1214934.510313914, 244539.6250910729], [172403.3491877308, 244539.6250910729]]",0.03809623717681176,15.624191112437476,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2313.3107363365675,2.4188829304259416,3.4143255253461513,8218.031702000362,5822.074215859252,2406.92682668774,24.436599946327114,1.9591702456296713,0.00043765647895977893,0.0007902764014514844,1.4127012888791588,1.3179122798955274,31.956776887712692,-8.887248670929264,-5.812069973433665,172402.521564513,7.961796499057982,-13.773866472491648,1214931.68731929,"[0.001432152684615438, 0.0013772207373969492]","[-7.278573906140088, -9.07760755703874]","[[172402.521564513, 397046.00338079926], [1214931.68731929, 460226.5409065546], [1214931.68731929, 244539.6098483773], [172402.521564513, 244539.6098483773]]",0.03809601692145407,15.624116855313034,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2313.8107363365675,2.418887377233239,3.4143210778024344,8217.987644877485,5822.061290512029,2406.917058359035,24.436482570130018,1.9591678218799304,0.0004376981922743151,0.000790589950316255,1.4126438521651992,1.3178615315998539,31.95676633777674,-8.887366787168103,-5.812112069783723,172401.6930933622,7.961872117894529,-13.773984187678252,1214928.8616218853,"[0.0014321474787509863, 0.0013772117545718357]","[-7.278663506199507, -9.077751080475617]","[[172401.6930933622, 397045.99152786797], [1214928.8616218853, 460226.6381861557], [1214928.8616218853, 244539.59461874125], [172401.6930933622, 244539.59461874125]]",0.03809579650833325,15.624042729434358,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2314.3107363365675,2.4188920978458235,3.4143166228616644,8217.94361271078,5822.049054334016,2406.907302528674,24.43636499295219,1.9591653979903214,0.00043773990582272925,0.0007909034824577258,1.412586381511878,1.3178107530892818,31.95675579571872,-8.887484981670095,-5.812154756814664,172400.86617125166,7.96194692639142,-13.774101683206084,1214926.028899856,"[0.0014321422753652815, 0.0013772027784531122]","[-7.278753113628857, -9.077894585375024]","[[172400.86617125166, 397045.9791365781], [1214926.028899856, 460226.7341530033], [1214926.028899856, 244539.57940061038], [172400.86617125166, 244539.57940061038]]",0.03809557676072319,15.623968739220393,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2314.8107363365675,2.4188968281655967,3.4143121977187234,8217.899616398625,5822.036815957131,2406.8975361683165,24.436247136157625,1.959162973961224,0.00043778161959877863,0.0007912169978595561,1.412528865606074,1.3177599336973902,31.956745261544768,-8.887603419773184,-5.812197909738302,172400.03838078037,7.9620213928195085,-13.77421930255781,1214923.1935064488,"[0.0014321370691769155, 0.001377193794978946]","[-7.278842783691085, -9.078038209700859]","[[172400.03838078037, 397045.9663796961], [1214923.1935064488, 460226.82974515174], [1214923.1935064488, 244539.56419528875], [172400.03838078037, 244539.56419528875]]",0.038095356852693725,15.623894878106984,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2315.3107363365675,2.418901824794793,3.414307765936262,8217.855644038122,5822.025246693911,2406.887781478201,24.436129152897443,1.9591605497936015,0.0004378233335860725,0.0007915304964492134,1.4124713270740277,1.317709094562922,31.956734735096973,-8.887721946213464,-5.812241693540216,172399.2120649137,7.962095019284675,-13.77433671282489,1214920.351035767,"[0.001432131865497327, 0.00137718481822051]","[-7.278932452170079, -9.078181803230013]","[[172399.2120649137, 397045.95305289875], [1214920.351035767, 460226.9239972057], [1214920.351035767, 244539.5490011909], [172399.2120649137, 244539.5490011909]]",0.03809513759451142,15.623821149956935,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2315.8107363365675,2.418906826172525,3.4143033641697924,8217.811706112072,5822.0136619138575,2406.87801568865,24.436010890590502,1.9591581254876247,0.00043786504778213427,0.0007918439782146396,1.4124137432894988,1.3176582146628364,31.956724216377836,-8.887840701582142,-5.812285923754416,172398.38482728702,7.96216833074925,-13.774454254503667,1214917.5058057439,"[0.001432126658815645, 0.001377175833774717]","[-7.279022185027926, -9.078325519107617]","[[172398.38482728702, 397045.93937833083], [1214917.5058057439, 460227.0179091617], [1214917.5058057439, 244539.53381964265], [172398.38482728702, 244539.53381964265]]",0.03809491815677302,15.623747547560757,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2316.3107363365675,2.418912097449928,3.4142989550013714,8217.767791226757,5822.0027555333945,2406.86826184014,24.435892426669074,1.9591557010442593,0.00043790676217052234,0.0007921574430890938,1.4123561255656074,1.3176073045093977,31.956713705229618,-8.887959544784188,-5.81233073679897,172397.55908349666,7.962240847564203,-13.774571584363173,1214914.6535627064,"[0.0014321214543158492, 0.00137716685548666]","[-7.279111927864757, -9.078469221302743]","[[172397.55908349666, 397045.92517353967], [1214914.6535627064, 460227.1105329586], [1214914.6535627064, 244539.518649149], [172397.55908349666, 244539.518649149]]",0.03809469936577138,15.62367407541274,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2316.8107363365675,2.41891737715108,3.414294575223179,8217.723910408355,5821.991843283572,2406.8584972259446,24.435773759456215,1.9591532764636872,0.0004379484767485477,0.0007924708910654703,1.412298473902354,1.317556364230555,31.956703201657035,-8.888078594408793,-5.812375950570868,172396.73244225298,7.962313091609985,-13.774689042180853,1214911.798655395,"[0.0014321162471676641, 0.0013771578700832372]","[-7.2792017232933315, -9.078613028617417]","[[172396.73244225298, 397045.91065854835], [1214911.798655395, 460227.2028653835], [1214911.798655395, 244539.50349101762], [172396.73244225298, 244539.50349101762]]",0.03809448039376384,15.623600727198507,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2317.3107363365675,2.4189229320970407,3.414290186966998,8217.680052825386,5821.981624260775,2406.8487453684666,24.43565489057994,1.9591508517469132,0.0004379901914990783,0.0007927843220772387,1.4122407882997388,1.3175053937083587,31.956692705507066,-8.888197727169619,-5.812421724856563,172395.90736351337,7.962384553563254,-13.774806278419817,1214908.9369405294,"[0.0014321110425145882, 0.0013771488914090485]","[-7.2792915259665785, -9.078756817202496]","[[172395.90736351337, 397045.89563008276], [1214908.9369405294, 460227.29392243084], [1214908.9369405294, 244539.48834378578], [172395.90736351337, 244539.48834378578]]",0.03809426208378108,15.623527508088078,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2317.8107363365675,2.4189284915210663,3.4142858277103576,8217.636229593221,5821.971390734157,2406.8389831041245,24.435535818199224,1.9591484268942239,0.00043803190641769006,0.0007930977361168634,1.4121830687577615,1.3174543930549145,31.95668221678784,-8.888317065726202,-5.812467889446111,172395.08141472508,7.9624557492772965,-13.774923638723408,1214906.0727200457,"[0.0014321058353753136, 0.0013771399059143814]","[-7.279381379836124, -9.078900708336787]","[[172395.08141472508, 397045.8802993722], [1214906.0727200457, 460227.38469720166], [1214906.0727200457, 244539.47320870264], [172395.08141472508, 244539.47320870264]]",0.0380940435977781,15.62345441172204,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2318.3107363365675,2.418934319314675,3.4142814603880196,8217.592429392767,5821.961833029309,2406.829233246304,24.435416466230485,1.9591460019066782,0.00043807362148632646,0.0007934111331040836,1.4121253039633004,1.3174033512643002,31.95667173534781,-8.888436552549162,-5.812514710593689,172394.25700075814,7.962526070785657,-13.775040781379346,1214903.2017548662,"[0.0014321006303506197, 0.0013771309265073139]","[-7.2794712530047105, -9.079044598628446]","[[172394.25700075814, 397045.8643755461], [1214903.2017548662, 460227.4740953818], [1214903.2017548662, 244539.45808425415], [172394.25700075814, 244539.45808425415]]",0.03809382578124923,15.623381443115786,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2318.8107363365675,2.418940134200052,3.4142771239713072,8217.548661988687,5821.952214618599,2406.8194711829565,24.435296910837643,1.9591435767844072,0.0004381153367031761,0.0007937245130254361,1.4120675052294778,1.317352279401024,31.956661261189822,-8.88855624508447,-5.812561990510403,172393.4315573649,7.96259608023621,-13.775158070746613,1214900.3280711863,"[0.001432095422243984, 0.0013771219392146698]","[-7.279561182601908, -9.079188600903635]","[[172393.4315573649, 397045.84809664666], [1214900.3280711863, 460227.56317011546], [1214900.3280711863, 244539.44297158346], [172393.4315573649, 244539.44297158346]]",0.03809360775319671,15.62330859376586,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2319.3107363365675,2.418946212840751,3.414272780010622,8217.504915402114,5821.9432584558635,2406.8097205099557,24.43517719168391,1.9591411515283508,0.00043815705205225395,0.0007940378758174805,1.412009678212853,1.3173011826685803,31.956650794155223,-8.8886760065154,-5.812609844600161,172392.6075501699,7.962665311877572,-13.775275156477733,1214897.4474600407,"[0.001432090216263637, 0.0013771129579883948]","[-7.279651118325953, -9.079332584203533]","[[172392.6075501699, 397045.83129640465], [1214897.4474600407, 460227.6509850435], [1214897.4474600407, 244539.42786928164], [172392.6075501699, 244539.42786928164]]",0.03809339035138205,15.62323586787079,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
