t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2319.8107363365675,2.4189522924414786,3.4142684649280657,8217.461200560965,5821.934277673929,2406.7999587531253,24.435057231370855,1.959138726138644,0.0004381987675316795,0.000794351221478404,1.4119518116003056,1.317250050585508,31.956640334244753,-8.888795972954245,-5.812658055353268,172391.7826082149,7.962734320116056,-13.775392375469323,1214894.5642454645,"[0.001432085007299188, 0.0013771039690770677]","[-7.279741113958183, -9.079476683776603]","[[172391.7826082149, 397045.8142239173], [1214894.5642454645, 460227.738571445], [1214894.5642454645, 244539.41277866557], [172391.7826082149, 244539.41277866557]]",0.03809317274850151,15.623163259167637,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2320.3107363365675,2.418958647813427,3.414264140304887,8217.417507295751,5821.925991991786,2406.7902100163674,24.434937031294446,1.9591363006162472,0.0004382404831251411,0.0007946645499437623,1.4118939053918358,1.3171988829937331,31.956629881308288,-8.888916024833259,-5.812706796303587,172390.95924219905,7.962802574662817,-13.775509370966404,1214891.6744527062,"[0.0014320798006578087, 0.0013770949865870821]","[-7.279831122716148, -9.07962077345675]","[[172390.95924219905, 397045.7966629662], [1214891.6744527062, 460227.82492038794], [1214891.6744527062, 244539.3976983528], [172390.95924219905, 244539.3976983528]]",0.03809295580398927,15.623090773543126,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2320.8107363365675,2.4189650079293656,3.4142598443446714,8217.373846696057,5821.917691811461,2406.7804506171933,24.434816665270557,1.9591338749613514,0.00043828219882977753,0.0007949778612099699,1.4118359709005646,1.3171476906089348,31.956619435353673,-8.889036272339153,-5.812755887621677,172390.13497322536,7.962870607583511,-13.775626495205188,1214888.7822658364,"[0.0014320745915431074, 0.0013770859972738836]","[-7.279921178239493, -9.079764959653593]","[[172390.13497322536, 397045.77883414424], [1214888.7822658364, 460227.91104541405], [1214888.7822658364, 244539.38262950492], [172390.13497322536, 244539.38262950492]]",0.03809273866493374,15.623018404808004,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2321.3107363365675,2.418971634744747,3.4142555388310747,8217.330207967918,5821.910065118009,2406.770704333763,24.434696059232145,1.9591314491749854,0.0004383239146280508,0.0007952911552093929,1.4117779968133706,1.317096462705629,31.9566089962334,-8.889156606824937,-5.8128055273306245,172389.31228551982,7.962937867859296,-13.77574339518992,1214885.8836394392,"[0.0014320693848729623, 0.0013770770146259985]","[-7.280011245844046, -9.079909133821435]","[[172389.31228551982, 397045.7605014744], [1214885.8836394392, 460227.99591459497], [1214885.8836394392, 244539.36757071366], [172389.31228551982, 244539.36757071366]]",0.03809252218755727,15.622946158458596,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2321.8107363365675,2.4189782487883544,3.4142512623132584,8217.28660148188,5821.902380897732,2406.7609470295456,24.434575249260895,1.959129023257309,0.0004383656305176717,0.0007956044319366076,1.411719988786814,1.3170452047194747,31.956598563952866,-8.889277145454118,-5.812855533359652,172388.488660262,7.96300489547275,-13.775860428832402,1214882.982652123,"[0.0014320641754555013, 0.001377068024692627]","[-7.280101366984756, -9.080053414714452]","[[172388.488660262, 397045.74188855354], [1214882.982652123, 460228.0805519893], [1214882.982652123, 244539.35252311264], [172388.488660262, 244539.35252311264]]",0.03809230550724076,15.622874027568491,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2322.3107363365675,2.418985127407821,3.414246976547479,8217.243015993603,5821.895363903794,2406.7512023699474,24.434454198981662,1.9591265972093264,0.0004384073464815552,0.0007959176913232376,1.411661941164335,1.316993911201701,31.956588138361838,-8.889397775255024,-5.812906102546947,172387.66657172923,7.963071142000899,-13.775977244547846,1214880.0752314518,"[0.001432058968277995, 0.0013770590410521586]","[-7.280191502005877, -9.080197686876348]","[[172387.66657172923, 397045.7227606787], [1214880.0752314518, 460228.163928979], [1214880.0752314518, 244539.3374853132], [172387.66657172923, 244539.3374853132]]",0.03809208947718616,15.622802017195717,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2322.8107363365675,2.4189919916116933,3.4142427199851686,8217.199461569387,5821.888284233821,2406.7414461983776,24.434332944576443,1.9591241710311442,0.00043844906251832747,0.0007962309333800428,1.4116038596024936,1.316942587602109,31.95657771946162,-8.889518611373038,-5.812957039937714,172386.84349991422,7.9631371604818355,-13.77609420041955,1214877.1654081119,"[0.00143205375814776, 0.0013770500497602989]","[-7.280281692365214, -9.080342068996364]","[[172386.84349991422, 397045.70335226797], [1214877.1654081119, 460228.2470834042], [1214877.1654081119, 244539.32245844998], [172386.84349991422, 244539.32245844998]]",0.03809187323068064,15.622730120110628,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2323.3107363365675,2.4189991198058767,3.4142384541220268,8217.155927052156,5821.881869688643,2406.731702389311,24.434211487533034,1.959121744723797,0.00043849077861042324,0.0007965441580089506,1.4115457441012902,1.3168912337744187,31.956567307100272,-8.889639531964338,-5.813008540871067,172386.02193760595,7.963202401358501,-13.776210942229568,1214874.249149209,"[0.001432048550303912, 0.001377041064829601]","[-7.280371891845849, -9.08048643567872]","[[172386.02193760595, 397045.6834293509], [1214874.249149209, 460228.32898441626], [1214874.249149209, 244539.30744116998], [172386.02193760595, 244539.30744116998]]",0.038091657626013464,15.62265834139189,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2323.8107363365675,2.4190062332696027,3.4142342170946742,8217.112422704728,5821.8753916988935,2406.721947065787,24.434089750605587,1.959119318287361,0.00043853249475698624,0.0007968573652354478,1.4114875833476042,1.3168398392771057,31.95655690127802,-8.889760672532928,-5.813060401462565,172385.19939024572,7.963267422985325,-13.77632782444789,1214871.3305061758,"[0.0014320433391583785, 0.0013770320716631368]","[-7.280462158435702, -9.080630929685363]","[[172385.19939024572, 397045.663233105], [1214871.3305061758, 460228.4106737412], [1214871.3305061758, 244539.2924346199], [172385.19939024572, 244539.2924346199]]",0.03809144180263828,15.622586673806053,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2324.3107363365675,2.4190136096028265,3.4142299707416304,8217.068937576945,5821.869575682272,2406.712203921066,24.433967886562137,1.959116891722856,0.00043857421094070355,0.0007971705549631976,1.4114293999676768,1.3167884251556905,31.956546501844855,-8.889881882909659,-5.81311282206417,172384.37833301345,7.963331673291918,-13.776444495356088,1214868.4054585116,"[0.0014320381305195338, 0.0013770230852004717]","[-7.280552423518158, -9.080775393040051]","[[172384.37833301345, 397045.6425258591], [1214868.4054585116, 460228.4911199665], [1214868.4054585116, 244539.27743743957], [172384.37833301345, 244539.27743743957]]",0.03809122661407709,15.622515122540243,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2324.8107363365675,2.4190209709749646,3.4142257528899336,8217.025481964216,5821.863695768302,2406.7024493061144,24.433845742702182,1.9591144650303345,0.0004386159271611284,0.0007974837272184722,1.411371171335266,1.3167369703782876,31.956536108801686,-8.890003303911882,-5.81316559357964,172383.5562929868,7.963395712772581,-13.776561306352221,1214865.478057067,"[0.0014320329186170422, 0.0013770140905892592]","[-7.280642755383682, -9.080919982949496]","[[172383.5562929868, 397045.6215525438], [1214865.478057067, 460228.57136484655], [1214865.478057067, 244539.2624507773], [172383.5562929868, 244539.2624507773]]",0.038091011205644745,15.62244368040012,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2325.3107363365675,2.4190286250466464,3.4142215216352425,8216.982046733567,5821.858557385793,2406.692710084623,24.433723395995454,1.959112038210917,0.00043865764339921337,0.0007977968819186925,1.411312908763493,1.3166854853930694,31.95652572200669,-8.89012480669181,-5.813218921610201,172382.7360315239,7.963458943439434,-13.776677865049635,1214862.5448117005,"[0.0014320277097471597, 0.0013770051036150052]","[-7.2807330898476526, -9.081064546159062]","[[172382.7360315239, 397045.6000630105], [1214862.5448117005, 460228.6503074939], [1214862.5448117005, 244539.24747353955], [172382.7360315239, 244539.24747353955]]",0.03809079651539543,15.622372352651745,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2325.8107363365675,2.4190362212734384,3.414217323148897,8216.93864122784,5821.853244766235,2406.682956446792,24.433600844674213,1.9591096112645976,0.0004386993596555089,0.000798110019061029,1.4112546122523582,1.316633970340487,31.95651534146816,-8.89024651930637,-5.813272599371146,172381.91450643144,7.963522004370702,-13.776794603741848,1214859.609097648,"[0.0014320224974367119, 0.0013769961081692404]","[-7.280823483995104, -9.081209226671326]","[[172381.91450643144, 397045.57831633074], [1214859.609097648, 460228.7291242675], [1214859.609097648, 244539.232506354], [172381.91450643144, 244539.232506354]]",0.038090581518522106,15.622301131236558,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2326.3107363365675,2.4190440914733706,3.4142131129205855,8216.895253370503,5821.848623830718,2406.67321623096,24.433478090545435,1.9591071841924264,0.0004387410759122072,0.0007984231385785779,1.4111962818018609,1.316582425092776,31.95650496703479,-8.89036830652905,-5.813326833559643,172381.09458481605,7.963584281453166,-13.776911115012808,1214856.6671453386,"[0.0014320172873036761, 0.0013769871188856902]","[-7.280913888225361, -9.081353893498061]","[[172381.09458481605, 397045.5560584522], [1214856.6671453386, 460228.80667565454], [1214856.6671453386, 244539.21754817571], [172381.09458481605, 244539.21754817571]]",0.038090367189429084,15.622230022302446,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2326.8107363365675,2.4190519410892137,3.4142089310561183,8216.8518943332,5821.843925199023,2406.6634644387386,24.433355056108155,1.9591047569944713,0.0004387827921686238,0.0007987362404685811,1.4111379060988805,1.3165308392059454,31.956494598711288,-8.890490316195242,-5.813381405897815,172380.27366084486,7.9636463632544405,-13.777027769152255,1214853.7230404771,"[0.001432012073947259, 0.0013769781214960446]","[-7.281004358910114, -9.081498686535758]","[[172380.27366084486, 397045.53354574693], [1214853.7230404771, 460228.88405169203], [1214853.7230404771, 244539.20260010916], [172380.27366084486, 244539.20260010916]]",0.03809015262988133,15.622159018189691,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2327.3107363365675,2.4190600449218937,3.414204739949376,8216.808552966979,5821.839866448556,2406.6537243132098,24.433231894124756,1.959102329671707,0.00043882450840819584,0.0007990493246656377,1.4110795077696592,1.3164792337046323,31.956484236355323,-8.890612396207208,-5.813436530234924,172379.45416997338,7.963707689844227,-13.777144220079151,1214850.7726959183,"[0.0014320068629364256, 0.0013769691305353076]","[-7.281094829532472, -9.081643451387265]","[[172379.45416997338, 397045.51053036406], [1214850.7726959183, 460228.96021439775], [1214850.7726959183, 244539.1876607458], [172379.45416997338, 244539.1876607458]]",0.03808993868407545,15.622088124356765,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2327.8107363365675,2.419068112514868,3.4142005783356617,8216.76523847309,5821.835689015195,2406.6439712451106,24.433108451812377,1.9590999022241689,0.00043886622463085005,0.0007993623911686608,1.4110210641879544,1.3164275875829738,31.956473879967916,-8.890734695727577,-5.813491981680386,172378.63355540115,7.963768849438054,-13.77726083111844,1214847.8199011325,"[0.0014320016481256278, 0.0013769601304867763]","[-7.281185371670669, -9.081788351134488]","[[172378.63355540115, 397045.48727282765], [1214847.8199011325, 460229.0362392372], [1214847.8199011325, 244539.17273113478], [172378.63355540115, 244539.17273113478]]",0.03808972447123163,15.622017333676105,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2328.3107363365675,2.419076438946314,3.4141964066924286,8216.721940047833,5821.8321627838295,2406.6342299293638,24.432984806218226,1.9590974746527994,0.00043890794082062637,0.0007996754399122285,1.4109625866668873,1.3163759112641817,31.956463529404232,-8.890857078764789,-5.813547976851169,172377.8143840892,7.963829260648367,-13.777377237499536,1214844.8608012672,"[0.0014319964352248339, 0.0013769511361086436]","[-7.2812759262562015, -9.081933241569654]","[[172377.8143840892, 397045.46351925615], [1214844.8608012672, 460229.11105555383], [1214844.8608012672, 244539.15781006403], [172377.8143840892, 244539.15781006403]]",0.03808951087457879,15.621946652040425,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2328.8107363365675,2.4190847433328866,3.4141922633739954,8216.678668048362,5821.828553703579,2406.6244763639706,24.432860955856263,1.9590950469576507,0.0004389496569771393,0.0007999884708971223,1.4109040752064586,1.3163242049307353,31.956453184669044,-8.890979666605968,-5.813604287120938,172376.99415148183,7.963889508004968,-13.777493795125906,1214841.8993407332,"[0.0014319912189975244, 0.0013769421334185383]","[-7.281366539501373, -9.082078247843896]","[[172376.99415148183, 397045.4395318259], [1214841.8993407332, 460229.18573325], [1214841.8993407332, 244539.14289862654], [172376.99415148183, 244539.14289862654]]",0.03808929702730617,15.621876072248261,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2329.3107363365675,2.4190932970832657,3.4141881107308985,8216.635411815927,5821.825571598556,2406.614733965826,24.432736826386254,1.9590926191396374,0.0004389913730848862,0.0008003014840573489,1.410845518493547,1.3162724577994265,31.95644284562377,-8.891102351625229,-5.813661135018208,172376.17530598765,7.963949021052656,-13.777610156070864,1214838.931547943,"[0.0014319860043390243, 0.0013769331358497278]","[-7.2814571769167316, -9.082223261885437]","[[172376.17530598765, 397045.4150550532], [1214838.931547943, 460229.2592241356], [1214838.931547943, 244539.1279954927], [172376.17530598765, 244539.1279954927]]",0.0380890837778979,15.621805600062759,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2329.8107363365675,2.4191018403009092,3.4141839847652506,8216.592181859782,5821.822537049283,2406.604980435678,24.432612567906567,1.9590901911988532,0.00043903308914279603,0.0008006144793949201,1.410786939154393,1.3162206912708672,31.956432512276137,-8.891225218890062,-5.813718289819235,172375.35550180997,7.964008363861012,-13.777726653680247,1214835.9615156844,"[0.001431980786818304, 0.0013769241307366616]","[-7.2815478602183825, -9.082368372787627]","[[172375.35550180997, 397045.390348387], [1214835.9615156844, 460229.3325610859], [1214835.9615156844, 244539.11310186898], [172375.35550180997, 244539.11310186898]]",0.03808887030717739,15.621735228400585,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2330.3107363365675,2.419110640932481,3.4141798482592978,8216.548968588835,5821.820151562932,2406.5952391986616,24.432488030153415,1.9590877631362489,0.00043907480513471765,0.0008009274568429321,1.4107283145627576,1.3161688839474286,31.95642218449626,-8.891348183775708,-5.813775983413166,172374.5371819053,7.964066957386194,-13.77784294079936,1214832.98544854,"[0.0014319755713823983, 0.0013769151316726858]","[-7.2816385631840435, -9.082513483267238]","[[172374.5371819053, 397045.36514865985], [1214832.98544854, 460229.40469177754], [1214832.98544854, 244539.0982164567], [172374.5371819053, 244539.0982164567]]",0.03808865746161049,15.62166496271227,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2330.8107363365675,2.419119407719382,3.414175740337762,8216.50578151169,5821.81765421573,2406.585485461518,24.432363287813036,1.9590853349517896,0.0004391165210617308,0.0008012404164028205,1.410669656031759,1.3161170466249297,31.95641186229551,-8.891471331523324,-5.813833983443033,172373.71777356823,7.964125399578506,-13.777959383021539,1214830.007072345,"[0.0014319703524810405, 0.0013769061240488053]","[-7.281729326076173, -9.082658711852346]","[[172373.71777356823, 397045.3397230963], [1214830.007072345, 460229.47670282953], [1214830.007072345, 244539.08334022303], [172373.71777356823, 244539.08334022303]]",0.0380884443548457,15.62159479548512,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2331.3107363365675,2.419128521895708,3.4141716109087605,8216.462614583024,5821.816043610339,2406.5757527624755,24.432238342141382,1.9590829066468414,0.0004391582369006365,0.0008015533580053795,1.410610963561398,1.316065179145655,31.956401545555877,-8.89159454584913,-5.813892525381391,172372.90064322288,7.964182976577831,-13.778075501959222,1214827.0239903932,"[0.001431965138051918, 0.0013768971265760831]","[-7.2818200789767555, -9.082803891505225]","[[172372.90064322288, 397045.313779448], [1214827.0239903932, 460229.54732396826], [1214827.0239903932, 244539.06847269603], [172372.90064322288, 244539.06847269603]]",0.03808823210725152,15.621524732505579,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2331.8107363365675,2.4191375051475337,3.4141675198990984,8216.419476102981,5821.81407233726,2406.5660012915264,24.43211311475189,1.959080478221148,0.00043919995265627595,0.0008018662816507101,1.410552225838554,1.316013271020446,31.956391234306125,-8.891718014291277,-5.813951387182499,172372.08182231427,7.964240474384042,-13.77819186156654,1214824.0384976715,"[0.001431959919234098, 0.0013768881190414427]","[-7.281910908734035, -9.08294921493688]","[[172372.08182231427, 397045.2876157262], [1214824.0384976715, 460229.6179731342], [1214824.0384976715, 244539.0536136448], [172372.08182231427, 244539.0536136448]]",0.03808801941365149,15.621454763806629,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2332.3107363365675,2.4191466835683575,3.4141634243585464,8216.376347340232,5821.812585128974,2406.5562558370875,24.431987759208084,1.9590780496756233,0.00043924166831326827,0.0008021791872760341,1.4104934654894692,1.3159613433199913,31.956380928385443,-8.89184155623214,-5.814010798050617,172371.26392718253,7.964297291995081,-13.778308090045698,1214821.045765868,"[0.0014319547002815773, 0.0013768791135977078]","[-7.282001760170295, -9.083094548523684]","[[172371.26392718253, 397045.2609661151], [1214821.045765868, 460229.6875230057], [1214821.045765868, 244539.03876176677], [172371.26392718253, 244539.03876176677]]",0.03808780718568759,15.6213848969617,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2332.8107363365675,2.4191558514940805,3.4141593556093177,8216.333238049976,5821.811040541361,2406.5464971782562,24.431862122932966,1.9590756210101914,0.0004392833838735166,0.0008024920748856851,1.4104346598879012,1.3159093750629693,31.956370627772912,-8.891965312588628,-5.814070494614725,172370.4448938087,7.964353986093329,-13.778424480708054,1214818.0502210855,"[0.001431949476831353, 0.0013768700977671922]","[-7.282092689177561, -9.083240028372286]","[[172370.4448938087, 397045.234109443], [1214818.0502210855, 460229.7569761247], [1214818.0502210855, 244539.02391875503], [172370.4448938087, 244539.02391875503]]",0.03808759468289454,15.62131512575713,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2333.3107363365675,2.4191653367443644,3.414155270784427,8216.290143012991,5821.8102968833755,2406.5367540021807,24.431736282926032,1.95907319222582,0.00043932509932061446,0.0008028049444151234,1.4103758203469705,1.3158573766206068,31.95636033233933,-8.892089139546771,-5.814130710018787,172369.62763641792,7.964409909401468,-13.778540619420255,1214815.0490224755,"[0.0014319442563984167, 0.0013768610895089981]","[-7.282183620939354, -9.083385482075162]","[[172369.62763641792, 397045.2067681825], [1214815.0490224755, 460229.825176633], [1214815.0490224755, 244539.00908380235], [172369.62763641792, 244539.00908380235]]",0.03808738288874944,15.621245456223711,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2333.8107363365675,2.4191747986820773,3.41415121192594,8216.24707517295,5821.809471874936,2406.527000465842,24.43161019999339,1.959070763322596,0.0004393668146535549,0.0008031177958671809,1.4103169412101184,1.315805342910099,31.956350042114593,-8.892213163791205,-5.814191200699383,172368.80947276345,7.964465686650669,-13.778656887350053,1214812.0460665494,"[0.0014319390333004316, 0.0013768520741247437]","[-7.28227461003286, -9.083531047384998]","[[172368.80947276345, 397045.17922203505], [1214812.0460665494, 460229.8932593074], [1214812.0460665494, 244538.9942577017], [172368.80947276345, 244538.9942577017]]",0.038087170878802146,15.621175879953515,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2334.3107363365675,2.419184508681919,3.4141471415918576,8216.204024212753,5821.809275120475,2406.5172599391603,24.431483913133242,1.9590683343015372,0.000439408529855056,0.0008034306291752779,1.4102580281339032,1.3157532790330113,31.95633975698439,-8.892337262811472,-5.814252224801578,172367.99284599957,7.964520712502633,-13.778772937304211,1214809.0374787443,"[0.0014319338127099142, 0.0013768430655017683]","[-7.282365606449095, -9.083676593873609]","[[172367.99284599957, 397045.1511858425], [1214809.0374787443, 460229.9601391633], [1214809.0374787443, 244538.9794390921], [172367.99284599957, 244538.9794390921]]",0.038086959505045426,15.621106402551401,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2334.8107363365675,2.4191941713747487,3.4141430998862274,8216.16099861052,5821.808933426799,2406.507506637409,24.431357420899587,1.9590659051626649,0.0004394502449252686,0.0008037434443422634,1.4101990811183263,1.3157011851934863,31.956329476963163,-8.892461561152171,-5.814313537333817,172367.1750932517,7.964575610366808,-13.778889147700625,1214806.026811922,"[0.0014319285886322834, 0.0013768340483062893]","[-7.282456663034058, -9.08382225863923]","[[172367.1750932517, 397045.1229399551], [1214806.026811922, 460230.0269372257], [1214806.026811922, 244538.96462886487], [172367.1750932517, 244538.96462886487]]",0.03808674785264154,15.621037016101521,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2335.3107363365675,2.419204086650619,3.4141390466010804,8216.117987442865,5821.80922930286,2406.497765702413,24.431230724495286,1.9590634759069447,0.00043949195984785557,0.0008040562413014601,1.4101401001633866,1.3156490611809653,31.956319201921417,-8.892585938611166,-5.814375392695013,172366.35882068836,7.964629755482861,-13.779005148177873,1214803.0103961434,"[0.0014319233666998496, 0.0013768250372235057]","[-7.28254773007884, -9.083967910251463]","[[172366.35882068836, 397045.0941977478], [1214803.0103961434, 460230.0925338377], [1214803.0103961434, 244538.9498259292], [172366.35882068836, 244538.9498259292]]",0.03808653682163467,15.620967726585391,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2335.8107363365675,2.419213955822737,3.4141350215752917,8216.074999953764,5821.809382571926,2406.4880117608363,24.431103784730947,1.9590610465343614,0.0004395336746236231,0.0008043690200565136,1.4100810796125247,1.3155969019127631,31.956308931866715,-8.892710523434785,-5.81443753226705,172365.54140037182,7.964683779924769,-13.779121312191819,1214799.9918755265,"[0.001431918140986643, 0.0013768160170507012]","[-7.282638864220056, -9.084113690808172]","[[172365.54140037182, 397045.0652499942], [1214799.9918755265, 460230.15805876855], [1214799.9918755265, 244538.9350312264], [172365.54140037182, 244538.9350312264]]",0.038086325504718646,15.620898526004765,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2336.3107363365675,2.4192240778533,3.4141309847714383,8216.032025846187,5821.810173657284,2406.4782700175797,24.430976564930152,1.959058617045863,0.0004395753892365344,0.0008046817805409539,1.4100220138091795,1.315544701876949,31.956298666668715,-8.892835202835583,-5.814500208222853,172364.72544281825,7.9647370605376295,-13.779237268760482,1214796.967618478,"[0.0014319129169751597, 0.0013768070022163344]","[-7.282730021434286, -9.084259477274589]","[[172364.72544281825, 397045.0358118107], [1214796.967618478, 460230.22239484184], [1214796.967618478, 244538.9202436616], [172364.72544281825, 244538.9202436616]]",0.03808611480248216,15.620829420453223,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2336.8107363365675,2.419234152480454,3.4141269764917443,8215.989074405335,5821.8108178366765,2406.4685147849546,24.43084921528396,1.9590561874414016,0.00043961710368797943,0.0008049945227613524,1.409962925379594,1.3154924824975736,31.956288406333783,-8.892960067290648,-5.81456315480068,172363.90829181377,7.964790240560319,-13.779353395361,1214793.9411994265,"[0.0014319076894441375, 0.0013767979786909578]","[-7.282821230381039, -9.084405370847533]","[[172363.90829181377, 397045.006180751], [1214793.9411994265, 460230.2866858274], [1214793.9411994265, 244538.90546412897], [172363.90829181377, 244538.90546412897]]",0.03808590379830023,15.62076040205892,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2337.3107363365675,2.419244484162365,3.414122955706458,8215.946135708646,5821.812110710985,2406.45877207682,24.430721585767063,1.9590537577219391,0.00043965881796170184,0.0008053072466517868,1.4099037916975248,1.3154402223962403,31.956278150732146,-8.893085017872576,-5.814626628149881,172363.09263194827,7.964842682331891,-13.779469310481772,1214790.9091014997,"[0.0014319024637599257, 0.0013767889607886363]","[-7.28291246112915, -9.084551267800085]","[[172363.09263194827, 397044.97606651013], [1214790.9091014997, 460230.34979288245], [1214790.9091014997, 244538.8906916039], [172363.09263194827, 244538.8906916039]]",0.03808569341534831,15.620691477248837,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2337.8107363365675,2.4192547665809183,3.414118963033253,8215.903219439102,5821.813252733446,2406.449016099818,24.430593750403766,1.9590513278874506,0.00043970053205864487,0.0008056199522185928,1.409844624076093,1.3153879323314273,31.956267899872103,-8.893210171319792,-5.814690362889564,172362.2757961,7.964895030263278,-13.779585393152843,1214787.8749171474,"[0.001431897234310973, 0.0013767799337908297]","[-7.283003754498939, -9.08469728767521]","[[172362.2757961, 397044.9457666308], [1214787.8749171474, 460230.412862882], [1214787.8749171474, 244538.87592696142], [172362.2757961, 244538.87592696142]]",0.03808548273345901,15.620622638133066,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2338.3107363365675,2.41926530302397,3.4141149580082475,8215.860315622747,5821.815035681543,2406.439272453725,24.43046571055538,1.959048897938875,0.00043974224596294827,0.0008059326393965644,1.409785422515299,1.3153356121123658,31.956257653626608,-8.89333540192128,-5.8147546234448555,172361.46043115485,7.96494664377326,-13.779701267218115,1214784.8350883822,"[0.0014318920069395747, 0.0013767709127795863]","[-7.28309505894091, -9.084843295523525]","[[172361.46043115485, 397044.9149849429], [1214784.8350883822, 460230.4747566363], [1214784.8350883822, 244538.86116913916], [172361.46043115485, 244538.86116913916]]",0.03808527266591992,15.62055389115056,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2338.8107363365675,2.419275789409409,3.414110980858655,8215.817433779197,5821.816665945294,2406.42951557272,24.43033746498798,1.959046467876154,0.00043978395967617307,0.0008062453081925795,1.4097261870151432,1.3152832619720525,31.956247412004416,-8.893460829265088,-5.81481913887211,172360.64389181242,7.964998169737271,-13.779817308609381,1214781.793200601,"[0.001431886775838142, 0.0013767618827535248]","[-7.283186425707467, -9.084989425583462]","[[172360.64389181242, 397044.8840230307], [1214781.793200601, 460230.5366212132], [1214781.793200601, 244538.84641902146], [172360.64389181242, 244538.84641902146]]",0.03808506229849305,15.6204852283633,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2339.3107363365675,2.4192865292808676,3.4141069909686963,8215.774564133892,5821.818936312227,2406.4197712218743,24.43020893911098,1.9590440377002316,0.0004398256731823735,0.0008065579585409579,1.4096669062625045,1.315230871087023,31.956237174880584,-8.893586347014459,-5.814884175309771,172359.82883873058,7.965048963900642,-13.779933139210414,1214778.7457549674,"[0.0014318815465406325, 0.001376752858258041]","[-7.283277814681423, -9.085135559879726]","[[172359.82883873058, 397044.85258290125], [1214778.7457549674, 460230.59731337294], [1214778.7457549674, 244538.83167557465], [172359.82883873058, 244538.83167557465]]",0.03808485254841611,15.620416656224833,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2339.8107363365675,2.419297215681798,3.414103029176574,8215.73171604316,5821.82104510352,2406.4100133570546,24.43008020740267,1.9590416074110382,0.0004398673864833147,0.000806870590449638,1.4096075915705037,1.3151784502896082,31.95622694226472,-8.893712061948625,-5.814949456996601,172359.0125829565,7.965099684162851,-13.780049141159452,1214775.6962599792,"[0.001431876313361292, 0.001376743824457228]","[-7.283369267325762, -9.085281818980462]","[[172359.0125829565, 397044.8209714051], [1214775.6962599792, 460230.6579955341], [1214775.6962599792, 244538.81693963258], [172359.0125829565, 244538.81693963258]]",0.03808464248781116,15.620348166737212,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2340.3107363365675,2.419308155882754,3.4140990546158223,8215.688879577696,5821.8237943872955,2406.4002678745305,24.429951271030852,1.9590391770095106,0.0004399090995631635,0.0008071832038541352,1.4095482429391408,1.3151259993532423,31.95621671403228,-8.893837851881779,-5.815015255815695,172358.19779816119,7.96514967867256,-13.780164934488255,1214772.641221909,"[0.0014318710822443842, 0.0013767347966157444]","[-7.283460731191225, -9.085428066308458]","[[172358.19779816119, 397044.78888537164], [1214772.641221909, 460230.71751438815], [1214772.641221909, 244538.80221018023], [172358.19779816119, 244538.80221018023]]",0.03808443303893224,15.620279766531791,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2340.8107363365675,2.419319042529169,3.4140951077304944,8215.646064198463,5821.82638227903,2406.3905090388007,24.42982212878468,1.95903674649558,0.0004399508124236692,0.0008074957987629177,1.409488860368415,1.3150735185172535,31.956206490192926,-8.893963836604746,-5.8150812935238605,172357.38182377495,7.965199603780206,-13.780280897304067,1214769.5841812778,"[0.001431865847333642, 0.0013767257596462182]","[-7.28355225796414, -9.085574436877561]","[[172357.38182377495, 397044.75663292786], [1214769.5841812778, 460230.7770283298], [1214769.5841812778, 244538.78748807553], [172357.38182377495, 244538.78748807553]]",0.038084223281989044,15.62021144760444,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2341.3107363365675,2.4193301815500963,3.414091147695347,8215.603260253454,5821.829607739046,2406.3807627981246,24.42969274390196,1.9590343158701904,0.000439992525048881,0.0008078083751110129,1.4094294382017671,1.3150210022484512,31.956196270624332,-8.89408990249449,-5.8151478453964955,172356.5673368651,7.965248803756822,-13.780396649153317,1214766.521692577,"[0.0014318606143994138, 0.0013767167285002049]","[-7.283643801089256, -9.085720803002886]","[[172356.5673368651, 397044.7239079667], [1214766.521692577, 460230.8353806061], [1214766.521692577, 244538.77277231592], [172356.5673368651, 244538.77277231592]]",0.03808401414035622,15.620143216553735,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2341.8107363365675,2.4193412631408715,3.414087215451113,8215.560477062929,5821.832662046199,2406.3710030258803,24.429563153033513,1.959031885133262,0.00044003423744075137,0.0008081209329074427,1.4093699820957568,1.3149684560873713,31.95618605533707,-8.89421616337812,-5.815214630094147,172355.7516414165,7.965297943089183,-13.78051257318333,1214763.457228956,"[0.0014318553775853136, 0.0013767076880645142]","[-7.283735407892173, -9.085867293821915]","[[172355.7516414165, 397044.69102220907], [1214763.457228956, 460230.893740998], [1214763.457228956, 244538.7580637141], [172355.7516414165, 244538.7580637141]]",0.03808380468336525,15.620075065272275,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2342.3107363365675,2.4193525962669535,3.4140832700003005,8215.517704844426,5821.836351663073,2406.3612557533497,24.429433319396527,1.9590294542857336,0.0004400759495834154,0.0008084334720873343,1.4093104863938244,1.31491587449634,31.95617584420961,-8.894342505637212,-5.815281928169554,172354.93742276487,7.965346359593013,-13.780628287762568,1214760.38735112,"[0.0014318501426952264, 0.0013766986533585732]","[-7.283827031515044, -9.086013781031891]","[[172354.93742276487, 397044.6576648954], [1214760.38735112, 460230.95094456105], [1214760.38735112, 244538.7433612836], [172354.93742276487, 244538.7433612836]]",0.03808359583782952,15.620007000441856,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2342.8107363365675,2.4193638700626336,3.4140793523230792,8215.47495281551,5821.839865181156,2406.3514947962076,24.429303241768924,1.9590270233275158,0.00044011766147899844,0.0008087459926599055,1.4092509510959688,1.3148632577190342,31.95616563725173,-8.894469050712004,-5.815349453493582,172354.1219798851,7.965394723259749,-13.78074417675333,1214757.3155072962,"[0.0014318449036866895, 0.00137668960895247]","[-7.283918725281295, -9.086160402687728]","[[172354.1219798851, 397044.62415189866], [1214757.3155072962, 460231.00816725666], [1214757.3155072962, 244538.7286658307], [172354.1219798851, 244538.7286658307]]",0.03808338667095308,15.619939013894047,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2343.3107363365675,2.419375394481823,3.414075421462365,8215.432211175459,5821.844011353925,2406.3417461517324,24.429172959118336,1.9590245922595382,0.0004401593731118026,0.0008090584945608899,1.4091913818587518,1.3148106108138067,31.956155434342406,-8.894595670327087,-5.815417490940035,172353.30799504495,7.965442368017307,-13.780859858957342,1214754.2382620508,"[0.0014318396666681056, 0.0013766805703691312]","[-7.284010430933693, -9.086307013809625]","[[172353.30799504495, 397044.5901689278], [1214754.2382620508, 460231.0642401128], [1214754.2382620508, 244538.7139763766], [172353.30799504495, 244538.7139763766]]",0.03808317810930203,15.619871112375568,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2343.8107363365675,2.41938685895021,3.414071518218887,8215.389489123643,5821.847979773074,2406.3319837569165,24.429042432388716,1.9590221610817034,0.0004402010844840905,0.0008093709778000988,1.4091317730256117,1.3147579287310807,31.95614523549108,-8.89472249199717,-5.815485749662287,172352.49277877188,7.965489966935593,-13.78097571659788,1214751.1590579902,"[0.001431834425510829, 0.001376671522058133]","[-7.284102206914957, -9.086453759626462]","[[172352.49277877188, 397044.5560354791], [1214751.1590579902, 460231.1203411841], [1214751.1590579902, 244538.6992937315], [172352.49277877188, 244538.6992937315]]",0.038082969222931064,15.619803287694078,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2344.3107363365675,2.419398573657755,3.414067601526313,8215.34677704977,5821.852580075473,2406.322233741643,24.42891173844017,1.9590197297949388,0.00044024279558020553,0.0008096834423137521,1.4090721359096696,1.3147052218270123,31.956135040577863,-8.894849379547738,-5.815554518559395,172351.67902479574,7.96553684828541,-13.781091366844805,1214748.0745028849,"[0.0014318291865320814, 0.001376662479892173]","[-7.284193988774513, -9.086600485957844]","[[172351.67902479574, 397044.52143356804], [1214748.0745028849, 460231.1752949539], [1214748.0745028849, 244538.68461693716], [172351.67902479574, 244538.68461693716]]",0.038082760942214966,15.61973554664253,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2344.8107363365675,2.4194102268262268,3.414063712171857,8215.304084245065,5821.856999049833,2406.3124700795047,24.428780762426282,1.9590172983991951,0.00044028450640161627,0.0008099958881117378,1.4090124535412452,1.314652474455962,31.956124849613275,-8.894976476328505,-5.8156235029288155,172350.86404685903,7.965583688538629,-13.781207191467445,1214744.9880391972,"[0.0014318239433005623, 0.001376653427821072]","[-7.284285846341715, -9.086747354680796]","[[172350.86404685903, 397044.4866858283], [1214744.9880391972, 460231.2302830358], [1214744.9880391972, 244538.66994679676], [172350.86404685903, 244538.66994679676]]",0.03808255233754207,15.619667880953571,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2345.3107363365675,2.419422124185999,3.414059809776757,8215.261400938001,5821.862034309338,2406.302718368367,24.42864961908706,1.9590148668952867,0.0004403262169345596,0.0008103083151305357,1.408952742890018,1.3145997022664988,31.95611466247857,-8.89510363861336,-5.815692995076631,172350.05048978486,7.965629819506603,-13.781322814583234,1214741.8962168905,"[0.0014318187021093822, 0.0013766443816457638]","[-7.284377711012263, -9.086894206140819]","[[172350.05048978486, 397044.4514728039], [1214741.8962168905, 460231.2841377826], [1214741.8962168905, 244538.6552823154], [172350.05048978486, 244538.6552823154]]",0.03808234432522934,15.619600297430589,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2345.8107363365675,2.419433962865779,3.4140559342390238,8215.218736339799,5821.866895541094,2406.292953185294,24.428518194179976,1.9590124352832248,0.00044036792717949485,0.0008106207233806826,1.4088929869863083,1.3145468896202595,31.956104479183523,-8.895230977963422,-5.815762696520153,172349.23572411176,7.965675913372422,-13.781438609892575,1214738.80251126,"[0.001431813456637597, 0.0013766353255099373]","[-7.284469651641039, -9.087041200487025]","[[172349.23572411176, 397044.4161186901], [1214738.80251126, 460231.33803046145], [1214738.80251126, 244538.64062433763], [172349.23572411176, 244538.64062433763]]",0.03808213599240092,15.619532787887934,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2346.3107363365675,2.4194462404168675,3.414052021976792,8215.176090885996,5821.872888728869,2406.2832194716457,24.42838656492944,1.9590100035643592,0.0004404096371132539,0.000810933112791427,1.408833197143237,1.3144940469235882,31.956094299644292,-8.895358344499092,-5.815832906061587,172348.42414559197,7.965721046603562,-13.78155395266515,1214735.706527133,"[0.001431808218229258, 0.0013766262840083719]","[-7.284561559680239, -9.087188106343996]","[[172348.42414559197, 397044.3802491417], [1214735.706527133, 460231.3903922639], [1214735.706527133, 244538.62597343948], [172348.42414559197, 244538.62597343948]]",0.038081928770189906,15.619465359112432,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2346.8107363365675,2.419458194344454,3.4140481632977937,8215.133468346556,5821.878027761945,2406.2734546811907,24.428254727325378,1.9590075717382367,0.0004404513467443345,0.0008112454833740803,1.408773373360803,1.3144411742647075,31.95608412390635,-8.895485982827413,-5.815903355391981,172347.60969075258,7.965766349258672,-13.781669704650653,1214732.607803196,"[0.001431802973379577, 0.0013766172289270738]","[-7.284653554184936, -9.087335175340678]","[[172347.60969075258, 397044.3442600704], [1214732.607803196, 460231.44319194474], [1214732.607803196, 244538.61132740215], [172347.60969075258, 244538.61132740215]]",0.038081720720799885,15.619397997732563,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2347.3107363365675,2.419470457155943,3.414044282895349,8215.090849108296,5821.883949148212,2406.263706146577,24.428122685224203,1.9590051398058625,0.0004404930560557639,0.0008115578350651861,1.408713515639007,1.3143882715893511,31.956073951807127,-8.895613660349943,-5.815974319130419,172346.79708096798,7.9658108757082005,-13.78178519483862,1214729.5035544825,"[0.001431797729190534, 0.0013766081773128069]","[-7.284745572152158, -9.0874822544983]","[[172346.79708096798, 397044.30778818513], [1214729.5035544825, 460231.49472872325], [1214729.5035544825, 244538.5966867395], [172346.79708096798, 244538.5966867395]]",0.0380815133994013,15.619330715531362,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2347.8107363365675,2.419482511934978,3.4140404473665296,8215.048240300779,5821.889300532956,2406.2539290176182,24.427990359426836,1.959002707766685,0.0004405347650578298,0.000811870167881621,1.4086536126647278,1.314335328408847,31.956063783325646,-8.89574160942377,-5.8160454822570955,172345.98186726338,7.965855573272165,-13.78190105552926,1214726.3956805074,"[0.0014317924774362198, 0.001376599109969921]","[-7.284837694857508, -9.087629527530009]","[[172345.98186726338, 397044.2712229139], [1214726.3956805074, 460231.54664885084], [1214726.3956805074, 244538.58205127783], [172345.98186726338, 244538.58205127783]]",0.03808130533873133,15.619263502794272,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2348.3107363365675,2.4194950057891567,3.414036578774852,8215.005635998587,5821.895767725207,2406.244176489343,24.427857829349335,1.959000275621784,0.00044057647373221614,0.0008121824817617695,1.4085936757510862,1.3142823551921106,31.956053618320823,-8.8958695773588,-5.816117112688687,172345.16925987453,7.965899433539164,-13.782016546227851,1214723.283339398,"[0.0014317872291242256, 0.0013765900508602045]","[-7.28492981659394, -9.087776768482696]","[[172345.16925987453, 397044.23419277195], [1214723.283339398, 460231.59718126786], [1214723.283339398, 244538.56742206053], [172345.16925987453, 244538.56742206053]]",0.03808109822414066,15.619196370629771,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2348.8107363365675,2.4195072904723176,3.4140327526211185,8214.96304843742,5821.901670801235,2406.2343989319943,24.427725091645065,1.9589978433707778,0.000440618182086163,0.0008124947767230293,1.408533704898083,1.3142293520879142,31.956043456822556,-8.8959977831983,-5.8161889124930894,172344.35435607025,7.965943451234921,-13.78213236372801,1214720.1682431416,"[0.0014317819754221708, 0.0013765809798703653]","[-7.285022015411557, -9.087924157264528]","[[172344.35435607025, 397044.1970856939], [1214720.1682431416, 460231.64807225927], [1214720.1682431416, 244538.55279818914], [172344.35435607025, 244538.55279818914]]",0.038080890451548624,15.619129307514532,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2349.3107363365675,2.419519980616274,3.414028894898374,8214.9204693811,5821.908609075452,2406.224646093874,24.427592149711998,1.95899541101484,0.0004406598900996969,0.0008128070527018263,1.408473700105718,1.314176318972885,31.956033298717614,-8.896126001728778,-5.816261178284719,172343.54205902142,7.965986632885858,-13.782247811170578,1214717.0489505006,"[0.0014317767255302995, 0.0013765719178503194]","[-7.2851142101388335, -9.088071507608413]","[[172343.54205902142, 397044.15951483656], [1214717.0489505006, 460231.6975848555], [1214717.0489505006, 244538.53818027177], [172343.54205902142, 244538.53818027177]]",0.03808068362194307,15.619062324036365,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2349.8107363365675,2.419532449430535,3.414025080402484,8214.877908340108,5821.9149535350525,2406.214868044158,24.427458924149935,1.9589929785536242,0.00044070159777944844,0.0008131193097128193,1.4084136500608688,1.314123245370061,31.95602314403959,-8.896254475366783,-5.81633362427192,172342.7274457789,7.966029963955805,-13.782363588227724,1214713.9269796729,"[0.001431771469822865, 0.0013765628432438385]","[-7.285206494445064, -9.088219024307646]","[[172342.7274457789, 397044.1218585402], [1214713.9269796729, 460231.74745126866], [1214713.9269796729, 244538.52356742488], [172342.7274457789, 244538.52356742488]]",0.03808047612919107,15.618995408544734,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2350.3107363365675,2.419545317778709,3.4140212350660373,8214.835355732206,5821.92231762741,2406.2051141791762,24.42732549403511,1.9589905459882864,0.0004407433051057719,0.0008134315476907066,1.408353566076658,1.3140701417370644,31.95601299267247,-8.896382967752256,-5.816406555250808,172341.91538855308,7.966072447184729,-13.782479002435537,1214710.800829682,"[0.0014317662176877416, 0.0013765537771640054]","[-7.2852987767534145, -9.08836650649845]","[[172341.91538855308, 397044.08372398507], [1214710.800829682, 460231.7959318821], [1214710.800829682, 244538.50896030525], [172341.91538855308, 244538.50896030525]]",0.038080269566690444,15.61892857133569,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2350.8107363365675,2.419557961767517,3.414017433349686,8214.792820328305,5821.929079370386,2406.195334588056,24.42719185589708,1.9589881133184643,0.00044078501208557675,0.0008137437666504735,1.408293448153085,1.314017008211351,31.956002844644672,-8.896511703400027,-5.8164796785274575,172341.10096802923,7.966115074427535,-13.782594752954992,1214707.6719613255,"[0.0014317609598528493, 0.0013765446986733214]","[-7.285391138891607, -9.088514141259054]","[[172341.10096802923, 397044.04549518804], [1214707.6719613255, 460231.844764192], [1214707.6719613255, 244538.49435805436], [172341.10096802923, 244538.49435805436]]",0.03808006232887409,15.618861800442698,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2351.3107363365675,2.4195710036655154,3.414013600668335,8214.750292550596,5821.936856466309,2406.185579032977,24.427057975158455,1.9589856805452994,0.00044082671869948167,0.0008140559665260221,1.4082332906335893,1.3139638393557722,31.955992699836884,-8.896640465859681,-5.8165532942376785,172340.28908913088,7.9661568484298755,-13.782710142667554,1214704.5389302124,"[0.001431755705409475, 0.0013765356284241627]","[-7.285483504986692, -9.088661750140314]","[[172340.28908913088, 397044.0067823083], [1214704.5389302124, 460231.89220656716], [1214704.5389302124, 244538.47976138833], [172340.28908913088, 244538.47976138833]]",0.0380798560179259,15.618795106034096,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2351.8107363365675,2.4195838188981185,3.4140098115372477,8214.707781279656,5821.94402529,2406.1757975970104,24.426923886296475,1.9589832476684212,0.0004408684249545422,0.0008143681473329311,1.4081730991747317,1.3139106406147865,31.955982558274684,-8.89676947175217,-5.816627101714801,172339.4748314503,7.966198769179982,-13.782825870894783,1214701.403192014,"[0.0014317504451645795, 0.0013765265455734908]","[-7.285575951815305, -9.088809513294924]","[[172339.4748314503, 397043.9679760691], [1214701.403192014, 460231.9400058578], [1214701.403192014, 244538.46516944622], [172339.4748314503, 244538.46516944622]]",0.03807964902660061,15.618728476039774,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2352.3107363365675,2.419597030295613,3.414005991484564,8214.665277022425,5821.952204750785,2406.1660399870348,24.426789554716617,1.958980814688951,0.00044091013083173355,0.0008146803090054742,1.4081128681199517,1.3138574065481579,31.95597241983728,-8.89689850479309,-5.816701401504929,172338.66309440671,7.966239839790433,-13.782941241295362,1214698.2633063777,"[0.001431745188236276, 0.0013765174708310142]","[-7.2856684032648165, -9.088957251753998]","[[172338.66309440671, 397043.92868644185], [1214698.2633063777, 460231.98642158415], [1214698.2633063777, 244538.45058294508], [172338.66309440671, 244538.45058294508]]",0.03807944295538674,15.61866192070904,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2352.8107363365675,2.419610014796376,3.4140022147992437,8214.622788688806,5821.9597752823265,2406.156256454525,24.426654977017165,1.9589783816065176,0.0004409518363381307,0.000814992451559655,1.4080525974692488,1.3138041373047604,31.95596228454832,-8.897027788257338,-5.8167758854357885,172337.84897318023,7.966281065544649,-13.783056950980438,1214695.1207304257,"[0.0014317399252831888, 0.0013765083831023769]","[-7.285760941784264, -9.089105154015744]","[[172337.84897318023, 397043.889309994], [1214695.1207304257, 460232.0332049998], [1214695.1207304257, 244538.43600102933], [172337.84897318023, 244538.43600102933]]",0.03807923620058573,15.618595428045364,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2353.3107363365675,2.4196233935707117,3.413998407329903,8214.580306829183,5821.968351272426,2406.1464964928987,24.426520194394236,1.9589759484222207,0.0004409935414550825,0.000815304574930595,1.4079922928791835,1.3137508380396892,31.955952152286216,-8.897157091920041,-5.8168508583981975,172337.0373472561,7.966321448038855,-13.783172306437052,1214691.9740148366,"[0.0014317346657085584, 0.0013764993035682868]","[-7.285853480021829, -9.089253024711441]","[[172337.0373472561, 397043.84945362207], [1214691.9740148366, 460232.07861584227], [1214691.9740148366, 244538.42142440577], [172337.0373472561, 244538.42142440577]]",0.03807903035731086,15.61852900846742,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
