t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2353.8107363365675,2.4196316124317296,3.4139946429160744,8214.53784037304,5821.964448985191,2406.136710676431,24.426385165593118,1.9589735151356928,0.0004410352461896059,0.0008156166791349767,1.4079319486931956,1.3136975036082614,31.955942023073362,-8.897286644526691,-5.816926008683254,172336.2233421529,7.96636199178613,-13.783288000469383,1214688.8246321138,"[0.0014317294001149256, 0.0013764902110654353]","[-7.28594610528696, -9.089401059062359]","[[172336.2233421529, 397043.8095159982], [1214688.8246321138, 460232.1244015341], [1214688.8246321138, 244538.40685223474], [172336.2233421529, 244538.40685223474]]",0.03807882383056248,15.618462650086688,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2354.3107363365675,2.419602407513595,3.4139908475831797,8214.49538005953,5821.870557201921,2406.126948428906,24.426249931779903,1.958971081748023,0.0004410769505232384,0.0008159287641080869,1.4078715705678462,1.3136441391609293,31.955931896788798,-8.897416216625833,-5.817001643628373,172335.411829781,7.966401697007427,-13.7834033406358,1214685.6711587727,"[0.0014317241379147626, 0.0013764811267862798]","[-7.286038730150003, -9.089549061601444]","[[172335.411829781, 397043.76910218416], [1214685.6711587727, 460232.16882182466], [1214685.6711587727, 244538.39228522594], [172335.411829781, 244538.39228522594]]",0.03807861821322598,15.618396363396823,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2354.8107363365675,2.4195730138822875,3.4139870950891824,8214.45293482329,5821.776149503983,2406.117160383908,24.426114489657852,1.9589686482588458,0.0004411186544629568,0.0008162408298675733,1.4078111585031339,1.313590744858733,31.955921773454634,-8.897546028587119,-5.817077449622957,172334.5979416186,7.96644156927573,-13.783519018898687,1214682.515057883,"[0.001431718869860734, 0.001376472029817948]","[-7.286131436236008, -9.089697219222066]","[[172334.5979416186, 397043.7286122759], [1214682.515057883, 460232.21362442366], [1214682.515057883, 244538.377722531], [172334.5979416186, 244538.377722531]]",0.0380784119119384,15.618330136544,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2355.3107363365675,2.419543509244209,3.4139833114493956,8214.410495515343,5821.681532547896,2406.1073960047984,24.42597876714739,1.958966214669266,0.000441160357990028,0.0008165528763479316,1.4077507011859391,1.3135373099446945,31.9559116529511,-8.897675843785247,-5.817153737738408,172333.78655254986,7.9664806046503145,-13.783634342388723,1214679.3549353904,"[0.0014317136049306041, 0.0013764629406338683]","[-7.286224153036745, -9.089845361164944]","[[172333.78655254986, 397043.68764812493], [1214679.3549353904, 460232.25706480385], [1214679.3549353904, 244538.36316486954], [172333.78655254986, 244538.36316486954]]",0.03807820652084101,15.618263980073815,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2355.8107363365675,2.419513753435594,3.4139795474468984,8214.368080777995,5821.586295702271,2406.097624961171,24.42584283726803,1.9589637809793599,0.0004412020611036237,0.0008168649035605976,1.4076902099293818,1.3134838452470818,31.955901535332828,-8.89780585124409,-5.817230194221395,172332.97451918304,7.96651956365622,-13.783749757877615,1214676.195194788,"[0.0014317083391313685, 0.0013764538473994992]","[-7.286316907338346, -9.089993581735742]","[[172332.97451918304, 397043.64656122564], [1214676.195194788, 460232.30050091405], [1214676.195194788, 244538.3486129129], [172332.97451918304, 244538.3486129129]]",0.038078000953426165,15.618197882091806,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2356.3107363365675,2.4194837982875868,3.4139757775946245,8214.325676527606,5821.490597165025,2406.0878610905525,24.42570670028621,1.9589613471899538,0.0004412437637898839,0.0008171769114400685,1.4076296847334626,1.3134303504334035,31.95589142051614,-8.897935955841998,-5.817307167127467,172332.16341893267,7.9665578740374485,-13.783865041164916,1214673.030733466,"[0.0014317030745935515, 0.0013764447588548757]","[-7.286409680226277, -9.0901418022096]","[[172332.16341893267, 397043.6050155875], [1214673.030733466, 460232.34294692805], [1214673.030733466, 244538.33406446112], [172332.16341893267, 244538.33406446112]]",0.03807779582027661,15.61813184814762,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2356.8107363365675,2.419453944176179,3.413972044127378,8214.283281026113,5821.395086420208,2406.07807411783,24.42557031773315,1.9589589133006757,0.00044128546605594744,0.0008174889000052555,1.4075691199416205,1.3133768205649432,31.95588130847716,-8.898066278243588,-5.817384311885007,172331.35021797533,7.9665963115699014,-13.783980623454909,1214669.863297857,"[0.0014316978023897339, 0.001376435654426194]","[-7.286502554521476, -9.090290212024263]","[[172331.35021797533, 397043.5633854163], [1214669.863297857, 460232.3856882682], [1214669.863297857, 244538.31951992065], [172331.35021797533, 244538.31951992065]]",0.0380775900931649,15.618065870966138,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2357.3107363365675,2.4194238921457685,3.4139682966528646,8214.240882699149,5821.299121883336,2406.0682961680063,24.42543372855573,1.9589564793122236,0.00044132716789026233,0.0008178008691970286,1.4075085212104164,1.313323260636722,31.955871199061676,-8.898196682107454,-5.817461936889572,172330.53816803597,7.966634105682942,-13.784096042572514,1214666.690097135,"[0.0014316925303326734, 0.0013764265525217014]","[-7.286595456851437, -9.090438640382839]","[[172330.53816803597, 397043.52132064523], [1214666.690097135, 460232.4273904782], [1214666.690097135, 244538.3049791811], [172330.53816803597, 244538.3049791811]]",0.03807738487368256,15.617999960201516,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2357.8107363365675,2.4193937325790404,3.4139645731852153,8214.198493941096,5821.202864990335,2406.0585040802816,24.425296894141848,1.9589540452243164,0.00044136886929833105,0.0008181128190367042,1.4074478828832893,1.3132696656452398,31.95586109226383,-8.8983272801238,-5.81753967964579,172329.72483759947,7.966671964470606,-13.784211644116397,1214663.5149893572,"[0.0014316872535648567, 0.0013764174398102613]","[-7.286688434616024, -9.090587213057455]","[[172329.72483759947, 397043.4791934773], [1214663.5149893572, 460232.4692552759], [1214663.5149893572, 244538.29044330012], [172329.72483759947, 244538.29044330012]]",0.03807717929543051,15.61793410795484,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2358.3107363365675,2.419363317785451,3.4139608327618842,8214.15610919241,5821.1060263002955,2406.0487250954143,24.425159815425808,1.9589516110378322,0.0004414105702653916,0.0008184247494639485,1.4073872049602407,1.3132160353039697,31.955850987984434,-8.898457948150767,-5.8176178736196675,172328.9130110834,7.9667091587076015,-13.784327032327269,1214660.3350985837,"[0.0014316819788419966, 0.001376408333024727]","[-7.2867814282975125, -9.090735780534448]","[[172328.9130110834, 397043.4366460513], [1214660.3350985837, 460232.5100457682], [1214660.3350985837, 244538.27591143994], [172328.9130110834, 244538.27591143994]]",0.03807697431920552,15.617868322017149,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2358.8107363365675,2.419332834178667,3.4139571183621227,8214.113738287464,5821.008988024733,2406.0389318036487,24.42502252944042,1.958949176752581,0.0004414522707953299,0.0008187366604990164,1.407326493097829,1.3131623752237986,31.95584088624679,-8.89858879761295,-5.8176961816121775,172328.09987768083,7.966746425104304,-13.784442606716482,1214657.1535412287,"[0.0014316766997934675, 0.0013763992161542598]","[-7.286874489781803, -9.090884480005922]","[[172328.09987768083, 397043.3940401], [1214657.1535412287, 460232.5510174765], [1214657.1535412287, 244538.2613841199], [172328.09987768083, 244538.2613841199]]",0.038076768972643185,15.617802593800139,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2359.3107363365675,2.419302116898538,3.413953387510913,8214.07137280368,5820.911419961823,2406.029151672893,24.424884998966597,1.9589467423694458,0.00044149397087334,0.0008190485520790947,1.4072657416394951,1.3131086797908904,31.95583078695637,-8.898719718587364,-5.817774955179345,172327.28825077153,7.96678301222579,-13.784557967405135,1214653.967309052,"[0.001431671422772726, 0.0013763901052064203]","[-7.286967567356841, -9.091033174339968]","[[172327.28825077153, 397043.35100179655], [1214653.967309052, 460232.5909007868], [1214653.967309052, 244538.24686057374], [172327.28825077153, 244538.24686057374]]",0.03807656423022333,15.617736931106673,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2359.8107363365675,2.419271325143878,3.4139496835848493,8214.02902119545,5820.813637186079,2406.0193566093317,24.424747260853508,1.9589443078882576,0.0004415356705029178,0.0008193604242227546,1.4072049562417988,1.3130549545930499,31.95582069013335,-8.898850828999944,-5.817853859834543,172326.47525764137,7.96681966287224,-13.784673522706782,1214650.7794174561,"[0.0014316661412606285, 0.0013763809838850415]","[-7.287060714200464, -9.091182003238751]","[[172326.47525764137, 397043.3078923517], [1214650.7794174561, 460232.6309622273], [1214650.7794174561, 244538.23234133824], [172326.47525764137, 244538.23234133824]]",0.0380763591018173,15.617671324907434,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2360.3107363365675,2.4192403169798955,3.413945963694521,8213.986674215868,5820.71536477803,2406.0095741312834,24.424609240124955,1.958941873309934,0.00044157736966862987,0.0008196722768655971,1.4071441255916193,1.3130011887379336,31.95581059567843,-8.89898202081429,-5.817933248613258,172325.6637186484,7.966855623134734,-13.784788871747992,1214647.5868090352,"[0.0014316608613772301, 0.0013763718677960346]","[-7.287153885013416, -9.091330839230492]","[[172325.6637186484, 397043.2643365026], [1214647.5868090352, 460232.6699271067], [1214647.5868090352, 244538.2178256834], [172325.6637186484, 244538.2178256834]]",0.038076154564888685,15.617605782767779,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2360.8107363365675,2.4192092500661047,3.41394227057819,8213.944340222835,5820.616915127211,2405.9997765667285,24.424471049664362,1.9589394386342556,0.0004416190683748846,0.000819984110026181,1.4070832666586386,1.312947398434501,31.955800503607463,-8.899113392806782,-5.818012775279499,172324.85079945752,7.9668916421106815,-13.78490441739018,1214644.392534065,"[0.0014316555770193216, 0.0013763627413327542]","[-7.287247120574261, -9.091479803670474]","[[172324.85079945752, 397043.2207042137], [1214644.392534065, 460232.7090659318], [1214644.392534065, 244538.2033142007], [172324.85079945752, 244538.2033142007]]",0.03807594963886983,15.617540295413615,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2361.3107363365675,2.4191779595390877,3.413938561176469,8213.902010340093,5820.517958700726,2405.989991662158,24.424332576412333,1.9589370038621194,0.0004416607666066291,0.0008202959236381114,1.4070223624731744,1.3128935674710052,31.955790413819614,-8.899244848692287,-5.818092788849015,172324.03933938747,7.966926967212942,-13.785019756061956,1214641.1936037359,"[0.001431650294338714, 0.0013763536201952748]","[-7.287340379683608, -9.091628774376222]","[[172324.03933938747, 397043.17662305315], [1214641.1936037359, 460232.7471054105], [1214641.1936037359, 244538.18880619344], [172324.03933938747, 244538.18880619344]]",0.03807574530568957,15.617474870339185,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2361.8107363365675,2.4191466117547056,3.41393487906151,8213.859692790977,5820.418827293578,2405.9801911186323,24.424193933327842,1.9589345689932687,0.0004417024643689057,0.0008206077177344903,1.4069614300049094,1.312839712064608,31.95578032632875,-8.899376485432612,-5.818172936107885,172323.2264466557,7.966962362685194,-13.78513529879308,1214637.9929716734,"[0.0014316450070314861, 0.001376344488419963]","[-7.28743370489029, -9.091777875883045]","[[172323.2264466557, 397043.1324704504], [1214637.9929716734, 460232.78533712245], [1214637.9929716734, 244538.17430218996], [172323.2264466557, 244538.17430218996]]",0.038075540566667884,15.617409498238885,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2362.3107363365675,2.419115046962131,3.4139311806120487,8213.81737857136,5820.319204541993,2405.970403040986,24.424055007396724,1.9589321340286174,0.00044174416164639087,0.0008209194922298143,1.4069004522841604,1.31278581600642,31.955770241031757,-8.89950820438507,-5.818253565360692,172322.41499457543,7.96699707181682,-13.785250637177512,1214634.7876647078,"[0.0014316397212830005, 0.0013763353617613921]","[-7.287527054690782, -9.09192698550794]","[[172322.41499457543, 397043.0878736094], [1214634.7876647078, 460232.82247966406], [1214634.7876647078, 244538.1598015263], [172322.41499457543, 244538.1598015263]]",0.03807533641406452,15.617344186888456,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2362.8107363365675,2.41908342349297,3.4139275087225944,8213.77507629443,5820.219404365251,2405.9605997222297,24.423915873633234,1.9589296989678955,0.00044178585844435546,0.0008212312471638212,1.4068394406240494,1.312731890215494,31.955760157941484,-8.899640110779304,-5.818334319809026,172321.6021446513,7.967031854864899,-13.785366174673925,1214631.5807288548,"[0.0014316344308112842, 0.001376326224298848]","[-7.28762047581706, -9.092076233532092]","[[172321.6021446513, 397043.0432114555], [1214631.5807288548, 460232.8598167547], [1214631.5807288548, 244538.1453047808], [172321.6021446513, 244538.1453047808]]",0.03807513186421343,15.617278927129966,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2363.3107363365675,2.4190515768320937,3.4139238207914935,8213.73277710755,5820.11909730689,2405.9508085928105,24.423776532796406,1.9589272638120017,0.0004418275547477358,0.000821542982457319,1.406778395024576,1.312677934376834,31.955750076956008,-8.899772084995103,-5.818415551860312,172320.79070703415,7.9670659599905775,-13.78548151185089,1214628.369146712,"[0.0014316291421772368, 0.0013763170924130845]","[-7.28771391035665, -9.09222547337826]","[[172320.79070703415, 397042.9981095412], [1214628.369146712, 460232.896078389], [1214628.369146712, 244538.1308112346], [172320.79070703415, 244538.1308112346]]",0.03807492789083038,15.617213726781081,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2363.8107363365675,2.4190196809889115,3.4139201592557926,8213.690489422494,5820.018635642538,2405.941002209323,24.423636946152193,1.9589248285606677,0.00044186925056177094,0.0008218546981478912,1.4067173098291803,1.3126239435165894,31.95573999808738,-8.899904251987714,-5.818496901879882,172319.97786923926,7.967100146593054,-13.785597048472937,1214625.1559461837,"[0.0014316238486624965, 0.001376307949480922]","[-7.287807421988963, -9.092374859900666]","[[172319.97786923926, 397042.95294843224], [1214625.1559461837, 460232.93254385446], [1214625.1559461837, 244538.11632147036], [172319.97786923926, 244538.11632147036]]",0.038074723518087994,15.617148576816984,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2364.3107363365675,2.4189875639719367,3.4139164815299647,8213.648204487114,5819.917671972598,2405.931208020099,24.423497114396124,1.9589223932147772,0.0004419109458716544,0.0008221663941642216,1.406656185037862,1.312569917312803,31.955729921234138,-8.900036493974191,-5.818578726654266,172319.16644236477,7.967133658317039,-13.785712384971305,1214621.9381390063,"[0.00143161855678576, 0.0013762988117761291]","[-7.287900953173835, -9.092524247476696]","[[172319.16644236477, 397042.90734998795], [1214621.9381390063, 460232.9679386831], [1214621.9381390063, 244538.10183478426], [172319.16644236477, 244538.10183478426]]",0.03807451972044042,15.617083485149251,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2364.8107363365675,2.4189553958485255,3.4139128302028903,8213.605930662727,5819.816548792568,2405.9213984601324,24.423357036714417,1.9589199577740761,0.00044195264068240466,0.0008224780705272436,1.4065950206506221,1.3125158560913261,31.95571984640793,-8.900168929652619,-5.818660662827483,172318.35360297383,7.96716725984254,-13.785827922670023,1214618.7187243593,"[0.0014316132599396264, 0.0013762896628530905]","[-7.287994562241797, -9.092673783265608]","[[172318.35360297383, 397042.86169819895], [1214618.7187243593, 460233.0035486413], [1214618.7187243593, 244538.08735174077], [172318.35360297383, 244538.08735174077]]",0.03807431551830408,15.617018442739498,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2365.3107363365675,2.418923005389147,3.413909162590643,8213.563659206313,5819.7149207114835,2405.911601049588,24.4232167897358,1.9589175222394288,0.0004419943349795426,0.0008227897271754928,1.4065338279805792,1.31246177013123,31.95570977350752,-8.900301424664189,-5.81874307261694,172317.54216905517,7.967200188400852,-13.785943261017792,1214615.494727708,"[0.0014316079650459198, 0.0013762805196870416]","[-7.288088179359625, -9.092823303178692]","[[172317.54216905517, 397042.81561018224], [1214615.494727708, 460233.0380914936], [1214615.494727708, 244538.07287164673], [172317.54216905517, 244538.07287164673]]",0.038074111889084446,15.616953457597784,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2365.8107363365675,2.4188905677384467,3.4139055209730786,8213.52139859964,5819.61314305137,2405.9017884767086,24.423076258841757,1.9589150866105864,0.0004420360287679937,0.0008231013641296226,1.406472590058054,1.3124076438631582,31.95569970254479,-8.900434118728732,-5.818825589047549,172316.7293401442,7.967233209029132,-13.78605879807668,1214612.2691788422,"[0.0014316026651256541, 0.001376271365235713]","[-7.288181879251162, -9.092972978034009]","[[172316.7293401442, 397042.76947231044], [1214612.2691788422, 460233.0728517431], [1214612.2691788422, 244538.05839508265], [172316.7293401442, 244538.05839508265]]",0.03807390785941041,15.616888520637481,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2366.3107363365675,2.4188579089710727,3.41390186294551,8213.47914022438,5819.510863548738,2405.8919881012052,24.422935520597388,1.9589126508884152,0.00044207772203324995,0.0008234129813277271,1.4064113181961657,1.3123534875589997,31.955689633420093,-8.900566879557953,-5.8189085775018725,172315.91791865166,7.967265558004669,-13.786174135506542,1214609.03911116,"[0.0014315973669915723, 0.0013762622162542199]","[-7.288275593044288, -9.093122645702794]","[[172315.91791865166, 397042.7228994904], [1214609.03911116, 460233.10654802946], [1214609.03911116, 244538.04392134637], [172315.91791865166, 244538.04392134637]]",0.038073704402280965,15.616823639839058,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2366.8107363365675,2.4188252043633858,3.4138982311446475,8213.436892321028,5819.408437061995,2405.882172289342,24.42279449831258,1.9589102150726534,0.00044211941478046034,0.0008237245787909752,1.4063500010817953,1.3122992909503932,31.95567956614525,-8.900699840554918,-5.818991668943056,172315.1050754537,7.967298006502915,-13.786289675445971,1214605.8074873954,"[0.0014315920637005678, 0.0013762530557443987]","[-7.288369390769359, -9.093272470484886]","[[172315.1050754537, 397042.6762806298], [1214605.8074873954, 460233.14047318546], [1214605.8074873954, 244538.02945098252], [172315.1050754537, 244538.02945098252]]",0.03807350053574658,15.616758806073339,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2367.3107363365675,2.418792279509496,3.413894582926725,8213.394646139084,5819.3055104866,2405.872368530418,24.42265334450412,1.958907779164157,0.0004421611069952957,0.000824036156458448,1.4062886613411827,1.3122450749113923,31.955669500620445,-8.90083285308852,-5.819075230816281,172314.29362542008,7.9673297869649105,-13.786405017781192,1214602.5713476192,"[0.0014315867624651829, 0.0013762439011543485]","[-7.2884631912831095, -9.09342227184931]","[[172314.29362542008, 397042.6292285574], [1214602.5713476192, 460233.1733402229], [1214602.5713476192, 244538.01498330853], [172314.29362542008, 244538.01498330853]]",0.03807329723698761,15.616694027412187,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2367.8107363365675,2.4187593122306734,3.4138909605166927,8213.35241006616,5819.202445608582,2405.862549524156,24.422511868654933,1.9589053431626668,0.0004422027986828692,0.0008243477143512268,1.406227270691528,1.3121908132773057,31.955659436857218,-8.900966071323042,-5.819158891169025,172313.48076975063,7.9673616691741245,-13.786520560343149,1214599.3336971467,"[0.0014315814560014184, 0.0013762347349434373]","[-7.288557080744347, -9.093572237280783]","[[172313.48076975063, 397042.58213376516], [1214599.3336971467, 460233.20643822046], [1214599.3336971467, 244538.00051889603], [172313.48076975063, 244538.00051889603]]",0.03807309353255636,15.616629294725104,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2368.3107363365675,2.418726125314065,3.413887321536712,8213.310175538252,5819.098882250144,2405.852742626886,24.422370185253506,1.9589029070690414,0.00044224448982880767,0.000824659252407636,1.4061658461025104,1.312136521613214,31.955649374757627,-8.901099356398243,-5.8192430202606715,172312.66931010067,7.967392884632886,-13.786635904893558,1214596.0915904676,"[0.0014315761512580982, 0.0013762255740777476]","[-7.288650984706311, -9.093722196653687]","[[172312.66931010067, 397042.5346070991], [1214596.0915904676, 460233.23848100903], [1214596.0915904676, 244537.98605705565], [172312.66931010067, 244537.98605705565]]",0.038072890395832566,15.616564616057135,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2368.8107363365675,2.4186928958639933,3.413883708783293,8213.267950651569,5818.995179290503,2405.842920050365,24.422228255191996,1.9589004708828703,0.00044228618044084517,0.0008249707706502272,1.40610438191757,1.3120821949591177,31.955639314333382,-8.901232856491285,-5.819327243564999,172311.85640386862,7.967424211927664,-13.786751455492663,1214592.847941586,"[0.0014315708414185278, 0.0013762164017753027]","[-7.288744967715086, -9.093872306233484]","[[172311.85640386862, 397042.4870424427], [1214592.847941586, 460233.2707700552], [1214592.847941586, 244537.97159830917], [172311.85640386862, 244537.97159830917]]",0.038072686840234335,15.616499982237823,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2369.3107363365675,2.4186594985995535,3.4138800973175436,8213.225719147653,5818.891066317045,2405.8330946072756,24.422086116228712,1.958898034604749,0.00044232787050928706,0.00082528226902268,1.4060428837932675,1.312027838228707,31.95562925546102,-8.901366485147209,-5.819411932075184,172311.04353609786,7.967455068974857,-13.786867001050041,1214589.5975268704,"[0.0014315655293583478, 0.001376207227990235]","[-7.288838999814361, -9.094022470206378]","[[172311.04353609786, 397042.43908721174], [1214589.5975268704, 460233.30231498106], [1214589.5975268704, 244537.95714080846], [172311.04353609786, 244537.95714080846]]",0.0380724834527981,15.61643540145975,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2369.8107363365675,2.4186261808325487,3.413876510789717,8213.183485132578,5818.787100921812,2405.823250833598,24.42194376994866,1.9588955982344014,0.0004423695600396365,0.0008255937475546506,1.4059813517296027,1.3119734518515334,31.955619198098077,-8.901500253721181,-5.819496679975543,172310.2290344848,7.9674860993019365,-13.78698277927748,1214586.343765203,"[0.0014315602099615517, 0.0013761980387427563]","[-7.288933126053296, -9.09417281360097]","[[172310.2290344848, 397042.3911284382], [1214586.343765203, 460233.33414511854], [1214586.343765203, 244537.94268611615], [172310.2290344848, 244537.94268611615]]",0.038072279601817915,15.61637086845139,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2370.3107363365675,2.4185924521594724,3.4138728750719842,8213.141259329448,5818.682237227387,2405.8134441096513,24.42180114213744,1.9588931617730567,0.0004424112490109232,0.0008259052061792156,1.4059197744134553,1.311919024921499,31.955609142178332,-8.901634001103428,-5.819581856700893,172309.41821537065,7.9675161777752805,-13.787098034476173,1214583.0886542245,"[0.0014315548986587703, 0.00137618886588034]","[-7.289027219504956, -9.094323065240204]","[[172309.41821537065, 397042.34270663804], [1214583.0886542245, 460233.3644259823], [1214583.0886542245, 244537.92823606302], [172309.41821537065, 244537.92823606302]]",0.03807207699212079,15.616306391893279,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2370.8107363365675,2.4185584083259988,3.4138692564050657,8213.099064794544,5818.576609020652,2405.803634508033,24.42165830536812,1.9588907252207852,0.0004424529374223513,0.0008262166449094442,1.4058581631579459,1.311864568267924,31.95559908783116,-8.901767944583629,-5.8196671358041385,172308.6070418587,7.967546204670612,-13.78721334047475,1214579.8356831404,"[0.0014315495887235452, 0.0013761796929861632]","[-7.289121331271482, -9.094473360558213]","[[172308.6070418587, 397042.29420916655], [1214579.8356831404, 460233.3947501127], [1214579.8356831404, 244537.9137899308], [172308.6070418587, 244537.9137899308]]",0.03807187426573043,15.616241955935273,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2371.3107363365675,2.4185243405985357,3.4138656536031724,8213.056873627482,5818.470899293657,2405.793814691856,24.421515258871608,1.9588882885781587,0.0004424946252645933,0.0008265280636822274,1.4057965179630738,1.3118100815182732,31.955589034984257,-8.901902039175484,-5.819752940165017,172307.795185663,7.967575803774025,-13.787328743939042,1214576.5763199416,"[0.0014315442755916989, 0.0013761705171481287]","[-7.2892155010446125, -9.094623723755415]","[[172307.795185663, 397042.2452912051], [1214576.5763199416, 460233.42447089334], [1214576.5763199416, 244537.8993437129], [172307.795185663, 244537.8993437129]]",0.03807167148837064,15.616177565738864,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2371.8107363365675,2.418490563824771,3.4138620851642543,8213.014674950477,5818.365826271042,2405.7839684391693,24.421371927973272,1.9588858518447656,0.00044253631254559703,0.0008268394625252473,1.4057348275157189,1.3117555545465318,31.955578983549117,-8.902036342066058,-5.819838856249078,172306.98095783117,7.96760562870287,-13.787444484951948,1214573.3125572386,"[0.0014315389514466103, 0.001376161319460245]","[-7.289309805958058, -9.094774335146074]","[[172306.98095783117, 397042.19634671917], [1214573.3125572386, 460233.45458938094], [1214573.3125572386, 244537.88489905786], [172306.98095783117, 244537.88489905786]]",0.03807146803756746,15.616113217684468,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2372.3107363365675,2.4184564477456236,3.413858491641541,8212.972466845928,5818.25997364346,2405.774137081104,24.42122838959088,1.9588834150213406,0.00044257799925322063,0.000827150841380421,1.4056731031290022,1.3117009975415632,31.955568933371808,-8.90217068764536,-5.819925225536679,172306.16841095078,7.967634761909437,-13.787559987446116,1214570.0439253827,"[0.0014315336289942914, 0.0013761521268823313]","[-7.2894041253563975, -9.09492494212024]","[[172306.16841095078, 397042.1469753234], [1214570.0439253827, 460233.4835798043], [1214570.0439253827, 244537.87045708916], [172306.16841095078, 244537.87045708916]]",0.03807126524540881,15.616048922000957,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2372.8107363365675,2.4184221018000067,3.4138548959772104,8212.930276672438,5818.15358498461,2405.7643124639894,24.421084606433368,1.9588809781079295,0.0004426196853871248,0.0008274622002673246,1.4056113391463625,1.3116464056047614,31.955558884509458,-8.902305131511204,-5.820011647622266,172305.35645020113,7.967663759424909,-13.787675407047175,1214566.7770955327,"[0.001431528307900105, 0.001376142934060109]","[-7.289498467209124, -9.095075600253756]","[[172305.35645020113, 397042.09754320944], [1214566.7770955327, 460233.5124011488], [1214566.7770955327, 244537.85601979398], [172305.35645020113, 244537.85601979398]]",0.03807106262571252,15.615984668314212,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2373.3107363365675,2.41838738545189,3.4138512801339957,8212.888105141417,5818.046353449317,2405.7545075071507,24.420940614728348,1.9588785411056477,0.0004426613709283192,0.0008277735391165476,1.4055495412243602,1.3115917836484683,31.95554883696667,-8.902439662394205,-5.820098548480189,172304.54649628553,7.967691993320841,-13.78779054180103,1214563.5088222115,"[0.0014315229930395067, 0.001376133754661908]","[-7.289592784338067, -9.095226181364815]","[[172304.54649628553, 397042.0476535728], [1214563.5088222115, 460233.5400753528], [1214563.5088222115, 244537.84158502746], [172304.54649628553, 244537.84158502746]]",0.03807086073311297,15.615920459339705,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2373.8107363365675,2.418352843277599,3.4138477242049916,8212.845939343,5817.939443516432,2405.7446619871093,24.42079637443178,1.95887610401376,0.00044270305589030716,0.0008280848579547203,1.4054877037064366,1.3115371266734859,31.95553879075152,-8.902574476353275,-5.82018556750927,172303.7327905993,7.967720642784116,-13.787906210293386,1214560.2364656457,"[0.001431517666823887, 0.0013761245531105986]","[-7.289687235746548, -9.095377008040078]","[[172303.7327905993, 397041.9977709918], [1214560.2364656457, 460233.5685300239], [1214560.2364656457, 244537.8271502861], [172303.7327905993, 244537.8271502861]]",0.03807065773314792,15.615856284360477,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2374.3107363365675,2.418318385412591,3.413844156598702,8212.803754531587,5817.832743471652,2405.7348191061565,24.420651850273902,1.958873666832989,0.00044274474026127124,0.0008283961567267832,1.405425820936029,1.311482429144238,31.955528745659592,-8.902709375911051,-5.82027305047086,172302.9196748694,7.967748744878293,-13.788021795349152,1214556.956884314,"[0.0014315123364601174, 0.0013761153465613278]","[-7.289781761662228, -9.095527932054694]","[[172302.9196748694, 397041.9474833309], [1214556.956884314, 460233.59607637353], [1214556.956884314, 244537.81271645767], [172302.9196748694, 244537.81271645767]]",0.038070455078632444,15.615792158394651,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2374.8107363365675,2.418283747468957,3.413840606487045,8212.76156745108,5817.725579414802,2405.7249632115318,24.420507155499777,1.9588712295627333,0.00044278642405232735,0.0008287074354640961,1.4053639098828201,1.3114277072602,31.955518701651954,-8.902844447108295,-5.820360565557792,172302.10538152413,7.967776982672547,-13.788137548230338,1214553.6753512295,"[0.0014315070012995707, 0.0013761061288513146]","[-7.2898763550302625, -9.095678991221531]","[[172302.10538152413, 397041.8972020744], [1214553.6753512295, 460233.6238543139], [1214553.6753512295, 244537.79828563452], [172302.10538152413, 244537.79828563452]]",0.03807025208301178,15.615728074072944,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2375.3107363365675,2.4182487575417775,3.4138370281950854,8212.719381935238,5817.617618350243,2405.7151276132677,24.42036221558365,1.958868792204233,0.0004428281072425243,0.0008290186940431607,1.4053019592336882,1.3113729500627693,31.95550865866369,-8.90297953419582,-5.820448493602214,172301.29322414828,7.967804504303672,-13.788252997905886,1214550.3905475894,"[0.001431501670481039, 0.001376096921091107]","[-7.289970944347574, -9.095830009747047]","[[172301.29322414828, 397041.84651475877], [1214550.3905475894, 460233.6504717856], [1214550.3905475894, 244537.7838574735], [172301.29322414828, 244537.7838574735]]",0.03807004986357502,15.61566403916664,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2375.8107363365675,2.4182136466239443,3.4138334547593985,8212.677218424948,5817.509374168485,2405.7052950181965,24.420217030075527,1.958866354757524,0.000442869789831617,0.0008293299325259804,1.405239968988634,1.3113181579185929,31.95549861678421,-8.903114739456699,-5.820536555290687,172300.48129782893,7.967831859870046,-13.788368415160733,1214547.107558344,"[0.0014314963403154626, 0.0013760877119547777]","[-7.2900655624914075, -9.095981089739588]","[[172300.48129782893, 397041.7957090597], [1214547.107558344, 460233.67692537454], [1214547.107558344, 244537.76943303927], [172300.48129782893, 244537.76943303927]]",0.03806984771956896,15.615600042612723,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2376.3107363365675,2.4181782198027073,3.413829864676679,8212.635071143624,5817.4004105234635,2405.695478887445,24.42007159759907,1.958863917223619,0.00044291147180243305,0.0008296411508511723,1.4051779391476573,1.3112633304751753,31.955488576006076,-8.90325004975907,-5.820625118749547,172299.6710872775,7.96785847018856,-13.788483588938107,1214543.822719801,"[0.0014314910148854655, 0.0013760785136342102]","[-7.290160173439108, -9.096132121918192]","[[172299.6710872775, 397041.7444348042], [1214543.822719801, 460233.70227374934], [1214543.822719801, 244537.75501037674], [172299.6710872775, 244537.75501037674]]",0.038069646220152666,15.61553608641421,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2376.8107363365675,2.4181429803915107,3.413826335031448,8212.592925779847,5817.291796744128,2405.6856207081173,24.419925954318057,1.9588614796017871,0.00044295315316843307,0.0008299523490533999,1.4051158753673185,1.3112084733395082,31.95547853632047,-8.903385635052967,-5.820713773638033,172298.85698948623,7.967885542085526,-13.788599315723559,1214540.5335300863,"[0.00143148567746842, 0.001376069291991778]","[-7.290254919806989, -9.096283403829464]","[[172298.85698948623, 397041.6931938232], [1214540.5335300863, 460233.7284629777], [1214540.5335300863, 244537.74058728223], [172298.85698948623, 244537.74058728223]]",0.03806944356929724,15.615472160270105,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2377.3107363365675,2.418107811577957,3.4138227894600934,8212.550760148517,5817.1833662274985,2405.675767794425,24.419780065167544,1.9588590418925813,0.000442994833920733,0.0008302635270802017,1.4050537719910567,1.3111535809833317,31.955468497524578,-8.903521287546377,-5.8208028628709485,172298.04371695578,7.967912062750429,-13.788714925621377,1214537.2375209813,"[0.001431480336671526, 0.0013760600666688232]","[-7.290349729557553, -9.096434765261842]","[[172298.04371695578, 397041.64156589407], [1214537.2375209813, 460233.7537248959], [1214537.2375209813, 244537.72616502777], [172298.04371695578, 244537.72616502777]]",0.03806924132779969,15.615408280111723,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2377.8107363365675,2.418072447460181,3.413819263971379,8212.508591546763,5817.074430193306,2405.6658998382213,24.4196339670966,1.9588566040953426,0.0004430365140714452,0.000830574684965728,1.4049916346754332,1.3110986589900069,31.955458459589124,-8.903657124842772,-5.820891952208399,172297.22906862965,7.967938779312476,-13.788830731520875,1214533.939530196,"[0.0014314749906840134, 0.0013760508295355077]","[-7.290444614670071, -9.096586273826722]","[[172297.22906862965, 397041.58997677965], [1214533.939530196, 460233.77930913394], [1214533.939530196, 244537.71174529262], [172297.22906862965, 244537.71174529262]]",0.038069038677957696,15.615344438314011,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2378.3107363365675,2.4180367688427236,3.4138157086373746,8212.466423128692,5816.964789214649,2405.6560529468943,24.419487585418704,1.9588541662112582,0.0004430781936004694,0.0008308858226508126,1.4049294521073261,1.3110436964207657,31.955448422451582,-8.903793003908092,-5.820981432281542,172296.41662529335,7.96796479211514,-13.788946224396682,1214530.638351709,"[0.0014314696487411102, 0.001376041601830327]","[-7.290539502750826, -9.096737752525295]","[[172296.41662529335, 397041.5379982657], [1214530.638351709, 460233.8037418656], [1214530.638351709, 244537.69732790807], [172296.41662529335, 244537.69732790807]]",0.038068836821071546,15.61528064373988,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2378.8107363365675,2.4180010093809647,3.4138121793517637,8212.424267028817,5816.854918746908,2405.6461912876075,24.419340994954677,1.9588517282399889,0.00044311987251423877,0.0008311969401631941,1.4048672355998575,1.3109887042484785,31.95543838617533,-8.903929055163239,-5.821070928652489,172295.60278686267,7.967990987365738,-13.789061916018227,1214527.3363679608,"[0.0014314643029217586, 0.0013760323648457924]","[-7.290634455064525, -9.096889356589577]","[[172295.60278686267, 397041.4860455529], [1214527.3363679608, 460233.82851804513], [1214527.3363679608, 244537.68291250133], [172295.60278686267, 244537.68291250133]]",0.03806863453961672,15.615216885259365,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2379.3107363365675,2.417965077651582,3.4138086318326812,8212.382112622128,5816.74466678895,2405.6363429526405,24.419194158261643,1.958849290182516,0.0004431615507962493,0.0008315080374399742,1.4048049794964657,1.3109336768038053,31.955428350694433,-8.90406516534619,-5.821160867404842,172294.79043810847,7.9680165288943385,-13.78917739629918,1214524.030462791,"[0.0014314589590040461, 0.001376023133621777]","[-7.290729424851692, -9.097040957262978]","[[172294.79043810847, 397041.43368039915], [1214524.030462791, 460233.85225914157], [1214524.030462791, 244537.66849832243], [172294.79043810847, 244537.66849832243]]",0.03806843284459891,15.615153171658827,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2379.8107363365675,2.4179291185264002,3.41380510983317,8212.339966624793,5816.63431205966,2405.6264790775135,24.419047112474047,1.9588468520385147,0.00044320322845275983,0.0008318191145064103,1.4047426894537125,1.3108786197362492,31.95541831603242,-8.904201454438844,-5.821250864259071,172293.97663733782,7.968042219159997,-13.789293083419068,1214520.7234039807,"[0.0014314536101500597, 0.0013760138912186442]","[-7.290824468067177, -9.097192699952464]","[[172293.97663733782, 397041.381307651], [1214520.7234039807, 460233.8763010209], [1214520.7234039807, 244537.65408585247], [172293.97663733782, 244537.65408585247]]",0.03806823071837739,15.615089493017685,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2380.3107363365675,2.4178929488992322,3.4138015686534775,8212.297820376438,5816.523484105375,2405.616628624274,24.418899782049955,1.958844413808901,0.0004432449054684198,0.0008321301712979188,1.4046803541584758,1.3108235220645965,31.955408282106703,-8.90433782021908,-5.821341331405449,172293.1643337929,7.968067226718176,-13.789408558123625,1214517.4125339412,"[0.0014314482630931834, 0.0013760046543633217]","[-7.290919534016571, -9.097344447193231]","[[172293.1643337929, 397041.32849887875], [1214517.4125339412, 460233.8992767934], [1214517.4125339412, 244537.63967461814], [172293.1643337929, 244537.63967461814]]",0.03806802918461136,15.615025857420246,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2380.8107363365675,2.417856757215769,3.413798054139089,8212.255680953513,5816.412563157445,2405.60676135968,24.418752242315836,1.9588419754933006,0.0004432865818503582,0.0008324412078408227,1.4046179849238767,1.310768394765206,31.955398248935182,-8.904474370324373,-5.8214318643046,172292.35045996198,7.968092392177027,-13.789524256481627,1214514.1004078425,"[0.0014314429107111374, 0.0013759954056369109]","[-7.291014676824647, -9.09749634260044]","[[172292.35045996198, 397041.275679447], [1214514.1004078425, 460233.9225741804], [1214514.1004078425, 244537.62526492553], [172292.35045996198, 244537.62526492553]]",0.038067827185130416,15.61496225446651,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2381.3107363365675,2.4178203735773107,3.4137945214546948,8212.213539191836,5816.301210409264,2405.5969061935302,24.418604455861097,1.9588395370925817,0.00044332825758408134,0.0008327522240726838,1.4045555760933555,1.3107132321771502,31.955388216427707,-8.904610991782201,-5.82152286328494,172291.53796363855,7.968116896156857,-13.789639759441798,1214510.7842513218,"[0.0014314375597834202, 0.0013759861618438166]","[-7.291109840984308, -9.097648241850044]","[[172291.53796363855, 397041.2224308992], [1214510.7842513218, 460233.9448369306], [1214510.7842513218, 244537.61085628605], [172291.53796363855, 244537.61085628605]]",0.038067625742358106,15.61489869262031,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2381.8107363365675,2.4177839699987653,3.413791015173316,8212.171402488379,5816.18976896002,2405.5870338833415,24.418456460198403,1.9588370986062653,0.0004433699326785314,0.0008330632200218915,1.4044931333234718,1.3106580399793868,31.95537818459519,-8.90474779128142,-5.82161391256642,172290.723868286,7.968141577576773,-13.789755490143193,1214507.46671747,"[0.0014314322033351942, 0.0013759769058356477]","[-7.29120508370467, -9.09780029228592]","[[172290.723868286, 397041.1691854417], [1214507.46671747, 460233.96744348586], [1214507.46671747, 244537.59644909977], [172290.723868286, 244537.59644909977]]",0.03806742382352281,15.614835162037064,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2382.3107363365675,2.417747359038215,3.413787486736187,8212.129264035899,5816.077865815199,2405.5771766529183,24.418308180006782,1.9588346600353517,0.00044341160711690905,0.0008333741956259395,1.4044306453011053,1.3106028072119618,31.955368153351685,-8.904884657633657,-5.8217054143992755,172289.91142031833,7.968165572680732,-13.789870987080008,1214504.1455896175,"[0.0014314268489478517, 0.0013759676558178528]","[-7.2913003468405835, -9.09795234333458]","[[172289.91142031833, 397041.1155145756], [1214504.1455896175, 460233.9889692823], [1214504.1455896175, 244537.5820431466], [172289.91142031833, 244537.5820431466]]",0.03806722253858434,15.61477167160387,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2382.8107363365675,2.4177107030646416,3.4137839850696254,8212.087132330513,5815.965814231202,2405.5673025143165,24.418159690346936,1.9588322213794285,0.00044345328090697293,0.0008336851509223601,1.404368123339377,1.3105475448383341,31.95535812271993,-8.905021710711093,-5.8217969570846435,172289.09738333864,7.968189753251011,-13.789986710335654,1214500.8233816507,"[0.001431421489394087, 0.0013759583942084624]","[-7.291395685482831, -9.09810454012998]","[[172289.09738333864, 397041.06185442937], [1214500.8233816507, 460234.0108557165], [1214500.8233816507, 244537.56763857102], [172289.09738333864, 244537.56763857102]]",0.03806702077577231,15.614708210925306,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2383.3107363365675,2.4176738762106957,3.41378046690704,8212.044997131634,5815.853377888734,2405.55743895621,24.418010953776,1.9588297826393435,0.0004434949540346204,0.0008339960858323073,1.4043055617817257,1.310492247191671,31.955348092610677,-8.905158837803091,-5.821888948780668,172288.28458082903,7.968213309744442,-13.79010225852511,1214497.497005828,"[0.0014314161308389077, 0.0013759491367506226]","[-7.291491049511516, -9.098256747733423]","[[172288.28458082903, 397041.0077835016], [1214497.497005828, 460234.0317626323], [1214497.497005828, 244537.5532347143], [172288.28458082903, 244537.5532347143]]",0.038066819523475195,15.614644789100193,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2383.8107363365675,2.4176370503971705,3.4137769758428242,8212.00286486146,5815.740900635469,2405.5475571405796,24.417862007796508,1.9588273438146218,0.0004435366265087153,0.0008343070004047923,1.4042429662847122,1.3104369199594936,31.95533806302933,-8.905296148546224,-5.821980969380377,172287.4700785306,7.968237079403252,-13.790218048783629,1214494.169028979,"[0.0014314107662535297, 0.0013759398661745848]","[-7.291586496578943, -9.09840911451942]","[[172287.4700785306, 397040.95373642753], [1214494.169028979, 460234.0530592768], [1214494.169028979, 244537.5388320197], [172287.4700785306, 244537.5388320197]]",0.03806661776234144,15.614581397003136,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2384.3107363365675,2.417600020494198,3.413773465325111,8211.960727854195,5815.627962902081,2405.5376876251303,24.417712776934284,1.9588249049061137,0.00044357829831509894,0.0008346178945612954,1.4041803255352154,1.3103815521591324,31.95532803388454,-8.905433535446992,-5.822073426209386,172286.65697238428,7.9682602147807415,-13.790333640990127,1214490.8369753202,"[0.0014314054028995676, 0.0013759306001339363]","[-7.291681971344174, -9.098561494792614]","[[172286.65697238428, 397040.89928470843], [1214490.8369753202, 460234.0733491656], [1214490.8369753202, 244537.52443017022], [172286.65697238428, 244537.52443017022]]",0.03806641655903336,15.614518044082153,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2384.8107363365675,2.4175629593946546,3.4137699802157138,8211.918594869965,5815.514910371126,2405.5278013637753,24.417563336660766,1.9588224659133777,0.0004436199694620523,0.000834928768350994,1.404117650846357,1.3103261547739364,31.95531800519359,-8.905571101141348,-5.822165900456525,172285.84230105107,7.968283555675896,-13.790449456132421,1214487.5035871349,"[0.001431400034099594, 0.0013759213219848804]","[-7.29177752405456, -9.098714025356179]","[[172285.84230105107, 397040.8448626592], [1214487.5035871349, 460234.09401267505], [1214487.5035871349, 244537.51002954238], [172285.84230105107, 244537.51002954238]]",0.03806621488401777,15.614454720737523,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2385.3107363365675,2.417525694133269,3.4137664756134054,8211.876458412544,5815.401398156046,2405.5179278005494,24.41741368750404,1.9588200268372953,0.0004436616399348577,0.0008352396216957568,1.4040549422181368,1.310270727429539,31.955307976876895,-8.905708724729948,-5.822258808437823,172285.02905819076,7.9683062601889105,-13.790565068626734,1214484.1662706828,"[0.0014313946671206113, 0.0013759120494020248]","[-7.2918730905568685, -9.098866548067884]","[[172285.02905819076, 397040.79003714194], [1214484.1662706828, 460234.11366772815], [1214484.1662706828, 244537.4956296692], [172285.02905819076, 244537.4956296692]]",0.038066013774851595,15.614391436084265,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2385.8107363365675,2.4174884081335475,3.41376299643053,8211.834326614873,5815.287796739875,2405.508037670237,24.417263752858226,1.958817587677449,0.0004437033097413707,0.0008355504546433328,1.4039921883374331,1.3102152599053072,31.955297948956627,-8.905846540733418,-5.822351733885171,172284.21426437085,7.9683291681509445,-13.790680902036115,1214480.8276965853,"[0.0014313892944895195, 0.0013759027644034668]","[-7.291968745616178, -9.099019236101332]","[[172284.21426437085, 397040.7352408531], [1214480.8276965853, 460234.1336946757], [1214480.8276965853, 244537.48123089754], [172284.21426437085, 244537.48123089754]]",0.03806581219758291,15.614328180362762,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2386.3107363365675,2.4174509204186685,3.413759498077987,8211.792191453664,5815.173741059771,2405.498160042341,24.41711360917764,1.9588151484347058,0.00044374497886712227,0.0008358612671240626,1.403929400517367,1.3101597624178605,31.955287921354625,-8.905984416506953,-5.822445098666719,172283.40087952607,7.968351436901173,-13.790796535567893,1214477.4852203876,"[0.001431383923574513, 0.0013758934847701936]","[-7.292064415406529, -9.099171918090335]","[[172283.40087952607, 397040.68003695866], [1214477.4852203876, 460234.15271285654], [1214477.4852203876, 244537.46683275126], [172283.40087952607, 244537.46683275126]]",0.03806561118075417,15.614264962559062,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2386.8107363365675,2.4174134144508916,3.41375602539339,8211.750060612772,5815.059601500272,2405.4882655729557,24.41696317985572,1.9588127091086662,0.00044378664731968537,0.0008361720591673634,1.4038665674448183,1.3101042247488892,31.955277894092205,-8.906122486867602,-5.822538483564983,172282.58591819694,7.968373910080231,-13.790912393645215,1214474.1414666465,"[0.0014313785468885148, 0.001375884192507093]","[-7.292160174807429, -9.09932476730726]","[[172282.58591819694, 397040.6248607941], [1214474.1414666465, 460234.17210634344], [1214474.1414666465, 244537.4524355791], [172282.58591819694, 244537.4524355791]]",0.038065409688524364,15.614201772792661,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2387.3107363365675,2.4173757077318188,3.413752533596694,8211.707925947525,5814.945009578596,2405.4783834303757,24.41681254137262,1.9588102697001775,0.0004438283150849282,0.0008364828307128886,1.403803700432907,1.3100486571149035,31.9552678670903,-8.906260618081642,-5.822632311299685,172281.77234956788,7.968395742857751,-13.791028054157437,1214470.7938005105,"[0.0014313731718469263, 0.0013758749054831295]","[-7.29225594957544, -9.099477611601138]","[[172281.77234956788, 397040.5692745521], [1214470.7938005105, 460234.1904912135], [1214470.7938005105, 244537.4380389293], [172281.77234956788, 244537.4380389293]]",0.038065208752369385,15.614138620029255,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
