t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2387.8107363365675,2.4173379842914704,3.413749067518309,8211.665795113271,5814.83033703615,2405.468484267621,24.41666169328448,1.9588078302089162,0.0004438699821691112,0.0008367935817910056,1.4037407994816335,1.309993059907668,31.95525784036903,-8.906398924491617,-5.822726158819194,172280.95718793746,7.96841778274603,-13.791143941565224,1214467.4448365907,"[0.0014313677913018927, 0.0013758656062745533]","[-7.292351802838572, -9.099630606916772]","[[172280.95718793746, 397040.51371678483], [1214467.4448365907, 460234.2092557432], [1214467.4448365907, 244537.42364315296], [172280.95718793746, 244537.42364315296]]",0.0380650073358136,15.614075494328471,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2388.3107363365675,2.4173000530250692,3.4137455782126547,8211.623661764543,5814.715203058057,2405.458600715033,24.41651056015126,1.9588053906356322,0.00044391164855975664,0.0008371043123393911,1.4036778532778782,1.30993742214879,31.955247813854896,-8.906537295581414,-5.822820448558446,172280.14371597633,7.968439140629357,-13.791259589187803,1214464.0924795005,"[0.0014313624129901382, 0.001375856313371105]","[-7.292447675087477, -9.099783600149507]","[[172280.14371597633, 397040.4577410696], [1214464.0924795005, 460234.22694559576], [1214464.0924795005, 244537.4092480824], [172280.14371597633, 244537.4092480824]]",0.03806480656233346,15.614012404686765,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2388.8107363365675,2.417262089406374,3.4137421181927254,8211.581533090997,5814.599945387474,2405.4486978759555,24.41635921698804,1.9588029509800355,0.00044395331426255226,0.0008374150223885159,1.4036148731347597,1.3098817548048423,31.955237787575243,-8.90667585716324,-5.822914760765798,172279.32843304338,7.968460733929646,-13.791375494695444,1214460.7387941072,"[0.0014313570288672522, 0.0013758470077514207]","[-7.292543628593599, -9.099936749209602]","[[172279.32843304338, 397040.4017977393], [1214460.7387941072, 460234.245071294], [1214460.7387941072, 244537.39485360787], [172279.32843304338, 244537.39485360787]]",0.03806460524110243,15.6139493402929,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2389.3107363365675,2.417223966737062,3.4137386367615066,8211.539399936082,5814.484339129529,2405.4388087911966,24.41620762667579,1.9588005112428628,0.0004439949792652828,0.0008377257118773231,1.4035518533957188,1.3098260522179654,31.955227761447077,-8.906814479089373,-5.823009516673267,172278.51467459073,7.968481667227479,-13.791491183900746,1214457.381358083,"[0.0014313516463198448, 0.0013758377072777405]","[-7.292639602468085, -9.100089900304512]","[[172278.51467459073, 397040.3454398876], [1214457.381358083, 460234.2621557315], [1214457.381358083, 244537.3804595503], [172278.51467459073, 244537.3804595503]]",0.03806440451550787,15.613886310841153,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2389.8107363365675,2.417185816378275,3.4137351852212814,8211.497269084062,5814.368617691218,2405.4288992986976,24.416055788203295,1.958798071423742,0.00044403664357507006,0.0008380363808373161,1.4034887940607552,1.3097703147523643,31.9552177354866,-8.906953301908127,-5.823104287855813,172277.6990073834,7.968502857039141,-13.791607144894954,1214454.0223094753,"[0.0014313462573416831, 0.001375828393003965]","[-7.29273566740139, -9.10024322291492]","[[172277.6990073834, 397040.2891232054], [1214454.0223094753, 460234.27970297285], [1214454.0223094753, 244537.36606594652], [172277.6990073834, 244537.36606594652]]",0.038064203213475076,15.61382330596518,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2390.3107363365675,2.417147493711075,3.4137317104408815,8211.455132755338,5814.252518191335,2405.4190045575765,24.415903702577157,1.958795631523428,0.00044407830717938586,0.0008383470292082297,1.4034256951298691,1.309714542047312,31.955207709608658,-8.907092181286403,-5.823199494115897,172276.88495885345,7.968523382077763,-13.79172287619366,1214450.6595488812,"[0.00143134087008324, 0.0013758190840998342]","[-7.292831751426364, -9.100396545557818]","[[172276.88495885345, 397040.2323965618], [1214450.6595488812, 460234.29619401344], [1214450.6595488812, 244537.35167280308], [172276.88495885345, 244537.35167280308]]",0.03806400253459532,15.61376033570971,0.5,-5.0,0.6,0.001489406326122288,800.0,30.0
2390.8107363365675,2.4171091265209825,3.4137282651049126,8211.412998955966,5814.136263947629,2405.409089789872,24.41561436620761,1.9587944115486353,0.0004440991386384452,0.0008385023431166495,1.4033625622596206,1.3096569289593476,31.955197683834456,-8.907230422090915,-5.823294706198851,172276.06903420936,7.968544168444282,-13.791838874643133,1214447.2952604324,"[0.0014313354767885816, 0.0013758098034537798]","[-7.2929279186782034, -9.100548309988211]","[[172276.06903420936, 397040.175718081], [1214447.2952604324, 460234.3131522265], [1214447.2952604324, 244537.33728008808], [172276.06903420936, 244537.33728008808]]",0.03806380128689223,15.613697389475776,0.25,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.0607363365675,2.417099156020188,3.4137241876626834,8211.392661710872,5814.104825487122,2405.406005378855,24.4154699159862,1.9587938015702868,0.0004441095540153886,0.0008385799965075077,1.4033309816830957,1.309628128056337,31.955192672903877,-8.907285950525557,-5.823340235148919,172275.83005639282,7.968532614595517,-13.791872849744436,1214445.9158981692,"[0.0014313334043019777, 0.0013758063482492895]","[-7.292970666286895, -9.100613915218123]","[[172275.83005639282, 397040.14434544905], [1214445.9158981692, 460234.28624704666], [1214445.9158981692, 244537.3302672895], [172275.83005639282, 244537.3302672895]]",0.03806374978751066,15.613634477313946,0.125,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.1857363365675,2.4170921486078094,3.413721501541206,8211.382867170249,5814.085609646008,2405.4050289289926,24.415418306630805,1.9587933135924862,0.000444117886136176,0.0008386421176797868,1.4033151885665531,1.3096140027048597,31.95519016866649,-8.907310617329998,-5.823361560855233,172275.76018095383,7.9685212229776425,-13.791882783832875,1214445.3513660524,"[0.0014313325390715355, 0.0013758049027957587]","[-7.292990501254033, -9.100644019777224]","[[172275.76018095383, 397040.1284626154], [1214445.3513660524, 460234.264422946], [1214445.3513660524, 244537.32682585885], [172275.76018095383, 244537.32682585885]]",0.03806373791452672,15.61360278650248,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.2857363365674,2.41708082931955,3.413719139589648,8211.375271772256,5814.057027004026,2405.404468265459,24.41538797338065,1.9587928256185205,0.00044412621810363816,0.0008387042376905499,1.4033025518106952,1.309602846362831,31.95518816633944,-8.90733022903936,-5.823378491220808,172275.72458447452,7.968509353312413,-13.791887844533221,1214444.9254565514,"[0.0014313319183576819, 0.0013758038847984445]","[-7.293005755137295, -9.10066727842354]","[[172275.72458447452, 397040.11529192945], [1214444.9254565514, 460234.2422621703], [1214444.9254565514, 244537.32406850913], [172275.72458447452, 244537.32406850913]]",0.038063734457447346,15.61360278650248,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.3857363365673,2.4170661893681493,3.4137168137456384,8211.367934002948,5814.020577753519,2405.4039576273976,24.41535758828716,1.9587923376481382,0.00044413454992179717,0.0008387663566104442,1.4032899093982767,1.3095916839708859,31.955186165323767,-8.907350400231447,-5.823395748582186,172275.69122828447,7.968496838153442,-13.791892586735628,1214444.5649700148,"[0.0014313313267535367, 0.0013758029088258676]","[-7.293020718097672, -9.100690143775985]","[[172275.69122828447, 397040.1017841742], [1214444.5649700148, 460234.2210227904], [1214444.5649700148, 244537.32133722128], [172275.69122828447, 244537.32133722128]]",0.03806373103397129,15.61357396302376,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.4857363365672,2.4170486111155545,3.41371454962465,8211.360807169596,5813.977104945769,2405.403465287531,24.415327187512595,1.9587918496811567,0.0004441428815936513,0.0008388284744811937,1.4032772669858575,1.309580520286909,31.955184165794265,-8.907371126913741,-5.823413332247412,172275.6596292087,7.9684837468848855,-13.791897079132298,1214444.2055907422,"[0.0014313307576870342, 0.0013758019609914898]","[-7.293035496925092, -9.100712769937857]","[[172275.6596292087, 397040.08795357513], [1214444.2055907422, 460234.1989547772], [1214444.2055907422, 244537.3185821015], [172275.6596292087, 244537.3185821015]]",0.03806372820470211,15.61357396302376,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.585736336567,2.4170294916241524,3.413712373451417,8211.353841421706,5813.929889122802,2405.4029581641807,24.415296810881816,1.958791361717756,0.0004441512131158162,0.000838890591344213,1.4032646302299994,1.3095693604702905,31.955182167817952,-8.907392286490692,-5.823431344820278,172275.6267855199,7.96847040365418,-13.791901748474459,1214443.8425430965,"[0.0014313302009300597, 0.0013758010285025817]","[-7.293050173889052, -9.100735261331934]","[[172275.6267855199, 397040.0737989975], [1214443.8425430965, 460234.1766286206], [1214443.8425430965, 244537.31580437676], [172275.6267855199, 244537.31580437676]]",0.03806372510183997,15.61357396302376,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.685736336567,2.4170112708494353,3.4137103633728327,8211.34705297524,5813.88467775227,2405.4023859429653,24.4152663434971,1.958790873757865,0.0004441595444895568,0.0008389527072165992,1.4032519821610205,1.3095581885357468,31.955180171496977,-8.907413931900525,-5.823449861450001,172275.5851308933,7.968457809006566,-13.791907670456567,1214443.542927265,"[0.0014313296401660407, 0.0013758000847239585]","[-7.2930649108093215, -9.100757873469403]","[[172275.5851308933, 397040.05947121215], [1214443.542927265, 460234.1580122021], [1214443.542927265, 244537.31305640825], [172275.5851308933, 244537.31305640825]]",0.03806371863003528,15.613534955062724,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.785736336567,2.416992621676276,3.4137084717198642,8211.34037619922,5813.83831330711,2405.401762987176,24.415235940100466,1.9587903858016045,0.0004441678757127387,0.0008390148221067975,1.4032393454051617,1.3095470260619302,31.955178176841628,-8.907435967430363,-5.823468804608751,172275.53938155147,7.968445369971391,-13.791914174580143,1214443.2239606665,"[0.0014313290693606635, 0.0013757991216878191]","[-7.293079732107598, -9.100780646131359]","[[172275.53938155147, 397040.04490193556], [1214443.2239606665, 460234.13946772256], [1214443.2239606665, 244537.31027422735], [172275.53938155147, 244537.31027422735]]",0.038063711166604,15.613534955062724,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.885736336567,2.4169744597361915,3.413706690155125,8211.333749238898,5813.792968656711,2405.4010770520417,24.41520545218005,1.958789897848936,0.00044417620678609477,0.0008390769360165966,1.4032266973361829,1.3095358523521201,31.95517618349254,-8.907458328823692,-5.823488163366221,172275.48833553327,7.9684332683605135,-13.791921431726735,1214442.8860227615,"[0.0014313284858122849, 0.0013757981357349473]","[-7.293094675193115, -9.100803634077495]","[[172275.48833553327, 397040.030134266], [1214442.8860227615, 460234.1213506991], [1214442.8860227615, 244537.30746579784], [172275.48833553327, 244537.30746579784]]",0.03806370232960225,15.613534955062724,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2391.985736336567,2.4169590340303517,3.413705098168146,8211.327171493798,5813.753917750769,2405.4002719508903,24.415174954897402,1.9587894098998346,0.00044418453771007257,0.0008391390489497564,1.4032140492672038,1.3095246780652043,31.955174191545666,-8.9074810657107,-5.82350804695767,172275.42445790398,7.96842246617166,-13.79193051312933,1214442.5813863047,"[0.0014313278785905814, 0.0013757971068126425]","[-7.293109837028555, -9.100827006841515]","[[172275.42445790398, 397040.0152895478], [1214442.5813863047, 460234.10714668466], [1214442.5813863047, 244537.30467367911], [172275.42445790398, 244537.30467367911]]",0.038063689203553845,15.6134954611155,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.0857363365667,2.41694547129047,3.413703687295864,8211.320612992855,5813.719053222294,2405.399344867387,24.415144448714507,1.9587889219539238,0.00044419286849147876,0.0008392011609086482,1.403201401198225,1.3095135034969112,31.95517220102448,-8.907504212193704,-5.823528368282325,172275.349453947,7.968412808069161,-13.791941176351486,1214442.2607180362,"[0.0014313272217479597, 0.0013757960069547873]","[-7.29312532362988, -9.100850929060622]","[[172275.349453947, 397040.00039254973], [1214442.2607180362, 460234.09504002705], [1214442.2607180362, 244537.30185781806], [172275.349453947, 244537.30185781806]]",0.03806367285243494,15.6134954611155,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.1857363365666,2.4169344018670986,3.413702469011921,8211.314013640946,5813.689829227146,2405.398270112764,24.41511393357872,1.9587884340112398,0.0004442011991295836,0.0008392632718961486,1.403188753129246,1.3095023290792551,31.955170211817574,-8.907527866033663,-5.8235492066513075,172275.2617511974,7.968404438298876,-13.791953644950183,1214441.901468236,"[0.0014313265352062178, 0.0013757948619016048]","[-7.293141180313726, -9.100875626253316]","[[172275.2617511974, 397039.9854212747], [1214441.901468236, 460234.0847127951], [1214441.901468236, 244537.29900506278], [172275.2617511974, 244537.29900506278]]",0.03806365304799158,15.6134954611155,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.2857363365665,2.4169277693298663,3.413701502457583,8211.307349502915,5813.670803152659,2405.3969990028277,24.41508333592361,1.9587879460709543,0.0004442095296391908,0.0008393253819210727,1.403176093747146,1.3094911444055872,31.955168223756004,-8.907551946136966,-5.8235705866520675,172275.15456538106,7.968398296788621,-13.791968883440688,1214441.5551167848,"[0.0014313257945478895, 0.0013757935731798353]","[-7.293157525752659, -9.100901011549508]","[[172275.15456538106, 397039.9705467429], [1214441.5551167848, 460234.07951764535], [1214441.5551167848, 244537.2961605793], [172275.15456538106, 244537.2961605793]]",0.03806362710344387,15.613455645222583,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.3857363365664,2.4169242311998995,3.413700734528025,8211.300580024243,5813.658807520011,2405.3955570770117,24.415052806886592,1.9587874581326021,0.0004442178600285094,0.0008393874909859207,1.4031634456781668,1.3094799710980694,31.955166236638263,-8.907576578484939,-5.823592317539806,172275.03221176003,7.9683939607906495,-13.791986278330455,1214441.1754673352,"[0.0014313249945598113, 0.0013757922174868727]","[-7.293174383687717, -9.100927519585447]","[[172275.03221176003, 397039.95580679236], [1214441.1754673352, 460234.0771297726], [1214441.1754673352, 244537.29328905637], [172275.03221176003, 244537.29328905637]]",0.038063596846029765,15.613455645222583,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.4857363365663,2.416923922427305,3.413700161072958,8211.29359113514,5813.654093231998,2405.3939138445753,24.415022192753007,1.9587869701950176,0.0004442261903183092,0.0008394495991025821,1.403150786296067,1.3094687877716331,31.95516425028262,-8.90760186109706,-5.82361448541036,172274.8930156785,7.968391582297102,-13.792006067707462,1214440.730973727,"[0.0014313241021786968, 0.001375790696883487]","[-7.293191924412286, -9.100955192068417]","[[172274.8930156785, 397039.94117663184], [1214440.730973727, 460234.07698807865], [1214440.730973727, 244537.29037430187], [172274.8930156785, 244537.29037430187]]",0.038063562116294795,15.613455645222583,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.5857363365662,2.4169268932539403,3.4136997553571016,8211.286437646337,5813.656865462297,2405.3921042002617,24.414991608102447,1.9587864822573595,0.00044423452052343637,0.0008395117062846534,1.4031381325705277,1.3094576099599107,31.95516226426696,-8.907627688625942,-5.823636938153186,172274.7368078125,7.968391337495632,-13.792028275648818,1214440.3094328777,"[0.0014313231588526086, 0.0013757890722395165]","[-7.293210024557709, -9.10098385014521]","[[172274.7368078125, 397039.9267884075], [1214440.3094328777, 460234.0818867305], [1214440.3094328777, 244537.28748612895], [172274.7368078125, 244537.28748612895]]",0.03806352186302264,15.613415751924773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.685736336566,2.416930105923783,3.4136993922425156,8211.279087822748,5813.660007849711,2405.3902070236545,24.414960977664727,1.9587859943187043,0.0004442428506603397,0.0008395738125450432,1.403125473188428,1.309446426914267,31.955160278324342,-8.907654010069953,-5.823659451662365,172274.57416762604,7.968391946422173,-13.792051398084539,1214439.837267281,"[0.0014313221643166845, 0.0013757873586661162]","[-7.293228571074113, -9.101013288846097]","[[172274.57416762604, 397039.91253097256], [1214439.837267281, 460234.08700793807], [1214439.837267281, 244537.28456713216], [172274.57416762604, 244537.28456713216]]",0.03806348016936953,15.613415751924773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.785736336566,2.416933242236757,3.413699033294572,8211.271520813345,5813.662805690347,2405.3882432888704,24.41493034164045,1.9587855063782609,0.0004442511807430184,0.0008396359178960595,1.403112813806328,1.3094352437732244,31.9551582921884,-8.907680679776437,-5.823682009623951,172274.40688787578,7.968393170517345,-13.792075180141296,1214439.3203567918,"[0.0014313211306834501, 0.001375785576626417]","[-7.29324745454917, -9.101043323583815]","[[172274.40688787578, 397039.8983673542], [1214439.3203567918, 460234.092047866], [1214439.3203567918, 244537.28162669062], [172274.40688787578, 244537.28162669062]]",0.038063437527974295,15.613415751924773,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.885736336566,2.4169375199754772,3.413698713683865,8211.263798556593,5813.668172177684,2405.386206357817,24.41489966071685,1.958785018435186,0.0004442595107864721,0.0008396980223464221,1.403100148767668,1.3094240549929268,31.95515630572544,-8.907707732585193,-5.823704566997549,172274.23111433728,7.968395602776582,-13.79210016977413,1214438.8383759756,"[0.0014313200605917203, 0.0013757837303622034]","[-7.293266659878349, -9.101073929102792]","[[172274.23111433728, 397039.8844441198], [1214438.8383759756, 460234.10045657057], [1214438.8383759756, 244537.27872529352], [172274.23111433728, 244537.27872529352]]",0.03806339184402413,15.613375977247255,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2392.985736336566,2.416940399469559,3.41369835173302,8211.255908985266,5813.670128977394,2405.3841502476885,24.414869013703477,1.958784530488824,0.00044426784080236743,0.0008397601259144216,1.403087489385568,1.3094128712494457,31.955154318802386,-8.907735022300905,-5.823726934795559,172274.0550658993,7.9683982637135955,-13.792125198509154,1214438.3166613204,"[0.0014313189657350906, 0.0013757818400352787]","[-7.293286072720726, -9.101104909537888]","[[172274.0550658993, 397039.87068738625], [1214438.3166613204, 460234.1079956073], [1214438.3166613204, 244537.275802511], [172274.0550658993, 244537.275802511]]",0.03806334648072045,15.613375977247255,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.085736336566,2.416942295758886,3.4136979403158088,8211.247846231272,5813.66968240881,2405.382078260747,24.41483836441538,1.9587840425386163,0.0004442761708006001,0.0008398222286117794,1.4030748300034683,1.3094016873448255,31.955152331267698,-8.9077624757803,-5.823749108886773,172273.87887617183,7.968401138464401,-13.792150247351174,1214437.7598277414,"[0.0014313178551826726, 0.0013757799214538715]","[-7.293305619310499, -9.101136133408257]","[[172273.87887617183, 397039.8570968389], [1214437.7598277414, 460234.11476804933], [1214437.7598277414, 244537.27286511802], [172273.87887617183, 244537.27286511802]]",0.03806330142804371,15.613375977247255,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.1857363365657,2.416944888758317,3.4136975438359287,8211.239680003939,5813.670812984261,2405.3799654368536,24.414807635647136,1.958783554583962,0.0004442845007917344,0.0008398843304598677,1.4030621593082477,1.309390492503593,31.95515034309483,-8.90779013999914,-5.823771064470463,172273.69701106794,7.968405038610399,-13.792176103080863,1214437.2452537862,"[0.0014313167273506489, 0.001375777972015489]","[-7.2933253263035285, -9.101167642759515]","[[172273.69701106794, 397039.84384954255], [1214437.2452537862, 460234.1245971077], [1214437.2452537862, 244537.2699707638], [172273.69701106794, 244537.2699707638]]",0.038063254094865724,15.613336389375041,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.2857363365656,2.4169460399464673,3.4136971010039696,8211.231400363724,5813.668474088237,2405.3778520504347,24.414776945452427,1.958783066624432,0.00044429283078347754,0.000839946431458992,1.4030494942695877,1.3093793030008398,31.955148354247456,-8.907817849989689,-5.823792624882742,172273.51642988384,7.968409151414164,-13.792201776296906,1214436.696536306,"[0.0014313155894883109, 0.0013757759888737738]","[-7.293345113932866, -9.101199309317147]","[[172273.51642988384, 397039.83089686936], [1214436.696536306, 460234.1335268722], [1214436.696536306, 244537.267057108], [172273.51642988384, 244537.267057108]]",0.038063207471941155,15.613336389375041,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.3857363365655,2.4169463986389403,3.4136966137838383,8211.222999475462,5813.664218685646,2405.3757344223714,24.414746256030735,1.9587825786597428,0.00044430116078075067,0.0008400085316236886,1.4030368292309274,1.3093681136039346,31.955146364656514,-8.907845613958134,-5.8238138006670965,172273.336660289,7.968413533483158,-13.792227334150255,1214436.116582737,"[0.0014313144318573005, 0.0013757740008014272]","[-7.293364951442307, -9.101231062917151]","[[172273.336660289, 397039.81824333087], [1214436.116582737, 460234.1417607553], [1214436.116582737, 244537.26412939568], [172273.336660289, 244537.26412939568]]",0.03806316138124564,15.613336389375041,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.4857363365654,2.4169475819088158,3.413696154475928,8211.214542038528,5813.661859123868,2405.3735805608385,24.414715529752637,1.958782090689488,0.0004443094907907643,0.000840070630968354,1.4030241585357068,1.3093569190235874,31.955144374361055,-8.907873419099321,-5.823834588429236,172273.15156490178,7.968419060764347,-13.792253649193583,1214435.5808932653,"[0.0014313132777217991, 0.0013757720041713602]","[-7.293384884370473, -9.101262981588773]","[[172273.15156490178, 397039.8060651067], [1214435.5808932653, 460234.1532088243], [1214435.5808932653, 244537.26124390235], [172273.15156490178, 244537.26124390235]]",0.03806311306754226,15.613297023606453,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.5857363365653,2.4169476780533574,3.4136956572161563,8211.206012860295,5813.656898454963,2405.3714324247853,24.414684766838906,1.9587816027135383,0.0004443178208157207,0.0008401327295072201,1.4030114821839261,1.309345719338863,31.95514238337597,-8.907901270977172,-5.82385482852726,172272.9682762388,7.968424878868973,-13.792279707396233,1214435.0128518904,"[0.0014313121187874728, 0.0013757699988866375]","[-7.293404862512068, -9.101294980884163]","[[172272.9682762388, 397039.7942944238], [1214435.0128518904, 460234.1638414854], [1214435.0128518904, 244537.25833834644], [172272.9682762388, 244537.25833834644]]",0.03806306558107959,15.613297023606453,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.6857363365652,2.416947003265354,3.4136951273245644,8211.197398642658,5813.650078770711,2405.3692823700017,24.414654009331734,1.9587811147316205,0.00044432615086041844,0.0008401948272536307,1.4029988058321454,1.3093345201840667,31.955140391670454,-8.907929003158511,-5.823874558773355,172272.78596504455,7.96843106788009,-13.792305626653445,1214434.4147567546,"[0.0014313109588051875, 0.0013757679913436948]","[-7.293424849149065, -9.101326999026135]","[[172272.78596504455, 397039.7829230421], [1214434.4147567546, 460234.1739114108], [1214434.4147567546, 244537.2554177335], [172272.78596504455, 244537.2554177335]]",0.038063018643738865,15.613297023606453,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.785736336565,2.416947384552347,3.4136946236768133,8211.18875938802,5813.645736915042,2405.3671064882583,24.41462329053375,1.9587806267435435,0.00044433448092819604,0.0008402569242217044,1.4029861351369248,1.3093233264668276,31.95513839931192,-8.907956794502576,-5.823893786547501,172272.59928589335,7.968438380379496,-13.792332166926997,1214433.861904149,"[0.0014313097929263433, 0.0013757659732175872]","[-7.29344488418854, -9.101359106495932]","[[172272.59928589335, 397039.77209575236], [1214433.861904149, 460234.1870916644], [1214433.861904149, 244537.252538423], [172272.59928589335, 244537.252538423]]",0.03806296975205574,15.613257921054057,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.885736336565,2.41694651091771,3.4136940853114983,8211.180076439798,5813.638404701178,2405.36494226914,24.414592538871112,1.9587801387490817,0.00044434281102297585,0.0008403190204370136,1.4029734587851437,1.3093121279815474,31.955136406337033,-8.907984487434698,-5.823912385613255,172272.4149228139,7.968445992332192,-13.792358377945448,1214433.2781437163,"[0.001431308625175962, 0.001375763951586219]","[-7.2934649390759825, -9.101391249492425]","[[172272.4149228139, 397039.7617294775], [1214433.2781437163, 460234.1994515952], [1214433.2781437163, 244537.24963867263], [172272.4149228139, 244537.24963867263]]",0.038062921816729385,15.613257921054057,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2393.985736336565,2.4169450355017315,3.4136935090510576,8211.171334155883,5813.62964751308,2405.362787369401,24.414561791850083,1.958779650748225,0.00044435114114490506,0.0008403811158995694,1.4029607824333628,1.3093009300446319,31.95513441273232,-8.908012105046579,-5.823930394421495,172272.23254533767,7.968453912269467,-13.792384306690963,1214432.6661355542,"[0.0014313074594676704, 0.001375761933309248]","[-7.293484975447047, -9.101423361752623]","[[172272.23254533767, 397039.75180135533], [1214432.6661355542, 460234.2111160492], [1214432.6661355542, 244537.24672385058], [172272.23254533767, 244537.24672385058]]",0.03806287471170926,15.613257921054057,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.085736336565,2.416944428748808,3.413692961009105,8211.162589790927,5813.622930247147,2405.3606119759716,24.4145310097029,1.9587791627407531,0.0004443594712978411,0.0008404432106218933,1.402948100425022,1.3092897270477875,31.955132418578785,-8.908039689494865,-5.823947858430131,172272.04627052732,7.9684629311153685,-13.7924107895455,1214432.1004117883,"[0.001431306290267898, 0.0013757599088640188]","[-7.293505048118603, -9.101455536888695]","[[172272.04627052732, 397039.74243947427], [1214432.1004117883, 460234.2258402192], [1214432.1004117883, 244537.24384980503], [172272.04627052732, 244537.24384980503]]",0.03806282578057467,15.613219120857913,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.185736336565,2.416942710868211,3.4136923737911684,8211.153823144448,5813.613591264004,2405.358457658951,24.41450023168772,1.9587786747266822,0.00044436780148146934,0.000840505304606936,1.4029354184166811,1.3092785245749823,31.955130423924913,-8.908067218784824,-5.823964666573488,172271.8631468648,7.968472157846918,-13.792436824420406,1214431.505617915,"[0.0014313051222730137, 0.0013757578864182932]","[-7.293525109338893, -9.101487692813317]","[[172271.8631468648, 397039.7335377616], [1214431.505617915, 460234.2395986634], [1214431.505617915, 244537.24095548264], [172271.8631468648, 244537.24095548264]]",0.038062778041826284,15.613219120857913,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.2857363365647,2.4169401607444874,3.4136917524592314,8211.145016782542,5813.6022804231525,2405.3563157444473,24.414469459480106,1.9587781867058827,0.000444376131697994,0.0008405673978759353,1.4029227364083396,1.3092673226070022,31.95512842876758,-8.908094596323455,-5.823980897679007,172271.6822482255,7.968481645303655,-13.792462542982662,1214430.884074707,"[0.001431303958648134, 0.0013757558715146556]","[-7.293545131863529, -9.101519781335961]","[[172271.6822482255, 397039.72505637], [1214430.884074707, 460234.2526241964], [1214430.884074707, 244537.23804600697], [172271.6822482255, 244537.23804600697]]",0.038062731193975456,15.613219120857913,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.3857363365646,2.416938681011935,3.413691155700283,8211.136225943577,5813.5935134033025,2405.354161061811,24.414438689642836,1.9587776986783776,0.000444384461946974,0.0008406294904388752,1.4029100543999986,1.309256120903246,31.955126433196256,-8.908121964109432,-5.823996590670049,172271.49816093774,7.968492124230352,-13.7924887149004,1214430.3098098168,"[0.0014313027941514757, 0.0013757538551072846]","[-7.293565163388622, -9.101551885420966]","[[172271.49816093774, 397039.71711560636], [1214430.3098098168, 460234.2685352261], [1214430.3098098168, 244537.23517690419], [172271.49816093774, 244537.23517690419]]",0.038062682731774725,15.61318065264445,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.4857363365645,2.4169358821316598,3.413690524180845,8211.1274288247,5813.581628124922,2405.352029031705,24.41440788663732,1.9587772106440866,0.00044439279222980145,0.0008406915823041516,1.402897366735097,1.3092449143859057,31.95512443726625,-8.908149230462907,-5.8240116606538095,172271.31732729517,7.968502763610729,-13.792514424264539,1214429.7077941466,"[0.001431301632519468, 0.0013757518437008261]","[-7.293585173527937, -9.101583950256135]","[[172271.31732729517, 397039.70960460324], [1214429.7077941466, 460234.28345301613], [1214429.7077941466, 244537.23228744752], [172271.31732729517, 244537.23228744752]]",0.03806263548515273,15.61318065264445,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.5857363365644,2.416932496233622,3.4136898584201547,8211.118606556447,5813.568371380799,2405.3499137606273,24.41437708813952,1.9587767226031083,0.0004444011225446739,0.0008407536734842967,1.4028846790701952,1.3092337082217598,31.9551224409812,-8.908176381438208,-5.824026193342888,172271.13909213204,7.968513570877008,-13.792539764219896,1214429.0803213113,"[0.0014313004769044787, 0.0013757498427869506]","[-7.293605130631827, -9.101615921751254]","[[172271.13909213204, 397039.702470096], [1214429.0803213113, 460234.2975268498], [1214429.0803213113, 244537.22938277735], [172271.13909213204, 244537.22938277735]]",0.03806258923884917,15.61318065264445,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.6857363365643,2.416930004843505,3.413689220390324,8211.10981221065,5813.5572387950615,2405.3477871286086,24.414346254774596,1.9587762345554,0.00044440945289233767,0.0008408157639807129,1.4028719857487335,1.3092224970851603,31.955120444434897,-8.908203489061771,-5.824040254703789,172270.95779431245,7.968525284914904,-13.792565539618693,1214428.5005336038,"[0.0014312993215115173, 0.0013757478423528937]","[-7.293625091682017, -9.101647897639726]","[[172270.95779431245, 397039.6958167368], [1214428.5005336038, 460234.3143863619], [1214428.5005336038, 244537.22651781925], [172270.95779431245, 244537.22651781925]]",0.03806254142476545,15.613142534008954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.7857363365642,2.416926466994067,3.4136885480545014,8211.101022752599,5813.543651005611,2405.345686100214,24.414315462683142,1.9587757465010776,0.00044441778327072585,0.0008408778538002942,1.4028592980838317,1.309211291495756,31.95511844768663,-8.90823051829177,-5.824053764335304,172270.77999828456,7.9685370528474095,-13.792590817182713,1214427.8940911402,"[0.001431298170454249, 0.0013757458495192436]","[-7.293645009724055, -9.101679799094752]","[[172270.77999828456, 397039.68952644744], [1214427.8940911402, 460234.33013409504], [1214427.8940911402, 244537.2236324755], [172270.77999828456, 244537.2236324755]]",0.03806249490418223,15.613142534008954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.885736336564,2.416922187554971,3.4136878441566587,8211.09221811388,5813.528322453334,2405.343602863139,24.41428467613151,1.9587752584401774,0.0004444261136790963,0.0008409399429482649,1.40284661041893,1.3092000864114888,31.955116450743333,-8.908257395767617,-5.8240668195556395,172270.60487002667,7.968548895929587,-13.792615715485226,1214427.2631413077,"[0.0014312970262840418, 0.0013757438687497976]","[-7.293664867202393, -9.101711593469332]","[[172270.60487002667, 397039.6835412974], [1214427.2631413077, 460234.3449510525], [1214427.2631413077, 244537.2207318078], [172270.60487002667, 244537.2207318078]]",0.03806244940956097,15.613142534008954,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2394.985736336564,2.416919064757834,3.413687167983426,8211.083449715057,5813.5157544788235,2405.341510706034,24.414253852931292,1.958774770372789,0.00044443444411588405,0.0008410020314300045,1.4028339170974682,1.3091888760869659,31.955114453700617,-8.908284272748556,-5.824079489279541,172270.42691216475,7.968561526818405,-13.792641016097946,1214426.6801538195,"[0.0014312958832033201, 0.0013757418900180185]","[-7.293684721054399, -9.101743378507084]","[[172270.42691216475, 397039.6779588451], [1214426.6801538195, 460234.3623985692], [1214426.6801538195, 244537.21787029938], [172270.42691216475, 244537.21787029938]]",0.03806240243196848,15.613104770616713,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.085736336564,2.416914692054624,3.4136864620896508,8211.074693445382,5813.50023926857,2405.339443042775,24.414222995491134,1.9587742822989693,0.00044444277458005626,0.0008410641192496953,1.4028212181194455,1.3091776608656605,31.95511245661902,-8.90831107696766,-5.8240917052643795,172270.25232791097,7.968574131833748,-13.792665837098127,1214426.071248667,"[0.0014312947592118735, 0.0013757399288702897]","[-7.293704531952277, -9.101775095044747]","[[172270.25232791097, 397039.67266103416], [1214426.071248667, 460234.37867836124], [1214426.071248667, 244537.2149882967], [172270.25232791097, 244537.2149882967]]",0.03806235671676778,15.613104770616713,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.185736336564,2.4169098647427507,3.41368572790929,8211.065928144408,5813.483672364772,2405.337392664225,24.414192141193656,1.9587737942189059,0.00044445110506825293,0.0008411262064101802,1.4028085191414232,1.3091664458182641,31.955110459506102,-8.908337793266531,-5.824103565492294,172270.08034737586,7.968586722449174,-13.792690287941468,1214425.4384325172,"[0.0014312936287061509, 0.0013757379864852018]","[-7.293724278397186, -9.101806691917309]","[[172270.08034737586, 397039.6675875668], [1214425.4384325172, 460234.39394884097], [1214425.4384325172, 244537.21209079842], [172270.08034737586, 244537.21209079842]]",0.03806231201814679,15.613104770616713,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.285736336564,2.416905955663328,3.413685027069473,8211.057203325643,5813.469286018619,2405.3353306513295,24.414161327297478,1.9587733061325234,0.00044445943558182996,0.0008411882929147272,1.402795825819961,1.3091552362897472,31.955108462456053,-8.908364461110361,-5.824115145775636,172269.90529749077,7.968600029404797,-13.792715175180433,1214424.853245346,"[0.0014312924991876543, 0.0013757360319689412]","[-7.293744014376422, -9.101838264197205]","[[172269.90529749077, 397039.6628351885], [1214424.853245346, 460234.411784669], [1214424.853245346, 244537.2092316713], [172269.90529749077, 244537.2092316713]]",0.038062265783731765,15.613067356192271,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.3857363365637,2.4169011484668466,3.413684297770096,8211.048494015095,5813.452798861774,2405.3332932335766,24.414130439042715,1.958772818039982,0.0004444677661179476,0.0008412503787652453,1.4027831211853785,1.309144016205099,31.95510646552708,-8.908391105889754,-5.824126374293542,172269.73362340292,7.968613208200338,-13.79273958249388,1214424.2425610821,"[0.001431291373283274, 0.0013757340839828972]","[-7.293763726460075, -9.101869789317401]","[[172269.73362340292, 397039.6582820055], [1214424.2425610821, 460234.42834697367], [1214424.2425610821, 244537.2063519562], [172269.73362340292, 244537.2063519562]]",0.03806222082556428,15.613067356192271,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.4857363365636,2.4168956502983225,3.4136835427334824,8211.039778368146,5813.434689049574,2405.331272093609,24.414099554700922,1.958772329941371,0.00044447609667500824,0.0008413124639624828,1.4027704165507962,1.3091327964807145,31.955104468724414,-8.908417648527976,-5.824137353757919,172269.5644501135,7.968626280523438,-13.792763634281357,1214423.6083427127,"[0.0014312902537999637, 0.0013757321471821562]","[-7.2937833817423625, -9.10190121465871]","[[172269.5644501135, 397039.653866729], [1214423.6083427127, 460234.4438164539], [1214423.6083427127, 244537.203456654], [172269.5644501135, 244537.203456654]]",0.03806217686627629,15.613067356192271,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.5857363365635,2.4168913627756146,3.4136828222759252,8211.031104763373,5813.419462137845,2405.329238903638,24.41406870844837,1.9587718418367441,0.00044448442725206335,0.0008413745485077184,1.4027577175727735,1.309121581924548,31.955102472138435,-8.908444199265137,-5.824148156635999,172269.3921874072,7.968639968681941,-13.79278812531794,1214423.0214868349,"[0.0014312891351882262, 0.0013757302119356454]","[-7.293803027423434, -9.101932624199334]","[[172269.3921874072, 397039.6496865648], [1214423.0214868349, 460234.46172991535], [1214423.0214868349, 244537.20059920358], [172269.3921874072, 244537.20059920358]]",0.038062131385937566,15.613030275555836,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.6857363365634,2.4168859340837803,3.4136820767923535,8211.022447745307,5813.401544718289,2405.3272282053713,24.414037826883153,1.958771353726249,0.0004444927578465197,0.0008414366324010875,1.4027450129381909,1.3091103623302192,31.955100475823144,-8.908470699319034,-5.8241587139808075,172269.2230955932,7.968653451578234,-13.792812165559042,1214422.4094055058,"[0.0014312880202097791, 0.0013757282830752587]","[-7.2938226446546635, -9.10196398166867]","[[172269.2230955932, 397039.64562243386], [1214422.4094055058, 460234.4783119551], [1214422.4094055058, 244537.19772113676], [172269.2230955932, 244537.19772113676]]",0.03806208713333953,15.613030275555836,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.7857363365633,2.416880159829236,3.4136813067051586,8211.013785141151,5813.382834071931,2405.3252332058837,24.414006908819765,1.9587708656099931,0.00044450108845644636,0.0008414987156415229,1.4027323026470477,1.3090991374297245,31.955098479779622,-8.908497160933214,-5.82416912238898,172269.0564462089,7.9686667361823424,-13.792835858571323,1214421.7740744923,"[0.0014312869113064879, 0.0013757263648588199]","[-7.293842212523576, -9.101995250228443]","[[172269.0564462089, 397039.6416140284], [1214421.7740744923, 460234.49371024105], [1214421.7740744923, 244537.19482748432], [172269.0564462089, 244537.19482748432]]",0.03806204387572321,15.613030275555836,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.8857363365632,2.4168753022495144,3.413680573977195,8211.005164382193,5813.366294350631,2405.3232241397895,24.413976029980326,1.9587703774880163,0.0004445094190811627,0.0008415607982286986,1.402719598012465,1.309087917932043,31.95509648409285,-8.908523607367218,-5.824179455352805,172268.88653824947,7.968680559530071,-13.792860014882876,1214421.185687368,"[0.001431285802917919, 0.00137572444763407]","[-7.293861773970649, -9.102026508042574]","[[172268.88653824947, 397039.63776082575], [1214421.185687368, 460234.5114703962], [1214421.185687368, 244537.19197119767], [172268.88653824947, 244537.19197119767]]",0.0380619990664768,15.612993504793492,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2395.985736336563,2.41686966274959,3.413679817026159,8210.996559852643,5813.347926618693,2405.321236894937,24.413945113396636,1.9587698893604457,0.0004445177497184365,0.0008416228801612745,1.402706887721322,1.3090766930232038,31.95509448881137,-8.908550061770633,-5.824189637374616,172268.71973557264,7.968694092350745,-13.79288372972536,1214420.5723064907,"[0.0014312846978074996, 0.0013757225362138485]","[-7.293881310063726, -9.102057718904476]","[[172268.71973557264, 397039.63394630677], [1214420.5723064907, 460234.5278150222], [1214420.5723064907, 244537.18909437372], [172268.71973557264, 244537.18909437372]]",0.038061955478426536,15.612993504793492,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.085736336563,2.4168633708834526,3.4136790388211518,8210.987949129118,5813.328021567206,2405.3192628105494,24.41391419963578,1.9587694012274024,0.0004445260803661247,0.0008416849614369332,1.4026941774301787,1.30906546836113,31.955092493930977,-8.90857644338539,-5.824199765109768,172268.55513424028,7.968707366503793,-13.79290713161356,1214419.935773999,"[0.0014312835983877356, 0.001375720634778439]","[-7.293900795821039, -9.1020888406314]","[[172268.55513424028, 397039.63011507096], [1214419.935773999, 460234.5429362478], [1214419.935773999, 244537.18620194957], [172268.55513424028, 244537.18620194957]]",0.03806191282543426,15.612993504793492,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.185736336563,2.4168583548867164,3.4136782977279845,8210.979379051454,5813.311150986601,2405.3172744825933,24.41388324645755,1.9587689130889494,0.000444534411023135,0.000841747042053951,1.4026814614824754,1.3090542381184413,31.955090499530115,-8.908602889479372,-5.82420990263671,172268.3872796514,7.96872109340876,-13.79293099604547,1214419.3458213266,"[0.0014312824987505598, 0.0013757187330865016]","[-7.2939202902984, -9.10211997483804]","[[172268.3872796514, 397039.6263675184], [1214419.3458213266, 460234.56030899193], [1214419.3458213266, 244537.18334656407], [172268.3872796514, 244537.18334656407]]",0.03806186864140438,15.61295701369243,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.285736336563,2.4168522303609796,3.4136775356786386,8210.970823874393,5813.2916602987325,2405.315305284702,24.413852295026032,1.958768424945175,0.00044454274168792107,0.0008418091220099855,1.4026687455347717,1.3090430080352937,31.955088505651077,-8.908629303268304,-5.824219975840549,172268.22227522056,7.968734479438297,-13.792954455278846,1214418.7309358998,"[0.0014312814019608973, 0.0013757168364325774]","[-7.293939758847754, -9.102151062807811]","[[172268.22227522056, 397039.62259332824], [1214418.7309358998, 460234.57623860287], [1214418.7309358998, 244537.18047069057], [172268.22227522056, 244537.18047069057]]",0.03806182561326332,15.61295701369243,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.385736336563,2.4168458321432937,3.4136767526927287,8210.96226117732,5813.271541647497,2405.313348635152,24.413821343947273,1.9587679367961994,0.00044455107235835364,0.0008418712013017516,1.4026560295870685,1.3090317778174687,31.95508651228363,-8.90865570491144,-5.824230070783585,172268.05941541528,7.968747538837192,-13.792977609620777,1214418.0930079273,"[0.0014312803103587836, 0.0013757149488789057]","[-7.29395918141565, -9.102182069374235]","[[172268.05941541528, 397039.6187403656], [1214418.0930079273, 460234.5908760538], [1214418.0930079273, 244537.17757930743], [172268.05941541528, 244537.17757930743]]",0.03806178351452736,15.61295701369243,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.4857363365627,2.4168403655036736,3.4136760094033414,8210.953737241602,5813.253623596597,2405.311375368851,24.413790393029853,1.958767448642081,0.0004445594030334439,0.0008419332799267581,1.4026433136393652,1.309020547610678,31.95508451949928,-8.908682130876382,-5.824240250985952,172267.89309841162,7.9687610045162955,-13.793001255502247,1214417.501189139,"[0.0014312792181148818, 0.0013757130603107017]","[-7.293978612037819, -9.102213088995883]","[[172267.89309841162, 397039.6149136567], [1214417.501189139, 460234.60772057716], [1214417.501189139, 244537.17472463872], [172267.89309841162, 244537.17472463872]]",0.038061739839385614,15.612920767617931,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.5857363365626,2.416834178718067,3.4136752452936125,8210.945226399926,5813.2340181171685,2405.3094206076703,24.41375944139608,1.9587669604829356,0.00044456773371116473,0.0008419953578819197,1.4026305976916615,1.3090093171739086,31.955082527334127,-8.908708582651471,-5.8242504329052736,172267.72957400125,7.9687740714628035,-13.793024504368077,1214416.884514187,"[0.001431278128235096, 0.0013757111759302811]","[-7.293998020911081, -9.102244069803085]","[[172267.72957400125, 397039.6110066398], [1214416.884514187, 460234.6230639959], [1214416.884514187, 244537.17184962088], [172267.72957400125, 244537.17184962088]]",0.03806169731282904,15.612920767617931,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.6857363365625,2.416827376516251,3.4136744629650013,8210.936706203407,5813.2129567968195,2405.3074759424094,24.41372845343941,1.9587664723188623,0.0004445760643897843,0.0008420574351631059,1.4026178760873977,1.3089980815719269,31.95508053577123,-8.908735000545391,-5.824260708956501,172267.567964671,7.968786772020337,-13.793047480976838,1214416.2447640852,"[0.0014312770427567035, 0.0013757092992792241]","[-7.294017395124561, -9.102274987541508]","[[172267.567964671, 397039.60696671833], [1214416.2447640852, 460234.6370942441], [1214416.2447640852, 244537.16895914546], [172267.567964671, 244537.16895914546]]",0.03806165565691743,15.612920767617931,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.7857363365624,2.4168218822293803,3.413673720228329,8210.928222620036,5813.194999935604,2405.3055141048553,24.41369746318427,1.9587659841499536,0.0004445843950676628,0.0008421195117670891,1.4026051544831337,1.3089868455928844,31.955078544875903,-8.908761501104228,-5.824271133341142,172267.40286539338,7.968799820440893,-13.793070953782035,1214415.6507439322,"[0.0014312759561396285, 0.0013757074207299668]","[-7.294036781676062, -9.102305926031773]","[[172267.40286539338, 397039.6029011631], [1214415.6507439322, 460234.6532568167], [1214415.6507439322, 244537.1661051947], [172267.40286539338, 244537.1661051947]]",0.03806161242958281,15.612884729966204,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.8857363365623,2.4168153193403934,3.413672959295905,8210.919749988598,5813.174511520888,2405.3035682955874,24.413666435899852,1.9587654959762872,0.0004445927257434607,0.0008421815876900505,1.4025924272223096,1.3089756044082153,31.955076554677476,-8.9087879991982,-5.824281622087142,172267.24032732117,7.968812440380702,-13.793094062467844,1214415.0317999152,"[0.0014312748710906683, 0.0013757055449724854]","[-7.294056157885998, -9.102336844263244]","[[172267.24032732117, 397039.59870938206], [1214415.0317999152, 460234.66790798714], [1214415.0317999152, 244537.16323097606], [172267.24032732117, 244537.16323097606]]",0.038061570290181444,15.612884729966204,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2396.9857363365622,2.416808531592461,3.4136721799514036,8210.911265993418,5813.1535055847235,2405.301632129863,24.41363544623851,1.9587650077979628,0.00044460105641542564,0.0008422436629276165,1.4025797056180458,1.308964368314203,31.955074565153268,-8.90881450118962,-5.824292250347639,172267.07966460186,7.9688246541963395,-13.793116904543979,1214414.3897825917,"[0.0014312737902739939, 0.0013757036766098411]","[-7.294075492045144, -9.102367689952342]","[[172267.07966460186, 397039.5943478198], [1214414.3897825917, 460234.6812047069], [1214414.3897825917, 244537.1603414317], [172267.07966460186, 244537.1603414317]]",0.038061529016914855,15.612884729966204,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.085736336562,2.4168026841023535,3.413671442092397,8210.902816330954,5813.134714935788,2405.2996767896657,24.41360441828498,1.9587645196150165,0.00044460938708295965,0.0008423057374762203,1.4025669783572223,1.3089531269111814,31.955072576362397,-8.908841049253606,-5.824303071410213,172266.91533843413,7.968837196074503,-13.793140267484716,1214413.7930903428,"[0.001431272707614164, 0.0013757018051189852]","[-7.294094849120182, -9.102398573432458]","[[172266.91533843413, 397039.5899282896], [1214413.7930903428, 460234.69661854976], [1214413.7930903428, 244537.15748824464], [172266.91533843413, 244537.15748824464]]",0.038061486130228785,15.612848863248663,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
