t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2397.185736336562,2.4167961627321497,3.413670685551902,8210.894375541262,5813.114341519689,2405.2977372109262,24.413573350777547,1.9587640314275157,0.0004446177177448962,0.0008423678113318939,1.4025542454398376,1.308941879893419,31.955070588328283,-8.908867655646404,-5.82431399312452,172266.7535504529,7.968849276453284,-13.793163269577803,1214413.171486473,"[0.0014312716261087033, 0.0013756999356825928]","[-7.294114199412522, -9.102429443061613]","[[172266.7535504529, 397039.5853527976], [1214413.171486473, 460234.71048588067], [1214413.171486473, 244537.15461496427], [172266.7535504529, 244537.15461496427]]",0.038061444330485805,15.612848863248663,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.285736336562,2.4167890446514235,3.4136699128076695,8210.88592138531,5813.092550991664,2405.2958051330847,24.41354232281755,1.9587635432355406,0.00044462604839982776,0.0008424298844901927,1.4025415181790135,1.308930638311107,31.955068601023186,-8.908894223929856,-5.824325090587365,172266.59343714215,7.9688609430050406,-13.793186033592406,1214412.5267228356,"[0.0014312705483079803, 0.001375698072706135]","[-7.294133512304651, -9.102460248464311]","[[172266.59343714215, 397039.58058285306], [1214412.5267228356, 460234.72300987144], [1214412.5267228356, 244537.15172644597], [172266.59343714215, 244537.15172644597]]",0.0380614033414177,15.612848863248663,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.385736336562,2.416783259190131,3.413669180467471,8210.877499515556,5813.073919884842,2405.293854043335,24.41351129215193,1.9587630550391468,0.0004446343790468165,0.0008424919569476163,1.4025287909181894,1.3089193963187273,31.955066614500595,-8.908920889723813,-5.824336407020667,172266.42968862347,7.968872907436946,-13.793209314457613,1214411.927033354,"[0.001431269468493984, 0.0013756962062807323]","[-7.294152845115688, -9.102491088191464]","[[172266.42968862347, 397039.57573223213], [1214411.927033354, 460234.7376056892], [1214411.927033354, 244537.14887425376], [172266.42968862347, 244537.14887425376]]",0.038061360755111774,15.612813131370935,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.485736336562,2.416776421395821,3.4136684312235483,8210.869084594444,5813.05279133486,2405.291916898752,24.41348018615591,1.9587625668383384,0.00044464270968579654,0.0008425540287001457,1.4025160523442444,1.3089081437980474,31.95506462877927,-8.908947568130147,-5.824347850825575,172266.26830740672,7.968884407944131,-13.793232258769706,1214411.3023689785,"[0.0014312683892461913, 0.0013756943408844348]","[-7.294172180723731, -9.102521929332509]","[[172266.26830740672, 397039.57070810307], [1214411.3023689785, 460234.7506695218], [1214411.3023689785, 244537.14600209054], [172266.26830740672, 244537.14600209054]]",0.0380613192076865,15.612813131370935,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.5857363365617,2.4167693840761904,3.4136676645645587,8210.860654645538,5813.031201909444,2405.2899876218326,24.413449117398603,1.958762078633244,0.0004446510403145371,0.0008426160997434192,1.4025033194268597,1.3088968963436887,31.955062643826807,-8.90897426567258,-5.824359487525896,172266.10863648754,7.968895472411589,-13.793254959937485,1214410.6545807954,"[0.0014312673134380558, 0.0013756924814717828]","[-7.294191481179377, -9.102552710332327]","[[172266.10863648754, 397039.5654741581], [1214410.6545807954, 460234.7623614701], [1214410.6545807954, 244537.14311487478], [172266.10863648754, 244537.14311487478]]",0.03806127848467475,15.612813131370935,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.6857363365616,2.4167632836515747,3.4136669398823365,8210.85225524913,5813.011816160895,2405.2880377170436,24.413418048110934,1.9587615904238334,0.00044465937093358205,0.0008426781700740618,1.4024905865094754,1.308885648846869,31.955060659692435,-8.909001009305348,-5.824371361460237,172265.94518553812,7.968906837086706,-13.793278198546943,1214410.0516191034,"[0.0014312662352684382, 0.001375690617990478]","[-7.294210804628168, -9.102583531177132]","[[172265.94518553812, 397039.5601483349], [1214410.0516191034, 460234.77613692987], [1214410.0516191034, 244537.14026394865], [172265.94518553812, 244537.14026394865]]",0.03806123612507524,15.612777500423238,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.7857363365615,2.4167565299489757,3.413666197134755,8210.843861312671,5812.990893741897,2405.2861021398066,24.41338693962374,1.9587611022102094,0.00044466770154117844,0.000842740239688302,1.4024778479355304,1.3088743958171583,31.95505867639082,-8.909027806470721,-5.824383372644036,172265.78413818142,7.968917722798835,-13.793301095442871,1214409.4237230131,"[0.0014312651576326057, 0.0013756887554611159]","[-7.294230126691463, -9.102614347850556]","[[172265.78413818142, 397039.55463970796], [1214409.4237230131, 460234.7883601861], [1214409.4237230131, 244537.13739324026], [172265.78413818142, 244537.13739324026]]",0.038061194816981656,15.612777500423238,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.8857363365614,2.4167491820608302,3.413665438671923,8210.83545095565,5812.9685572975195,2405.2841728245203,24.413355794137424,1.9587606139923972,0.0004446760321368657,0.0008428023085817507,1.402465103705025,1.3088631375643394,31.95505669388581,-8.909054592350124,-5.824395591066946,172265.6246491126,7.968928179738839,-13.793323770805785,1214408.772649435,"[0.0014312640827895797, 0.0013756868978002169]","[-7.294249428111814, -9.102645126622397]","[[172265.6246491126, 397039.5489135483], [1214408.772649435, 460234.7992354175], [1214408.772649435, 244537.13450758083], [172265.6246491126, 244537.13450758083]]",0.038061154288871496,15.612777500423238,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2397.9857363365613,2.416743168901554,3.41366472075227,8210.82706984291,5812.94938294406,2405.2822235083145,24.41332464576363,1.9587601257704597,0.0004446843627195849,0.0008428643767511782,1.40245235947452,1.3088518788929353,31.955054712223102,-8.90908148319604,-5.824408052836702,172265.4614450541,7.9689389215277515,-13.793346974364454,1214408.166308755,"[0.0014312630054187229, 0.0013756850357652538]","[-7.294268753911476, -9.102675947819808]","[[172265.4614450541, 397039.5430885551], [1214408.166308755, 460234.8121664249], [1214408.166308755, 244537.1316582787], [172265.4614450541, 244537.1316582787]]",0.038061112146615034,15.612741939731645,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.0857363365612,2.416736103919092,3.41366398630579,8210.818692967712,5812.927709825071,2405.2802870774995,24.413293536148046,1.9587596375443876,0.000444692693289498,0.0008429264441931466,1.402439620900575,1.308840625606725,31.955052731414014,-8.909108368432832,-5.824420660522549,172265.3005074167,7.9689491951886,-13.793369855711148,1214407.534991841,"[0.0014312619286532488, 0.0013756831747765898]","[-7.294288068927403, -9.102706751753193]","[[172265.3005074167, 397039.53707737586], [1214407.534991841, 460234.8235718808], [1214407.534991841, 244537.12878929952], [172265.3005074167, 244537.12878929952]]",0.03806107101495057,15.612741939731645,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.185736336561,2.4167288477622932,3.4136632347570997,8210.810298658289,5812.905593683488,2405.2783575889353,24.413262387615028,1.9587591493142904,0.0004447010238447121,0.0008429885109034966,1.4024268766700698,1.3088293667805908,31.955050751419265,-8.909135289499256,-5.82443347333367,172265.14119164832,7.968959033151066,-13.793392506484736,1214406.880549416,"[0.0014312608545888166, 0.0013756813184948873]","[-7.2943073640403995, -9.102737519102941]","[[172265.14119164832, 397039.53084863833], [1214406.880549416, 460234.8336157151], [1214406.880549416, 244537.12590553492], [172265.14119164832, 244537.12590553492]]",0.03806103068220487,15.612741939731645,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.285736336561,2.4167225239576107,3.4136625251155253,8210.801932564886,5812.885668747441,2405.276406837262,24.413231238785272,1.9587586610801206,0.00044470935438606504,0.0008430505768792759,1.4024141324395645,1.3088181079260355,31.955048772281657,-8.909162246596914,-5.824446530228897,172264.97804344204,7.968969171924471,-13.793415702153368,1214406.2707233115,"[0.0014312597778054876, 0.00137567945750578]","[-7.294326685241791, -9.102768331884834]","[[172264.97804344204, 397039.52452376724], [1214406.2707233115, 460234.8457434907], [1214406.2707233115, 244537.12305815567], [172264.97804344204, 244537.12305815567]]",0.03806098870000788,15.612706421839178,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.385736336561,2.4167155643886686,3.413661796785087,8210.793569930955,5812.864248919559,2405.2744702664168,24.41320005019715,1.9587581728419938,0.00044471768491159865,0.0008431126421171619,1.4024013825524988,1.308806843487229,31.955046794009547,-8.909189277251748,-5.824459726469911,172264.8172823654,7.9689788319776085,-13.79343855844752,1214405.636023419,"[0.0014312587012954821, 0.001375677596998972]","[-7.2943460072949495, -9.102799144572588]","[[172264.8172823654, 397039.5180148024], [1214405.636023419, 460234.8563229588], [1214405.636023419, 244537.12019129007], [172264.8172823654, 244537.12019129007]]",0.038060947763863436,15.612706421839178,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.485736336561,2.4167079993703657,3.4136610525045286,8210.785189196162,5812.84138719152,2405.2725396307546,24.413168862999573,1.9587576845998853,0.0004447260154217017,0.0008431747066133797,1.4023886326654331,1.308795579208888,31.955044816561553,-8.909216285942199,-5.824473124599535,172264.65804453954,7.968988073589628,-13.793461198189163,1214404.9782179084,"[0.001431257627539079, 0.001375675741270389]","[-7.294365304621009, -9.102829913955404]","[[172264.65804453954, 397039.51129377465], [1214404.9782179084, 460234.86557234114], [1214404.9782179084, 244537.11730974857], [172264.65804453954, 244537.11730974857]]",0.038060907595014994,15.612706421839178,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.585736336561,2.416701762298042,3.413660349264031,8210.776836112382,5812.821669252124,2405.2705881774637,24.41313767333979,1.9587571963538446,0.00044473434591554666,0.0008432367703652886,1.4023758827783672,1.3087843145326805,31.955042839977807,-8.909243381183963,-5.824486757728721,172264.4950156204,7.96899761922009,-13.793484376948811,1214404.3650528262,"[0.0014312565510309965, 0.0013756738807720553]","[-7.294384628292098, -9.102860729269256]","[[172264.4950156204, 397039.5044830524], [1214404.3650528262, 460234.87690543145], [1214404.3650528262, 244537.114464696], [172264.4950156204, 244537.114464696]]",0.03806086578778826,15.612670923044714,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.6857363365607,2.4166944869176588,3.413659629054323,8210.768485888155,5812.799484845004,2405.2686495175744,24.413106484359396,1.9587567081038912,0.0004447426763928286,0.0008432988333699758,1.402363132891302,1.3087730499729073,31.955040864264504,-8.909270485950305,-5.8245005243264245,172264.33424082122,7.969006710917597,-13.793507235244022,1214403.7269672893,"[0.0014312554747845788, 0.0013756720207244266]","[-7.294403948567601, -9.10289153869961]","[[172264.33424082122, 397039.4974969143], [1214403.7269672893, 460234.8867323367], [1214403.7269672893, 244537.11160020248], [172264.33424082122, 244537.11160020248]]",0.038060824984512756,15.612670923044714,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.7857363365606,2.416687018205549,3.413658891658556,8210.760117043039,5812.776851531575,2405.266717511359,24.413075256662825,1.958756219850104,0.00044475100685216934,0.0008433608956239042,1.4023503773476758,1.3087617798971904,31.955038889377875,-8.909297619987365,-5.824514481386018,172264.17505623528,7.969015386079718,-13.793529867465736,1214403.0658149521,"[0.001431254401073571, 0.0013756701650850752]","[-7.2944232503791175, -9.102922314167]","[[172264.17505623528, 397039.49030638975], [1214403.0658149521, 460234.89522497053], [1214403.0658149521, 244537.10872114156], [172264.17505623528, 244537.10872114156]]",0.038060784967043695,15.612670923044714,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.8857363365605,2.4166804773770507,3.413658196030791,8210.75177535121,5812.756398151482,2405.2647640288674,24.413044028590292,1.9587557315924367,0.00044475933729439443,0.0008434229571247418,1.4023376218040495,1.3087505098268464,31.955036915355777,-8.909324800265868,-5.824528665262676,172264.01201616132,7.969024382599343,-13.79355304786202,1214402.4492999853,"[0.0014312533245011646, 0.0013756683044808113]","[-7.294442579515043, -9.102953137322498]","[[172264.01201616132, 397039.48303484084], [1214402.4492999853, 460234.90582843625], [1214402.4492999853, 244537.1058786387], [172264.01201616132, 244537.1058786387]]",0.038060743289664814,15.61263542350607,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2398.9857363365604,2.416673295008315,3.4136574824515633,8210.743436119024,5812.734434030965,2405.2628239147093,24.413012761097796,1.9587552433309583,0.00044476766771830696,0.0008434850178697962,1.4023248606038634,1.3087392341935014,31.955034942202474,-8.909352039892843,-5.824542969643062,172263.85128250028,7.969032930715343,-13.793575900358405,1214401.807918891,"[0.0014312522480022499, 0.0013756664440033638]","[-7.294461911270198, -9.1029839635547]","[[172263.85128250028, 397039.47559725464], [1214401.807918891, 460234.91492780775], [1214401.807918891, 244537.10301680167], [172263.85128250028, 244537.10301680167]]",0.03806070262972025,15.61263542350607,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.0857363365603,2.416665515181328,3.4136567530423116,8210.735077828202,5812.711046356085,2405.260889370511,24.41298153336257,1.9587547550656783,0.0004447759981237488,0.0008435470778560028,1.4023121050602372,1.3087279640548595,31.955032969871866,-8.909379240024,-5.824557455150227,172263.6920345447,7.969041086489028,-13.793598541639255,1214401.143439093,"[0.0014312511742346672, 0.0013756645882503054]","[-7.294481214079786, -9.103014740781571]","[[172263.6920345447, 397039.46796605026], [1214401.143439093, 460234.92273157916], [1214401.143439093, 244537.1001404323], [172263.6920345447, 244537.1001404323]]",0.038060662721625095,15.61263542350607,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.1857363365602,2.416659080122713,3.4136560640590035,8210.726746366277,5812.690843382375,2405.258934200689,24.412950303036958,1.9587542667966362,0.0004447843285100613,0.0008436091370813164,1.4022993495166114,1.3087166935422843,31.955030998400048,-8.909406537642905,-5.824572152776,172263.52900870919,7.969049567285879,-13.793621720061878,1214400.5236816918,"[0.0014312500976144912, 0.0013756627275502763]","[-7.294500544085237, -9.103045565449333]","[[172263.52900870919, 397039.460263937], [1214400.5236816918, 460234.9326441927], [1214400.5236816918, 244537.09730074144], [172263.52900870919, 244537.09730074144]]",0.03806062117437656,15.612599907160584,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.28573633656,2.416651590751281,3.4136553583574787,8210.718416997011,5812.668134487396,2405.256991422736,24.412919035692802,1.9587537785238154,0.00044479265887754015,0.0008436711955433198,1.4022865883164248,1.3087054178758357,31.95502902778918,-8.909433838987061,-5.824586960929253,172263.36819491436,7.969057623072217,-13.79364458400147,1214399.879030969,"[0.0014312490209727547, 0.0013756608668145337]","[-7.294519877582148, -9.103076394697528]","[[172263.36819491436, 397039.4524068052], [1214399.879030969, 460234.9410894613], [1214399.879030969, 244537.09444174322], [172263.36819491436, 244537.09444174322]]",0.038060580613610374,15.612599907160584,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.38573633656,2.416643922177979,3.4136546354686694,8210.710068282562,5812.645010164123,2405.2550550871097,24.412887729742238,1.9587532902473064,0.0004448009892246068,0.0008437332532390439,1.4022738214596782,1.308694136715585,31.955027057991288,-8.909461167932319,-5.824601935126793,172263.20894762385,7.969065290110507,-13.7936672252373,1214399.2113384642,"[0.0014312479467432685, 0.0013756590102654924]","[-7.294539193689716, -9.103107191934726]","[[172263.20894762385, 397039.44436640176], [1214399.2113384642, 460234.9482358672], [1214399.2113384642, 244537.09156830178], [172263.20894762385, 244537.09156830178]]",0.03806054082669118,15.612599907160584,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.48573633656,2.4166371833709377,3.413653954342311,8210.701746111528,5812.624069871401,2405.2530971005926,24.412856423598903,1.9587528019670635,0.0004448093195520889,0.0008437953101667053,1.4022610546029313,1.308682855592235,31.955025089040703,-8.909488539221464,-5.824617111513987,172263.0458211651,7.969073306502878,-13.793690418016865,1214398.58839602,"[0.0014312468695359616, 0.0013756571485422947]","[-7.294558538135634, -9.103138038700322]","[[172263.0458211651, 397039.4362662641], [1214398.58839602, 460234.9575313371], [1214398.58839602, 244537.0887315979], [172263.0458211651, 244537.0887315979]]",0.03806049936690581,15.61256436125077,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.58573633656,2.4166298104338058,3.4136532551808294,8210.693425803762,5812.601636389444,2405.2511523666226,24.412825154332484,1.9587523136831486,0.00044481764985891914,0.0008438573663243073,1.4022482934027451,1.3086715795338972,31.95502312093771,-8.90951594952021,-5.8246323832919416,172262.884986731,7.969080901648965,-13.793713284940907,1214397.940609001,"[0.0014312457926481462, 0.0013756552873518256]","[-7.294577874227415, -9.103168872615964]","[[172262.884986731, 397039.4280215227], [1214397.940609001, 460234.9653562481], [1214397.940609001, 244537.0858756565], [172262.884986731, 244537.0858756565]]",0.038060458915426594,15.61256436125077,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.68573633656,2.4166218406524207,3.413652539953765,8210.685085869358,5812.577780836396,2405.2492132021625,24.412793810800466,1.9587518253955705,0.00044482598014494235,0.000843919421709024,1.402235520889438,1.308660293092864,31.9550211536328,-8.90954334012567,-5.824647811057503,172262.7256343098,7.969088130116006,-13.793735941173509,1214397.269756678,"[0.0014312447179347563, 0.0013756534299463085]","[-7.294597199453036, -9.103199684291862]","[[172262.7256343098, 397039.41960431694], [1214397.269756678, 460234.9719165196], [1214397.269756678, 244537.0830052834], [172262.7256343098, 244537.0830052834]]",0.038060419209877294,15.61256436125077,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.7857363365597,2.416615223393337,3.4136518650879895,8210.676772337007,5812.5571284288635,2405.247253332721,24.412762464816655,1.958751337104362,0.0004448343104096144,0.0008439814763192931,1.4022227483761307,1.308649006297445,31.955019187158598,-8.909570824334015,-5.824663426238601,172262.5624874632,7.969095710663964,-13.793759136902565,1214396.643791215,"[0.0014312436402840066, 0.0013756515674356398]","[-7.294616552616016, -9.103230544806856]","[[172262.5624874632, 397039.41113735404], [1214396.643791215, 460234.9806234986], [1214396.643791215, 244537.08017177688], [172262.5624874632, 244537.08017177688]]",0.038060377853863056,15.612528776149475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.8857363365596,2.4166075477866285,3.4136511732734385,8210.668460476714,5812.53396050267,2405.2453058943606,24.412731158107256,1.958750848809504,0.00044484264065327184,0.0008440435301533244,1.4022099815193843,1.3086377249822658,31.9550172215138,-8.909598293279448,-5.824679126485876,172262.40155282491,7.969102891637476,-13.793782018123352,1214395.9929645509,"[0.0014312425628925797, 0.001375649705351828]","[-7.294635897991133, -9.103261393474591]","[[172262.40155282491, 397039.4025366866], [1214395.9929645509, 460234.9878933595], [1214395.9929645509, 244537.07731903414], [172262.40155282491, 244537.07731903414]]",0.03806033747957663,15.612528776149475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2399.9857363365595,2.4165996976332527,3.4136504639708134,8210.660128857218,5812.510388566661,2405.243364988941,24.41269981293603,1.958750360511082,0.00044485097087443087,0.000844105583208573,1.4021972090060775,1.3086264381921322,31.955015256647357,-8.90962578540241,-5.824694968341589,172262.2421895078,7.969109707613086,-13.793804675954675,1214395.319138592,"[0.0014312414879075277, 0.0013756478474470943]","[-7.294655226017413, -9.103292210178425]","[[172262.2421895078, 397039.3937730725], [1214395.319138592, 460234.99389242695], [1214395.319138592, 244537.0744519237], [172262.2421895078, 244537.0744519237]]",0.03806029787590078,15.612528776149475,0.1,-5.0,0.6,0.001489406326122288,800.0,30.0
2400.0857363365594,2.4155532072701136,3.408891720558532,8210.779078332247,5818.188244947294,2408.635929623176,24.412665362496316,1.9587498721436256,0.00044485930225877517,0.0008441676362056257,1.4021844308362101,1.3086148353272615,31.95501338052759,-8.909760494710977,-5.824976331930031,172254.53507187963,7.969924140006128,-13.79490047193616,1214528.1501098797,"[0.001431233298007755, 0.001375633625209067]","[-7.294736629465905, -9.10343187608574]","[[172254.53507187963, 397039.37585692515], [1214528.1501098797, 460240.0249281769], [1214528.1501098797, 244537.17322601238], [172254.53507187963, 244537.17322601238]]",0.0381109365966749,15.612493144558904,0.1,-5.0,0.6,0.001489406326122288,801.1431511541256,30.0
2400.1857363365593,2.415325585590415,3.403510002313796,8211.267571139435,5827.185652816951,2412.588053379364,24.412623873495814,1.9587493835409,0.0004448676378077844,0.0008442296917669714,1.4021716583229031,1.3086025396640575,31.95501194551639,-8.91014781607138,-5.825335378429202,172239.42680358357,7.971713294175572,-13.797048672604774,1214824.6950675093,"[0.0014312078331387159, 0.0013755893233889879]","[-7.294968797173146, -9.103836617900905]","[[172239.42680358357, 397039.5019245833], [1214824.6950675093, 460251.6902386269], [1214824.6950675093, 244537.3772528067], [172239.42680358357, 244537.3772528067]]",0.03816650107718811,15.612493144558904,0.1,-5.0,0.6,0.001489406326122288,802.4764844874577,30.0
2400.2857363365592,2.4151890282109405,3.3983761506731276,8212.288581729143,5836.384319953981,2416.533137481708,24.41257384139997,1.9587488944944293,0.0004448759812815025,0.000844291753495352,1.4021588801530354,1.3085894158194036,31.955011592226015,-8.91084295306773,-5.825767158260135,172219.56143290712,7.974106337323633,-13.799873495583768,1215224.5958703104,"[0.0014311610443812628, 0.0013755077159897462]","[-7.295387229427147, -9.10457001973353]","[[172219.56143290712, 397039.7014412709], [1215224.5958703104, 460267.6045876787], [1215224.5958703104, 244537.61953504104], [172219.56143290712, 244537.61953504104]]",0.03821940974202621,15.612493144558904,0.1,-5.0,0.6,0.001489406326122288,803.8098178207898,30.0
2400.385736336559,2.4149977692906917,3.3935064892473896,8213.842906954776,5845.4027892545055,2420.4588772648667,24.412516133197766,1.9587484048118713,0.00044488433614689086,0.0008443538247825032,1.402146101983168,1.308575566848417,31.955012951245692,-8.911819986304163,-5.826276579766272,172195.75720368046,7.976982172881435,-13.803258752647707,1215678.5747790153,"[0.001431094682109185, 0.0013753915958600118]","[-7.295976552466849, -9.105607834562166]","[[172195.75720368046, 397039.947184368], [1215678.5747790153, 460286.09179534955], [1215678.5747790153, 244537.85630834405], [172195.75720368046, 244537.85630834405]]",0.03827045730854868,15.612522373398459,0.1,-5.0,0.6,0.001489406326122288,805.1431511541219,30.0
2400.485736336559,2.414849223663309,3.388881237147555,8215.855067727338,5854.454565876476,2424.3561496544744,24.412451548728164,1.9587479143166644,0.00044489270558443724,0.0008444159087105581,1.4021333181567401,1.30856108528301,31.95501656305703,-8.913052479903689,-5.826861546152827,172168.14713483854,7.980324158656629,-13.807185704809456,1216162.0295878723,"[0.001431010318805442, 0.001375243588971432]","[-7.296723238384757, -9.106926821194707]","[[172168.14713483854, 397040.2371488503], [1216162.0295878723, 460306.396822448], [1216162.0295878723, 244538.0712328527], [172168.14713483854, 244538.0712328527]]",0.03831995117393238,15.612522373398459,0.1,-5.0,0.6,0.001489406326122288,806.4764844874541,30.0
2400.585736336559,2.4148229494845412,3.38446716985654,8218.234357241388,5863.723869701491,2428.221030015115,24.412380661616076,1.9587474228392396,0.0004449010926452984,0.0008444780082039636,1.4021205230171916,1.308546044961012,31.95502274626648,-8.91452294632458,-5.827520094440899,172136.7601566516,7.984130345398285,-13.811650439839184,1216665.4518611429,"[0.0014309086760396783, 0.0013750650595232134]","[-7.297620887273774, -9.108515248850907]","[[172136.7601566516, 397040.57215669414], [1216665.4518611429, 460328.235707472], [1216665.4518611429, 244538.2624704472], [172136.7601566516, 244538.2624704472]]",0.038367999287362994,15.612522373398459,0.1,-5.0,0.6,0.001489406326122288,807.8098178207862,30.0
2400.685736336559,2.4150149030236134,3.380230488285552,8220.896709057488,5873.442103251758,2432.0521152470624,24.41230443187727,1.9587469302193254,0.0004449095002077184,0.0008445401260934168,1.402107727877643,1.3085305696783016,31.9550316568849,-8.916205753348315,-5.82824374442481,172101.69209170304,7.988395809115104,-13.816639553539915,1217183.6945319343,"[0.001430791110008201, 0.0013748581528998268]","[-7.298657936937482, -9.110354287043883]","[[172101.69209170304, 397040.9565966393], [1217183.6945319343, 460351.4415129375], [1217183.6945319343, 244538.43164961913], [172101.69209170304, 244538.43164961913]]",0.038414681524907617,15.612674557942643,0.1,-5.0,0.6,0.001489406326122288,809.1431511541183,30.0
2400.785736336559,2.415455199301979,3.3761448794843383,8223.772357175454,5883.679287202074,2435.846994348041,24.412222971427543,1.9587464362856672,0.00044491793134256,0.0008446022653563976,1.4020949327380945,1.3085146922750641,31.95504332635602,-8.918102288850125,-5.829034872063687,172062.82888449385,7.99313465468191,-13.822169526745597,1217714.4985795836,"[0.0014306566749313458, 0.001374621609382152]","[-7.299842672310038, -9.112455373649027]","[[172062.82888449385, 397041.39169417124], [1217714.4985795836, 460375.9775023319], [1217714.4985795836, 244538.58195546825], [172062.82888449385, 244538.58195546825]]",0.03845998143457002,15.612674557942643,0.1,-5.0,0.6,0.001489406326122288,810.4764844874504,30.0
2400.8857363365587,2.4153786516564804,3.3721861291106983,8226.805746916343,5892.57241790116,2439.6060691602124,24.41213739169995,1.9587459408797923,0.00044492638888338096,0.0008446644288855897,1.402082126285425,1.3084985473130573,31.9550577079483,-8.920176876587885,-5.829874721792066,172020.3010974801,7.998347340180601,-13.828222061972667,1218256.1599263023,"[0.001430507561230102, 0.0013743587409137752]","[-7.301156074466398, -9.114789489619659]","[[172020.3010974801, 397041.8894576543], [1218256.1599263023, 460401.7801118322], [1218256.1599263023, 244538.71609005332], [172020.3010974801, 244538.71609005332]]",0.038503950116892255,15.612674557942643,0.1,-5.0,0.6,0.001489406326122288,811.8098178207825,30.0
2400.9857363365586,2.4136868867215076,3.36833397084844,8229.946612204565,5897.430120711171,2443.3285664163363,24.412047977167248,1.9587454438306382,0.000444934875882871,0.0008447266198251531,1.402069308519635,1.3084821883756177,31.955074690722597,-8.922425955901483,-5.830759210574058,171974.1394850247,8.004033872689718,-13.834793083263776,1218806.6892427565,"[0.0014303430987992309, 0.0013740686672106205]","[-7.302604023812675, -9.11736453197224]","[[171974.1394850247, 397042.45242844534], [1218806.6892427565, 460428.7882796058], [1218806.6892427565, 244538.83625046743], [171974.1394850247, 244538.83625046743]]",0.03854661313999277,15.612990213978897,0.1,-5.0,0.6,0.001489406326122288,813.1431511541147,30.0
2401.0857363365585,2.411692078071843,3.3645754298972914,8233.157089187625,5901.4399121736915,2447.0121894217586,24.411955141225725,1.9587449449546595,0.00044494339561049694,0.0008447888416086935,1.4020564907538453,1.3084656851639216,31.95509412715677,-8.92484432752876,-5.831679860107442,171924.1665653779,8.01022832874611,-13.841908188853552,1219365.72236448,"[0.0014301628857635404, 0.0013737507670777333]","[-7.304190374722821, -9.120186242917539]","[[171924.1665653779, 397043.092705833], [1219365.72236448, 460457.051272977], [1219365.72236448, 244538.94517460046], [171924.1665653779, 244538.94517460046]]",0.038587911001184576,15.612990213978897,0.1,-5.0,0.6,0.001489406326122288,814.4764844874468,30.0
2401.1857363365584,2.4094299288997645,3.3608973340456023,8236.406952736119,5904.686589944864,2450.6571115106735,24.411859541751355,1.9587444440655288,0.00044495195137737794,0.0008448510978946175,1.4020436616749343,1.3084491220341132,31.955115849597917,-8.927412229736346,-5.832617877807877,171870.46738018157,8.016937758492475,-13.849555636300352,1219932.1636083073,"[0.0014299677605120048, 0.0013734063154647654]","[-7.305907858744706, -9.12324386164133]","[[171870.46738018157, 397043.823608805], [1219932.1636083073, 460486.5364201636], [1219932.1636083073, 244539.04445344192], [171870.46738018157, 244539.04445344192]]",0.03862787391827791,15.612990213978897,0.1,-5.0,0.6,0.001489406326122288,815.8098178207789,30.0
2401.2857363365583,2.406837246633206,3.3572898535149247,8239.66986798766,5907.009881041793,2454.2622852063587,24.411761051865042,1.9587439409490364,0.00044496054698763444,0.0008449133929104163,1.402030826939463,1.3084325115207363,31.955139681560013,-8.930142514293514,-5.8335671754571194,171813.02054956523,8.024171685221063,-13.857738860678182,1220504.7136406011,"[0.0014297558844162217, 0.0013730325700938197]","[-7.30777273858459, -9.126561755172451]","[[171813.02054956523, 397044.65082346793], [1220504.7136406011, 460517.2200572039], [1220504.7136406011, 244539.13518876606], [171813.02054956523, 244539.13518876606]]",0.038666502945053416,15.6135076746173,0.1,-5.0,0.6,0.001489406326122288,817.143151154111,30.0
2401.3857363365582,2.404086194322006,3.353743123448605,8242.92635613742,5908.832228398501,2457.828776003971,24.411660561780884,1.9587434353979007,0.0004449691861139997,0.0008449757310094939,1.402017980890871,1.3084159448550419,31.955165451918788,-8.933005274013642,-5.834501597654935,171751.93369660462,8.031941346400629,-13.866442944055564,1221083.823081412,"[0.0014295292701781363, 0.0013726325512785147]","[-7.309767582354964, -9.130113657344845]","[[171751.93369660462, 397045.5931896871], [1221083.823081412, 460549.11712285905], [1221083.823081412, 244539.21949114947], [171751.93369660462, 244539.21949114947]]",0.03870381710770055,15.6135076746173,0.1,-5.0,0.6,0.001489406326122288,818.4764844874431,30.0
2401.485736336558,2.4011507227673725,3.350249999799522,8246.158957354812,5910.08746860443,2461.356304111114,24.411558381904523,1.9587429271745342,0.0004449778729598016,0.0008450381174701492,1.4020051235291584,1.3083994847709182,31.955193181706534,-8.93599934608341,-5.835392713220415,171687.21231810306,8.040274822987215,-13.87566753620763,1221669.3024458876,"[0.001429287007498983, 0.0013722045775705642]","[-7.311900561501926, -9.133914820960547]","[[171687.21231810306, 397046.6743314283], [1221669.3024458876, 460582.2548876988], [1221669.3024458876, 244539.29752948618], [171687.21231810306, 244539.29752948618]]",0.03873980976582414,15.6135076746173,0.1,-5.0,0.6,0.001489406326122288,819.8098178207753,30.0
2401.585736336558,2.39809707383002,3.3467976466958405,8249.359203297607,5910.953172185796,2464.8515010884717,24.41145504036454,1.9587424160697153,0.00044498661122331434,0.0008451005571262155,1.401992254854325,1.3083831374256567,31.95522241374715,-8.939098059814677,-5.836226453355209,171619.63285318206,8.04907592811577,-13.885302381470979,1222257.7500844498,"[0.0014290316875233086, 0.00137175343050861]","[-7.314149162733632, -9.137923275963342]","[[171619.63285318206, 397047.88408500224], [1222257.7500844498, 460616.3365225846], [1222257.7500844498, 244539.36959810997], [171619.63285318206, 244539.36959810997]]",0.03877476022416466,15.614265924044886,0.1,-5.0,0.6,0.001489406326122288,821.1431511541074,30.0
2401.685736336558,2.3949565834166266,3.3433844452378882,8252.521350648967,5911.503945253517,2468.3136162828514,24.41135029366233,1.9587419018589158,0.0004449954048733654,0.0008451630552733498,1.4019793692098108,1.3083668791282044,31.955252983717344,-8.94231126846287,-5.836995115440914,171549.0928641291,8.058367353617598,-13.895362469058512,1222850.5488109703,"[0.0014287623646740844, 0.0013712779019674757]","[-7.316521772579353, -9.14214995601259]","[[171549.0928641291, 397049.2317671135], [1222850.5488109703, 460651.4410913683], [1222850.5488109703, 244539.4380080317], [171549.0928641291, 244539.4380080317]]",0.038808614394178834,15.614265924044886,0.1,-5.0,0.6,0.001489406326122288,822.4764844874395,30.0
2401.785736336558,2.3918480239158963,3.340002976200531,8255.63803271338,5912.040095596868,2471.745711467808,24.41124527366792,1.9587413843361723,0.0004450042575410806,0.0008452256172698951,1.401966477908736,1.3083508096178211,31.95528485443009,-8.94560070393284,-5.837659857107042,171475.90288800074,8.068144041382482,-13.905803898489523,1223447.5150365382,"[0.0014284819270400722, 0.00137078220924826]","[-7.318993447955853, -9.146558003099837]","[[171475.90288800074, 397050.74109814543], [1223447.5150365382, 460687.52327301103], [1223447.5150365382, 244539.50288533387], [171475.90288800074, 244539.50288533387]]",0.038841462861459154,15.614265924044886,0.1,-5.0,0.6,0.001489406326122288,823.8098178207716,30.0
2401.885736336558,2.389109205380272,3.3366469111650883,8258.70331845085,5913.40487858989,2475.15051437285,24.411140254286792,1.9587408632985026,0.0004450131727986069,0.0008452882488695282,1.4019535639814198,1.3083349559707937,31.95531790195497,-8.948955521977455,-5.83820107775756,171400.42684634106,8.078374028072062,-13.916575105829622,1224046.2211048247,"[0.0014281907613076655, 0.0013702672853716151]","[-7.321560881333555, -9.151139625940482]","[[171400.42684634106, 397052.41818435676], [1224046.2211048247, 460724.4351576337], [1224046.2211048247, 244539.56308578237], [171400.42684634106, 244539.56308578237]]",0.03887344287226944,15.615296933127334,0.1,-5.0,0.6,0.001489406326122288,825.1431511541037,30.0
2401.9857363365577,2.3882421892378916,3.333321795133313,8261.714170407098,5919.312790621716,2478.522830429781,24.411035531442014,1.9587403385487117,0.00044502215410307155,0.0008453509567207837,1.4019406443975433,1.3083194271781267,31.95535200355522,-8.952384915064403,-5.838608058925672,171322.11963129012,8.089146204883775,-13.927754263809447,1224648.7942305515,"[0.0014278863107459918, 0.0013697294143127207]","[-7.324246718985119, -9.155927911497297]","[[171322.11963129012, 397054.287348982], [1224648.7942305515, 460762.40412532084], [1224648.7942305515, 244539.6211773594], [171322.11963129012, 244539.6211773594]]",0.03890434933324388,15.615296933127334,0.1,-5.0,0.6,0.001489406326122288,826.4764844874359,30.0
2402.0857363365576,2.3874187760262258,3.3300177270478817,8264.669983013422,5925.262239549297,2481.8696657030096,24.410932119564126,1.958739809943845,0.0004450312039416315,0.000845413747061487,1.4019276965308647,1.3083042895087147,31.95538705339129,-8.955842264757143,-5.838849168401566,171241.66337972484,8.100395204479355,-13.939244372880921,1225254.794947592,"[0.0014275721863061012, 0.0013691741294352467]","[-7.327019438360115, -9.160874267554743]","[[171241.66337972484, 397056.3557809115], [1225254.794947592, 460801.26557410805], [1225254.794947592, 244539.6772447782], [171241.66337972484, 244539.6772447782]]",0.038934397644530015,15.615296933127334,0.1,-5.0,0.6,0.001489406326122288,827.809817820768,30.0
2402.1857363365575,2.386544350419497,3.326728381720751,8267.56196573055,5931.023226744934,2485.192963500721,24.410830723540645,1.9587392773332224,0.0004450403249309256,0.000845476626889736,1.4019147373510652,1.308289627791139,31.955423040531628,-8.959311521762261,-5.838881576704409,171159.34884968467,8.112122650510344,-13.951004227214753,1225861.596264898,"[0.0014272489342885004, 0.0013686023354576723]","[-7.329874394324989, -9.1659709786359]","[[171159.34884968467, 397058.6510814182], [1225861.596264898, 460840.91271919507], [1225861.596264898, 244539.72932351785], [171159.34884968467, 244539.72932351785]]",0.03896370087367355,15.616627390837376,0.1,-5.0,0.6,0.001489406326122288,829.1431511541001,30.0
2402.2857363365574,2.385696070452069,3.323458864191285,8270.396650449522,5936.7826100229295,2488.4907526791376,24.410730754187274,1.9587387405537284,0.0004450495199128694,0.0008455396032485906,1.4019017498884643,1.3082753588095228,31.955459782417336,-8.962806872200112,-5.838705489390293,171074.89170120918,8.124369285551495,-13.963074774941788,1226472.3287615178,"[0.0014269161196554289, 0.0013680138271273746]","[-7.332815604574189, -9.171220135198523]","[[171074.89170120918, 397061.1810606494], [1226472.3287615178, 460881.5170435862], [1226472.3287615178, 244539.78091734913], [171074.89170120918, 244539.78091734913]]",0.03899212867422805,15.616627390837376,0.1,-5.0,0.6,0.001489406326122288,830.4764844874322,30.0
2402.3857363365573,2.3849059374792954,3.320201753434351,8273.180542247335,5942.638087168872,2491.770427411443,24.41063288422085,1.9587381994880095,0.0004450587909212634,0.0008456026819423585,1.4018887454561821,1.30826147960241,31.95549715545252,-8.96629246492018,-5.838317668154332,170989.01809086805,8.137034863362828,-13.97535253151716,1227086.1351229665,"[0.0014265777071782676, 0.001367414905384369]","[-7.335808286113839, -9.176566062110288]","[[170989.01809086805, 397063.9279027456], [1227086.1351229665, 460922.85603843466], [1227086.1351229665, 244539.83174101912], [170989.01809086805, 244539.83174101912]]",0.0390199225097682,15.616627390837376,0.1,-5.0,0.6,0.001489406326122288,831.8098178207644,30.0
2402.4857363365572,2.384010926879638,3.3169620031589266,8275.9091409767,5948.171188925799,2495.026814625882,24.41053649665185,1.9587376539564418,0.0004450681410873406,0.0008456658707418825,1.4018757183976587,1.3082479960208253,31.955535138870914,-8.96980615793408,-5.837682656914751,170901.40343872833,8.150201516825177,-13.987884173739928,1227699.254900492,"[0.0014262296458111444, 0.0013667994936791556]","[-7.338888303749623, -9.182062983089493]","[[170901.40343872833, 397066.930389187], [1227699.254900492, 460964.9528171659], [1227699.254900492, 244539.87893724334], [170901.40343872833, 244539.87893724334]]",0.039047011469534786,15.61828144383264,0.1,-5.0,0.6,0.001489406326122288,833.1431511540965,30.0
2402.585736336557,2.3832184029235797,3.313736717746869,8278.583415604724,5953.904617872614,2498.2622702848994,24.410442261717364,1.958737103812081,0.00044507757296259967,0.0008457291767599384,1.401862663056333,1.3082349202851116,31.955573674996288,-8.973313370651478,-5.8367816112441915,170812.12609363388,8.163877180688132,-14.000658791932324,1228315.6781442044,"[0.001425875143753439, 0.001366172461457198]","[-7.342027524368603, -9.187667942704628]","[[170812.12609363388, 397070.2020298218], [1228315.6781442044, 461007.92468186375], [1228315.6781442044, 244539.9261807302], [170812.12609363388, 244539.9261807302]]",0.03907336962689136,15.61828144383264,0.1,-5.0,0.6,0.001489406326122288,834.4764844874286,30.0
2402.685736336557,2.3824355294604898,3.3105239718526422,8281.214204398373,5959.618210101806,2501.4814194998935,24.410349874540746,1.9587365489260355,0.00044508708878493436,0.0008457926062386565,1.4018495850887662,1.308222182696491,31.95561264029635,-8.976817432206921,-5.835640977770936,170721.65410165122,8.177968690577586,-14.013609668348522,1228934.548192986,"[0.0014255151327545758, 0.0013655356274569566]","[-7.3452178461098345, -9.193364935837668]","[[170721.65410165122, 397073.7074528538], [1228934.548192986, 461051.58640710684], [1228934.548192986, 244539.97317528306], [170721.65410165122, 244539.97317528306]]",0.039099161466239936,15.61828144383264,0.1,-5.0,0.6,0.001489406326122288,835.8098178207607,30.0
2402.785736336557,2.3815742706068894,3.307318312976941,8283.789415139274,5965.092521277052,2504.6846511979597,24.41026010517698,1.9587359891415754,0.00044509669127141573,0.0008458561672102798,1.401836484494958,1.308209900804537,31.95565210031168,-8.980303807680116,-5.834175641102377,170630.16454550484,8.192536014268342,-14.026711655370718,1229552.0724973318,"[0.0014251491762979035, 0.0013648881927994275]","[-7.348463248498003, -9.199161327370604]","[[170630.16454550484, 397077.5128267084], [1229552.0724973318, 461095.8772523752], [1229552.0724973318, 244540.01662831247], [170630.16454550484, 244540.01662831247]]",0.03912447113681273,15.620279692809873,0.1,-5.0,0.6,0.001489406326122288,837.1431511540928,30.0
2402.885736336557,2.3808241995972192,3.30411932188044,8286.319317083005,5970.810262528101,2507.875324662033,24.410172928701826,1.9587354243530781,0.0004451063822426371,0.0008459198657582486,1.401823349961788,1.3081979889624806,31.955691944671912,-8.983752880206513,-5.832429525398766,170537.78327485215,8.207517381804564,-14.03994690720333,1230173.4326085297,"[0.0014247804506695595, 0.0013642354064036482]","[-7.3517357538609245, -9.20501049642924]","[[170537.78327485215, 397081.577808973], [1230173.4326085297, 461140.86288674653], [1230173.4326085297, 244540.06142102537], [170537.78327485215, 244540.06142102537]]",0.03914928681481933,15.620279692809873,0.1,-5.0,0.6,0.001489406326122288,838.476484487425,30.0
2402.985736336557,2.380063655487068,3.3009354217140077,8288.804336792666,5976.45195348903,2511.0471056985148,24.410087698943006,1.9587348543859107,0.0004451161647324949,0.0008459837104849391,1.4018101814892554,1.3081864674728827,31.955732164470362,-8.987208236917366,-5.830353460460515,170443.9386030324,8.223044087500853,-14.053397547961367,1230798.7157263865,"[0.0014244044227947363, 0.0013635703725790366]","[-7.355075585793409, -9.210974118347297]","[[170443.9386030324, 397085.95959597465], [1230798.7157263865, 461186.7637610635], [1230798.7157263865, 244540.10727816288], [170443.9386030324, 244540.10727816288]]",0.039173410355842354,15.620279692809873,0.1,-5.0,0.6,0.001489406326122288,839.8098178207571,30.0
2403.0857363365567,2.380329710120189,3.297769415370469,8291.245067812542,5984.620051606779,2514.197939118527,24.409982222525354,1.9587342777638301,0.00044512606549354023,0.0008460477085152778,1.4017969847339207,1.3081714936425601,31.95577273415796,-8.991193266226057,-5.8279699641864795,170348.67740274966,8.239087166962008,-14.067057131148488,1231421.9288397531,"[0.001424024902100362, 0.0013628989066239929]","[-7.3584491246417265, -9.217000524188064]","[[170348.67740274966, 397090.6379723646], [1231421.9288397531, 461233.3674845002], [1231421.9288397531, 244540.1495684369], [170348.67740274966, 244540.1495684369]]",0.039196927823953114,15.622638918448132,0.1,-5.0,0.6,0.001489406326122288,841.1431511540892,30.0
2403.1857363365566,2.384026285090452,3.2946201823567676,8293.644037107859,6001.379306037326,2517.329336328869,24.40985627673418,1.958733692983925,0.0004451361118010552,0.0008461118669211784,1.401783754039224,1.3081530918577728,31.955813621458105,-8.995726762831062,-5.825241028381072,170251.99666034745,8.25568533271877,-14.080926361099841,1232047.1072914547,"[0.0014236402303057028, 0.0013622181081903843]","[-7.361871173971109, -9.223115878430026]","[[170251.99666034745, 397095.64475443616], [1232047.1072914547, 461280.8374504729], [1232047.1072914547, 244540.19207605626], [170251.99666034745, 244540.19207605626]]",0.039219783108702985,15.622638918448132,0.1,-5.0,0.6,0.001489406326122288,842.4764844874213,30.0
2403.2857363365565,2.3884418764536646,3.2914712586896364,8296.003585282173,6019.959104302196,2520.4545120606294,24.409738764470184,1.958733100223309,0.00044514630035311434,0.0008461761934491256,1.4017704837486045,1.3081360974597753,31.95585483022404,-9.000102323900155,-5.822181121051642,170155.05867650875,8.27265754565775,-14.094838666709393,1232675.2161750484,"[0.0014232508947634144, 0.0013615292586757045]","[-7.365337528733109, -9.229308856159117]","[[170155.05867650875, 397100.9350342345], [1232675.2161750484, 461328.8593421862], [1232675.2161750484, 244540.23538674336], [170155.05867650875, 244540.23538674336]]",0.039242347300153774,15.622638918448132,0.1,-5.0,0.6,0.001489406326122288,843.8098178207534,30.0
2403.3857363365564,2.3879045118644333,3.288324268382889,8298.325493622098,6026.050738872129,2523.5727429348067,24.409629220826144,1.9587324996525455,0.00044515662799130066,0.0008462406941038533,1.4017571851751833,1.3081203369796817,31.95589633419172,-9.004313586767761,-5.818804796099698,170058.03566504573,8.289964575257386,-14.108769371357084,1233299.7818604393,"[0.0014228599807074175, 0.0013608373620135914]","[-7.368820867006318, -9.235534778431415]","[[170058.03566504573, 397106.49174299336], [1233299.7818604393, 461377.17986305343], [1233299.7818604393, 244540.27461700325], [170058.03566504573, 244540.27461700325]]",0.03926475375867577,15.62537964624449,0.1,-5.0,0.6,0.001489406326122288,845.1431511540856,30.0
2403.4857363365563,2.3852399943918026,3.285175866607479,8300.61146985727,6026.755114409378,2526.6870958811433,24.409526440959667,1.9587318911840588,0.000445167096259067,0.0008463053763095814,1.4017438413492789,1.308105692070261,31.95593814699413,-9.0084029742276,-5.815080255685018,169960.6955572866,8.307671585112473,-14.122751840797491,1233928.9020214253,"[0.001422464680876387, 0.0013601380229890524]","[-7.372346220013647, -9.241833172656893]","[[169960.6955572866, 397112.3479645489], [1233928.9020214253, 461426.13699031743], [1233928.9020214253, 244540.31655031227], [169960.6955572866, 244540.31655031227]]",0.03928686420370566,15.62537964624449,0.1,-5.0,0.6,0.001489406326122288,846.4764844874177,30.0
2403.5857363365562,2.38195379251838,3.282001109662855,8302.872072979171,6025.914362064091,2529.8200078403042,24.409429396130275,1.9587312748621322,0.00044517770431080005,0.0008463702457174859,1.4017304692405732,1.3080919593407392,31.955980252319534,-9.01238918338085,-5.811061387404777,169864.93592917456,8.325451994823368,-14.136513382228145,1234562.9355158708,"[0.0014220657967761398, 0.00135943200361404]","[-7.375906542579555, -9.248197452592741]","[[169864.93592917456, 397118.4051584118], [1234562.9355158708, 461475.14416338515], [1234562.9355158708, 244540.36104920923], [169864.93592917456, 244540.36104920923]]",0.03930932559595362,15.62537964624449,0.1,-5.0,0.6,0.001489406326122288,847.8098178207498,30.0
2403.685736336556,2.3781366288421495,3.2788316169303133,8305.107141912738,6023.6943546165,2532.9471324569245,24.40933760457805,1.9587306507198707,0.00044518845145812436,0.0008464353105072933,1.4017170462228241,1.308079145882313,31.95602270463297,-9.016300063262573,-5.806696530569241,169769.11845550552,8.343592768582653,-14.150289299151893,1235195.3332317339,"[0.0014216608684158858, 0.0013587160609392734]","[-7.379523865795548, -9.254656856843274]","[[169769.11845550552, 397124.75262891175], [1235195.3332317339, 461524.53195750987], [1235195.3332317339, 244540.4025563487], [169769.11845550552, 244540.4025563487]]",0.03933161198476521,15.628514827940922,0.1,-5.0,0.6,0.001489406326122288,849.1431511540819,30.0
2403.785736336556,2.374416023286726,3.275677618541013,8307.320594078989,6021.665568526394,2536.0617134781014,24.40925131591492,1.9587300188362522,0.00044519933621529634,0.0008465005760990458,1.401703583609152,1.3080671580185932,31.956065523436905,-9.020104016531972,-5.802021360600406,169672.4233780108,8.362176185009616,-14.164197545610023,1235832.347894146,"[0.0014212541163256124, 0.0013579966030119756]","[-7.383160680734475, -9.26115403011979]","[[169672.4233780108, 397131.3835753442], [1235832.347894146, 461574.67280583095], [1235832.347894146, 244540.4464068769], [169672.4233780108, 244540.4464068769]]",0.0393533871992112,15.628514827940922,0.1,-5.0,0.6,0.001489406326122288,850.476484487414,30.0
