t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2403.885736336556,2.3706616478940243,3.2725371674829455,8309.51913504217,6019.50637004909,2539.1672301260346,24.409169037583762,1.9587293792471314,0.0004452103578835626,0.0008465660471881842,1.401690081399558,1.308055767339158,31.956108681275737,-9.023838798436865,-5.797086283948829,169575.23422266054,8.381096810545728,-14.178183094494557,1236472.2194762388,"[0.001420845270215917, 0.0013572733965688598]","[-7.3868194529666855, -9.267691145077945]","[[169575.23422266054, 397138.2450077442], [1236472.2194762388, 461625.3495964491], [1236472.2194762388, 244540.49108927877], [169575.23422266054, 244540.49108927877]]",0.03937480596036522,15.628514827940922,0.1,-5.0,0.6,0.001489406326122288,851.8098178207462,30.0
2403.985736336556,2.366733766057209,3.26940232802417,8311.694914143958,6016.870067612264,2542.267387191544,24.409091582955945,1.9587287319962094,0.0004452215156202415,0.0008466317289375883,1.4016765282809203,1.3080450785516142,31.95615231050442,-9.027479136113756,-5.79183346830024,169478.14064267892,8.400327671058108,-14.192161139358348,1237107.5231511402,"[0.0014204351280182666, 0.001356547745007859]","[-7.390493117165325, -9.27425656721225]","[[169478.14064267892, 397145.3686443047], [1237107.5231511402, 461676.246904428], [1237107.5231511402, 244540.5306077015], [169478.14064267892, 244540.5306077015]]",0.03939613803090809,15.632053917533693,0.1,-5.0,0.6,0.001489406326122288,853.1431511540783,30.0
2404.085736336556,2.36342524743929,3.2662785404580257,8313.852247307344,6015.7662799972595,2545.3592350827203,24.40901812884171,1.9587280771353488,0.0004452328084546964,0.0008466976245016242,1.4016629299097996,1.3080349137125225,31.956196384282805,-9.03103488074471,-5.78634703738868,169380.5757761157,8.419866293759867,-14.206213331148547,1237747.1649478555,"[0.0014200253207775947, 0.0013558223164172566]","[-7.394167118662687, -9.280826281746329]","[[169380.5757761157, 397152.7000652118], [1237747.1649478555, 461727.6871402691], [1237747.1649478555, 244540.5728181696], [169380.5757761157, 244540.5728181696]]",0.03941710792948637,15.632053917533693,0.1,-5.0,0.6,0.001489406326122288,854.4764844874104,30.0
2404.1857363365557,2.361397608143201,3.2631690536352838,8315.99472411584,6017.883146134249,2548.441281291122,24.408948505040435,1.958727414695321,0.0004452442357811816,0.0008467637384250229,1.4016492862861958,1.3080253286831522,31.956240964322205,-9.034526871168852,-5.780599696105014,169282.46255231943,8.439751179818131,-14.220350875923145,1238389.65743512,"[0.0014196132964149923, 0.001355093184264371]","[-7.397864303761704, -9.287435734570918]","[[169282.46255231943, 397160.26421728404], [1238389.65743512, 461779.68096181913], [1238389.65743512, 244540.61606947007], [169282.46255231943, 244540.61606947007]]",0.03943770169523614,15.632053917533693,0.1,-5.0,0.6,0.001489406326122288,855.8098178207425,30.0
2404.2857363365556,2.3591917640736435,3.2600690767326608,8318.11702478384,6019.514530391052,2551.5155749768674,24.408882529771983,1.958726744679844,0.0004452557974746903,0.0008468300759357994,1.4016355974101098,1.3080163108769467,31.956286116415697,-9.03796433415241,-5.774572102711545,169184.29978136544,8.459929860356226,-14.234501963067771,1239025.9502980458,"[0.001419198527628309, 0.001354359632485742]","[-7.401589456124461, -9.29409148344579]","[[169184.29978136544, 397168.0631999629], [1239025.9502980458, 461831.8465607531], [1239025.9502980458, 244540.65347927783], [169184.29978136544, 244540.65347927783]]",0.03945818574735628,15.635994522409021,0.1,-5.0,0.6,0.001489406326122288,857.1431511540746,30.0
2404.3857363365555,2.357176501123233,3.256977325582011,8320.221862630518,6021.605156621652,2554.5839073791285,24.40882009571079,1.9587260671535895,0.0004452674923447179,0.0008468966388220545,1.4016218632815405,1.3080077121487497,31.9563318434665,-9.041321165569862,-5.768355507686863,169085.89251459696,8.480339224122815,-14.248694731809678,1239666.4210100295,"[0.001418785083206249, 0.00135362787992516]","[-7.405306157580219, -9.300737429642236]","[[169085.89251459696, 397176.02618459566], [1239666.4210100295, 461884.43574961636], [1239666.4210100295, 244540.69398106198], [169085.89251459696, 244540.69398106198]]",0.03947839120991246,15.635994522409021,0.1,-5.0,0.6,0.001489406326122288,858.4764844874068,30.0
2404.4857363365554,2.355141357041746,3.253899399728317,8322.312649345948,6023.6105358213645,2557.6428853457533,24.40876028267084,1.958725382099336,0.0004452793206533784,0.0008469634314645035,1.401608072587367,1.307999506914995,31.956378245358906,-9.04464424096004,-5.7618987962297865,168986.9749660401,8.501068799883058,-14.262967596112844,1240310.1323267426,"[0.0014183691858938906, 0.0013528921976554541]","[-7.409048301588219, -9.307425393636382]","[[168986.9749660401, 397184.20333523984], [1240310.1323267426, 461937.5562927652], [1240310.1323267426, 244540.73626068005], [168986.9749660401, 244540.73626068005]]",0.03949823087961834,15.635994522409021,0.1,-5.0,0.6,0.001489406326122288,859.8098178207389,30.0
2404.5857363365553,2.353887150968736,3.25082920485382,8324.384029587476,6027.588461958716,2560.695596421467,24.4087037673175,1.9587246895588775,0.0004452912816206802,0.0008470304556623551,1.4015942366407113,1.3079917013146873,31.956425322129064,-9.047897065032398,-5.755266497756395,168888.16033333167,8.5219656266637,-14.277232124420095,1240947.3949922053,"[0.0014179541477001745, 0.0013521576915306516]","[-7.412786185273042, -9.314109216057663]","[[168888.16033333167, 397192.5234499179], [1240947.3949922053, 461990.67779822357], [1240947.3949922053, 244540.7729099609], [168888.16033333167, 244540.7729099609]]",0.039518032915831405,15.640330519144701,0.1,-5.0,0.6,0.001489406326122288,861.143151154071,30.0
2404.6857363365552,2.3535149518863534,3.2477686329499056,8326.437850636696,6033.80295585489,2563.74107630749,24.40865027372676,1.9587239895531137,0.00044530337483113437,0.0008470977146736699,1.4015803554415724,1.307984327993499,31.956473197746675,-9.051101720828783,-5.748430064340312,168788.95865022962,8.543129017237732,-14.291559081578043,1241589.955970426,"[0.0014175375931020351, 0.001351420714468044]","[-7.416541160315748, -9.3208219544459]","[[168788.95865022962, 397201.0241311841], [1241589.955970426, 462044.3145264168], [1241589.955970426, 244540.8137974076], [168788.95865022962, 244540.8137974076]]",0.03953749201622834,15.640330519144701,0.1,-5.0,0.6,0.001489406326122288,862.4764844874031,30.0
2404.785736336555,2.353379309192585,3.244722079261678,8328.480807494087,6040.601916150565,2566.777863880778,24.408599260306634,1.9587232820742784,0.0004453156003790041,0.0008471652124559674,1.4015664176768299,1.307977326703724,31.956521955319488,-9.054275736943174,-5.741382890138198,168689.32387581398,8.56457231528941,-14.305955205427608,1242235.5556911014,"[0.001417118650374689, 0.0013506799421956332]","[-7.420321125438517, -9.327575714682919]","[[168689.32387581398, 397209.71215934685], [1242235.5556911014, 462098.4219811565], [1242235.5556911014, 244540.85642781676], [168689.32387581398, 244540.85642781676]]",0.03955661733650407,15.640330519144701,0.1,-5.0,0.6,0.001489406326122288,863.8098178207352,30.0
2404.885736336555,2.3534044457238474,3.241676618860774,8330.507861055537,6047.813073419824,2569.814586867439,24.408551279617704,1.9587225671745756,0.0004453279573008239,0.0008472329502564253,1.4015524346596042,1.3079706608515758,31.956571626680898,-9.057381438913797,-5.734177640980306,168590.3859578033,8.586079570773109,-14.320257211753415,1242873.1990543026,"[0.0014167012193811762, 0.0013499414834671174]","[-7.424090999719341, -9.334315074197576]","[[168590.3859578033, 397218.5117612761], [1242873.1990543026, 462152.2975097617], [1242873.1990543026, 244540.8924745259], [168590.3859578033, 244540.8924745259]]",0.03957592426262276,15.64505073365876,0.1,-5.0,0.6,0.001489406326122288,865.1431511540674,30.0
2404.985736336555,2.353947744400988,3.2386450455400198,8332.522235307651,6056.33579634936,2572.842073811848,24.408505832705078,1.9587218448889776,0.0004453404449402443,0.0008473009296943072,1.401538395076775,1.3079642875798054,31.95662227681595,-9.060436046552786,-5.726833066357244,168490.91200671825,8.607810245982307,-14.334643312339551,1243515.768272358,"[0.001416284238179676, 0.0013492037281846283]","[-7.427860340564532, -9.341054640614223]","[[168490.91200671825, 397227.44187492755], [1243515.768272358, 462206.64573303895], [1243515.768272358, 244540.93279511607], [168490.91200671825, 244540.93279511607]]",0.03959485375397806,15.64505073365876,0.1,-5.0,0.6,0.001489406326122288,866.4764844873995,30.0
2405.085736336555,2.353547676505498,3.235648530910009,8334.52799715755,6062.373219801892,2575.844662217842,24.40845539358284,1.958721114371232,0.0004453530786653587,0.0008473691527099113,1.401524298928342,1.3079568817109208,31.956673987725935,-9.063644251729942,-5.719364470659343,168389.67395382488,8.629926880066932,-14.349291350726276,1244159.8168096908,"[0.001415865317332545, 0.001348462565398761]","[-7.431650711931228, -9.34783190916655]","[[168389.67395382488, 397236.52415219607], [1244159.8168096908, 462261.70034439646], [1244159.8168096908, 244540.97407004275], [168389.67395382488, 244540.97407004275]]",0.03961303625851318,15.64505073365876,0.1,-5.0,0.6,0.001489406326122288,867.8098178207316,30.0
2405.185736336555,2.3504061297198935,3.2326406171647326,8336.51798064613,6061.361370697728,2578.8570298785266,24.408422568188588,1.9587203739077386,0.0004453658897061938,0.0008474376210672918,1.4015101575274262,1.3079515301069047,31.956726827876196,-9.066480380880169,-5.711749857260884,168290.03777939337,8.651964472682778,-14.363714329943662,1244794.2974139603,"[0.0014154461597184565, 0.0013477210017776484]","[-7.435446773403134, -9.35461950299094]","[[168290.03777939337, 397245.6824727896], [1244794.2974139603, 462316.2038910498], [1244794.2974139603, 244541.0079931743], [168290.03777939337, 244541.0079931743]]",0.039631725298498136,15.650141410143874,0.1,-5.0,0.6,0.001489406326122288,869.1431511540637,30.0
2405.2857363365547,2.3473055523995496,3.22964642212311,8338.494827825594,6060.414252759911,2581.8599741156872,24.408396671530824,1.9587196237376951,0.00044537887370657743,0.0008475063373792779,1.4014959595609071,1.3079472257369442,31.956780835033328,-9.06916961595056,-5.703999083658232,168189.8468291975,8.67422525742262,-14.378224341080852,1245434.0779954554,"[0.0014150258192742685, 0.001346977750222915]","[-7.439257103732459, -9.36142917084813]","[[168189.8468291975, 397254.96911557607], [1245434.0779954554, 462371.19387985184], [1245434.0779954554, 244541.04721727385], [168189.8468291975, 244541.04721727385]]",0.03965002552685078,15.650141410143874,0.1,-5.0,0.6,0.001489406326122288,870.4764844873959,30.0
2405.3857363365546,2.344095956988179,3.2266652919534464,8340.465262781583,6059.150588268929,2584.85603808389,24.408376969426165,1.9587188640570528,0.00044539202708840256,0.0008475753044997001,1.4014817050287838,1.3079438761169686,31.956836150595166,-9.071735242447973,-5.696100619089805,168089.40118736308,8.696677394715607,-14.392778013805412,1246076.8215665459,"[0.001414603708472466, 0.0013462317824205724]","[-7.44308705785391, -9.368270381941105]","[[168089.40118736308, 397264.3852694382], [1246076.8215665459, 462426.5302425584], [1246076.8215665459, 244541.08906589833], [168089.40118736308, 244541.08906589833]]",0.03966806247937602,15.650141410143874,0.1,-5.0,0.6,0.001489406326122288,871.809817820728,30.0
2405.4857363365545,2.3407197189994378,3.223678322764579,8342.423387691966,6057.451449146567,2587.8585120545235,24.408363987605156,1.9587180949244396,0.0004454053488202785,0.0008476445217885748,1.4014673995876175,1.3079414059859418,31.956893026729972,-9.074129817839934,-5.688107676143545,167990.24025919996,8.719044529273674,-14.40715220541722,1246710.552959876,"[0.001414185058183655, 0.001345491306551469]","[-7.446889287859754, -9.375068170623672]","[[167990.24025919996, 397273.8432948677], [1246710.552959876, 462481.36165478535], [1246710.552959876, 244541.12429912572], [167990.24025919996, 244541.12429912572]]",0.0396865051322863,15.655584856886065,0.1,-5.0,0.6,0.001489406326122288,873.1431511540601,30.0
2405.5857363365544,2.337458419368589,3.220704897121306,8344.373576448568,6056.011616606009,2590.8531961145654,24.408355617689214,1.9587173164283591,0.00044541883728543944,0.0008477139908408076,1.401453037580848,1.3079395998807541,31.956951454649243,-9.07643102378183,-5.6800098562407015,167890.6635808673,8.741583475527648,-14.42159333176835,1247349.8008061352,"[0.001413766554999781, 0.0013447513839032182]","[-7.45069377048065, -9.381867566553558]","[[167890.6635808673, 397283.39956114616], [1247349.8008061352, 462536.6101807903], [1247349.8008061352, 244541.16511345477], [167890.6635808673, 244541.16511345477]]",0.03970460873130743,15.655584856886065,0.1,-5.0,0.6,0.001489406326122288,874.4764844873922,30.0
2405.6857363365543,2.3342961121743917,3.2177352003890163,8346.322633345499,6054.814103912623,2593.8500571260333,24.40835110232418,1.9587165287727748,0.00044543248880393185,0.0008477837100823797,1.4014386246650345,1.3079382113622766,31.957011426696567,-9.078630073598768,-5.671877541129334,167791.59905044467,8.76408928055298,-14.435966821682314,1247992.42705538,"[0.0014133515646027708, 0.0013440170616024739]","[-7.454469950173258, -9.38862236532078]","[[167791.59905044467, 397292.96925325325], [1247992.42705538, 462591.8657716189], [1247992.42705538, 244541.2089880445], [167791.59905044467, 244541.2089880445]]",0.03972272420249092,15.655584856886065,0.1,-5.0,0.6,0.001489406326122288,875.8098178207243,30.0
2405.7857363365542,2.3308322354440345,3.2147692161636785,8348.264911950178,6052.815508175227,2596.847347540711,24.408349978983587,1.9587157320339041,0.00044544630196419204,0.0008478536819317825,1.4014241551836177,1.3079373292238166,31.95707321216952,-9.080774640294319,-5.663621918461104,167693.29029617368,8.786615288118753,-14.450237206579857,1248626.1591130653,"[0.0014129360338793631, 0.0013432825209950517]","[-7.4582545782119745, -9.395385699123258]","[[167693.29029617368, 397302.6197330327], [1248626.1591130653, 462646.8039673755], [1248626.1591130653, 244541.24649860468], [167693.29029617368, 244541.24649860468]]",0.03974106307957997,15.661356140104495,0.1,-5.0,0.6,0.001489406326122288,877.1431511540565,30.0
2405.885736336554,2.3280240904740555,3.2118118124458603,8350.204040805593,6052.495383459489,2599.842247434398,24.408351822419185,1.9587149263791896,0.000445460273751437,0.0008479239043942063,1.4014096404497178,1.307936704403553,31.95713676582153,-9.082836480144229,-5.6553584449062555,167595.03885741148,8.809147355053426,-14.464505799959682,1249265.204060931,"[0.0014125245504213423, 0.0013425545232237089]","[-7.462005942272428, -9.402095591411877]","[[167595.03885741148, 397312.27413589315], [1249265.204060931, 462701.9048532472], [1249265.204060931, 244541.2895137719], [167595.03885741148, 244541.2895137719]]",0.03975924345974955,15.661356140104495,0.1,-5.0,0.6,0.001489406326122288,878.4764844873886,30.0
2405.985736336554,2.3263647867797643,3.208861989289,8352.146450408756,6055.149601670387,2602.837541249125,24.408356106141547,1.958714111947746,0.0004454744016497916,0.0008479943766756013,1.4013950578370935,1.3079363347479755,31.957202181468574,-9.084840175358126,-5.647072801483546,167497.12577642588,8.831658953383169,-14.478731754866715,1249908.1412208031,"[0.0014121151544466324, 0.0013418301468386983]","[-7.465741807140353, -9.408778722566554]","[[167497.12577642588, 397321.9365513772], [1249908.1412208031, 462757.0627059874], [1249908.1412208031, 244541.33614245304], [167497.12577642588, 244541.33614245304]]",0.03977737484755719,15.661356140104495,0.1,-5.0,0.6,0.001489406326122288,879.8098178207207,30.0
2406.085736336554,2.324413747059549,3.2059193518474185,8354.084871933579,6057.030008953518,2605.8312624487944,24.408363007267553,1.9587132887806427,0.00044548868488071823,0.000848065101382033,1.401380429971986,1.3079363746326547,31.957269734331874,-9.086815567978578,-5.638675974178739,167399.7819521005,8.854205466084807,-14.492881440263545,1250542.444197805,"[0.0014117044770628516, 0.0013411044074715208]","[-7.469492802937123, -9.4154807664916]","[[167399.7819521005, 397331.6748581095], [1250542.444197805, 462811.94954889704], [1250542.444197805, 244541.37671991406], [167399.7819521005, 244541.37671991406]]",0.039795667851946416,15.667427026367143,0.1,-5.0,0.6,0.001489406326122288,881.1431511540528,30.0
2406.185736336554,2.3227651377084073,3.2029808537068587,8356.021252662456,6059.6911883417815,2608.82647580984,24.408372054568595,1.9587124570632648,0.00044550312012205264,0.0008481360747973212,1.4013657455412751,1.3079364852774662,31.95733931489997,-9.088712596101397,-5.630332551056313,167302.78944163953,8.876653900363351,-14.506986451419664,1251183.143467974,"[0.0014112993991156277, 0.0013403876180944458]","[-7.473196225157748, -9.422106936932039]","[[167302.78944163953, 397341.35771039483], [1251183.143467974, 462866.8743507354], [1251183.143467974, 244541.42381007862], [167302.78944163953, 244541.42381007862]]",0.03981390166107786,15.667427026367143,0.1,-5.0,0.6,0.001489406326122288,882.4764844873849,30.0
2406.285736336554,2.321289682684323,3.2000664927075975,8357.963744457142,6062.766212036571,2611.809399430764,24.408382570085287,1.958711616799808,0.0004455177072653323,0.000848207299330392,1.4013510045449606,1.3079368517988874,31.957411182757653,-9.090612666822562,-5.621914071299614,167205.0603717397,8.89929096455802,-14.521205035857633,1251827.7900057617,"[0.0014108919110302626, 0.001339667493104966]","[-7.47692505469713, -9.42877016145865]","[[167205.0603717397, 397351.12283622636], [1251827.7900057617, 462922.22910909634], [1251827.7900057617, 244541.47457926653], [167205.0603717397, 244541.47457926653]]",0.039831711677425205,15.667427026367143,0.1,-5.0,0.6,0.001489406326122288,883.8098178207171,30.0
2406.3857363365537,2.322098610821261,3.197163351439607,8359.903272603617,6071.794788706049,2614.7876582031226,24.408396187121344,1.9587107681733655,0.000445532443018626,0.0008482787722034021,1.4013362069830426,1.3079375316412483,31.957485406355318,-9.092428179653457,-5.613535684297744,167107.7490597572,8.921833606246935,-14.53536929054468,1252460.6916709277,"[0.0014104876856625731, 0.0013389524772942048]","[-7.480627525189875, -9.435392732634313]","[[167107.7490597572, 397360.8417679791], [1252460.6916709277, 462977.09055985307], [1252460.6916709277, 244541.51705537143], [167107.7490597572, 244541.51705537143]]",0.03984969738969507,15.673771762875948,0.1,-5.0,0.6,0.001489406326122288,885.1431511540492,30.0
2406.4857363365536,2.323568105489291,3.1942733598340767,8361.842742567427,6082.544889256444,2617.7605359992654,24.408411914147727,1.9587099112716404,0.0004455473257799922,0.0008483504941544344,1.401321364168641,1.3079385180105159,31.957562116716815,-9.094218616771888,-5.605131105445707,167010.21501329562,8.944441325032699,-14.549572430478406,1253099.806870079,"[0.001410082433601657, 0.0013382361050971897]","[-7.484342781046284, -9.44203415940268]","[[167010.21501329562, 397370.5877798091], [1253099.806870079, 463032.243118955], [1253099.806870079, 244541.5664195297], [167010.21501329562, 244541.5664195297]]",0.03986741611186002,15.673771762875948,0.1,-5.0,0.6,0.001489406326122288,886.4764844873813,30.0
2406.5857363365535,2.32539615974921,3.1914015899095083,8363.787184632756,6094.224763689531,2620.725392591507,24.408429344531974,1.9587090461602257,0.00044556235434531946,0.0008484224660746988,1.401306459132076,1.3079397506694213,31.957641155790384,-9.095992744834756,-5.59670315753317,166912.35150944983,8.967126901225697,-14.563830058758867,1253741.673194033,"[0.0014096758171580292, 0.0013375177315267986]","[-7.488073955654004, -9.448700484769981]","[[166912.35150944983, 397380.3614923177], [1253741.673194033, 463087.61402261275], [1253741.673194033, 244541.61901451758], [166912.35150944983, 244541.61901451758]]",0.03988487254710875,15.673771762875948,0.1,-5.0,0.6,0.001489406326122288,887.8098178207134,30.0
2406.6857363365534,2.327442160784791,3.188535493830918,8365.731254775705,6106.48859510313,2623.690804434032,24.408449079991648,1.9587081729631997,0.00044557752647249316,0.0008484946868771843,1.4012915031864674,1.307941228413481,31.95772285216617,-9.097716625940741,-5.58827881751256,166815.27014557653,8.989701372172817,-14.577980189685377,1254373.7987495658,"[0.0014092705529209725, 0.001336801561015681]","[-7.4917961936781605, -9.45535288607467]","[[166815.27014557653, 397390.1092986114], [1254373.7987495658, 463142.4863773029], [1254373.7987495658, 244541.66517812887], [166815.27014557653, 244541.66517812887]]",0.03990260004279445,15.68036990223065,0.1,-5.0,0.6,0.001489406326122288,889.1431511540455,30.0
2406.7857363365533,2.325727081042929,3.185677989077397,8367.673282826221,6108.879938874299,2626.653827384977,24.408471096284256,1.9587072918800483,0.00044559283858401443,0.000848567152725421,1.4012764963318154,1.3079428481546986,31.957807645195714,-9.099366461886763,-5.579950921565228,166718.314014063,9.012167565982168,-14.592118487547395,1255009.3582819772,"[0.0014088696065434425, 0.0013360922519600749]","[-7.495482275607074, -9.46194819295294]","[[166718.314014063, 397399.7720731263], [1255009.3582819772, 463197.32597513683], [1255009.3582819772, 244541.71686190163], [166718.314014063, 244541.71686190163]]",0.03992023520048692,15.68036990223065,0.1,-5.0,0.6,0.001489406326122288,890.4764844873777,30.0
2406.8857363365532,2.319235215473104,3.18284948084937,8369.620437673935,6098.660516618833,2629.599824946931,24.408495128134415,1.9587064030436032,0.0004456082882826807,0.0008486398621339685,1.4012614272549997,1.3079447087800413,31.957895117399573,-9.100976126469181,-5.571686634208504,166620.28119908637,9.034733685142328,-14.606420319350832,1255648.025793139,"[0.0014084691602018686, 0.0013353838027786152]","[-7.499167150235957, -9.46854186737901]","[[166620.28119908637, 397409.4108263825], [1255648.025793139, 463252.51084468147], [1255648.025793139, 244541.7726743266], [166620.28119908637, 244541.7726743266]]",0.0399373635842802,15.68036990223065,0.1,-5.0,0.6,0.001489406326122288,891.8098178207098,30.0
2406.985736336553,2.31644354107055,3.1800185353619876,8371.564296434824,6098.158179737093,2632.5520443804185,24.408477946278833,1.9587055040293857,0.00044562391959428426,0.0008487128152179842,1.401246312925701,1.3079395400047678,31.957985706089346,-9.103618398222219,-5.563426976524397,166523.5911880039,9.057105714163413,-14.62053269068781,1256273.7949931365,"[0.0014080675656031056, 0.0013346738105700934]","[-7.502865937665039, -9.475156132227209]","[[166523.5911880039, 397419.0071888891], [1256273.7949931365, 463306.94054887956], [1256273.7949931365, 244541.82052442405], [166523.5911880039, 244541.82052442405]]",0.039954994945690596,15.687197932795058,0.1,-5.0,0.6,0.001489406326122288,893.1431511540419,30.0
2407.085736336553,2.3137425498829995,3.1772146507468255,8373.507143282286,6097.837854489135,2635.4867592323476,24.408464260542374,1.9587045947378674,0.00044563973431189076,0.0008487860132832397,1.4012311420307988,1.3079349440751507,31.95807924735169,-9.106223333713146,-5.555163272499044,166425.69378654435,9.079664535506083,-14.634827808005127,1256905.572551874,"[0.0014076636519903582, 0.0013339604049843255]","[-7.506589445504878, -9.481808422257457]","[[166425.69378654435, 397428.639654841], [1256905.572551874, 463361.9170087037], [1256905.572551874, 244541.87627917863], [166425.69378654435, 244541.87627917863]]",0.03997202725245611,15.687197932795058,0.1,-5.0,0.6,0.001489406326122288,894.476484487374,30.0
2407.185736336553,2.311019984621431,3.174430312588759,8375.45605030694,6097.423602533916,2638.4123214463407,24.408513618075524,1.958703675567216,0.0004456557252696961,0.0008488594554799538,1.401215920226853,1.3079405529251393,31.958176279270617,-9.107380772892359,-5.5469380867271525,166327.39303117502,9.102250346543087,-14.64918843327024,1257539.9502372656,"[0.00140725901456767, 0.001333245680141198]","[-7.51032305300586, -9.488479446753226]","[[166327.39303117502, 397438.25022239296], [1257539.9502372656, 463417.05832354026], [1257539.9502372656, 244541.9366128997], [166327.39303117502, 244541.9366128997]]",0.03998878423813876,15.687197932795058,0.1,-5.0,0.6,0.001489406326122288,895.8098178207061,30.0
2407.285736336553,2.308107984813603,3.1716443629642215,8377.402290394823,6096.506072447751,2641.3435214297783,24.408566859788145,1.958702746681794,0.00044567188951591847,0.0008489331397414017,1.4012006418573035,1.307946585405411,31.958276790858463,-9.108433663616546,-5.538764140683099,166230.37460355772,9.124604085405451,-14.66336822608855,1258161.6636421743,"[0.0014068563065954508, 0.0013325340386859943]","[-7.514042349833732, -9.495128264657376]","[[166230.37460355772, 397447.7812157115], [1258161.6636421743, 463471.4140448363], [1258161.6636421743, 244541.9897483588], [166230.37460355772, 244541.9897483588]]",0.04000603129891105,15.694237215143936,0.1,-5.0,0.6,0.001489406326122288,897.1431511540383,30.0
2407.385736336553,2.305380986471489,3.1688772975293675,8379.34733707606,6096.035351383505,2644.2637408551805,24.408622690240026,1.9587018080237566,0.00044568822810891475,0.0008490070658691375,1.4011853125787108,1.3079529437676771,31.958380401373347,-9.109440242446983,-5.530627007755413,166132.73222799224,9.147018732452807,-14.67764574020822,1258788.2321415443,"[0.0014064532746538303, 0.0013318221101520978]","[-7.517768067700809, -9.501786155477113]","[[166132.73222799224, 397457.2979090439], [1258788.2321415443, 463526.06648768205], [1258788.2321415443, 244542.0502345524], [166132.73222799224, 244542.0502345524]]",0.04002290034674785,15.694237215143936,0.1,-5.0,0.6,0.001489406326122288,898.4764844873704,30.0
2407.4857363365527,2.3028391020638783,3.1661119969684153,8381.299779171106,6096.05246942473,2647.189924802498,24.4086806664479,1.9587008598861813,0.0004457047357889998,0.0008490812288143449,1.4011699380476352,1.307959344109861,31.95848769449242,-9.110362186609315,-5.522626453372425,166035.87430439622,9.16918857324697,-14.691815026619395,1259419.2031152786,"[0.001406055334395513, 0.0013311180802510311]","[-7.521450237710266, -9.508376898205967]","[[166035.87430439622, 397466.6777395981], [1259419.2031152786, 463580.4754307838], [1259419.2031152786, 244542.11723262846], [166035.87430439622, 244542.11723262846]]",0.04003990115901965,15.694237215143936,0.1,-5.0,0.6,0.001489406326122288,899.8098178207025,30.0
2407.5857363365526,2.299907266705466,3.1633435261864546,8383.25366963025,6095.040223678011,2650.1243384516697,24.40874038186944,1.9586999023939538,0.0004457214102916949,0.0008491556279445616,1.4011545012943956,1.307965949385668,31.95859875447212,-9.11125764246888,-5.51466946334989,165940.47894996987,9.191107203304966,-14.705776666654856,1260037.958027219,"[0.0014056584454563291, 0.0013304164527884659]","[-7.525126074590882, -9.514951437802372]","[[165940.47894996987, 397475.9794459832], [1260037.958027219, 463634.0662121977], [1260037.958027219, 244542.17761633123], [165940.47894996987, 244542.17761633123]]",0.04005745129565975,15.701465017075101,0.1,-5.0,0.6,0.001489406326122288,901.1431511540346,30.0
2407.6857363365525,2.2980385444460665,3.160602369560189,8385.210197979246,6096.792315231977,2653.041799480168,24.408801415400166,1.9586989356102182,0.000445738250461223,0.0008492302635561299,1.4011390192886728,1.3079727362307274,31.958713402303488,-9.112151399835046,-5.506740519442019,165843.8957639377,9.213178021133501,-14.71991854057552,1260664.123958908,"[0.0014052607478137363, 0.0013297139907908196]","[-7.528812738906836, -9.521539983959723]","[[165843.8957639377, 397485.2899279267], [1260664.123958908, 463688.20324537763], [1260664.123958908, 244542.2477017448], [165843.8957639377, 244542.2477017448]]",0.0400743965263056,15.701465017075101,0.1,-5.0,0.6,0.001489406326122288,902.4764844873667,30.0
2407.7857363365524,2.296633742386675,3.1578735619218823,8387.177877056087,6099.761544639877,2655.9574703021513,24.40886339784122,1.9586979596610048,0.00044575525402095254,0.0008493051343267232,1.4011234750607862,1.3079795831467487,31.95883216003,-9.11303369188214,-5.498871011043548,165747.45799851755,9.2351745305902,-14.734045541633748,1261294.5996658637,"[0.0014048634236861993, 0.0013290122219302184]","[-7.532499329521235, -9.528128368465373]","[[165747.45799851755, 397494.5458006722], [1261294.5996658637, 463742.36993425817], [1261294.5996658637, 244542.3241982777], [165747.45799851755, 244542.3241982777]]",0.04009124080734371,15.701465017075101,0.1,-5.0,0.6,0.001489406326122288,903.8098178206989,30.0
2407.8857363365523,2.2949678319121256,3.1551422061414622,8389.150707509574,6102.048577500507,2658.8819645530243,24.40892650669324,1.95869697467272,0.00044577241869206793,0.0008493802384230782,1.401107885580417,1.3079864669136443,31.95895536977963,-9.113893609303286,-5.491062246858178,165652.4957122276,9.256900430580515,-14.747962677438693,1261913.656398892,"[0.0014044683515938338, 0.0013283144191195547]","[-7.536168432588503, -9.534685890083253]","[[165652.4957122276, 397503.70890767383], [1261913.656398892, 463795.71660499], [1261913.656398892, 244542.39506992596], [165652.4957122276, 244542.39506992596]]",0.04010863536813154,15.708856493408625,0.1,-5.0,0.6,0.001489406326122288,905.143151154031,30.0
2407.9857363365522,2.2936187180732044,3.15242171429706,8391.13116413548,6105.165250125839,2661.804772527577,24.408989961099742,1.958695980812363,0.0004457897414839921,0.0008494555718910995,1.4010922508475645,1.3079931480163665,31.95908261796626,-9.114725237629562,-5.483380516192881,165557.6313713109,9.27849116632899,-14.761871682521871,1262538.8164931682,"[0.0014040779461789146, 0.0013276241899285062]","[-7.539797614925821, -9.541178709334249]","[[165557.6313713109, 397512.76236737106], [1262538.8164931682, 463849.07970001595], [1262538.8164931682, 244542.47469604443], [165557.6313713109, 244542.47469604443]]",0.040125905078207756,15.708856493408625,0.1,-5.0,0.6,0.001489406326122288,906.4764844873631,30.0
2408.085736336552,2.295383582248419,3.149738318645728,8393.125373555067,6116.52151296631,2664.705611850258,24.40905479360484,1.9586949782272072,0.0004458072197400055,0.0008495311328190564,1.401076559549109,1.3079999735261865,31.959213964729656,-9.115536363851653,-5.475806613731891,165461.32597126428,9.30019173136526,-14.77599834509715,1263166.971182926,"[0.0014036878947623309, 0.0013269346194652756]","[-7.543426791737561, -9.547671491212553]","[[165461.32597126428, 397521.76510099886], [1263166.971182926, 463902.84360832523], [1263166.971182926, 244542.55971555854], [165461.32597126428, 244542.55971555854]]",0.040142547722483275,15.708856493408625,0.1,-5.0,0.6,0.001489406326122288,907.8098178206952,30.0
2408.185736336552,2.2976581130888936,3.1470433707954526,8395.123951728485,6129.2846603509915,2667.622578587634,24.409121192676114,1.9586939670752734,0.0004458248506037614,0.0008496069197413809,1.4010608229981696,1.3080069539326373,31.959349633506406,-9.116320872854175,-5.468288368657568,165367.14111490163,9.32153179828822,-14.789820166945788,1263781.3251984522,"[0.0014032989294227823, 0.001326247113280222]","[-7.547049150325884, -9.554150980888027]","[[165367.14111490163, 397530.6614075704], [1263781.3251984522, 463955.53300363006], [1263781.3251984522, 244542.63735729115], [165367.14111490163, 244542.63735729115]]",0.0401599960148945,15.716389649280158,0.1,-5.0,0.6,0.001489406326122288,909.1431511540274,30.0
2408.285736336552,2.3007377863738023,3.144370555998662,8397.13094611546,6144.185655217939,2670.528424232908,24.409189066819174,1.9586929475093644,0.000445842631309353,0.0008496829315033488,1.401045029881627,1.308014114391462,31.959490123737112,-9.117085928171182,-5.460860653657505,165272.23853582446,9.342892883667957,-14.803753537325463,1264403.6539345402,"[0.001402910405109302, 0.0013255607670048064]","[-7.550670674676705, -9.560625621026938]","[[165272.23853582446, 397539.5012875893], [1264403.6539345402, 464008.5755992542], [1264403.6539345402, 244542.72645904776], [165272.23853582446, 244542.72645904776]]",0.04017700640317548,15.716389649280158,0.1,-5.0,0.6,0.001489406326122288,910.4764844873595,30.0
2408.385736336552,2.3043772795042656,3.1417233855015843,8399.153617557204,6160.573796115673,2673.422382224225,24.409258284529,1.9586919196469526,0.00044586055972448813,0.0008497591676112776,1.4010291915126014,1.3080214673117538,31.959635297311536,-9.117844829600468,-5.453491922551166,165176.71584505442,9.364292341218516,-14.817784263769681,1265028.7030524372,"[0.001402520683426187, 0.0013248726534152095]","[-7.554306593483734, -9.567122958665827]","[[165176.71584505442, 397548.3083367597], [1265028.7030524372, 464061.826988773], [1265028.7030524372, 244542.821402325], [165176.71584505442, 244542.821402325]]",0.04019366944351699,15.716389649280158,0.1,-5.0,0.6,0.001489406326122288,911.8098178206916,30.0
2408.485736336552,2.304112095483756,3.1390809796176558,8401.181151155137,6166.538306088694,2676.3187078335304,24.40932911823113,1.9586908836413512,0.00044587863308095715,0.0008498356263035831,1.4010133022345324,1.308028964221632,31.959785226821566,-9.118570899375234,-5.44619444438797,165082.19755768467,9.385479255580094,-14.831673699968064,1265640.0170422324,"[0.0014021321894060405, 0.0013241866218899876]","[-7.5579343648819615, -9.573606834112656]","[[165082.19755768467, 397557.0270952534], [1265640.0170422324, 464114.3150229943], [1265640.0170422324, 244542.90972650796], [165082.19755768467, 244542.90972650796]]",0.04021075364036954,15.724045865554967,0.1,-5.0,0.6,0.001489406326122288,913.1431511540237,30.0
2408.5857363365517,2.293031861643672,3.1364632893319033,8403.215793211408,6143.493411716452,2679.2010675825168,24.409401121210927,1.958689839636743,0.0004458968487768373,0.0008499123057831846,1.4009973677039804,1.3080365494169308,31.95994005224202,-9.119278446564687,-5.438996463864157,164986.81928092352,9.406699346300172,-14.84569581016433,1266256.7478100725,"[0.0014017442490052118, 0.00132350150283095]","[-7.561560243716554, -9.580088234912646]","[[164986.81928092352, 397565.68591950135], [1266256.7478100725, 464167.11434216436], [1266256.7478100725, 244543.00775408614], [164986.81928092352, 244543.00775408614]]",0.04022738146965694,15.724045865554967,0.1,-5.0,0.6,0.001489406326122288,914.4764844873558,30.0
2408.6857363365516,2.289677714274577,3.1338757644810458,8405.262000194827,6141.067014400931,2682.0661161680405,24.409474502177186,1.9586887878289572,0.0004459152032880451,0.0008499892030637674,1.4009813822643855,1.3080442143556374,31.96009947514466,-9.11995007420267,-5.431926011497239,164890.42425173306,9.427947823078455,-14.859873834575694,1266875.4740620938,"[0.0014013574200435826, 0.001322817805607053]","[-7.5651790226248075, -9.58656242073287]","[[164890.42425173306, 397574.26578852447], [1266875.4740620938, 464220.13992649526], [1266875.4740620938, 244543.11157114618], [164890.42425173306, 244543.11157114618]]",0.04024354321792834,15.724045865554967,0.1,-5.0,0.6,0.001489406326122288,915.809817820688,30.0
2408.7857363365515,2.287183277972548,3.1312885312915553,8407.311421619195,6140.942268358664,2684.936676260699,24.409505475948954,1.9586877257548865,0.0004459337413289634,0.0008500663186945139,1.4009653402591864,1.3080447199571295,31.960264226066613,-9.12169632005523,-5.424895691659117,164795.2841590534,9.448977938658516,-14.873873630317632,1267480.1799420079,"[0.0014009678503159226, 0.0013221300801834189]","[-7.568826651520402, -9.593080679687949]","[[164795.2841590534, 397582.77639529225], [1267480.1799420079, 464272.35554468667], [1267480.1799420079, 244543.20956568033], [164795.2841590534, 244543.20956568033]]",0.04026021322230942,15.73181501057951,0.1,-5.0,0.6,0.001489406326122288,917.1431511540201,30.0
2408.8857363365514,2.284946498691378,3.1287270413430543,8409.365623233905,6141.459540291389,2687.791396345031,24.40953694498624,1.9586866534721195,0.00044595246186954137,0.0008501436509810906,1.4009492643146255,1.3080452175461608,31.960434301280884,-9.123454191681187,-5.417967734138074,164699.1519337389,9.470058098246284,-14.888025832384358,1268090.104106705,"[0.0014005784255416234, 0.0013214425501015571]","[-7.572476218429888, -9.599603276378502]","[[164699.1519337389, 397591.22836573026], [1268090.104106705, 464324.9136775395], [1268090.104106705, 244543.3181138952], [164699.1519337389, 244543.3181138952]]",0.04027638191696566,15.73181501057951,0.1,-5.0,0.6,0.001489406326122288,918.4764844873522,30.0
2408.9857363365513,2.2827356072587994,3.1261877520839203,8411.431427348569,6142.009229747902,2690.635398255111,24.40961727675848,1.9586855712907336,0.00044597135930035653,0.0008502211986964423,1.4009331318044607,1.308053907581407,31.960609689773605,-9.124107707032504,-5.411125307685268,164602.52231848973,9.491132455500747,-14.902257763186014,1268702.3061844336,"[0.0014001879973326494, 0.001320753279073633]","[-7.576138486558615, -9.606148571286592]","[[164602.52231848973, 397599.6219741782], [1268702.3061844336, 464377.6024502409], [1268702.3061844336, 244543.43378062148], [164602.52231848973, 244543.43378062148]]",0.0402922547084154,15.73181501057951,0.1,-5.0,0.6,0.001489406326122288,919.8098178206843,30.0
2409.0857363365512,2.280322177632354,3.1236455125881846,8413.499010590247,6142.018455045538,2693.487137603846,24.409717268766308,1.9586844793800926,0.0004459904305754529,0.0008502989595670923,1.4009169540418132,1.3080656970064346,31.960790364151535,-9.124299509049477,-5.404371658540697,164507.32531884074,9.511913419229131,-14.916285077769828,1269300.2133060626,"[0.0013997993249706881, 0.0013200668603054171]","[-7.579787645789131, -9.61267310489997]","[[164507.32531884074, 397607.90086070675], [1269300.2133060626, 464429.3631057099], [1269300.2133060626, 244543.54384614027], [164507.32531884074, 244543.54384614027]]",0.04030871290616306,15.739687820038778,0.1,-5.0,0.6,0.001489406326122288,921.1431511540164,30.0
2409.185736336551,2.278213924711687,3.1211216935539094,8415.572784230364,6142.815623323968,2696.32959253436,24.409818606783904,1.958683377724134,0.0004460096760088027,0.0008503769316928112,1.4009007310266828,1.3080775301301544,31.960976445933625,-9.12445875468382,-5.397722681867265,164411.6301274976,9.532669512270047,-14.930392194137312,1269904.3484083314,"[0.0013994116169828875, 0.0013193821018979619]","[-7.583431076223512, -9.61918809372577]","[[164411.6301274976, 397616.1054735314], [1269904.3484083314, 464481.34719998395], [1269904.3484083314, 244543.66558996923], [164411.6301274976, 244543.66558996923]]",0.04032483130121798,15.739687820038778,0.1,-5.0,0.6,0.001489406326122288,922.4764844873486,30.0
2409.285736336551,2.2761314938029504,3.118615870067254,8417.659684048616,6143.65510509804,2699.1652818938187,24.409920617297537,1.958682266430848,0.000446029093642605,0.0008504551143905627,1.4008844514459484,1.3080894032347135,31.961168137055722,-9.12462213085476,-5.391144389306703,164315.70730792327,9.553394916896082,-14.944539306202785,1270512.204384765,"[0.0013990229302012407, 0.0013186959544963766]","[-7.587086992549669, -9.625722421025683]","[[164315.70730792327, 397624.25663902116], [1270512.204384765, 464533.4412607395], [1270512.204384765, 244543.796038306], [164315.70730792327, 244543.796038306]]",0.04034072896200986,15.739687820038778,0.1,-5.0,0.6,0.001489406326122288,923.8098178206807,30.0
2409.385736336551,2.274110678314846,3.1161002017222064,8419.750861454488,6144.682167859,2702.0154412239567,24.41002333431207,1.958681145690642,0.00044604868005107534,0.0008505335045470717,1.4008681379258519,1.308101141959859,31.96136543892044,-9.124755766010292,-5.384670070471202,164221.68803103128,9.57374186804509,-14.958411938516292,1271107.258199698,"[0.001398638005438644, 0.0013180160198787009]","[-7.590710903860716, -9.632203956124725]","[[164221.68803103128, 397632.26739602187], [1271107.258199698, 464584.4912349553], [1271107.258199698, 244543.92229159732], [164221.68803103128, 244543.92229159732]]",0.040357366586122344,15.747650160163687,0.1,-5.0,0.6,0.001489406326122288,925.1431511540128,30.0
2409.485736336551,2.2729236118101133,3.1136118361436242,8421.853004815403,6147.917453174754,2704.850009578047,24.41012649435367,1.9586800155706368,0.0004460684340096905,0.000850612102024464,1.400851767840152,1.308112930814115,31.96156865943226,-9.124909702697511,-5.378258713350533,164126.64541157606,9.594183161006185,-14.972441874356718,1271709.6244447527,"[0.0013982520491231318, 0.0013173349006854402]","[-7.594347780591984, -9.638702799962612]","[[164126.64541157606, 397640.25328449823], [1271709.6244447527, 464636.00110870186], [1271709.6244447527, 244544.0613535906], [164126.64541157606, 244544.0613535906]]",0.04037345797938631,15.747650160163687,0.1,-5.0,0.6,0.001489406326122288,926.4764844873449,30.0
2409.585736336551,2.271742983721993,3.111140507717089,8423.974941799075,6151.154511219575,2707.6806466643543,24.410229583095216,1.958678876171431,0.0004460883537017896,0.0008506909054640342,1.4008353638150897,1.308124604719674,31.96177813375556,-9.125083109167074,-5.371929846570879,164031.6023707814,9.61454837500338,-14.98647822157426,1272315.5103955115,"[0.0013978662780060294, 0.0013166542141255719]","[-7.5979861922703895, -9.645203649901442]","[[164031.6023707814, 397648.1696057813], [1272315.5103955115, 464687.53355819493], [1272315.5103955115, 244544.2092942052], [164031.6023707814, 244544.2092942052]]",0.04038941432359562,15.747650160163687,0.1,-5.0,0.6,0.001489406326122288,927.809817820677,30.0
2409.6857363365507,2.270348108977317,3.1086658949145756,8426.10668462105,6153.82804847744,2710.5218024250225,24.41033258227079,1.9586777276248843,0.0004461084367578779,0.0008507699122113825,1.4008189032244234,1.3081360441367587,31.96199357615029,-9.125249062651118,-5.365686400141044,163938.13900837698,9.634601073480212,-15.000287473621256,1272908.5482402435,"[0.00139748383356407, 0.001315979064129414]","[-7.601596588942153, -9.651657937307732]","[[163938.13900837698, 397655.9700554873], [1272908.5482402435, 464738.1368015193], [1272908.5482402435, 244544.35328287867], [163938.13900837698, 244544.35328287867]]",0.04040599661437371,15.755687095661877,0.1,-5.0,0.6,0.001489406326122288,929.1431511540093,30.0
2409.7857363365506,2.272577267493489,3.10622694758025,8428.249378071878,6166.274475306168,2713.3398558136523,24.410436352387116,1.9586765701820377,0.0004461286786678984,0.0008508491178102716,1.4008023973812749,1.3081473162383683,31.96221444427863,-9.125369232227268,-5.35961475796023,163843.1623286765,9.6547118639279,-15.01432662188813,1273506.1163115613,"[0.0013971057908341606, 0.0013153107143937053]","[-7.605168758649976, -9.658053562685161]","[[163843.1623286765, 397663.66851929773], [1273506.1163115613, 464789.1394352961], [1273506.1163115613, 244544.50735203212], [163843.1623286765, 244544.50735203212]]",0.04042191166463708,15.755687095661877,0.1,-5.0,0.6,0.001489406326122288,930.4764844873414,30.0
2409.8857363365505,2.2759174028724707,3.103793726450815,8430.410796923377,6181.763460171082,2716.163360045045,24.41054083262727,1.9586754039760585,0.0004461490770126428,0.0008509285219213318,1.4007858575987637,1.3081587116024793,31.962441527545423,-9.125508402757905,-5.353605696295062,163748.90852326795,9.674659508636353,-15.028265204931415,1274107.2470120878,"[0.0013967259772224513, 0.001314639884141338]","[-7.608760791997074, -9.664478734802389]","[[163748.90852326795, 397671.2939774148], [1274107.2470120878, 464839.972776466], [1274107.2470120878, 244544.67072892105], [163748.90852326795, 244544.67072892105]]",0.040437945313335714,15.755687095661877,0.1,-5.0,0.6,0.001489406326122288,931.8098178206735,30.0
2409.9857363365504,2.2795471398086384,3.1013660436626225,8432.5846343714,6198.066888542578,2718.9904434539962,24.410646806667962,1.95867422912564,0.0004461696296302135,0.0008510081245252779,1.4007692612506488,1.3081703445232946,31.962674923763473,-9.12564287605991,-5.3476445025519865,163655.66810920133,9.694415591029554,-15.04206009358154,1274696.0254808373,"[0.0013963454220475196, 0.0013139684647950711]","[-7.612363038242634, -9.670915451063719]","[[163655.66810920133, 397678.85065227805], [1274696.0254808373, 464890.10283425], [1274696.0254808373, 244544.8309231006], [163655.66810920133, 244544.8309231006]]",0.04045439350084463,15.763786298447055,0.1,-5.0,0.6,0.001489406326122288,933.1431511540056,30.0
2410.0857363365503,2.284161095877898,3.0989665136694273,8434.772640753361,6217.033786457781,2721.8018018419652,24.410754253160388,1.9586730458241208,0.000446190333025865,0.0008510879238388418,1.400752630963172,1.3081820984487975,31.962915248107322,-9.125752049328458,-5.341784845462087,163561.48096853908,9.714216441019119,-15.056001286481205,1275289.560771059,"[0.0013959658606518027, 0.0013132987885370914]","[-7.615959113569612, -9.677341517837954]","[[163561.48096853908, 397686.34821278544], [1275289.560771059, 464940.55208865367], [1275289.560771059, 244545.0033478246], [163561.48096853908, 244545.0033478246]]",0.040470359397393546,15.763786298447055,0.1,-5.0,0.6,0.001489406326122288,934.4764844873378,30.0
2410.1857363365502,2.2822737695257125,3.0965825687725426,8436.980021951988,6218.30607466934,2724.610061115319,24.410903148234652,1.9586714735929482,0.00044621784487456587,0.0008511934751962903,1.4007359497666518,1.30819462684707,31.963161847380547,-9.125834233413531,-5.336039659208097,163467.37065187906,9.73389771569174,-15.069937374899837,1275886.1700326463,"[0.0013955887531372183, 0.0013126328056730081]","[-7.6195352086081245, -9.68373921849233]","[[163467.37065187906, 397693.7474844774], [1275886.1700326463, 464990.9503038386], [1275886.1700326463, 244545.18489529338], [163467.37065187906, 244545.18489529338]]",0.04048623043707632,15.763786298447055,0.13195079107728944,-5.0,0.6,0.001489406326122288,935.8098178206699,30.0
2410.3176871276273,2.2707593183893215,3.093456075245148,8439.909330043534,6195.336960146931,2728.3107064562714,24.411102630182505,1.9586693803399857,0.0004462544799484729,0.0008513331981402678,1.4007138835246633,1.3082116435245168,31.963497476982525,-9.125961480041566,-5.328527386652922,163343.89667849342,9.759703831280149,-15.088231217933071,1276655.9203973606,"[0.0013950873592025758, 0.0013117489088832128]","[-7.624294652368502, -9.692239012179716]","[[163343.89667849342, 397703.4330646091], [1276655.9203973606, 465056.6742365652], [1276655.9203973606, 244545.42244058268], [163343.89667849342, 244545.42244058268]]",0.04050748945385958,15.771939081552734,0.17411011265922482,-5.0,0.6,0.001489406326122288,937.5691617016977,30.0
2410.4917972402864,2.2640230771810903,3.089435525692412,8443.812614203523,6187.857444820773,2733.124722617759,24.411339850993024,1.9586667667685442,0.00044630023173472197,0.0008515062942004832,1.400684661733811,1.3082324061592832,31.963956994901764,-9.126421312971253,-5.318768067118128,163176.50299773336,9.794281378678704,-15.113049445796833,1277680.6053699772,"[0.0013944177783641958, 0.001310569621368637]","[-7.630659230681035, -9.703594983929811]","[[163176.50299773336, 397716.20754817565], [1277680.6053699772, 465144.8665659692], [1277680.6053699772, 244545.7631112461], [163176.50299773336, 244545.7631112461]]",0.04053357670803631,15.771939081552734,0.21478818475715586,-5.0,0.6,0.001489406326122288,939.8906298704849,30.0
2410.7065854250436,2.2596730410280377,3.0845768322012117,8448.658662312928,6189.246451174531,2739.000881454396,24.411568694130455,1.9586633798979898,0.00044635954463737964,0.0008517276680228055,1.4006484540909063,1.3082453566282575,31.964552839982275,-9.129051661868711,-5.306876893056767,162967.7595735978,9.837149291424794,-15.144026184481561,1278913.2090597437,"[0.0013935762837735714, 0.0013090889333385166]","[-7.638671521584166, -9.717878920422738]","[[162967.7595735978, 397731.9020201358], [1278913.2090597437, 465253.319944423], [1278913.2090597437, 244546.19478450995], [162967.7595735978, 244546.19478450995]]",0.040564919482669624,15.780315630970591,0.2732663378720949,-5.0,0.6,0.001489406326122288,942.7544723339149,30.0
