t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2410.9798517629156,2.254539323249186,3.078503727723403,8454.860712143123,6191.909328048068,2746.4188644642677,24.412017851001416,1.958659317732954,0.00044643071735264836,0.0008519890702781492,1.4006021268615065,1.308293082406411,31.96535569190428,-9.128131194682352,-5.292209954551254,162700.83143254992,9.891472568904078,-15.183682523455332,1280468.4857486002,"[0.0013925016579246724, 0.0013071970795174319]","[-7.648926784477914, -9.736172037071947]","[[162700.83143254992, 397751.51720946794], [1280468.4857486002, 465390.91315789026], [1280468.4857486002, 244546.79562833838], [162700.83143254992, 244546.79562833838]]",0.04060383487987562,15.786229206201826,0.3205853217512869,-5.0,0.6,0.001489406326122288,946.3980235055412,30.0
2411.300437084667,2.2505316861533564,3.071474636750391,8462.225038110028,6200.443707318362,2755.1017146158274,24.412532643494195,1.9586546246754821,0.00044651298612455445,0.0008522858796389664,1.4005473883268418,1.308347889783932,31.96636462328098,-9.126975097412286,-5.275531244734282,162390.43417622638,9.954329622351338,-15.22986086708562,1282277.6905014329,"[0.0013912430119229994, 0.0013049808758453052]","[-7.660971391280702, -9.757663162095085]","[[162390.43417622638, 397774.0059211134], [1282277.6905014329, 465550.60618011403], [1282277.6905014329, 244547.57787930124], [162390.43417622638, 244547.57787930124]]",0.04064974790838605,15.793808435503639,0.3613026076712246,-5.0,0.6,0.001489406326122288,950.6724944622268,30.0
2411.6617396923384,2.2555318919445764,3.0636524130973273,8470.744550197876,6236.358406654554,2764.916970993463,24.41306503623919,1.9586496489168608,0.0004466002557556018,0.0008525949700742975,1.400485205758735,1.3084056020385593,31.967591584016304,-9.125668960332616,-5.257633272351768,162047.9781799835,10.023255480625835,-15.280888752977603,1284306.0160967875,"[0.001389860981060599, 0.0013025453550561824]","[-7.6742396514806535, -9.78136039104251]","[[162047.9781799835, 397798.3895214435], [1284306.0160967875, 465727.20100820216], [1284306.0160967875, 244548.56580155366], [162047.9781799835, 244548.56580155366]]",0.04070315541340552,15.8027669911733,0.37323925244931944,-5.0,0.6,0.001489406326122288,955.4898625645122,30.0
2412.034978944788,2.2544029618152255,3.0557683545526584,8479.822883397504,6256.016689065568,2775.021500161745,24.41372222166206,1.9586435256564632,0.00044670769894143844,0.0008529692010712476,1.4004204042031785,1.3084671702155344,31.968962210014126,-9.124004482163013,-5.240039871275599,161697.52264700722,10.093156077687127,-15.333195948962725,1286377.3213898744,"[0.001388456001153006, 0.0013000683815154973]","[-7.687773983045659, -9.805548607229964]","[[161697.52264700722, 397822.73178588686], [1286377.3213898744, 465907.1021255645], [1286377.3213898744, 244549.69878209545], [161697.52264700722, 244549.69878209545]]",0.040758568909677384,15.812923882561467,0.44830678583784134,-5.0,0.6,0.001489406326122288,960.4663859305037,30.0
2412.4832857306255,2.240245153566628,3.046658967154698,8491.130865239698,6243.631129780915,2787.0303032865017,24.414439568478368,1.9586364827238454,0.00044683135262183865,0.0008533905040874164,1.4003418854887344,1.3085350578685755,31.970750731202145,-9.12302526798484,-5.219958136971513,161274.82535298954,10.176445466967266,-15.39640360393878,1288839.9515699071,"[0.001386768514127857, 0.0012970994935420667]","[-7.704090142556827, -9.834651348862147]","[[161274.82535298954, 397851.13218124444], [1288839.9515699071, 466122.0643164728], [1288839.9515699071, 244551.22422689453], [161274.82535298954, 244551.22422689453]]",0.040823088481728394,15.82346929958791,0.5,-5.0,0.6,0.001489406326122288,966.4438097416739,30.0
2412.9832857306255,2.234919302516492,3.0368089498493527,8504.210780601481,6258.617232795609,2800.377277939513,24.415340798168398,1.9586291961499476,0.00044695936886008785,0.0008538159963651498,1.4002534168846053,1.3086367997713484,31.972932568817896,-9.117884601862084,-5.199165063694807,160809.968449676,10.266900185754139,-15.466065249448945,1291546.3696429185,"[0.0013849164364872157, 0.00129383790625783]","[-7.7220751198617705, -9.86676656596065]","[[160809.968449676, 397881.2754964423], [1291546.3696429185, 466357.14048576006], [1291546.3696429185, 244553.14755731836], [160809.968449676, 244553.14755731836]]",0.040895829185602424,15.836217344401904,0.5,-5.0,0.6,0.001489406326122288,973.1104764083406,30.0
2413.4832857306255,2.236384892575346,3.0270895876457953,8517.928012992646,6292.963908978993,2813.9002055823344,24.416204323299276,1.9586216860367138,0.00044709138575312865,0.0008542453627950669,1.400163986665214,1.3087249307280175,31.97531523594745,-9.113142970429264,-5.18038434162338,160367.02784858446,10.35220487760347,-15.53258921922685,1294251.1788715213,"[0.0013831634848458633, 0.0012907441374921014]","[-7.739175669947655, -9.897375996792736]","[[160367.02784858446, 397909.1250689258], [1294251.1788715213, 466583.44523615384], [1294251.1788715213, 244555.33764397007], [160367.02784858446, 244555.33764397007]]",0.04097456223418358,15.850509772137684,0.5,-5.0,0.6,0.001489406326122288,979.7771430750072,30.0
2413.9832857306255,2.232750889505682,3.017797118270225,8532.390875893727,6312.784647591412,2827.357354222811,24.417053155817484,1.9586139757998227,0.0004472269799303246,0.0008546783999995866,1.4000736513961647,1.308807094090291,31.977901690384385,-9.108902761957648,-5.163509478603487,159928.30477284585,10.435112046497864,-15.59862152510135,1296935.7970336545,"[0.0013814481301547329, 0.0012877198946460993]","[-7.755981503819661, -9.927432183392986]","[[159928.30477284585, 397935.2597403187], [1296935.7970336545, 466805.973143968], [1296935.7970336545, 244557.77918493198], [159928.30477284585, 244557.77918493198]]",0.041053115533329104,15.864799003541506,0.5,-5.0,0.6,0.001489406326122288,986.4438097416739,30.0
2414.4832857306255,2.2181890564024216,3.008799896888434,8547.544229285357,6301.5387258302235,2840.8483522366655,24.417969121930316,1.9586060541584356,0.0004473663574931585,0.00085511498385953,1.3999824619864993,1.3088989317316344,31.98069260164891,-9.10376302456121,-5.1484951056547175,159499.00543901042,10.514877594527377,-15.663372700182094,1299610.673381037,"[0.0013797124027949618, 0.0012846618447415817]","[-7.773057940697012, -9.95795742534714]","[[159499.00543901042, 397959.5752335694], [1299610.673381037, 467023.44289287133], [1299610.673381037, 244560.49334095165], [159499.00543901042, 244560.49334095165]]",0.0411336412007914,15.879086717828967,0.5,-5.0,0.6,0.001489406326122288,993.1104764083406,30.0
2414.9832857306255,2.2107957197914643,3.0002835029997956,8563.281782065707,6309.959272925542,2854.157539947081,24.418895847183187,1.9585979150435546,0.0004475096295362235,0.0008555550096817038,1.3998904354058999,1.3089900449839542,31.98368702904662,-9.098877927372472,-5.1350601941670675,159066.17085000072,10.593735009934903,-15.72879520410197,1302250.863121573,"[0.0013779598722618706, 0.0012815749539707893]","[-7.790372936985986, -9.988907939622644]","[[159066.17085000072, 397982.6634167337], [1302250.863121573, 467239.4816759252], [1302250.863121573, 244563.47120931436], [159066.17085000072, 244563.47120931436]]",0.04121121373588783,15.893401799288212,0.5,-5.0,0.6,0.001489406326122288,999.7771430750072,30.0
2415.4832857306255,2.215082011157834,2.9922061774716187,8579.494237378502,6351.261317864075,2867.2804374156062,24.41977443223268,1.95858964878134,0.00044765520107942317,0.0008559940625682167,1.3997975999371683,1.3090714193877155,31.9868821540648,-9.095317939791041,-5.123054455495833,158629.76781641282,10.671843703635147,-15.79489815913098,1304845.4588083043,"[0.0013762027796807787, 0.0012784801624061164]","[-7.807808026552329, -10.020078212601625]","[[158629.76781641282, 398004.65084182046], [1304845.4588083043, 467453.9743326948], [1304845.4588083043, 244566.71800655322], [158629.76781641282, 244566.71800655322]]",0.041285937620290404,15.907758251227818,0.49514471114343117,-5.0,0.6,0.001489406326122288,1006.4438097416739,30.0
2415.978430441769,2.1954222650551114,2.9845957733079755,8595.936824718861,6323.037532509293,2880.100850371291,24.420664303436475,1.9585811142311318,0.0004478055469408421,0.000856440636490011,1.3997048775996448,1.309150238269138,31.990239806737293,-9.09212551853235,-5.112376968955232,158194.83562043548,10.748543001744338,-15.86091997069957,1307358.3598065868,"[0.0013744519674304281, 0.0012753970550218906]","[-7.82525594366227, -10.051272129026376]","[[158194.83562043548, 398025.48353363253], [1307358.3598065868, 467664.53227541957], [1307358.3598065868, 244570.203157361], [158194.83562043548, 244570.203157361]]",0.041357555888655924,15.922169865312139,0.5,-5.0,0.6,0.001489406326122288,1013.0457392235865,30.0
2416.478430441769,2.1856437655515117,2.9772933345204438,8612.95464735498,6322.806829177102,2892.8807744576093,24.42163060880049,1.9585723686271475,0.0004479596724324278,0.0008568903722344223,1.399610475263691,1.3092400489749147,31.993820673100572,-9.087736397326541,-5.102690337889783,157753.77104320843,10.82532746373164,-15.928017801621422,1309844.878903602,"[0.0013726841775557085, 0.0012722851485297523]","[-7.84295028126004, -10.082901897336813]","[[157753.77104320843, 398045.6515315004], [1309844.878903602, 467875.3313348065], [1309844.878903602, 244574.0025747341], [157753.77104320843, 244574.0025747341]]",0.04142766775683603,15.93650729736867,0.5,-5.0,0.6,0.001489406326122288,1019.7124058902531,30.0
2416.978430441769,2.1825187148222476,2.9702483458350595,8630.39462656171,6341.556528491802,2905.6138146372236,24.42261404869501,1.9585634059032633,0.00044811768826323475,0.0008573431741311296,1.3995153149486488,1.3093285896284579,31.997587071781936,-9.083211473481693,-5.0938991324928224,157318.63795023027,10.900458097210219,-15.994357229703041,1312295.3681794356,"[0.0013709340174102905, 0.0012692040585890482]","[-7.860545975648597, -10.114364318158607]","[[157318.63795023027, 398064.9032842971], [1312295.3681794356, 468082.5026873613], [1312295.3681794356, 244578.09384500876], [157318.63795023027, 244578.09384500876]]",0.04149833526726229,15.951061727945955,0.5,-5.0,0.6,0.001489406326122288,1026.3790725569197,30.0
2417.478430441769,2.183598032280997,2.9634647015996216,8648.40821116998,6372.4893170078985,2918.3435883348757,24.423577708740826,1.9585542419375048,0.0004482793070707137,0.0008577988996978789,1.3994194023110784,1.3094088599526166,32.001533245814585,-9.079160249966993,-5.086039243247569,156891.82806500068,10.973528057089027,-16.059567300336596,1314727.3876026324,"[0.0013692346614698383, 0.0012662114007957349]","[-7.8777070356200625, -10.145066427740883]","[[156891.82806500068, 398083.14417722856], [1314727.3876026324, 468285.7303696039], [1314727.3876026324, 244582.47488015756], [156891.82806500068, 244582.47488015756]]",0.04157031452285493,15.965679053069636,0.5,-5.0,0.6,0.001489406326122288,1033.0457392235865,30.0
2417.978430441769,2.168259474101922,2.956983294597677,8667.016324801338,6355.240590225716,2931.033239394935,24.424542270798508,1.9585449004551396,0.00044844409878898805,0.0008582574301668348,1.399322776946901,1.3094852220686861,32.00565296995654,-9.075154659797906,-5.079065191048187,156470.83274320926,11.044959891970336,-16.124025083018523,1317134.0560836499,"[0.0013675713103874572, 0.0012632829278254381]","[-7.894577335870499, -10.175246441714325]","[[156470.83274320926, 398100.48167145095], [1317134.0560836499, 468485.64263731247], [1317134.0560836499, 244587.1325225173], [156470.83274320926, 244587.1325225173]]",0.041642772413585244,15.980339248420997,0.5,-5.0,0.6,0.001489406326122288,1039.712405890253,30.0
2418.478430441769,2.1593312603368906,2.9508773828661417,8686.078687210684,6356.1167766389935,2943.557986395907,24.42561370522526,1.9585353693246979,0.00044861228380345554,0.0008587187237850268,1.3992254671389202,1.3095773800140242,32.009938852431105,-9.069248810901547,-5.072755246947338,156047.76402083138,11.116181896546038,-16.188937143493376,1319493.0933676038,"[0.001365902148462607, 0.0012603467864634062]","[-7.911577909094517, -10.205638981275849]","[[156047.76402083138, 398117.3167651192], [1319493.0933676038, 468684.3767730187], [1319493.0933676038, 244592.05129808016], [156047.76402083138, 244592.05129808016]]",0.041712917982786826,15.995034060500412,0.5,-5.0,0.6,0.001489406326122288,1046.3790725569197,30.0
2418.978430441769,2.155066197884935,2.9449406041041946,8705.615076152391,6370.646917722934,2956.125860066541,24.426646381655807,1.9585256390242192,0.00044878403586600226,0.0008591826675525286,1.399127467230574,1.3096577396667022,32.01438269564915,-9.064257096145367,-5.067071299269514,155635.47638832324,11.185256348677058,-16.252327647946572,1321840.4762608344,"[0.0013642806531053027, 0.001257492691434653]","[-7.928164281476633, -10.23531599830319]","[[155635.47638832324, 398133.3293669595], [1321840.4762608344, 468878.86812223936], [1321840.4762608344, 244597.25091764904], [155635.47638832324, 244597.25091764904]]",0.041785332504036106,16.00978551116986,0.5,-5.0,0.6,0.001489406326122288,1053.0457392235865,30.0
2419.478430441769,2.165994947000565,2.9393115231455478,8725.607544062374,6429.948544454859,2968.58889415183,24.427654708452614,1.9585157189537,0.00044895918425068846,0.0008596492124046263,1.3990288055046647,1.3097308327446515,32.01897666435167,-9.060173547093326,-5.061881512280536,155224.5848093278,11.253752849219495,-16.31563436150003,1324154.771900834,"[0.001362666973563751, 0.001254654701339556]","[-7.944739419183345, -10.264954091273186]","[[155224.5848093278, 398148.886585272], [1324154.771900834, 469071.66374767723], [1324154.771900834, 244602.70146064862], [155224.5848093278, 244602.70146064862]]",0.04185663637161433,16.024571131066892,0.5,-5.0,0.6,0.001489406326122288,1059.7124058902532,30.0
2419.978430441769,2.148186789789013,2.9339459959144536,8746.027845134955,6403.697104925714,2980.9777880417287,24.428654428938493,1.9585056268340832,0.00044913740738468307,0.000860118285164661,1.3989294876177534,1.30979864607824,32.02371216452946,-9.056415896315205,-5.057189678869008,154816.92784895163,11.321382747611608,-16.378572426480616,1326440.8065049716,"[0.0013610793947986541, 0.0012518621424241609]","[-7.961114741930538, -10.294245770014964]","[[154816.92784895163, 398163.9353040967], [1326440.8065049716, 469262.2959679027], [1326440.8065049716, 244608.40047801903], [154816.92784895163, 244608.40047801903]]",0.041927517881003046,16.039404213183655,0.5,-5.0,0.6,0.001489406326122288,1066.3790725569197,30.0
2420.478430441769,2.137914875492017,2.9288125194519905,8766.841475470655,6399.440277247944,2993.309205435593,24.429766100757547,1.9584953838503083,0.00044931832068604666,0.0008605898258210279,1.3988295305395209,1.3098821830604714,32.02858034566583,-9.050206163173348,-5.0529222988647575,154413.49665142022,11.388063583804353,-16.44098588266911,1328697.7407153111,"[0.0013595119653491109, 0.0012491057807934465]","[-7.977349021202291, -10.323282868305219]","[[154413.49665142022, 398178.5098106322], [1328697.7407153111, 469450.48985539534], [1328697.7407153111, 244614.3387702573], [154413.49665142022, 244614.3387702573]]",0.04199840110455207,16.054289138669287,0.5,-5.0,0.6,0.001489406326122288,1073.0457392235865,30.0
2420.978430441769,2.1332447051517622,2.9239032868133092,8787.961198000512,6411.59089606739,3005.5580968200547,24.430292400031576,1.9584901687717617,0.00044941045472966936,0.0008608268170014663,1.3987289399265266,1.3099512736742536,32.03357217623835,-9.045328486511446,-5.0489479221791385,154012.72491119045,11.454166463136232,-16.50311438531537,1330919.4320392932,"[0.0013579478628061113, 0.0012463579001888536]","[-7.993614809025852, -10.35234198032209]","[[154012.72491119045, 398192.76235512795], [1330919.4320392932, 469636.7224018447], [1330919.4320392932, 244620.50466339232], [154012.72491119045, 244620.50466339232]]",0.042068750036458505,16.06922728227189,0.25,-5.0,0.6,0.001489406326122288,1079.7124058902532,30.0
2421.228430441769,2.1334936895336836,2.9212215348527084,8798.647988670831,6426.030938185575,3011.975601198103,24.430525649021785,1.958487540655168,0.0004494568903409409,0.000860945579272863,1.3986783476506108,1.3099752151117539,32.03611170217192,-9.042528800237143,-5.047060913772441,153833.5663134554,11.483867955808421,-16.530928869580862,1332016.7388627864,"[0.001357255276818092, 0.0012451233143499286]","[-8.000842660488855, -10.365447539952973]","[[153833.5663134554, 398199.223289783], [1332016.7388627864, 469722.39850756346], [1332016.7388627864, 244623.66762807945], [153833.5663134554, 244623.66762807945]]",0.04211188320466699,16.084226858064138,0.125,-5.0,0.6,0.001489406326122288,1083.0457392235865,30.0
2421.353430441769,2.132941451583292,2.9198564268250236,8804.081133656147,6431.340055133112,3015.244534892929,24.430715939104893,1.9584854303160302,0.00044949417917894473,0.0008610406886512633,1.398652983633928,1.3099858643881457,32.037391906792095,-9.041270396143412,-5.0462167959512385,153747.92716654437,11.498016561522036,-16.544233357473274,1332587.99705575,"[0.0013569329455860538, 0.0012445503467904972]","[-8.004212144604987, -10.371541686643084]","[[153747.92716654437, 398202.2632190388], [1332587.99705575, 469764.49672888574], [1332587.99705575, 244625.2858653924], [153747.92716654437, 244625.2858653924]]",0.04213457835239354,16.091706865010362,0.1,-5.0,0.6,0.001489406326122288,1084.7124058902532,30.0
2421.453430441769,2.135148708215558,2.918828641161329,8808.482236241227,6443.481882707284,3017.8141025560694,24.43091115466642,1.9584833137989486,0.00044953157840591916,0.0008611358780763644,1.398632670925653,1.3099948004933761,32.03842103323859,-9.040374610831439,-5.045594031695998,153676.66651150805,11.509714461929718,-16.555308493625716,1333055.4353080457,"[0.0013566728467908874, 0.0012440901120096927]","[-8.006933134417762, -10.376441359511931]","[[153676.66651150805, 398204.7264991921], [1333055.4353080457, 469799.3403488011], [1333055.4353080457, 244626.59613370686], [153676.66651150805, 244626.59613370686]]",0.04215141251959628,16.091706865010362,0.1,-5.0,0.6,0.001489406326122288,1086.0457392235853,30.0
2421.553430441769,2.137640725153926,2.9178034725069506,8812.923241934812,6456.522451606117,3020.396447181834,24.43110523868817,1.9584811912555526,0.0004495690852607807,0.0008612311478782326,1.398612335591136,1.3100035987754397,32.03945453835257,-9.039542680337554,-5.044983627921624,153606.6161555833,11.521215818909297,-16.56619944683092,1333514.0658232847,"[0.0013564111594761988, 0.0012436279042959996]","[-8.009672455149051, -10.381365195576809]","[[153606.6161555833, 398207.14628272067], [1333514.0658232847, 469833.51507794583], [1333514.0658232847, 244627.90548558763], [153606.6161555833, 244627.90548558763]]",0.04216877803504096,16.098418270269097,0.1,-5.0,0.6,0.001489406326122288,1087.3790725569174,30.0
2421.6534304417687,2.1407430329173422,2.9168401099669485,8817.397143997176,6471.3116910241315,3022.927829971828,24.431299572924434,1.9584790626553723,0.00044960670026647265,0.000861326500238142,1.3985919719738171,1.3100128259089538,32.04049236716975,-9.038809549827178,-5.044397098235038,153533.55245568673,11.533165938662478,-16.577563036897516,1333978.3510141592,"[0.0013561414486939218, 0.0012431533799631919]","[-8.012497291743072, -10.386422914649014]","[[153533.55245568673, 398209.62838906544], [1333978.3510141592, 469868.83696657524], [1333978.3510141592, 244629.22650402333], [153533.55245568673, 244629.22650402333]]",0.042184778341531566,16.098418270269097,0.1,-5.0,0.6,0.001489406326122288,1088.7124058902496,30.0
2421.7534304417686,2.1443419145939155,2.915921860179566,8821.900023752418,6487.543526329073,3025.424015720763,24.431493509370064,1.9584769280425391,0.0004496444225978332,0.0008614219369211609,1.3985715913868175,1.310022181765984,32.041534844632,-9.038154373402108,-5.043821075854851,153458.57417442856,11.545407727088616,-16.589228802943467,1334442.3705202858,"[0.0013558646642736283, 0.0012426670298876922]","[-8.01539790065768, -10.391609817854565]","[[153458.57417442856, 398212.15387710807], [1334442.3705202858, 469904.78402180615], [1334442.3705202858, 244630.5546434429], [153458.57417442856, 244630.5546434429]]",0.042199930587209784,16.098418270269097,0.1,-5.0,0.6,0.001489406326122288,1090.0457392235817,30.0
2421.8534304417685,2.147758914046366,2.915003812531624,8826.4110627812,6503.25154211788,3027.924363198563,24.431687220482694,1.9584747874907793,0.00044968225090298195,0.0008615174587409894,1.3985511881735764,1.3100315141753607,32.04258163450527,-9.037537829473532,-5.043239952868305,153384.40935589687,11.557532440381635,-16.60077239324994,1334890.3332547287,"[0.0013555845565965383, 0.0012421749036966936]","[-8.018335186348878, -10.396861949138048]","[[153384.40935589687, 398214.6611809853], [1334890.3332547287, 469940.0020385915], [1334890.3332547287, 244631.87817836722], [153384.40935589687, 244631.87817836722]]",0.04221554511967806,16.107357427436575,0.1,-5.0,0.6,0.001489406326122288,1091.3790725569138,30.0
2421.9534304417684,2.1409464659384905,2.9141158934713425,8830.925167300138,6487.915621425998,3030.396006927712,24.43188055479457,1.9584726410382376,0.0004497201844761902,0.000861613066430573,1.3985307623340935,1.310040808860983,32.04363203825909,-9.036966303643148,-5.0426860116614876,153308.6768931174,11.56987848149214,-16.612564493153627,1335341.602794921,"[0.0013553012381573469, 0.0012416773135939547]","[-8.021308276400374, -10.402176263082762]","[[153308.6768931174, 398217.1885520967], [1335341.602794921, 469975.8169877714], [1335341.602794921, 244633.2125981648], [153308.6768931174, 244633.2125981648]]",0.04223040591758516,16.107357427436575,0.1,-5.0,0.6,0.001489406326122288,1092.712405890246,30.0
2422.0534304417683,2.134218195864585,2.913246583763207,8835.446844692482,6472.768741799626,3032.8523832950764,24.432072580293063,1.9584704887820756,0.00044975822154522723,0.0008617087603709087,1.3985103138683692,1.310049816908547,32.04468680866137,-9.036441813743902,-5.042141860259676,153232.23013240175,11.582330579395034,-16.62447243965471,1335795.1664181456,"[0.0013550156080272022, 0.0012411753478317005]","[-8.024307740094562, -10.40754134778889]","[[153232.23013240175, 398219.7271049904], [1335795.1664181456, 470011.93617496034], [1335795.1664181456, 244634.55800766364], [153232.23013240175, 244634.55800766364]]",0.04224486782875291,16.107357427436575,0.1,-5.0,0.6,0.001489406326122288,1094.045739223578,30.0
2422.1534304417683,2.1306111175607314,2.9123776805784014,8839.965280724578,6467.062438901159,3035.3086894172843,24.432264717240248,1.9584683307828508,0.00044979636100077834,0.0008618045410130885,1.398489842776404,1.3100588233161417,32.045745406045455,-9.035941944759001,-5.041601677911842,153156.3239701979,11.59469910221685,-16.636300780128693,1336233.3653389227,"[0.0013547280392427732, 0.0012406700962830691]","[-8.0273297327653, -10.412945622405646]","[[153156.3239701979, 398222.24740286835], [1336233.3653389227, 470047.4271827568], [1336233.3653389227, 244635.89979222647], [153156.3239701979, 244635.89979222647]]",0.04225967409645375,16.116310991468367,0.1,-5.0,0.6,0.001489406326122288,1095.3790725569102,30.0
2422.253430441768,2.1290766021315366,2.9115353917235534,8844.480623613064,6467.576113712671,3037.7376310639183,24.432456853706704,1.9584661671044927,0.0004498346016689059,0.0008619004090853013,1.3984693490581972,1.3100678605105858,32.04680786147799,-9.035478191566707,-5.041077577952308,153078.9232364545,11.60728916553154,-16.648366743483848,1336676.1173762819,"[0.001354437204973002, 0.0012401593620426804]","[-8.030388197368568, -10.418412570813524]","[[153078.9232364545, 398224.7949619822], [1336676.1173762819, 470083.542855356], [1336676.1173762819, 244637.2551157984], [153078.9232364545, 244637.2551157984]]",0.042273734515544364,16.116310991468367,0.1,-5.0,0.6,0.001489406326122288,1096.7124058902423,30.0
2422.353430441768,2.127572051722127,2.9107083068772606,8848.99839086633,6468.1444092691,3040.1529311468303,24.432648613379477,1.9584639978343223,0.00044987294195402317,0.0008619963650677091,1.3984488270571878,1.310076800583233,32.04787410097583,-9.035045073329401,-5.0405637652458495,153000.92715939277,11.619966581151232,-16.66053034639708,1337120.6047018687,"[0.0013541440267793043, 0.0012396444695708542]","[-8.033473562120895, -10.423928273822334]","[[153000.92715939277, 398227.3500330473], [1337120.6047018687, 470119.9075191548], [1337120.6047018687, 244638.62057363524], [153000.92715939277, 244638.62057363524]]",0.04228745001503543,16.116310991468367,0.1,-5.0,0.6,0.001489406326122288,1098.0457392235744,30.0
2422.453430441768,2.1258550282375577,2.909863470013974,8853.510093786963,6468.0969208285915,3042.586081794568,24.432840580010353,1.9584618230831574,0.0004499113798421417,0.0008620924086943502,1.398428293743058,1.3100856189838042,32.048943804658904,-9.034608951779699,-5.040042787377843,152924.55737304137,11.632402243438605,-16.672445030816448,1337550.3830817186,"[0.0013538515806786953, 0.0012391305910690762]","[-8.036553617564193, -10.42943765037909]","[[152924.55737304137, 398229.866447799], [1337550.3830817186, 470155.31342065136], [1337550.3830817186, 244639.9828736216], [152924.55737304137, 244639.9828736216]]",0.04230194193917164,16.125293050413955,0.1,-5.0,0.6,0.001489406326122288,1099.3790725569065,30.0
2422.553430441768,2.1243476804300925,2.9090462128114103,8858.019222214381,6468.619338202383,3044.9908919300606,24.433032613697538,1.9584596428995638,0.0004499499144393928,0.0008621885405385722,1.3984077264895665,1.3100944863511745,32.050017231298966,-9.0342064139297,-5.039546431895246,152846.6177790375,11.645062997109846,-16.684609429005093,1337986.1566613235,"[0.0013535565845812104, 0.0012386127288842204]","[-8.039662813948597, -10.434993957119525]","[[152846.6177790375, 398232.40508625546], [1337986.1566613235, 470191.40333055484], [1337986.1566613235, 244641.36008604118], [152846.6177790375, 244641.36008604118]]",0.04231563760229647,16.125293050413955,0.1,-5.0,0.6,0.001489406326122288,1100.7124058902386,30.0
2422.653430441768,2.1229017933580154,2.9082460413449565,8862.532458242293,6469.289661818046,3047.3805628026225,24.43322437874224,1.9584574573502445,0.0004499885445242273,0.0008622847610717737,1.3983871366098333,1.3101032833904072,32.05109426808292,-9.03383479155051,-5.039056643407321,152767.99219424912,11.657829170485854,-16.696885813893175,1338423.8904542904,"[0.0013532593973784599, 0.001238091122303444]","[-8.042797437983879, -10.440594811982722]","[[152767.99219424912, 398234.95679046947], [1338423.8904542904, 470227.7845253184], [1338423.8904542904, 244642.74750665287], [152767.99219424912, 244642.74750665287]]",0.04232894662821395,16.125293050413955,0.1,-5.0,0.6,0.001489406326122288,1102.0457392235708,30.0
2422.7534304417677,2.121347498731828,2.907419442035452,8867.041228034635,6469.680796065168,3049.797734662914,24.433415777498265,1.9584552665837867,0.0004500272674071044,0.0008623810691479647,1.3983665297604189,1.3101116979545222,32.05217437776696,-9.033439639057459,-5.038556198787319,152691.56463201944,11.670267548227685,-16.708823747015003,1338847.4085863258,"[0.0013529660278220478, 0.0012375753762759825]","[-8.045894381635378, -10.446137700208594]","[[152691.56463201944, 398237.4571424726], [1338847.4085863258, 470263.03269686183], [1338847.4085863258, 244644.13150432077], [152691.56463201944, 244644.13150432077]]",0.04234326086516167,16.134309581772637,0.1,-5.0,0.6,0.001489406326122288,1103.3790725569029,30.0
2422.8534304417676,2.1199769992851802,2.906615082821423,8871.550594427801,6470.579238144414,3052.1931324378434,24.433606945567266,1.958453070646113,0.0004500660822455792,0.0008624774650149321,1.398345900284763,1.310120072427647,32.053257950778516,-9.033078997515863,-5.038081540151381,152613.9588327177,11.682868967136756,-16.720950507288137,1339277.8576400157,"[0.0013526713434250594, 0.0012370578560725724]","[-8.049007555816447, -10.451703992531792]","[[152613.9588327177, 398239.96806228993], [1339277.8576400157, 470298.86116331036], [1339277.8576400157, 244645.5306865732], [152613.9588327177, 244645.5306865732]]",0.042356925024631294,16.134309581772637,0.1,-5.0,0.6,0.001489406326122288,1104.712405890235,30.0
2422.9534304417675,2.118730071104091,2.9058178304310247,8876.068046888413,6471.841451024173,3054.5851683936467,24.43382311751234,1.9584508696998946,0.0004501049860882379,0.0008625739481185992,1.3983252425263049,1.3101325327186237,32.05434472602985,-9.032134545421412,-5.037612787355442,152536.362721858,11.69546779373644,-16.733080581091883,1339711.5208254496,"[0.0013523780393431993, 0.001236542367206935]","[-8.0521086228909, -10.457253134168951]","[[152536.362721858, 398242.47361619433], [1339711.5208254496, 470334.78543888737], [1339711.5208254496, 244646.94012190873], [152536.362721858, 244646.94012190873]]",0.042370470458850396,16.134309581772637,0.1,-5.0,0.6,0.001489406326122288,1106.0457392235671,30.0
2423.0534304417674,2.117476989249043,2.9050001179850153,8880.586029928098,6473.127643954284,3057.000230377927,24.43405689879565,1.958448663867243,0.0004501439767180453,0.0008626705180096101,1.3983045621416057,1.3101478280075973,32.05543462693964,-9.03078072762668,-5.037136842797111,152460.65992409977,11.70778249947017,-16.74491934226728,1340132.0311789697,"[0.0013520862697593101, 0.0012360296660653396]","[-8.055195926118147, -10.462776860319202]","[[152460.65992409977, 398244.93327986763], [1340132.0311789697, 470369.7039874319], [1340132.0311789697, 244648.3470021304], [152460.65992409977, 244648.3470021304]]",0.04238488664002528,16.14335991503809,0.1,-5.0,0.6,0.001489406326122288,1107.3790725568992,30.0
2423.1534304417673,2.1167856271346226,2.904204742332024,8885.10894393129,6476.082981992742,3059.394819662992,24.434290204851038,1.9584464532079073,0.0004501830530447134,0.0008627671746906841,1.3982838591306652,1.3101629488412665,32.056527782995374,-9.029447978320842,-5.036681647579655,152383.84596059145,11.720254929900989,-16.756936577480644,1340560.3730647762,"[0.0013517940925480722, 0.0012355166213320707]","[-8.058289910289519, -10.468308674707053]","[[152383.84596059145, 398247.4058559147], [1340560.3730647762, 470405.21354541776], [1340560.3730647762, 244649.76894198332], [152383.84596059145, 244649.76894198332]]",0.042398666445461426,16.14335991503809,0.1,-5.0,0.6,0.001489406326122288,1108.7124058902314,30.0
2423.2534304417673,2.1161885433909537,2.903413081322073,8889.642879694376,6479.3261895341675,3061.790599788324,24.434501805640892,1.9584442366543917,0.00045022223445600627,0.000862863917489566,1.3982631334934827,1.310174134554107,32.05762385509615,-9.028622462458392,-5.036230219956565,152307.3019129432,11.732686083778788,-16.768916303735352,1340992.6585430137,"[0.0013515038417995346, 0.0012350065684349713]","[-8.06136595768627, -10.473812902751265]","[[152307.3019129432, 398249.8677470325], [1340992.6585430137, 470440.7550029354], [1340992.6585430137, 244651.20075831606], [152307.3019129432, 244651.20075831606]]",0.04241242511585791,16.14335991503809,0.1,-5.0,0.6,0.001489406326122288,1110.0457392235635,30.0
2423.353430441767,2.115296460197753,2.902597149173601,8894.181337155906,6481.722861265573,3064.2148669126095,24.434701375235264,1.9584420136274454,0.00045026153147530114,0.0008629607455475587,1.3982423852300592,1.3101830474096705,32.058722801208944,-9.028077334150113,-5.03577151786061,152232.96136937756,11.744784159585379,-16.78055567744599,1341412.1231935748,"[0.001351216645264271, 0.0012345017281154443]","[-8.064412117017381, -10.479265540290001]","[[152232.96136937756, 398252.2753766346], [1341412.1231935748, 470475.19384487695], [1341412.1231935748, 244652.62927183768], [152232.96136937756, 244652.62927183768]]",0.04242718145293447,16.152440858940565,0.1,-5.0,0.6,0.001489406326122288,1111.3790725568956,30.0
2423.453430441767,2.1146104711261082,2.901804091517367,8898.730128998357,6484.706519476176,3066.6198848541735,24.434900022424372,1.9584397841602343,0.00045030094349914843,0.0008630576584965696,1.3982216143403943,1.3101917124486038,32.05982491403108,-9.027569454562558,-5.035338002158085,152157.5682793893,11.757026390096144,-16.79236439225423,1341840.430369373,"[0.0013509302643384985, 0.0012339986592845992]","[-8.067451977558493, -10.484703401401221]","[[152157.5682793893, 398254.6906444521], [1341840.430369373, 470510.22894284123], [1341840.430369373, 244654.07320569994], [152157.5682793893, 244654.07320569994]]",0.042441312556418136,16.152440858940565,0.1,-5.0,0.6,0.001489406326122288,1112.7124058902277,30.0
2423.553430441767,2.1139694809454563,2.9010255507838334,8903.294761940622,6487.806838350203,3069.016320637033,24.435097529872447,1.9584375482877376,0.00045034046988936215,0.0008631546561543702,1.398200820824488,1.3102000728442325,32.060929864868626,-9.02709975174122,-5.034909784813408,152081.86142976486,11.769317076347875,-16.804226861161283,1342272.157935947,"[0.001350644106210244, 0.0012334960308549923]","[-8.070491791845633, -10.490140845425552]","[[152081.86142976486, 398257.1098840387], [1342272.157935947, 470545.4749302692], [1342272.157935947, 244655.52606371505], [152081.86142976486, 244655.52606371505]]",0.04245519066137834,16.152440858940565,0.1,-5.0,0.6,0.001489406326122288,1114.0457392235598,30.0
2423.653430441767,2.113068909366719,2.9002307826831557,8907.866185314844,6490.150782957289,3071.4335695291497,24.43529442960056,1.9584353060435173,0.0004503801100363367,0.0008632517380663769,1.39818000468234,1.3102081753417478,32.062037609437425,-9.026648408566425,-5.03447203930466,152007.8891496192,11.781349968286406,-16.815822007591066,1342690.7180730181,"[0.0013503595612519462, 0.0012329962596609172]","[-8.073516841299691, -10.495551814481862]","[[152007.8891496192, 398259.48953545454], [1342690.7180730181, 470579.7668788857], [1342690.7180730181, 244656.9750230507], [152007.8891496192, 244656.9750230507]]",0.04246988095667374,16.161547387571243,0.1,-5.0,0.6,0.001489406326122288,1115.379072556892,30.0
2423.753430441767,2.1124262916087373,2.899455497380355,8912.446983079124,6493.249283058603,3073.834722116439,24.435490144289826,1.9584330573456767,0.000450419865425887,0.0008633489037773094,1.3981591659139503,1.3102159392333066,32.06314817545757,-9.026231458231612,-5.034056136240338,151933.08620024656,11.793495718324948,-16.827551854565286,1343116.4654361287,"[0.0013500761600914043, 0.0012324985514887044]","[-8.076532063459574, -10.500944807608006]","[[151933.08620024656, 398261.8735456205], [1343116.4654361287, 470614.53589030093], [1343116.4654361287, 244658.43726234598], [151933.08620024656, 244658.43726234598]]",0.04248405825722092,16.161547387571243,0.1,-5.0,0.6,0.001489406326122288,1116.712405890224,30.0
2423.8534304417667,2.1117917801123585,2.8986963570084328,8917.043359519519,6496.347512912002,3076.225399724949,24.435684588387534,1.9584308020704764,0.00045045973829624576,0.0008634461534614295,1.3981383045193194,1.3102234449178756,32.06426159087846,-9.02586970910289,-5.0336463764709265,151857.85458439423,11.805707105532235,-16.839353482003162,1343545.744192934,"[0.0013497917858522179, 0.0012319994248586846]","[-8.079559874258548, -10.506357324519485]","[[151857.85458439423, 398264.26396202145], [1343545.744192934, 470649.55704259087], [1343545.744192934, 244659.90868418015], [151857.85458439423, 244659.90868418015]]",0.042497933886941855,16.161547387571243,0.1,-5.0,0.6,0.001489406326122288,1118.0457392235562,30.0
2423.9534304417666,2.1109691293906643,2.8979105580449134,8921.644597702802,6498.9294707051195,3078.647328481326,24.435877956438457,1.958428540307676,0.0004504997270266529,0.0008635434858808763,1.3981174204984477,1.3102304547284538,32.06537756876327,-9.025505579590343,-5.03322480910316,151784.96896720116,11.81756664860734,-16.8507914577105,1343961.924818473,"[0.0013495117617527558, 0.0012315073417146084]","[-8.08254393697748, -10.511698213002838]","[[151784.96896720116, 398266.60002824734], [1343961.924818473, 470683.4199831993], [1343961.924818473, 244661.3760609923], [151784.96896720116, 244661.3760609923]]",0.04251287657199596,16.170679547363708,0.1,-5.0,0.6,0.001489406326122288,1119.3790725568883,30.0
2424.0534304417665,2.110585594541566,2.897149035071124,8926.256141085687,6502.816181184526,3081.048310953237,24.43607019659396,1.9584262720715533,0.0004505398313554189,0.0008636409007343849,1.3980965138513335,1.3102371777651833,32.06649611951991,-9.025182695071747,-5.032833299678941,151710.95093150318,11.829578246570918,-16.86241154624986,1344386.149556402,"[0.0013492323407515976, 0.0012310165809656054]","[-8.085523716046168, -10.51702886015514]","[[151710.95093150318, 398268.94187221344], [1344386.149556402, 470717.8782362091], [1344386.149556402, 244662.85676188715], [151710.95093150318, 244662.85676188715]]",0.04252717107499731,16.170679547363708,0.1,-5.0,0.6,0.001489406326122288,1120.7124058902205,30.0
2424.1534304417664,2.1125265987782993,2.896416147283414,8930.881223059483,6513.816791118975,3083.4247459350318,24.436262365213206,1.9584239974539364,0.0004505800496107204,0.0008637383979803559,1.3980755845779784,1.3102437848093356,32.06761713850085,-9.024873065121348,-5.032445823376918,151635.68674010705,11.841785997785678,-16.874231821162596,1344812.6929903699,"[0.0013489524169184048, 0.0012305248598240798]","[-8.088511058128514, -10.522374088332173]","[[151635.68674010705, 398271.3141523521], [1344812.6929903699, 470752.8327150784], [1344812.6929903699, 244664.34491609872], [151635.68674010705, 244664.34491609872]]",0.04254084085264582,16.170679547363708,0.1,-5.0,0.6,0.001489406326122288,1122.0457392235526,30.0
2424.2534304417663,2.1145731384361186,2.8956478293185106,8935.509592088642,6525.237071427917,3085.8412758680015,24.43645469451467,1.9584217165862359,0.0004506203794089607,0.0008638359769191722,1.3980546326783816,1.3102502003271883,32.06874051656678,-9.024548611564828,-5.032043944972088,151563.29332070643,11.853561630041497,-16.885605575013585,1345225.4682991402,"[0.0013486750932704215, 0.001230037463218622]","[-8.091472984174324, -10.52767671064615]","[[151563.29332070643, 398273.6199484982], [1345225.4682991402, 470786.43201651424], [1345225.4682991402, 244665.82806394092], [151563.29332070643, 244665.82806394092]]",0.04255580755816674,16.17983641831504,0.1,-5.0,0.6,0.001489406326122288,1123.3790725568847,30.0
2424.3534304417662,2.1172498587778263,2.8949073552449955,8940.146113610292,6538.559191609296,3088.232201079778,24.43664768196449,1.9584194295204962,0.0004506608197961099,0.0008639336377693963,1.398033669465664,1.3102567408786718,32.06986644813202,-9.02424527079681,-5.031667446058691,151489.48591680866,11.865538414261664,-16.897205860320355,1345646.8577563567,"[0.0013483966214282482, 0.0012295487533660198]","[-8.094449315982317, -10.532997539212237]","[[151489.48591680866, 398275.943069211], [1345646.8577563567, 470820.7455384186], [1345646.8577563567, 244667.3253899748], [151489.48591680866, 244667.3253899748]]",0.04256999944814254,16.17983641831504,0.1,-5.0,0.6,0.001489406326122288,1124.7124058902168,30.0
2424.453430441766,2.1204134380728226,2.8941759672485023,8944.796780195773,6553.3911925850425,3090.619534340065,24.436840526431457,1.958417136413278,0.0004507013679311375,0.0008640313799413514,1.3980126723135842,1.3102630515716482,32.07099479524226,-9.023932433281718,-5.031294501990999,151415.6583853544,11.877519235012016,-16.908813737003015,1346071.849535962,"[0.0013481197780938945, 0.001229062502928807]","[-8.09741052862064, -10.538295931248838]","[[151415.6583853544, 398278.2636124574], [1346071.849535962, 470855.17778862815], [1346071.849535962, 244668.83118482612], [151415.6583853544, 244668.83118482612]]",0.042584058159844035,16.17983641831504,0.1,-5.0,0.6,0.001489406326122288,1126.045739223549,30.0
2424.553430441766,2.123537788825378,2.8934237861582526,8949.452153709954,6568.170182536933,3093.031928652457,24.4370340726065,1.9584148373847505,0.00045074202163231206,0.0008641292029170159,1.3979916525352631,1.3102693235072973,32.07212543706862,-9.02360302717313,-5.03091274265438,151343.7803400124,11.889206612412806,-16.920119355067186,1346483.8675640656,"[0.0013478448320995763, 0.0012285796252208873]","[-8.10035371703988, -10.54356181379433]","[[151343.7803400124, 398280.53816803626], [1346483.8675640656, 470888.5822552178], [1346483.8675640656, 244670.33249281117], [151343.7803400124, 244670.33249281117]]",0.04259902559747522,16.189016698549295,0.1,-5.0,0.6,0.001489406326122288,1127.379072556881,30.0
2424.653430441766,2.1224054057875152,2.8927002863035947,8954.116636505776,6569.7319709731055,3095.4180351493296,24.437228234654874,1.958412532508798,0.00045078277955042464,0.0008642271068354282,1.397970615787261,1.310275679594962,32.07325848852088,-9.023286390505914,-5.030554151424894,151270.4742603894,11.90109976686864,-16.931653918293534,1346903.2710197682,"[0.0013475689682464324, 0.0012280956049262946]","[-8.10330885793693, -10.54884407821131]","[[151270.4742603894, 398282.83225927525], [1346903.2710197682, 470922.6730248684], [1346903.2710197682, 244671.84648144577], [151270.4742603894, 244671.84648144577]]",0.042613227156405274,16.189016698549295,0.1,-5.0,0.6,0.001489406326122288,1128.7124058902132,30.0
2424.753430441766,2.1186573534992514,2.891990885080223,8958.793175500994,6563.16489020593,3097.7944023680693,24.43742249759034,1.958410221886377,0.0004508236398473844,0.0008643250916599724,1.3979495564130169,1.3102819487836361,32.0743937279031,-9.022976316079099,-5.030198247291025,151196.7958669488,11.913053228115189,-16.943251475406214,1347325.5894184827,"[0.0013472928761830822, 0.0012276111399068907]","[-8.106268617524092, -10.554135280677492]","[[151196.7958669488, 398285.1340887545], [1347325.5894184827, 470956.98315951996], [1347325.5894184827, 244673.36796991245], [151196.7958669488, 244673.36796991245]]",0.04262715813590401,16.189016698549295,0.1,-5.0,0.6,0.001489406326122288,1130.0457392235453,30.0
2424.853430441766,2.1147953379876023,2.891252177529144,8963.472060111566,6556.297327584111,3100.2041709733267,24.437616841199286,1.9584079056858572,0.00045086459947530537,0.0008644231561564009,1.3979284744125318,1.3102879077865848,32.07553093779677,-9.022630085308862,-5.0298290401146915,151125.5477513506,11.924641657108737,-16.954470697223428,1347734.901685747,"[0.0013470211803772415, 0.0012271336997134795]","[-8.109183616116562, -10.55935428512055]","[[151125.5477513506, 398287.3805673677], [1347734.901685747, 470990.1040296345], [1347734.901685747, 244674.88433593468], [151125.5477513506, 244674.88433593468]]",0.04264220132801977,16.198221095154835,0.1,-5.0,0.6,0.001489406326122288,1131.3790725568774,30.0
2424.9534304417657,2.1111147899266554,2.8905325740149137,8968.158119679489,6549.9387258448205,3102.597147771571,24.437811182900237,1.9584055839953893,0.0004509056568311005,0.0008645213000328862,1.397907369785805,1.3102937826254915,32.076670278722816,-9.022295926989937,-5.029484420733922,151053.42371989365,11.93634764528889,-16.965832066022813,1348152.3198230858,"[0.0013467501380902867, 0.0012266577300869572]","[-8.112093759779837, -10.564561206737864]","[[151053.42371989365, 398289.6303652645], [1348152.3198230858, 471023.7432834479], [1348152.3198230858, 244676.41356364486], [151053.42371989365, 244676.41356364486]]",0.04265669880736148,16.198221095154835,0.1,-5.0,0.6,0.001489406326122288,1132.7124058902095,30.0
2425.0534304417656,2.1074912760917157,2.8898250196161785,8972.858069514623,6543.724957306531,3104.983176699876,24.438005186345112,1.9584032569194718,0.00045094681001514277,0.0008646195230247926,1.3978862481893972,1.3102994786236422,32.07781169375335,-9.021974554866286,-5.02914504942737,150981.0697224211,11.948088879869204,-16.977233929296574,1348573.8891580838,"[0.0013464796609500098, 0.0012261827554112966]","[-8.114999973987805, -10.569761256791544]","[[150981.0697224211, 398291.88190775533], [1348573.8891580838, 471057.58662038145], [1348573.8891580838, 244677.95101034822], [150981.0697224211, 244677.95101034822]]",0.04267096964101974,16.198221095154835,0.1,-5.0,0.6,0.001489406326122288,1134.0457392235417,30.0
2425.1534304417655,2.104889877588882,2.8890995334251106,8977.562586085462,6540.716370013489,3107.391241534106,24.43819941777763,1.9584009245747351,0.0004509880569118315,0.0008647178244928233,1.3978650983101877,1.3103050367597828,32.078955139085394,-9.021640383073402,-5.028799016158189,150910.4639579842,11.959565407707998,-16.988364423866187,1348982.4606890124,"[0.0013462114599878182, 0.0012257117170941332]","[-8.11788394294718, -10.574922355253507]","[[150910.4639579842, 398294.091192715], [1348982.4606890124, 471090.4636988251], [1348982.4606890124, 244679.48348738326], [150910.4639579842, 244679.48348738326]]",0.04268607259617626,16.207446307184714,0.1,-5.0,0.6,0.001489406326122288,1135.3790725568738,30.0
2425.2534304417654,2.1041267581037277,2.8883994268205098,8982.274964341916,6543.362710025735,3109.7759128935354,24.438393762899842,1.9583985870480904,0.00045102939593835744,0.0008648162043715055,1.3978439258047366,1.3103105489888232,32.080100494522014,-9.021317917028938,-5.028470570636955,150838.61071750103,11.97122519086605,-16.999695761503006,1349398.3933885053,"[0.001345943045898219, 0.0012252405485605826]","[-8.120772277516837, -10.580088734894078]","[[150838.61071750103, 398296.31971226627], [1349398.3933885053, 471123.97308292426], [1349398.3933885053, 244681.02749833447], [150838.61071750103, 244681.02749833447]]",0.04270048215155664,16.207446307184714,0.1,-5.0,0.6,0.001489406326122288,1136.712405890206,30.0
2425.3534304417653,2.1034098736142153,2.887708493743559,8986.999244055884,6546.139606911906,3112.155975413344,24.438587805359447,1.9583962444519667,0.0004510708250509584,0.000864914662431604,1.3978227363296045,1.3103158795647394,32.08124771279779,-9.021004272024342,-5.028146438675037,150766.67457375058,11.982897969391047,-17.011044408066084,1349817.8804715532,"[0.0013456751134736647, 0.0012247701129936965]","[-8.12365753212288, -10.5852510422611]","[[150766.67457375058, 398298.54674783285], [1349817.8804715532, 471157.6197563058], [1349817.8804715532, 244682.57885950577], [150766.67457375058, 244682.57885950577]]",0.042714734718782704,16.207446307184714,0.1,-5.0,0.6,0.001489406326122288,1138.045739223538,30.0
2425.4534304417652,2.1024327061879378,2.886995553651733,8991.72622427565,6548.156707443757,3114.5618540707833,24.43878215669816,1.958393896900688,0.00045111234217463903,0.0008650131981501102,1.3978015298847912,1.3103211043403522,32.08239684021447,-9.020680357885054,-5.02781197633135,150696.68983788788,11.99427729421933,-17.02208927055068,1350224.7929563646,"[0.0013454091170957733, 0.0012243030776903923]","[-8.126524099097995, -10.590380080556276]","[[150696.68983788788, 398300.7290468303], [1350224.7929563646, 471190.24567947164], [1350224.7929563646, 244684.12545755767], [150696.68983788788, 244684.12545755767]]",0.042729901335029886,16.216692899575936,0.1,-5.0,0.6,0.001489406326122288,1139.3790725568701,30.0
2425.553430441765,2.1017324702788036,2.886300298094453,8996.45884072803,6550.998756286081,3116.951776177804,24.438976142138362,1.9583915445060975,0.00045115394528038753,0.0008651118109348622,1.3977803008137364,1.3103261039143974,32.08354764531498,-9.020358703909814,-5.027499044392755,150625.8796976785,12.005769441294262,-17.033268485687017,1350640.0628473666,"[0.0013451448044099537, 0.0012238388897417103]","[-8.129374650934052, -10.595481852600534]","[[150625.8796976785, 398302.9158228385], [1350640.0628473666, 471223.3847886609], [1350640.0628473666, 244685.68388337657], [150625.8796976785, 244685.68388337657]]",0.04274453826728279,16.216692899575936,0.1,-5.0,0.6,0.001489406326122288,1140.7124058902023,30.0
