t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2425.653430441765,2.101052578855776,2.8856209345581663,9001.20365152389,6553.876123627451,3119.329896635268,24.439169780009877,1.958389187340532,0.0004511956330474141,0.000865210500969242,1.3977590434598801,1.310331015349529,32.08470024373855,-9.020063604327175,-5.027191595119348,150554.55522168695,12.017341468209167,-17.044533063328515,1351059.5749615587,"[0.001344879521519975, 0.001223373305716433]","[-8.132237663017511, -10.600602671815947]","[[150554.55522168695, 398305.11189530115], [1351059.5749615587, 471256.82798732375], [1351059.5749615587, 244687.24993676256], [150554.55522168695, 244687.24993676256]]",0.04275882821866026,16.216692899575936,0.1,-5.0,0.6,0.001489406326122288,1142.0457392235344,30.0
2425.753430441765,2.1001842417364966,2.88491473678578,9005.950779297713,6556.227006420555,3121.738977052635,24.43936318808478,1.9583868255372114,0.0004512374030636709,0.0008653092672616742,1.3977377634797827,1.3103356238478365,32.08585440341727,-9.019747818376228,-5.026871319005693,150485.4812076927,12.028574881059114,-17.055446200064807,1351465.7480736298,"[0.0013446178322992506, 0.001222913544314166]","[-8.135064095194803, -10.605663641826927]","[[150485.4812076927, 398307.2571748484], [1351465.7480736298, 471289.1260152081], [1351465.7480736298, 244688.80951601584], [150485.4812076927, 244688.80951601584]]",0.04277417153952467,16.22595952425987,0.1,-5.0,0.6,0.001489406326122288,1143.3790725568665,30.0
2425.853430441765,2.0995297824232986,2.884234727975552,9010.705034626308,6559.1899984188285,3124.1233410121695,24.439587337818374,1.958384459215686,0.00045127925315294307,0.0008654081098684765,1.3977164721865638,1.310345475776089,32.08701032799718,-9.018751209121874,-5.0265738511785685,150415.06840805287,12.040001041331152,-17.06657489250972,1351880.760708297,"[0.0013443555390236321, 0.0012224532592835548]","[-8.137899019800635, -10.610733991221426]","[[150415.06840805287, 398309.41984612297], [1351880.760708297, 471322.1269366971], [1351880.760708297, 244690.38169399413], [150415.06840805287, 244690.38169399413]]",0.042788761922450215,16.22595952425987,0.1,-5.0,0.6,0.001489406326122288,1144.7124058901986,30.0
2425.953430441765,2.0989738867680066,2.8835670241063935,9015.471587932338,6562.4413380275455,3126.4997527588935,24.43981902677088,1.958382088475681,0.00045132118149993647,0.0008655070287933218,1.3976951582671033,1.31035649552283,32.08816788148613,-9.017582165412112,-5.02627852148089,150344.37725296218,12.051473162161358,-17.077751683642248,1352299.2840679013,"[0.0013440929360184837, 0.0012219924789876287]","[-8.140739288976896, -10.615813537268664]","[[150344.37725296218, 398311.5881616453], [1352299.2840679013, 471355.33331045415], [1352299.2840679013, 244691.96052203162], [150344.37725296218, 244691.96052203162]]",0.04280311402967373,16.22595952425987,0.1,-5.0,0.6,0.001489406326122288,1146.0457392235307,30.0
2426.0534304417647,2.0982418767489848,2.882865597718413,9020.240028592194,6565.219475128747,3128.9145202367686,24.440049397050398,1.9583797134559158,0.00045136318559565287,0.0008656060228322078,1.3976738160648414,1.3103669438201373,32.089326843953074,-9.016399164893333,-5.025968296312897,150276.35153246252,12.062542640135518,-17.088510936448415,1352704.4146592675,"[0.001343834752102032, 0.0012215388231813621]","[-8.143533976840954, -10.620818772104986]","[[150276.35153246252, 398313.6961224967], [1352704.4146592675, 471387.25022792397], [1352704.4146592675, 244693.53254296642], [150276.35153246252, 244693.53254296642]]",0.04281869902923442,16.235245641841587,0.1,-5.0,0.6,0.001489406326122288,1147.3790725568629,30.0
2426.1534304417646,2.097703020138678,2.8821853547496343,9025.016466250858,6568.558912027456,3131.310223118815,24.44027864169292,1.9583773342240236,0.0004514052642102676,0.0008657050916958848,1.397652456892898,1.3103771190683722,32.09048743907374,-9.015250897614587,-5.025682685107142,150207.3003762286,12.073753593326614,-17.099436278433757,1353119.4475593579,"[0.0013435772168892595, 0.0012210867312659232]","[-8.146323626735573, -10.625810405821708]","[[150207.3003762286, 398315.8114528049], [1353119.4475593579, 471419.792089205], [1353119.4475593579, 244695.11772670038], [150207.3003762286, 244695.11772670038]]",0.04283364867219919,16.235245641841587,0.1,-5.0,0.6,0.001489406326122288,1148.712405890195,30.0
2426.2534304417645,2.0972104768960405,2.881520885958306,9029.8064478899,6572.017152171402,3133.694602698277,24.440506697876224,1.9583749508406014,0.0004514474162388288,0.0008658042353815994,1.3976310807512742,1.3103870169238334,32.09164950310287,-9.014139867049897,-5.025401404491845,150137.77052635147,12.085039930429218,-17.110441334921063,1353538.2435879891,"[0.0013433193926904441, 0.0012206342867767312]","[-8.149118338221333, -10.63080953625457]","[[150137.77052635147, 398317.93606756034], [1353538.2435879891, 471452.61304115516], [1353538.2435879891, 244696.70928144135], [150137.77052635147, 244696.70928144135]]",0.04284827297220022,16.235245641841587,0.1,-5.0,0.6,0.001489406326122288,1150.045739223527,30.0
2426.3534304417644,2.0964987670863766,2.880835871047149,9034.600061765757,6574.837560504819,3136.103709539617,24.440733845324182,1.9583725633857794,0.0004514896402278255,0.000865903453371228,1.397609676326848,1.3103965991845283,32.09281303209559,-9.013041236996978,-5.025107709753399,150070.0986859631,12.096048432902137,-17.121156142655536,1353944.107341867,"[0.001343063507870786, 0.0012201851955670113]","[-8.151894072693157, -10.635775444726871]","[[150070.0986859631, 398320.02025992126], [1353944.107341867, 471484.43128655], [1353944.107341867, 244698.2945638624], [150070.0986859631, 244698.2945638624]]",0.042863786717263506,16.24454746115943,0.1,-5.0,0.6,0.001489406326122288,1151.3790725568592,30.0
2426.4534304417643,2.0960080745136365,2.8801771498928246,9039.400454048386,6578.295484759568,3138.487663644146,24.440948408563237,1.9583701712160357,0.0004515319478547655,0.0008660027457537104,1.3975882549327407,1.310404014555043,32.0939779809089,-9.012267568737382,-5.024836098720812,150001.0943965668,12.107249722026438,-17.13208582074725,1354357.4378429558,"[0.0013428069417756202, 0.001219735271976804]","[-8.154679092803287, -10.640754058828069]","[[150001.0943965668, 398322.122266158], [1354357.4378429558, 471516.9120981183], [1354357.4378429558, 244699.89037701476], [150001.0943965668, 244699.89037701476]]",0.0428785665052041,16.24454746115943,0.1,-5.0,0.6,0.001489406326122288,1152.7124058901913,30.0
2426.5534304417642,2.0952255919396867,2.8794997810526604,9044.211406622477,6580.887181432883,3140.8967162054028,24.44114713510074,1.958367773603401,0.000451574352331182,0.0008661021126512733,1.397566810912392,1.310408609297995,32.09514417895588,-9.011876719812673,-5.0245486237901105,149933.3670237402,12.118268452475547,-17.142817076265658,1354775.471484707,"[0.0013425498107338136, 0.0012192839440753331]","[-8.15747216056214, -10.645751878197023]","[[149933.3670237402, 398324.2025216328], [1354775.471484707, 471549.1171031173], [1354775.471484707, 244701.49304795053], [149933.3670237402, 244701.49304795053]]",0.04289382560781577,16.24454746115943,0.1,-5.0,0.6,0.001489406326122288,1154.0457392235235,30.0
2426.653430441764,2.0938928517540707,2.8787871509028924,9049.028547169444,6581.832972366135,3143.3475532678194,24.441344428948536,1.9583653705833173,0.00045161685301047287,0.0008662015539499681,1.3975453499223622,1.3104128553501977,32.096311689583615,-9.011527765460956,-5.024262207571894,149868.42124725727,12.128848952766674,-17.153111160338568,1355183.5681812628,"[0.0013422932914558797, 0.0012188336689258786]","[-8.160260558808515, -10.650741749962718]","[[149868.42124725727, 398326.2060991181], [1355183.5681812628, 471580.0703589431], [1355183.5681812628, 244703.0913522183], [149868.42124725727, 244703.0913522183]]",0.04291033087508727,16.253871843523417,0.1,-5.0,0.6,0.001489406326122288,1155.3790725568556,30.0
2426.753430441764,2.0927329232403498,2.8781060192734333,9053.858648538238,6583.2557762912165,3145.7696790557598,24.441540340923858,1.9583629621335479,0.00045165945028697533,0.0008663010700177661,1.3975238663060914,1.3104168945649532,32.09748053403263,-9.011244739273018,-5.024000381362157,149801.9006918764,12.139658092456244,-17.1636584738184,1355601.0390162293,"[0.0013420350237924076, 0.001218380789366162]","[-8.163069830306478, -10.655763923944034]","[[149801.9006918764, 398328.2320113637], [1355601.0390162293, 471611.823532382], [1355601.0390162293, 244704.70103055224], [149801.9006918764, 244704.70103055224]]",0.04292597583940095,16.253871843523417,0.1,-5.0,0.6,0.001489406326122288,1156.7124058901877,30.0
2426.853430441764,2.0916279392039923,2.8774434459543947,9058.704245392359,6584.81712969478,3148.178032179449,24.44173463243711,1.9583605482632163,0.0004517021439879091,0.0008664006610759637,1.3975023600635785,1.3104206015005961,32.09865060217953,-9.01101627608896,-5.023741252256343,149734.75418107453,12.150567505685103,-17.174308757941446,1356022.3742627285,"[0.001341775629066081, 0.0012179258959095726]","[-8.165893284947082, -10.660812051994554]","[[149734.75418107453, 398330.27257178986], [1356022.3742627285, 471643.9114375791], [1356022.3742627285, 244706.31627478483], [149734.75418107453, 244706.31627478483]]",0.04294123277583623,16.253871843523417,0.1,-5.0,0.6,0.001489406326122288,1158.0457392235198,30.0
2426.953430441764,2.0903593062615373,2.876758307556214,9063.554410206918,6585.914867932856,3150.613795535136,24.441927741086094,1.958358129041422,0.0004517449328635873,0.0008665003263373627,1.3974808368513842,1.3104238633333651,32.0998217824569,-9.010797152049426,-5.023469155325358,149669.59770489673,12.16117781876963,-17.18464697409499,1356431.0601893237,"[0.0013415191058128656, 0.001217475505534389]","[-8.16868760252404, -10.66581425220913]","[[149669.59770489673, 398332.2696101697], [1356431.0601893237, 471674.9557318136], [1356431.0601893237, 244707.92432398858], [149669.59770489673, 244707.92432398858]]",0.04295743668713776,16.263224359455847,0.1,-5.0,0.6,0.001489406326122288,1159.379072556852,30.0
2427.053430441764,2.0895309182213846,2.8760970505588723,9068.41185995293,6588.3475513648245,3153.0270712494876,24.442119456126896,1.9583557044548414,0.0004517878171519151,0.0008666000656987374,1.397459291012949,1.3104268220471558,32.100994127465526,-9.010625337065155,-5.0232203562366635,149603.25633915907,12.171956459912593,-17.195176816149257,1356847.4803030507,"[0.0013412625339048426, 0.0012170252099165707]","[-8.17148440561226, -10.670819042238936]","[[149603.25633915907, 398334.279444388], [1356847.4803030507, 471706.6189519353], [1356847.4803030507, 244709.54240660643], [149603.25633915907, 244709.54240660643]]",0.042972966276005914,16.263224359455847,0.1,-5.0,0.6,0.001489406326122288,1160.712405890184,30.0
2427.1534304417637,2.0887862005401447,2.87545520484121,9073.281138178538,6591.0066702274,3155.424269139184,24.442309846411412,1.9583532743286787,0.0004518308000135016,0.0008666998797146399,1.3974377282048327,1.3104295807874928,32.10216763905697,-9.010518422867403,-5.022976388998302,149536.16384743495,12.18285320985862,-17.205829598856923,1357267.539446789,"[0.0013410036797065086, 0.001216571277247056]","[-8.174307938917325, -10.675867688433115]","[[149536.16384743495, 398336.30556094693], [1357267.539446789, 471738.6516682966], [1357267.539446789, 244711.16609351008], [149536.16384743495, 244711.16609351008]]",0.0429880574188246,16.263224359455847,0.1,-5.0,0.6,0.001489406326122288,1162.0457392235162,30.0
2427.2534304417636,2.0879245427768716,2.874788824978169,9078.150598898339,6593.351579001055,3157.849550555171,24.442499250660227,1.9583508387298298,0.0004518738802384765,0.0008667997675974251,1.3974161371139147,1.3104319377729412,32.103342187737894,-9.010415984298218,-5.0227178349106225,149471.09952048614,12.19344609579747,-17.216163930708092,1357674.3175516794,"[0.0013407477281966735, 0.0012161219725213266]","[-8.177101937337847, -10.680868908620052]","[[149471.09952048614, 398338.2884710083], [1357674.3175516794, 471769.6090757062], [1357674.3175516794, 244712.78240400113], [149471.09952048614, 244712.78240400113]]",0.043004123098300116,16.27260720929594,0.1,-5.0,0.6,0.001489406326122288,1163.3790725568483,30.0
2427.3534304417635,2.0873634064798696,2.874145832638977,9083.024216502528,6596.59372687071,3160.251687076956,24.44268752714587,1.9583483976682063,0.00045191705764181773,0.000866899729336922,1.3973945290533156,1.3104340483063173,32.10451773522021,-9.010358129937215,-5.022481620178837,149404.81749056012,12.204213676932909,-17.226695297111746,1358088.908373351,"[0.0013404914385693552, 0.0012156722936962291]","[-8.179901565131262, -10.685877899586785]","[[149404.81749056012, 398340.28585822356], [1358088.908373351, 471801.20128458133], [1358088.908373351, 244714.4086296372], [149404.81749056012, 244714.4086296372]]",0.04301949776606048,16.27260720929594,0.1,-5.0,0.6,0.001489406326122288,1164.7124058901804,30.0
2427.4534304417634,2.0869277036133895,2.8735162368927134,9087.905953474236,6600.207250837452,3162.6429796344123,24.442874495352857,1.958345951164592,0.00045196033184013057,0.0008669997650327814,1.3973728983664753,1.310435868913085,32.1056942590464,-9.01034506388785,-5.02224836599396,149338.08648455987,12.215053331574097,-17.237301697568057,1358507.0659953938,"[0.001340234514970104, 0.001215221529064963]","[-8.182710052036356, -10.690902615557466]","[[149338.08648455987, 398342.29286048294], [1358507.0659953938, 471833.05852811306], [1358507.0659953938, 244716.0402874477], [149338.08648455987, 244716.0402874477]]",0.04303456292641996,16.27260720929594,0.1,-5.0,0.6,0.001489406326122288,1166.0457392235126,30.0
2427.5534304417633,2.0863225368777507,2.872861212506999,9092.786219029756,6603.341898030167,3165.062822890406,24.44306077803372,1.9583434992825934,0.00045200370168181365,0.0008670998740029171,1.3973512507099533,1.310437362272667,32.1068716647398,-9.010336089036493,-5.02200187823621,149273.40228383962,12.22558443907144,-17.24758631730765,1358911.7454159027,"[0.0013399801633248885, 0.0012147749444738946]","[-8.185492511000596, -10.695884693511212]","[[149273.40228383962, 398344.25504268566], [1358911.7454159027, 471863.8247164157], [1358911.7454159027, 244717.6640854822], [149273.40228383962, 244717.6640854822]]",0.04305061682129708,16.282021315735193,0.1,-5.0,0.6,0.001489406326122288,1167.3790725568447,30.0
2427.6534304417632,2.0863547592872247,2.8722372352544934,9097.667441019126,6608.424099167728,3167.449864291252,24.443246370082278,1.9583410420167153,0.00045204716725934723,0.0008672000563960729,1.3973295747706296,1.310438731669309,32.10804992943872,-9.010368851413755,-5.021789007125335,149206.95877117146,12.23636529113972,-17.258154298265055,1359324.2505904357,"[0.0013397248765347504, 0.0012143271737235534]","[-8.18828710251095, -10.700883504769354]","[[149206.95877117146, 398346.23708570097], [1359324.2505904357, 471895.40247095196], [1359324.2505904357, 244719.2979075237], [149206.95877117146, 244719.2979075237]]",0.043065748573761914,16.282021315735193,0.1,-5.0,0.6,0.001489406326122288,1168.7124058901768,30.0
2427.753430441763,2.0880503897284703,2.8716349070644562,9102.55493270261,6618.736012714124,3169.8162291834456,24.443431822700894,1.9583385794373898,0.00045209072728490395,0.0008673003126091868,1.3973078875181852,1.3104400378895478,32.10922912040178,-9.010425511559832,-5.021563388229481,149139.52538128398,12.247320102778474,-17.268883491007955,1359739.4309384995,"[0.001339467761234669, 0.0012138761786148159]","[-8.19110357482107, -10.705921831206947]","[[149139.52538128398, 398348.2564413167], [1359739.4309384995, 471927.4265532179], [1359739.4309384995, 244720.93664965], [149139.52538128398, 244720.93664965]]",0.04308034766310494,16.282021315735193,0.1,-5.0,0.6,0.001489406326122288,1170.045739223509,30.0
2427.853430441763,2.0897814837594693,2.871003516749364,9107.43732388583,6629.233915221994,3172.2139212833645,24.443617775726377,1.9583361116338345,0.00045213438013535004,0.0008674006424936828,1.3972861776394998,1.310441316853354,32.11040917142725,-9.010475385799321,-5.021329089458959,149074.28576046633,12.257938165253648,-17.279267254712607,1360141.2872098,"[0.0013392114016962764, 0.001213426535132035]","[-8.193913787528302, -10.710948836172092]","[[149074.28576046633, 398350.22322380095], [1360141.2872098, 471958.30618545914], [1360141.2872098, 244722.56817273976], [149074.28576046633, 244722.56817273976]]",0.04309599970068156,16.29146952274276,0.1,-5.0,0.6,0.001489406326122288,1171.379072556841,30.0
2427.953430441763,2.092089409862127,2.8703948450233647,9112.31782878205,6641.519602066314,3174.5868846513613,24.443804071348158,1.958333638677191,0.000452178124513275,0.0008675010460895085,1.397264445134572,1.31044259846454,32.11158998533267,-9.010532490124938,-5.021116038232719,149007.75242559824,12.268744559047661,-17.28986059728038,1360550.923126244,"[0.0013389545691697819, 0.0012129762398349452]","[-8.19673114275363, -10.715986772916764]","[[149007.75242559824, 398352.20744225616], [1360550.923126244, 471989.84972821234], [1360550.923126244, 244724.20956633321], [149007.75242559824, 244724.20956633321]]",0.04311092514781401,16.29146952274276,0.1,-5.0,0.6,0.001489406326122288,1172.7124058901732,30.0
2428.053430441763,2.0923714249411876,2.8697938042036113,9117.201011817777,6647.366387309588,3176.953340153951,24.44399040961709,1.9583311606638492,0.0004522219586660589,0.0008676015232104704,1.3972426900034032,1.3104437528456534,32.1127714237162,-9.010587777603684,-5.020903318648891,148941.02094061382,12.279585892786685,-17.300489211435575,1360964.051073717,"[0.0013386982189403534, 0.001212526547762323]","[-8.199545217014105, -10.721021768140172]","[[148941.02094061382, 398354.1966318323], [1360964.051073717, 472021.5725156645], [1360964.051073717, 244725.8558969263], [148941.02094061382, 244725.8558969263]]",0.04312564825389955,16.29146952274276,0.1,-5.0,0.6,0.001489406326122288,1174.0457392235053,30.0
2428.153430441763,2.089563734956328,2.8691715526166055,9122.081251051752,6643.440386873879,3179.343264689999,24.444177431905167,1.9583286776942521,0.0004522658807676764,0.0008677020736411514,1.397220912245993,1.3104449128921805,32.11395360900036,-9.010631111997991,-5.020679140859954,148875.99882217922,12.290170015285668,-17.310849156145622,1361365.8438570604,"[0.0013384427764195517, 0.001212078520180771]","[-8.202351352255477, -10.726041907919617]","[[148875.99882217922, 398356.14872348565], [1361365.8438570604, 472052.3805995994], [1361365.8438570604, 244727.4960525905], [148875.99882217922, 244727.4960525905]]",0.0431411916695361,16.30095338616404,0.1,-5.0,0.6,0.001489406326122288,1175.3790725568374,30.0
2428.2534304417627,2.086927744476237,2.868569374407546,9126.960248750882,6640.002063671146,3181.7115284638708,24.44436495693933,1.9583261898633872,0.00045230988909081965,0.0008678026971936645,1.3971991231754621,1.3104460693733164,32.115136500452195,-9.010672299416516,-5.020476631008307,148809.8862344456,12.300909848594046,-17.321386479602353,1361773.7358916935,"[0.0013381876828621603, 0.0012116312296902906]","[-8.205155635815071, -10.731057485960624]","[[148809.8862344456, 398358.11237745686], [1361773.7358916935, 472083.73203399597], [1361773.7358916935, 244729.1447381499], [148809.8862344456, 244729.1447381499]]",0.04315611782289941,16.30095338616404,0.1,-5.0,0.6,0.001489406326122288,1176.7124058901695,30.0
2428.3534304417626,2.084355543651577,2.8679767607660693,9131.84330891194,6636.737258499948,3184.0715844826864,24.44455239710869,1.9583236972801052,0.00045235398165797535,0.0008679033935969824,1.3971773058221293,1.3104470670685624,32.11631998599211,-9.01071012965634,-5.0202731880912665,148743.4783336481,12.311701375841238,-17.331974563932505,1362185.2441523038,"[0.00133793333193806, 0.0012111849591893364]","[-8.207953763693194, -10.736065435680187]","[[148743.4783336481, 398360.08468955074], [1362185.2441523038, 472115.30198618374], [1362185.2441523038, 244730.79847272468], [148743.4783336481, 244730.79847272468]]",0.04317079796100123,16.30095338616404,0.1,-5.0,0.6,0.001489406326122288,1178.0457392235016,30.0
2428.4534304417625,2.0814801535733105,2.8673654013958183,9136.724531146358,6632.538277468834,3186.4528067119204,24.444740346461156,1.958321200008924,0.00045239815729283676,0.0008680041628351586,1.3971554658425547,1.3104480796568139,32.11750400517832,-9.010747171942466,-5.0200566697754425,148678.63105116467,12.322260727496712,-17.342317397272154,1362586.1340864114,"[0.0013376792049848015, 0.0012107392972839385]","[-8.2107514003141, -10.741070219619864]","[[148678.63105116467, 398362.0252931533], [1362586.1340864114, 472146.03108044615], [1362586.1340864114, 244732.4458885016], [148678.63105116467, 244732.4458885016]]",0.04318622678061069,16.310472235556944,0.1,-5.0,0.6,0.001489406326122288,1179.3790725568338,30.0
2428.5534304417624,2.0788608841838387,2.8667637587646277,9141.603717620197,6629.120494902455,3188.8235260653573,24.44492826913005,1.9583186981876872,0.00045244241349890054,0.0008681050040263957,1.3971336088932997,1.3104488664221468,32.11868864204956,-9.010765937916876,-5.019861517785216,148613.34280047126,12.33287261581117,-17.352734133596385,1362991.7183693172,"[0.001337427944388669, 0.0012102982977579622]","[-8.213519570394276, -10.746026609193656]","[[148613.34280047126, 398363.960064536], [1362991.7183693172, 472177.0350605253], [1362991.7183693172, 244734.10069758436], [148613.34280047126, 244734.10069758436]]",0.04320133697503628,16.310472235556944,0.1,-5.0,0.6,0.001489406326122288,1180.7124058901659,30.0
2428.6534304417623,2.0762493005596983,2.8661732402716043,9146.488052028588,6625.694900006263,3191.1846511977933,24.445115969352166,1.9583161918911143,0.00045248674891498996,0.0008682059171619892,1.397111734974363,1.3104495469884356,32.119873793731244,-9.010800649883402,-5.019668489901676,148547.66706206385,12.343547821242765,-17.36321631114444,1363401.8895982376,"[0.0013371764906577592, 0.001209857091531333]","[-8.216291778270561, -10.750988890432554]","[[148547.66706206385, 398365.90347002225], [1363401.8895982376, 472208.3150837092], [1363401.8895982376, 244735.76123772952], [148547.66706206385, 244735.76123772952]]",0.043216148842656385,16.310472235556944,0.1,-5.0,0.6,0.001489406326122288,1182.045739223498,30.0
2428.7534304417622,2.073399464599076,2.865561749084682,9151.37011939882,6621.544942093924,3193.569331500866,24.44530399675283,1.9583136811895114,0.00045253116226268614,0.0008683069019944747,1.397089838429185,1.3104501784873177,32.12105943277123,-9.01083133132532,-5.019461286528781,148483.70340364432,12.35396743600728,-17.37342872253606,1363799.5365438794,"[0.001336926091004085, 0.0012094178704743584]","[-8.219054339724819, -10.75593252080259]","[[148483.70340364432, 398367.8119755694], [1363799.5365438794, 472238.6440222506], [1363799.5365438794, 244737.41416643583], [148483.70340364432, 244737.41416643583]]",0.04323180398838277,16.320023853313348,0.1,-5.0,0.6,0.001489406326122288,1183.3790725568301,30.0
2428.853430441762,2.0708393529714755,2.864966889701863,9156.252836388752,6618.271494692099,3195.936703248106,24.44549161864826,1.9583111661715944,0.00045257565193306535,0.0008684079579864136,1.3970679192577655,1.3104505895235843,32.122245519192745,-9.010864569151174,-5.019273787750421,148418.87754947293,12.364508521036385,-17.383782308786806,1364204.761419185,"[0.0013366773030185973, 0.0012089813559320033]","[-8.221801109043456, -10.760849430537506]","[[148418.87754947293, 398369.72746496793], [1364204.761419185, 472269.4837034764], [1364204.761419185, 244739.0761722456], [148418.87754947293, 244739.0761722456]]",0.043246918067406756,16.320023853313348,0.1,-5.0,0.6,0.001489406326122288,1184.7124058901622,30.0
2428.953430441762,2.068440397791148,2.864386437511353,9161.14239144366,6615.475050511221,3198.2913588304373,24.44567878848783,1.9583086468807591,0.0004526202171301715,0.0008685090854110935,1.3970459774601047,1.3104509078331454,32.12343204751426,-9.010927717049368,-5.019090073340749,148353.4995988372,12.375137587920136,-17.394227661260885,1364614.0302640474,"[0.001336427321949576, 0.0012085430380713372]","[-8.224562886653946, -10.765790058518865]","[[148353.4995988372, 398371.6546848168], [1364614.0302640474, 472300.63943560666], [1364614.0302640474, 244740.7431629585], [148353.4995988372, 244740.7431629585]]",0.04326167023139413,16.320023853313348,0.1,-5.0,0.6,0.001489406326122288,1186.0457392234944,30.0
2429.053430441762,2.067284514361639,2.8637784730824882,9166.029110979445,6616.709433855007,3200.6767273145247,24.445865978641514,1.958306123425914,0.00045266485588268143,0.0008686102834122784,1.3970240186927627,1.3104509883400308,32.12461894661129,-9.010967310062158,-5.018890437520781,148290.24076175998,12.385447441481631,-17.404337879002412,1365009.4740437716,"[0.001336180596638206, 0.0012081099594353217]","[-8.22729075403558, -10.770675555885251]","[[148290.24076175998, 398373.53740829456], [1365009.4740437716, 472330.66256355395], [1365009.4740437716, 244742.40113325417], [148290.24076175998, 244742.40113325417]]",0.043277462727158364,16.329606428316612,0.1,-5.0,0.6,0.001489406326122288,1187.3790725568265,30.0
2429.153430441762,2.0663297629617756,2.8631949466142714,9170.916919673276,6618.528929432192,3203.0361504087896,24.446053041679352,1.9583035958440702,0.0004527095675110729,0.0008687115521914426,1.3970020486123005,1.3104510561862504,32.12580623849385,-9.011035872836826,-5.018711261694364,148225.62459523283,12.395957256529982,-17.414668518224346,1365413.8040132236,"[0.0013359328206877304, 0.0012076756098953305]","[-8.230032047793628, -10.775578702393618]","[[148225.62459523283, 398375.43993280764], [1365413.8040132236, 472361.40942416055], [1365413.8040132236, 244744.0692589845], [148225.62459523283, 244744.0692589845]]",0.04329248062070936,16.329606428316612,0.1,-5.0,0.6,0.001489406326122288,1188.7124058901586,30.0
2429.253430441762,2.0654247468768343,2.862621276237613,9175.811448937022,6620.4873821867,3205.387846832792,24.44623940009901,1.9583010642092462,0.00045275435066849704,0.0008688128916383477,1.3969800445924758,1.3104509021352073,32.12699387698416,-9.01112002716367,-5.018533636105872,148160.7401036316,12.406511971164434,-17.425045607270306,1365821.7971997722,"[0.0013356852464996224, 0.0012072414858930955]","[-8.232773008857968, -10.780482883292732]","[[148160.7401036316, 398377.3483307862], [1365821.7971997722, 472392.3639719428], [1365821.7971997722, 244745.74178720632], [148160.7401036316, 244745.74178720632]]",0.04330726433097466,16.329606428316612,0.1,-5.0,0.6,0.001489406326122288,1190.0457392234907,30.0
2429.3534304417617,2.064260783115013,2.862022705458705,9180.703258835836,6621.668536201783,3207.7674440966452,24.44642582209288,1.958298528595709,0.0004527992040070249,0.0008689143013327123,1.3969580292595303,1.3104506178619904,32.128181847436736,-9.011199625061275,-5.018341494673393,148097.79730755993,12.416774065626953,-17.435115560300346,1366216.7103405437,"[0.0013354393804421946, 0.0012068103400012147]","[-8.235497015525405, -10.785357086833452]","[[148097.79730755993, 398379.21589898027], [1366216.7103405437, 472422.2671108577], [1366216.7103405437, 244747.40604591076], [148097.79730755993, 244747.40604591076]]",0.0433230045439035,16.339218893256994,0.1,-5.0,0.6,0.001489406326122288,1191.3790725568228,30.0
2429.4534304417616,2.0633561015188375,2.86144140447451,9185.596263277224,6623.639423922557,3210.129080020115,24.44664177167789,1.9582959891376657,0.00045284412509256965,0.0008690157807402639,1.3969359856437826,1.3104552340781486,32.129370080204126,-9.010593061733184,-5.018168952921485,148033.95884883727,12.427163279269536,-17.44533223219102,1366619.4397711786,"[0.0013351951327749349, 0.0012063818696772205]","[-8.238205034633205, -10.790204703081205]","[[148033.95884883727, 398381.0914443026], [1366619.4397711786, 472452.7011056985], [1366619.4397711786, 244749.0789176304], [148033.95884883727, 244749.0789176304]]",0.04333818442308196,16.339218893256994,0.1,-5.0,0.6,0.001489406326122288,1192.712405890155,30.0
2429.5534304417615,2.062481570476601,2.8608712275906583,9190.495816022069,6625.683834099505,3212.481473261568,24.446858349151,1.9582934458906376,0.0004528891129108336,0.0008691173300175737,1.396913930714914,1.3104598788044757,32.130558585041854,-9.009979610154666,-5.017997849844562,147969.7607611381,12.437612090738753,-17.455609940583315,1367026.3296600773,"[0.0013349501442577812, 0.0012059523223310557]","[-8.240923063775103, -10.795067847382391]","[[147969.7607611381, 398382.97543548106], [1367026.3296600773, 472483.3898992882], [1367026.3296600773, 244750.75645064015], [147969.7607611381, 244750.75645064015]]",0.043353083737887065,16.339218893256994,0.1,-5.0,0.6,0.001489406326122288,1194.045739223487,30.0
2429.6534304417614,2.0613676812408372,2.860271581685207,9195.39305996925,6627.02317902239,3214.867119209545,24.447074278810845,1.9582908989420267,0.0004529341658795357,0.0008692189484357848,1.3968918475032441,1.3104641849294982,32.131747322037654,-9.00935683246452,-5.0178111423021505,147907.78663139584,12.447723779741693,-17.465534922043844,1367420.2137274113,"[0.0013347080024891543, 0.0012055275038424813]","[-8.243611501927132, -10.799881215586037]","[[147907.78663139584, 398384.8118497244], [1367420.2137274113, 472512.9290392377], [1367420.2137274113, 244752.42527207077], [147907.78663139584, 244752.42527207077]]",0.043369064817746966,16.348859486680666,0.1,-5.0,0.6,0.001489406326122288,1195.3790725568192,30.0
2429.7534304417613,2.0604602315443437,2.8596957962981753,9200.291605515522,6628.96906598082,3217.2273769206968,24.44728959488062,1.9582883483280593,0.00045297928333660597,0.0008693206359597097,1.396869747321893,1.3104683430292023,32.13293627416067,-9.008761459249325,-5.0176457746173355,147844.50274898627,12.458027244886068,-17.475673019503404,1367822.4754395422,"[0.0013344656684314564, 0.0012051027494561308]","[-8.24630387618805, -10.804697172243753]","[[147844.50274898627, 398386.6660397219], [1367822.4754395422, 472543.1606112849], [1367822.4754395422, 244754.10324716408], [147844.50274898627, 244754.10324716408]]",0.04338429689143393,16.348859486680666,0.1,-5.0,0.6,0.001489406326122288,1196.7124058901513,30.0
2429.8534304417612,2.059613581157585,2.8591312446852233,9205.197264358416,6631.087445933092,3219.57842315555,24.447503664490124,1.9582857941080982,0.0004530244642016802,0.0008694223924707835,1.3968476245143004,1.3104721802535662,32.134125425748834,-9.008193646470703,-5.017481074805687,147780.86275921052,12.46839052002423,-17.485871594829916,1368228.799053737,"[0.0013342235616863247, 0.0012046782893664943]","[-8.248995552962214, -10.809513237418248]","[[147780.86275921052, 398388.52921814803], [1368228.799053737, 472573.64380865585], [1368228.799053737, 244755.78555115612], [147780.86275921052, 244755.78555115612]]",0.04339925119651299,16.348859486680666,0.1,-5.0,0.6,0.001489406326122288,1198.0457392234835,30.0
2429.953430441761,2.0584960318838132,2.858545385847787,9210.102324050442,6632.379944416687,3221.9542042775406,24.44771726907569,1.9582832363277127,0.0004530697076458515,0.0008695242177304265,1.396825484737027,1.3104758240662817,32.135314734733754,-9.007636345034639,-5.017301575138731,147718.94139490047,12.478496481549314,-17.495798056688045,1368624.023827855,"[0.0013339825046975206, 0.001204255695581977]","[-8.251677422997782, -10.814311613639749]","[[147718.94139490047, 398390.3578795307], [1368624.023827855, 472603.2103136013], [1368624.023827855, 244757.460109585], [147718.94139490047, 244757.460109585]]",0.04341504333282255,16.358525989018286,0.1,-5.0,0.6,0.001489406326122288,1199.3790725568156,30.0
2430.053430441761,2.0581118860332546,2.85952629098559,9214.968275631956,6632.369773023033,3222.5506387828464,24.447930568599936,1.9582806750814055,0.0004531150119650313,0.000869626110422626,1.396803327990072,1.310479135565742,32.13650417862772,-9.007053736061316,-5.017085425539278,147659.8879945245,12.488182374425861,-17.50526779996514,1368975.5097305798,"[0.0013337464513320438, 0.0012038415508902986]","[-8.254305673222868, -10.819017916772285]","[[147659.8879945245, 398392.13891769736], [1368975.5097305798, 472632.8421334673], [1368975.5097305798, 244759.103461953], [147659.8879945245, 244759.103461953]]",0.04340679033463577,16.358525989018286,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.153430441761,2.057613862052288,2.8617422376639405,9219.623105741133,6628.977290685763,3221.6818777036933,24.448146595579722,1.9582781105090374,0.0004531603746555299,0.0008697280671760085,1.3967811486168757,1.310482346220558,32.13769351141087,-9.006323019787072,-5.016838147935459,147609.27374075112,12.496548464210832,-17.51338661214629,1369191.526259227,"[0.0013335237314130075, 0.0012034503167577728]","[-8.256787884957722, -10.823468386521434]","[[147609.27374075112, 398393.7166307752], [1369191.526259227, 472657.53484905406], [1369191.526259227, 244760.65362242097], [147609.27374075112, 244760.65362242097]]",0.04338158143491102,16.358525989018286,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.253430441761,2.056724481428565,2.863757876399251,9223.941899822812,6624.54995828545,3220.922402637106,24.448366278998286,1.958275542799447,0.0004532057923460803,0.00086983008277555,1.3967589522739983,1.310485385896381,32.13888234114552,-9.00538006589072,-5.016582445438246,147566.051955639,12.503738911993025,-17.52032135743127,1369307.8120530106,"[0.0013333206411512823, 0.0012030929455820645]","[-8.259053968340382, -10.827538561621994]","[[147566.051955639, 398395.10067743453], [1369307.8120530106, 472676.654861792], [1369307.8120530106, 244762.15372088033], [147566.051955639, 244762.15372088033]]",0.04336099907984131,16.368185515828785,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.353430441761,2.056231009211644,2.8656163530090453,9227.885126789188,6621.494718657112,3220.2095430881495,24.448589063084512,1.9582729721089405,0.00045325126225498563,0.0008699321520340049,1.3967367333048792,1.3104882403267697,32.14007011222088,-9.004250800271922,-5.016336116104924,147525.9433512946,12.510421914275952,-17.526758030380876,1369384.5272395392,"[0.0013331363004831802, 0.0012027684524703191]","[-8.261113327961832, -10.831238915043025]","[[147525.9433512946, 398396.39245751966], [1369384.5272395392, 472693.487944211], [1369384.5272395392, 244763.6601310242], [147525.9433512946, 244763.6601310242]]",0.04334233420558113,16.368185515828785,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.4534304417607,2.055913311746408,2.8672978259213973,9231.480279106461,6619.167015494993,3219.574958572695,24.448813576063543,1.9582703985919048,0.0004532967816360282,0.000870034269726055,1.3967145030226396,1.3104906367122011,32.141256234014804,-9.002959645722296,-5.016079817787045,147490.40431780685,12.5163827016342,-17.532462519421244,1369441.111985376,"[0.001332970972490868, 0.0012024771575407825]","[-8.26296281845362, -10.834565062227027]","[[147490.40431780685, 398397.5684699322], [1369441.111985376, 472708.1157244963], [1369441.111985376, 244765.1883155962], [147490.40431780685, 244765.1883155962]]",0.043325948704743926,16.368185515828785,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.5534304417606,2.0554662859634347,2.8688052709956966,9234.83060968816,6616.650898793485,3219.0510464598256,24.449026892428126,1.958267821677201,0.00045334236090974667,0.0008701364308553567,1.396692250114159,1.3104903923520983,32.14244063649335,-9.001820125877824,-5.015797750014315,147461.22867970087,12.521348653661164,-17.53714640367548,1369475.9184440728,"[0.001332824114159992, 0.0012022180988896704]","[-8.264607966206688, -10.837527354842184]","[[147461.22867970087, 398398.59313579765], [1369475.9184440728, 472719.86657356424], [1369475.9184440728, 244766.7281387443], [147461.22867970087, 244766.7281387443]]",0.04331264653525237,16.377732515673106,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.6534304417605,2.05536073357823,2.8701948044762924,9237.991995764578,6615.3718819336445,3218.594076387153,24.449232885820464,1.9582652410382915,0.0004533880060579065,0.0008702386302853245,1.3966699915491172,1.3104881909944528,32.143623064916824,-9.000745643797202,-5.015525261474409,147435.65574097648,12.525727242933215,-17.541252504407623,1369515.1593391297,"[0.0013326957621317562, 0.0012019914964111176]","[-8.266048216013399, -10.84012284880368]","[[147435.65574097648, 398399.51212711673], [1369515.1593391297, 472730.4603144421], [1369515.1593391297, 244768.29795281048], [147435.65574097648, 244768.29795281048]]",0.043300861281572824,16.377732515673106,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.7534304417604,2.0553437906322642,2.871477330647686,9241.033455238374,6614.539675632774,3218.2157095957223,24.44943869172685,1.9582626568370416,0.00045343371419480724,0.0008703408631107917,1.3966477160143949,1.3104852523639638,32.14480353306476,-8.999558901050062,-5.015247585904547,147414.31515625917,12.529431881503655,-17.5446794674082,1369559.3315172992,"[0.001332585068073106, 0.001201795738388209]","[-8.267292782043448, -10.8423695661982]","[[147414.31515625917, 398400.32058405655], [1369559.3315172992, 472739.7038007751], [1369559.3315172992, 244769.8916438854], [147414.31515625917, 244769.8916438854]]",0.04329085836256927,16.377732515673106,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.8534304417603,2.0551022613896093,2.8726436537516284,9244.000357137225,6613.199661374219,3217.941893024115,24.449644698265963,1.9582600692400163,0.00045347948234887207,0.0008704431244946816,1.3966254291665523,1.3104816504811738,32.145982233417044,-8.998252479142781,-5.0149515192966305,147398.83286015145,12.532214405214432,-17.547165924511063,1369593.6740645173,"[0.0013324920807547167, 0.0012016308943708154]","[-8.268341031915519, -10.844266186228799]","[[147398.83286015145, 398400.9853321708], [1369593.6740645173, 472746.59178258467], [1369593.6740645173, 244771.49261577768], [147398.83286015145, 244771.49261577768]]",0.043283551599923774,16.38709441253641,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2430.9534304417602,2.055143541800652,2.8737564858314593,9246.930113259072,6612.866746866349,3217.715265315416,24.449850540842043,1.958257478388711,0.0004535253079982041,0.0008705454100373003,1.3966031253490279,1.3104774321343922,32.14715925206099,-8.996852889537147,-5.014670078507947,147385.77838680785,12.534592553742925,-17.549262632250873,1369639.061666101,"[0.001332414719163589, 0.0012014935409795438]","[-8.269215744461096, -10.84585122998563]","[[147385.77838680785, 398401.5721261334], [1369639.061666101, 472752.928712061], [1369639.061666101, 244773.11508152488], [147385.77838680785, 244773.11508152488]]",0.04327715610133776,16.38709441253641,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.05343044176,2.055237718496131,2.874814753156009,9249.855836317976,6612.8269950549475,3217.548478963163,24.450055847840698,1.958254884432122,0.0004535711884811248,0.0008706477156762783,1.396580815874943,1.3104725669717887,32.14833463450378,-8.995375189198267,-5.014387075687978,147375.88004491042,12.536465448074665,-17.550852523762643,1369692.847603724,"[0.0013323518608402004, 0.0012013816886528462]","[-8.269929499552964, -10.847147314846497]","[[147375.88004491042, 398402.0746008816], [1369692.847603724, 472758.39486140304], [1369692.847603724, 244774.75355541593], [147375.88004491042, 244774.75355541593]]",0.0432720240551156,16.38709441253641,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.15343044176,2.0551190594115645,2.8757923957117733,9252.796459572693,6612.298712966459,3217.4771980654673,24.450260690676373,1.9582522875655097,0.00045361712030267035,0.0008707500368506175,1.396558500744298,1.310466977315799,32.14950845207807,-8.993798568890039,-5.014088401274989,147371.29599231764,12.537500450549032,-17.55158885182402,1369740.2354570339,"[0.001332305494596779, 0.0012012986781822744]","[-8.270459847252392, -10.848115965444062]","[[147371.29599231764, 398402.44589193276], [1369740.2354570339, 472761.7957824501], [1369740.2354570339, 244776.39433829527], [147371.29599231764, 244776.39433829527]]",0.04326930241862933,16.39621718911871,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.25343044176,2.0552557714908133,2.8767421762569203,9255.773984480154,6612.682588736247,3217.4499546300412,24.450464675482387,1.9582496879730382,0.00045366310016525655,0.0008708523693452268,1.3965361743005322,1.3104606841944801,32.150680884097824,-8.992145797155962,-5.0138079218031635,147368.95682382252,12.53815667333302,-17.551964595136184,1369799.3971949883,"[0.0013322739461796148, 0.0012012416715902743]","[-8.27082557653704, -10.848789649730744]","[[147368.95682382252, 398402.74125035084], [1369799.3971949883, 472764.7270170525], [1369799.3971949883, 244778.0504096598], [147368.95682382252, 244778.0504096598]]",0.04326740230854318,16.39621718911871,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.35343044176,2.0554310067537385,2.8776680102114227,9258.802960610867,6613.282221274959,3217.4673825319483,24.450667555511824,1.9582470858214385,0.0004537091250774294,0.0008709547098716226,1.3965138422002061,1.310453760516559,32.151852190505565,-8.990443980872318,-5.013529446656207,147368.94286874877,12.538437390113529,-17.551966836769736,1369867.0141112288,"[0.0013322539218806537, 0.001201204952910388]","[-8.27106316022608, -10.849232985115362]","[[147368.94286874877, 398402.97188588406], [1369867.0141112288, 472767.07986288844], [1369867.0141112288, 244779.71607778713], [147368.94286874877, 244779.71607778713]]",0.04326640189816956,16.39621718911871,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.45343044176,2.0553692459509545,2.8785412131776793,9261.87655274885,6613.272076552753,3217.559126945582,24.450869506607205,1.958244481296888,0.0004537551916950851,0.0008710570551993466,1.396491498786759,1.310446214364951,32.15302260185615,-8.988682561123447,-5.01324064057809,147373.10835612626,12.538057092386481,-17.55129773296457,1369926.500515525,"[0.0013322454376723152, 0.0012011884631444585]","[-8.271172434248825, -10.849446693599567]","[[147373.10835612626, 398403.0977078983], [1369926.500515525, 472767.7129425208], [1369926.500515525, 244781.3773233734], [147373.10835612626, 244781.3773233734]]",0.043267340478991126,16.4050655306429,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.5534304417597,2.05555562577951,2.87941231520283,9265.015420538903,6614.111660934921,3217.6758332320537,24.4510706363802,1.9582418745585939,0.0004538012971640709,0.0008711594019562178,1.3964691440601915,1.3104381336285154,32.15419204859728,-8.986871344519013,-5.0129684804342105,147378.45396988143,12.537470606291748,-17.55043908672596,1369999.2563023649,"[0.0013322487607043355, 0.001201192680456846]","[-8.271149905497813, -10.849424717326263]","[[147378.45396988143, 398403.17775897874], [1369999.2563023649, 472768.30191825883], [1369999.2563023649, 244783.05123829842], [147378.45396988143, 244783.05123829842]]",0.043268613743456204,16.4050655306429,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.6534304417596,2.055775255134116,2.8802749038557245,9268.22131806998,6615.125528222556,3217.825251910133,24.45127043328379,1.9582392657237309,0.0004538474393840176,0.0008712617476293135,1.3964467949901842,1.3104294935735268,32.15536074978303,-8.985035214655467,-5.0127006420644875,147385.48125723825,12.536609714515237,-17.549310356579724,1370079.7158222024,"[0.0013322607533268883, 0.0012012122118438392]","[-8.271031407097874, -10.84922896990192]","[[147385.48125723825, 398403.2086260179], [1370079.7158222024, 472768.5164938366], [1370079.7158222024, 244784.73121993404], [147385.48125723825, 244784.73121993404]]",0.04327051610718383,16.4050655306429,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.7534304417595,2.0557636066057476,2.881102121894746,9271.476305163682,6615.511273556768,3218.0311259034197,24.451469132687393,1.958236654950638,0.0004538936155051252,0.000871364090004242,1.3964244346070562,1.310420352603595,32.15652891827341,-8.983168607327979,-5.01242286684726,147395.69663820972,12.535246759903515,-17.547669626750775,1370153.0621817205,"[0.001332280595001984, 0.001201245608345617]","[-8.270825679047691, -10.848876161445565]","[[147395.69663820972, 398403.1612404587], [1370153.0621817205, 472767.3945850381], [1370153.0621817205, 244786.40533714785], [147395.69663820972, 244786.40533714785]]",0.043273909797363494,16.413624664941146,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.8534304417594,2.0559734596395045,2.8819318716466746,9274.789156215227,6616.645083298004,3218.254132744578,24.451666512149483,1.9582340424185738,0.00045393982230147896,0.0008714664265521706,1.3964020742239283,1.3104106718030264,32.15769652711697,-8.981276866872253,-5.012166267679788,147406.72330845785,12.533732425086583,-17.54589869276637,1370235.4754868487,"[0.0013323090578110678, 0.0012012941517812279]","[-8.270524133794392, -10.84835145919381]","[[147406.72330845785, 398403.0743401398], [1370235.4754868487, 472766.2293224402], [1370235.4754868487, 244788.08705470865], [147406.72330845785, 244788.08705470865]]",0.04327753621414492,16.413624664941146,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2431.9534304417593,2.0562079010181047,2.882762493570005,9278.165307659045,6617.901008186998,3218.4979957086202,24.4518622330121,1.9582314282906992,0.00045398605683225665,0.0008715687553688328,1.39637970818424,1.3104004785677321,32.15886365315748,-8.979381688452413,-5.011914509966459,147418.78219568954,12.532047588845046,-17.543962098811505,1370325.6629362206,"[0.0013323439536925914, 0.001201354038359042]","[-8.270151014628498, -10.847697897606562]","[[147418.78219568954, 398402.95543863263], [1370325.6629362206, 472764.9227397627], [1370325.6629362206, 244789.77390543913], [147418.78219568954, 244789.77390543913]]",0.043281506830975265,16.413624664941146,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.0534304417592,2.056213119395396,2.8835669022945987,9281.599415869763,6618.520441713075,3218.791077288316,24.45205661253965,1.958228812742005,0.0004540323159439308,0.000871671074410051,1.396357336487991,1.3103898009035642,32.16003035405066,-8.977470025136375,-5.011654198385713,147433.62060445786,12.529925100242707,-17.54157929862842,1370409.6601256628,"[0.0013323861041444776, 0.0012014266336756389]","[-8.269697412324096, -10.846900242358135]","[[147433.62060445786, 398402.76821871125], [1370409.6601256628, 472762.4516728483], [1370409.6601256628, 244791.45451132552], [147433.62060445786, 244791.45451132552]]",0.0432867775623813,16.421895272595002,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.153430441759,2.0564290841011514,2.8843809468658494,9285.091549685692,6619.837207031565,3219.0933585852504,24.45224929412947,1.9582261959522285,0.0004540785963964944,0.000871773381683913,1.3963349704483026,1.3103786012076035,32.16119666325528,-8.97555493913342,-5.011415687238809,147448.84274592617,12.527719385408602,-17.53913507264741,1370502.2789042871,"[0.0013324349056768674, 0.001201510918185844]","[-8.269169838901755, -10.845970106754121]","[[147448.84274592617, 398402.55256107636], [1370502.2789042871, 472760.075768469], [1370502.2789042871, 244793.14123738967], [147448.84274592617, 244793.14123738967]]",0.043292100378421516,16.421895272595002,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.253430441759,2.056667320732884,2.885200716190427,9288.63505514908,6621.248935971127,3219.4068866770713,24.452439936108124,1.9582235780702684,0.00045412489550074146,0.000871875676009341,1.396312593095494,1.3103669180965816,32.16236267882664,-8.973658850229553,-5.011182960432848,147464.59683392034,12.525422679538082,-17.53660563997093,1370600.8763531072,"[0.0013324874841526755, 0.001201601941804827]","[-8.268600391160097, -10.84496352944587]","[[147464.59683392034, 398402.31768831826], [1370600.8763531072, 472757.68230343424], [1370600.8763531072, 244794.83110691304], [147464.59683392034, 244794.83110691304]]",0.043297573797689184,16.421895272595002,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
