t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2432.353430441759,2.0566829603018184,2.8859995340562654,9292.216679726896,6622.018986179801,3219.7568191103305,24.452629214226032,1.9582209592309985,0.00045417121082260705,0.0008719779561669099,1.3962902157426846,1.3103548529834312,32.16352845811838,-8.971766130427799,-5.01094188259799,147482.43996489927,12.522799169449286,-17.533741052047276,1370692.5479921557,"[0.0013325443414571327, 0.0012017004951851108]","[-8.267983489240617, -10.843871685680655]","[[147482.43996489927, 398402.0330529312], [1370692.5479921557, 472754.3487190434], [1370692.5479921557, 244796.51416435442], [147482.43996489927, 244796.51416435442]]",0.04330405570108973,16.42988639930739,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.453430441759,2.0568912431778843,2.8868110622484466,9295.846742186239,6623.414331464472,3220.1091591169097,24.452816358326643,1.9582183396079724,0.0004542175392300834,0.0008720802206067706,1.3962678383898761,1.3103422596356329,32.16469393518145,-8.96988903107206,-5.010723407816272,147500.31251573295,12.520148605373464,-17.530872013189736,1370791.622853609,"[0.001332606248936579, 0.0012018078833381596]","[-8.26731058620234, -10.842679825579983]","[[147500.31251573295, 398401.72892346256], [1370791.622853609, 472751.199335817], [1370791.622853609, 244798.2021715928], [147500.31251573295, 244798.2021715928]]",0.043310451860082554,16.42988639930739,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.553430441759,2.0571207065447195,2.887630971277427,9299.514903955278,6624.885541134372,3220.465148232348,24.453001224106657,1.9582157193296974,0.00045426387839891816,0.0008721824686768034,1.396245461037067,1.3103292145111638,32.16585919699884,-8.968050139726344,-5.010511450083243,147518.3154895139,12.517470863125652,-17.527982313208895,1370895.6797120618,"[0.0013326699818656054, 0.0012019186487478805]","[-8.266617547971375, -10.841449878055721]","[[147518.3154895139, 398401.41586135025], [1370895.6797120618, 472748.1449380057], [1370895.6797120618, 244799.8926619118], [147518.3154895139, 244799.8926619118]]",0.043316837044866836,16.42988639930739,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.6534304417587,2.0571317526469186,2.8884296160388367,9303.21250671392,6625.7227605319695,3220.854839271539,24.45318429426397,1.9582130985283563,0.0004543102259421663,0.0008722846993783901,1.3962230723711373,1.3103157541444008,32.1670242458801,-8.966227481309417,-5.010292424317413,147538.28141021862,12.51448543478736,-17.524777859104773,1370991.2855369807,"[0.0013327372015963755, 0.0012020355222335966]","[-8.26588604025313, -10.84015099861966]","[[147538.28141021862, 398401.0553915116], [1370991.2855369807, 472744.14893875085], [1370991.2855369807, 244801.57533517384], [147538.28141021862, 244801.57533517384]]",0.04332419711892855,16.43761536054852,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.7534304417586,2.0573505067051636,2.889245185310835,9306.944281352979,6627.214135534955,3221.237272859453,24.45336535300504,1.9582104773370899,0.000454356579455355,0.000872386911696821,1.396200695018328,1.3103018615333426,32.16818904207395,-8.96443279338528,-5.0100923202573995,147557.73445023218,12.51156372692256,-17.52165604717996,1371095.2409325053,"[0.0013328076595408667, 0.001202157970578302]","[-8.265118607997454, -10.83878913654443]","[[147557.73445023218, 398400.6931795622], [1371095.2409325053, 472740.562771187], [1371095.2409325053, 244803.26388698013], [147557.73445023218, 244803.26388698013]]",0.0433312203875908,16.43761536054852,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.8534304417585,2.0575783975633866,2.8900695388554634,9310.706818452461,6628.736422474022,3221.6203427893033,24.45354400984001,1.958207855867998,0.0004544029369094125,0.0008724891052264073,1.396178306352398,1.3102875393622138,32.169353617403374,-8.962683424528432,-5.009898210985796,147577.16240803385,12.508640371279768,-17.518538582265563,1371203.5164463327,"[0.0013328791724349137, 0.001202282382935974]","[-8.264339641287611, -10.83740543454602]","[[147577.16240803385, 398400.32668315066], [1371203.5164463327, 472737.10788902367], [1371203.5164463327, 244804.9543606793], [147577.16240803385, 244804.9543606793]]",0.04333817378865441,16.43761536054852,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2432.9534304417584,2.0575971734454837,2.8908760949182817,9314.488697835055,6629.639246886185,3222.029721096834,24.45372084538023,1.958205234226966,0.00045444929638998563,0.0008725912794284441,1.396155923343029,1.3102728530701149,32.170517996170986,-8.960963275005398,-5.009696944352299,147598.14083573854,12.505475741286318,-17.515172685638618,1371303.917159013,"[0.0013329524805753249, 0.0012024100163849354]","[-8.263540912047036, -10.83598539353631]","[[147598.14083573854, 398399.9240379717], [1371303.917159013, 472732.8760031591], [1371303.917159013, 244806.63754818036], [147598.14083573854, 244806.63754818036]]",0.04334591370198534,16.44510295326343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.0534304417583,2.057798750040707,2.8916973278757228,9318.294090444648,6631.113756955685,3222.430646740606,24.453895190772975,1.9582026125411511,0.0004544956555989946,0.0008726934335636669,1.3961335403336592,1.3102576886639534,32.171682097458586,-8.95928481984105,-5.009516179721288,147618.57410571817,12.502378437793453,-17.51189461751474,1371410.31887556,"[0.0013330279935833736, 0.001202541460480239]","[-8.262717892332955, -10.834522518017815]","[[147618.57410571817, 398399.5192184348], [1371410.31887556, 472728.99344996305], [1371410.31887556, 244808.32497594872], [147618.57410571817, 244808.32497594872]]",0.043353335672778805,16.44510295326343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.1534304417582,2.058011006187155,2.8925284086992886,9322.121067867103,6632.615154610277,3222.8278345791846,24.4540670312325,1.9581999909070653,0.00045454201278816414,0.0008727955674555329,1.3961111516677291,1.3102421112402556,32.17284594732712,-8.957660203040069,-5.009340977625413,147638.74852803853,12.499317446950585,-17.508658424575998,1371520.642769601,"[0.0013331037488075288, 0.0012026734170792613]","[-8.2618923808182, -10.833054172676816]","[[147638.74852803853, 398399.1168121398], [1371520.642769601, 472725.31397968833], [1371520.642769601, 244810.01431125376], [147638.74852803853, 244810.01431125376]]",0.04336059098132226,16.44510295326343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.253430441758,2.0580221771272424,2.8933433422471784,9325.960187559267,6633.5137654613845,3223.246979155974,24.454236955567346,1.9581973693955423,0.000454588366677209,0.000872897680769536,1.3960887630017997,1.310226187952009,32.1740095646669,-8.956071153501238,-5.009158404840548,147660.23560879566,12.496053643371823,-17.50521204821237,1371623.078793616,"[0.0013331805953296129, 0.0012028073399921683]","[-8.261054950635739, -10.831563890673701]","[[147660.23560879566, 398398.6848817627], [1371623.078793616, 472720.9423964529], [1371623.078793616, 244811.6965569944], [147660.23560879566, 244811.6965569944]]",0.04336852898364777,16.452372263997926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.353430441758,2.0582154453086985,2.89417273832926,9329.814172584056,6634.976336263127,3223.654914934326,24.45440422996243,1.958194748090716,0.00045463471574650426,0.0008729997730055972,1.3960663743358697,1.3102097925131244,32.17517283574341,-8.954532530832829,-5.00899527762266,147681.03656391145,12.492880818245851,-17.50187609586851,1371730.807731222,"[0.0013332588188362266, 0.0012029436060369476]","[-8.260202443354848, -10.830047452569525]","[[147681.03656391145, 398398.2554744965], [1371730.807731222, 472716.95025856444], [1371730.807731222, 244813.38273084935], [147681.03656391145, 244813.38273084935]]",0.0433760970143598,16.452372263997926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.453430441758,2.058420760955099,2.8950114213464215,9333.682530219201,6636.46635543553,3224.05723908276,24.45456898958009,1.9581921270698321,0.0004546810585958856,0.000873101844148812,1.3960439856699403,1.310193005296467,32.17633578786962,-8.953052345650537,-5.008836903392819,147701.4826105185,12.489760517335327,-17.498597420728146,1371841.9932107516,"[0.0013333367572976227, 0.0012030794289752077]","[-8.259353299779526, -10.828536389273532]","[[147701.4826105185, 398397.8317556524], [1371841.9932107516, 472713.18235362286], [1371841.9932107516, 244815.0706825014], [147701.4826105185, 244815.0706825014]]",0.04338346267817793,16.452372263997926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.553430441758,2.0584290678522503,2.895833950226257,9337.557067270147,6637.362231524474,3224.4794514342184,24.45473171330024,1.958189506406408,0.00045472739389501853,0.0008732038940283842,1.3960215970040102,1.3101758770030147,32.17749844019545,-8.95161417712671,-5.008671421810789,147723.13154902006,12.486454818727339,-17.495126240538127,1371945.0561137304,"[0.0013334151975444542, 0.001203216221169547]","[-8.2584987902104, -10.827014698059594]","[[147723.13154902006, 398397.381270493], [1371945.0561137304, 472708.75443895935], [1371945.0561137304, 244816.75160852776], [147723.13154902006, 244816.75160852776]]",0.04339146639269086,16.45944673564926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.653430441758,2.0586173648139776,2.8966704251222644,9341.43937103473,6638.8116282705405,3224.888578976133,24.454891806189433,1.958186886189703,0.00045477372002964057,0.0008733059223236326,1.3959992083380803,1.310158302965861,32.17866066717687,-8.950229638364537,-5.00852417005791,147743.99631337804,12.483257001550214,-17.491781171608125,1372053.0736008931,"[0.0013334944061713842, 0.001203354286514587]","[-8.257635965534309, -10.825478988866774]","[[147743.99631337804, 398396.9369741184], [1372053.0736008931, 472704.7319618837], [1372053.0736008931, 244818.43644538475], [147743.99631337804, 244818.43644538475]]",0.04339906169342135,16.45944673564926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.7534304417577,2.058813493935692,2.897515833090367,9345.330726472312,6640.271913348671,3225.2906506139707,24.45504930218178,1.9581842664841718,0.00045482003583042965,0.0008734079291682118,1.3959768196721505,1.3101403452873392,32.17982248956656,-8.94890876372303,-5.008381739496826,147764.4319282888,12.480123523805588,-17.488505263302415,1372164.2037718107,"[0.0013335727911329923, 0.0012034910035183905]","[-8.256782474015765, -10.823958888498623]","[[147764.4319282888, 398396.50032412424], [1372164.2037718107, 472700.94965124317], [1372164.2037718107, 244820.12300059543], [147764.4319282888, 244820.12300059543]]",0.043406426934340187,16.45944673564926,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.8534304417576,2.0588228421934187,2.898345896257247,9349.224619031207,6641.166338122292,3225.7104409464187,24.4552048532424,1.9581816473524611,0.0004548663401638299,0.0008735099144410044,1.3959544310062204,1.3101220702338874,32.18098392563269,-8.947628545541054,-5.008231093911604,147785.9463651324,12.476825705299063,-17.485056799210668,1372267.5922168745,"[0.0013336515778273306, 0.001203628417896852]","[-8.255924729213161, -10.822431266774736]","[[147785.9463651324, 398396.0411881326], [1372267.5922168745, 472696.56438575493], [1372267.5922168745, 244821.80289712385], [147785.9463651324, 244821.80289712385]]",0.04341437047982515,16.46634877208686,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2433.9534304417575,2.0590002706510337,2.899188734451271,9353.12126169216,6642.575207474746,3226.1167238090916,24.455357606977763,1.958179028877058,0.00045491263153765623,0.0008736118779317238,1.395932042340291,1.3101033366690202,32.18214478106506,-8.94640775434336,-5.00809862743148,147806.66455959348,12.473637705984004,-17.481736333415483,1372375.1429064947,"[0.0013337307446047986, 0.0012037664466169615]","[-8.255062977114722, -10.820897083333449]","[[147806.66455959348, 398395.58861098875], [1372375.1429064947, 472692.56507756736], [1372375.1429064947, 244823.48621293932], [147806.66455959348, 244823.48621293932]]",0.04342191132448455,16.46634877208686,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.0534304417574,2.059188894518468,2.9000405055787084,9357.022651245767,6644.002762078006,3226.514468762068,24.45550779904279,1.9581764111080306,0.00045495890904272357,0.0008737138198845466,1.395909653674361,1.3100842435253561,32.18330513071572,-8.94525263038667,-5.0079706022032155,147826.87729631033,12.470526625585393,-17.47849722778861,1372485.458967264,"[0.001333808689524064, 0.0012039024619183284]","[-8.254214959926015, -10.819386006123072]","[[147826.87729631033, 398395.1460653916], [1372485.458967264, 472688.8229927091], [1372485.458967264, 244825.17115184644], [147826.87729631033, 244825.17115184644]]",0.0434291934684914,16.46634877208686,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.1534304417573,2.0591845551808854,2.9008743770553287,9360.92245874266,6644.847188748536,3226.9313462118657,24.45565594325016,1.9581737941056132,0.000455005171589639,0.0008738157401738221,1.395887265008432,1.3100648166253348,32.18446493246961,-8.944139813874946,-5.007834752227836,147848.2604281989,12.467236190968293,-17.47507094319613,1372587.033374268,"[0.0013338870862198426, 0.0012040392416935864]","[-8.25336213484733, -10.817866653537742]","[[147848.2604281989, 398394.67822477734], [1372587.033374268, 472684.4155627414], [1372587.033374268, 244826.84889075902], [147848.2604281989, 244826.84889075902]]",0.043437108029224604,16.473099452561875,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.2534304417572,2.059369078678818,2.9017228849312957,9364.822090937725,6646.266995913392,3227.3316447857346,24.455801587971198,1.9581711779307098,0.0004550514180766196,0.0008739176387037935,1.395864876342502,1.3100449969357641,32.18562408199148,-8.943082199384035,-5.007714729453653,147868.6633379993,12.464087355077766,-17.47180208453142,1372693.8802047253,"[0.0013339654705242206, 0.0012041759639463833]","[-8.252509647409788, -10.816348327955673]","[[147868.6633379993, 398394.2238809898], [1372693.8802047253, 472680.4949401763], [1372693.8802047253, 244828.53106935005], [147868.6633379993, 244828.53106935005]]",0.04344452344652494,16.473099452561875,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.353430441757,2.0595637397834055,2.9025783327218804,9368.724492637466,6647.705261054074,3227.72494613504,24.455944717682378,1.9581685626362157,0.0004550976475441762,0.0008740195156279752,1.3958424876765718,1.3100248077874879,32.186782531944175,-8.942084837794628,-5.007597630199825,147888.6463335347,12.46100321489618,-17.468600845096006,1372803.3963810871,"[0.001334043095140815, 0.0012043113077124968]","[-8.251665766002159, -10.814845951087259]","[[147888.6463335347, 398393.7785036431], [1372803.3963810871, 472676.7999606297], [1372803.3963810871, 244830.21474211282], [147888.6463335347, 244830.21474211282]]",0.04345171861384295,16.473099452561875,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.453430441757,2.0595666781081796,2.9034164803929357,9372.623234396644,6648.561317463274,3228.1359900279253,24.45608573397924,1.9581659482755691,0.0004551438590257726,0.0008741213708898792,1.3958200933540819,1.3100042875522706,32.1879402711175,-8.94113206402685,-5.007472369120762,147909.71801625754,12.45775319792088,-17.465225567041642,1372904.5748537164,"[0.0013341209129122053, 0.001204447020238435]","[-8.250819944564315, -10.813339763429553]","[[147909.71801625754, 398393.31032560585], [1372904.5748537164, 472672.4813554109], [1372904.5748537164, 244831.8915481244], [147909.71801625754, 244831.8915481244]]",0.043459504801589846,16.47971756325595,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.553430441757,2.0597296952911903,2.9042668064219566,9376.519522496854,6649.904084658802,3228.5324136760987,24.456224691751316,1.9581633348911671,0.00045519005175469716,0.0008742232044654806,1.3957976990315917,1.309983460338849,32.189097338272575,-8.940226339268866,-5.007364186690495,147929.93435036475,12.454623466779168,-17.461987653469663,1373009.7703871096,"[0.0013341985030654764, 0.001204582381757]","[-8.249976837527818, -10.811837889742105]","[[147929.93435036475, 398392.85122213943], [1373009.7703871096, 472668.56618094805], [1373009.7703871096, 244833.57183130292], [147929.93435036475, 244833.57183130292]]",0.04346686417581519,16.47971756325595,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.653430441757,2.0599207726789057,2.9051258718462885,9380.416556523362,6651.317627378174,3228.919148539972,24.456360893590748,1.9581607225354498,0.00045523622477936,0.0008743250165746784,1.395775310365662,1.309962232906716,32.19025343224706,-8.939388504139703,-5.007257891340657,147949.5759366806,12.45158423405502,-17.458842125395677,1373118.1584100744,"[0.0013342750499764165, 0.0012047158785438966]","[-8.249145458155818, -10.810357426771937]","[[147949.5759366806, 398392.40614453255], [1373118.1584100744, 472664.9481895131], [1373118.1584100744, 244835.254013273], [147949.5759366806, 244835.254013273]]",0.04347392804442441,16.47971756325595,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.753430441757,2.059932156528627,2.90596797804502,9384.308370808394,6652.185683344615,3229.3227047607234,24.456495123435985,1.9581581112582862,0.000455282377198238,0.0008744268071482939,1.395752921699732,1.3099406939141849,32.19140864406893,-8.93859161413037,-5.007142664440835,147970.25157395887,12.44838868685818,-17.455531351299015,1373218.509362719,"[0.001334351878812586, 0.0012048498393059832]","[-8.248311148551904, -10.808872078534534]","[[147970.25157395887, 398391.9403841709], [1373218.509362719, 472660.7360783482], [1373218.509362719, 244836.9295561524], [147970.25157395887, 244836.9295561524]]",0.04348155473071586,16.486219870724405,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.8534304417567,2.0600792395901486,2.906821687777472,9388.196430821092,6653.462317847356,3229.711843109034,24.456627283871246,1.9581555010915102,0.00045532850843521414,0.0008745285762737809,1.395730527377242,1.3099188682662481,32.192563031281736,-8.937844677702035,-5.007045221813996,147990.09100981633,12.445309596422646,-17.452354818236643,1373322.3007050974,"[0.0013344280658344485, 0.0012049827989134329]","[-8.247484129173921, -10.807398355780641]","[[147990.09100981633, 398391.4825963368], [1373322.3007050974, 472656.9023820507], [1373322.3007050974, 244838.60803652508], [147990.09100981633, 244838.60803652508]]",0.04348877111888781,16.486219870724405,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2434.9534304417566,2.0602640514763553,2.907683472642981,9392.083214480406,6654.841077897607,3230.091343451265,24.456756982338685,1.9581528920761055,0.00045537461774662223,0.0008746303241614205,1.3957081330547514,1.309896693045713,32.19371634656011,-8.937157726308367,-5.006948715621149,148009.36416549457,12.44232055731635,-17.4492692729375,1373428.871515515,"[0.0013345032259473998, 0.0012051139174579504]","[-8.246668644981003, -10.805945754067961]","[[148009.36416549457, 398391.0393919407], [1373428.871515515, 472653.3515376073], [1373428.871515515, 244840.2881602846], [148009.36416549457, 244840.2881602846]]",0.04349570125308505,16.486219870724405,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.0534304417565,2.060253280314852,2.908527801951765,9395.963247073074,6655.622851021015,3230.4876854771414,24.456879811722608,1.9581502839540668,0.0004554207098174946,0.0008747320508576975,1.3956857443888218,1.3098733931295936,32.19486865612669,-8.936635795639228,-5.0068443462448045,148029.6792499412,12.439172914054495,-17.4460172602993,1373526.9343167995,"[0.0013345782735469014, 0.001205244893628683]","[-8.24585458018772, -10.804495072021721]","[[148029.6792499412, 398390.5744061438], [1373526.9343167995, 472649.1888121702], [1373526.9343167995, 244841.9612730149], [148029.6792499412, 244841.9612730149]]",0.04350320446074705,16.492621660645717,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.1534304417564,2.060416087090544,2.9093832289479367,9399.838080049578,6656.935876812613,3230.8696862354077,24.45699452398563,1.958147676397547,0.0004554667906016371,0.0008748337562768993,1.3956633500663316,1.3098487442964468,32.196019980022584,-8.936305202405538,-5.0067547083355635,148049.1543952866,12.436145323955003,-17.442900032290567,1373628.9816179918,"[0.0013346534029740746, 0.0012053759395444735]","[-8.245039797071506, -10.803043960480482]","[[148049.1543952866, 398390.1200204586], [1373628.9816179918, 472645.42536178423], [1373628.9816179918, 244843.63781502956], [148049.1543952866, 244843.63781502956]]",0.043510287532779385,16.492621660645717,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.2534304417563,2.060595023533783,2.910247391602963,9403.710694339037,6658.279126171972,3231.241000841333,24.457106879567412,1.9581450694286469,0.0004555128596962853,0.00087493544080126,1.3956409557438416,1.3098237994477526,32.19717001485884,-8.936040851414678,-5.006667516773632,148068.00346126876,12.433215804861476,-17.439883321635108,1373733.981119587,"[0.0013347268679480696, 0.0012055041855328914]","[-8.244243579944955, -10.801624721846018]","[[148068.00346126876, 398389.6805933226], [1373733.981119587, 472641.9691137474], [1373733.981119587, 244845.31607949233], [148068.00346126876, 244845.31607949233]]",0.043517056042690266,16.492621660645717,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.3534304417562,2.0605925588289615,2.9110930674491238,9407.575700219444,6659.072738433201,3231.6300036614534,24.457217673708655,1.9581424630762638,0.0004555589165800942,0.0008750371044025247,1.3956185670779115,1.3097986184370014,32.198318879331964,-8.93581177008958,-5.006572070575146,148087.94580849464,12.430119893055661,-17.436691963630807,1373830.1207668455,"[0.0013348004966083978, 0.0012056326901118458]","[-8.243445721576725, -10.800202884331451]","[[148087.94580849464, 398389.21831373376], [1373830.1207668455, 472637.87309053785], [1373830.1207668455, 244846.98696930558], [148087.94580849464, 244846.98696930558]]",0.04352442496602702,16.49893630579716,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.453430441756,2.060766963364149,2.911949662539682,9411.434576822801,6660.40821490855,3232.004556223866,24.45732610779762,1.9581398573760398,0.000455604960610506,0.0008751387469600178,1.3955961670988608,1.3097730538314263,32.199466289023576,-8.93562985110692,-5.0064890624501,148107.02782816056,12.427149535928322,-17.433638598378423,1373931.2530596917,"[0.0013348743548540333, 0.0012057614295584698]","[-8.242645511829329, -10.798778771887244]","[[148107.02782816056, 398388.7690857878], [1373931.2530596917, 472634.21595492976], [1373931.2530596917, 244848.66181927873], [148107.02782816056, 244848.66181927873]]",0.04353135030516139,16.49893630579716,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.553430441756,2.0609375243495034,2.912811781873591,9415.290769475374,6661.71641100407,3232.371836747801,24.457432617893044,1.9581372523471234,0.00045565099143978676,0.0008752403687192617,1.3955737784329312,1.3097472350078263,32.200612355029705,-8.935500194078468,-5.006408773503097,148125.6825641578,12.42424512835018,-17.430653901853276,1374034.4935595065,"[0.0013349471582297255, 0.0012058883639165597]","[-8.241857114638524, -10.797375298809161]","[[148125.6825641578, 398388.3291964252], [1374034.4935595065, 472630.77008762857], [1374034.4935595065, 244850.33756417778], [148125.6825641578, 244850.33756417778]]",0.04353805987446716,16.49893630579716,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.653430441756,2.0609280190585326,2.9136584997214023,9419.139665059774,6662.472233106056,3232.7534836221926,24.457537730408742,1.9581346480073456,0.00045569700874601126,0.0008753419697648986,1.3955513784538809,1.3097212376136222,32.20175719011661,-8.935404281654431,-5.006320550133694,148145.23572489535,12.42120522627701,-17.427525776410704,1374129.800276739,"[0.0013350196615095275, 0.0012060148796172398]","[-8.241072205132104, -10.795976837105593]","[[148145.23572489535, 398387.8714770186], [1374129.800276739, 472626.78082042234], [1374129.800276739, 244852.00655092593], [148145.23572489535, 244852.00655092593]]",0.04354527177478568,16.505175132260508,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.753430441756,2.0610877250854793,2.914515554303454,9422.981048069763,6663.745727214449,3233.1208643426785,24.45764091941698,1.9581320443834542,0.00045574301204709747,0.0008754435500596211,1.395528984131391,1.3096949456855898,32.20290043514785,-8.935351605412086,-5.006245546657965,148163.9575782219,12.418285400442983,-17.424530947100948,1374228.7517263617,"[0.0013350920683285528, 0.0012061411583580055]","[-8.240288525041489, -10.794581365228476]","[[148163.9575782219, 398387.4253761942], [1374228.7517263617, 472623.17899990105], [1374228.7517263617, 244853.6783648534], [148163.9575782219, 244853.6783648534]]",0.04355207169756804,16.505175132260508,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.853430441756,2.061256954249018,2.915378281040333,9426.818725463276,6665.034098893056,3233.480466932538,24.45774222776429,1.958129441489575,0.0004557890010862221,0.0008755451098677031,1.3955065898089007,1.3096684108983472,32.20404215153678,-8.935348582576475,-5.006172369811793,148182.222957216,12.415437053312871,-17.421609423124664,1374329.908507596,"[0.001335163347336734, 0.0012062654959108725]","[-8.239517454701916, -10.793208050394393]","[[148182.222957216, 398386.99014538195], [1374329.908507596, 472619.8025856442], [1374329.908507596, 244855.35111087523], [148182.222957216, 244855.35111087523]]",0.04355864153112391,16.505175132260508,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2435.9534304417557,2.0612400198086416,2.916223694811771,9430.647764767402,6665.753597723295,3233.856093256971,24.45784219141952,1.9581268393418125,0.00045583497557316556,0.0008756466492457658,1.39548418982985,1.309641699864072,32.20518236858868,-8.935377647976928,-5.006091065291116,148201.48269530566,12.412438092966852,-17.418529158257968,1374422.7680110827,"[0.001335234456535531, 0.0012063896127307366]","[-8.23874842195688, -10.791837504501876]","[[148201.48269530566, 398386.53463955224], [1374422.7680110827, 472615.8385185142], [1374422.7680110827, 244857.01673420653], [148201.48269530566, 244857.01673420653]]",0.043565760747670296,16.511348401111082,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.0534304417556,2.0614039186813358,2.917081059470968,9434.469382523737,6667.0249332531685,3234.2157074766856,24.457940482202236,1.9581242379586974,0.00045588093517428066,0.0008757481682061171,1.3954618011639206,1.3096147465137737,32.20632086691626,-8.935447062301673,-5.00602309376967,148219.80535340845,12.40957596058098,-17.41559905435065,1374519.987739217,"[0.0013353052647407907, 0.0012065131762336462]","[-8.237982863231757, -10.790473480671439]","[[148219.80535340845, 398386.0935309066], [1374519.987739217, 472612.3201841045], [1374519.987739217, 244858.68563977393], [148219.80535340845, 244858.68563977393]]",0.04357241171085915,16.511348401111082,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.1534304417555,2.06242429108644,2.9179443665306706,9438.28693878948,6671.049822635025,3234.567131247694,24.45803698263678,1.9581216373589034,0.0004559268795509324,0.0008758496669639049,1.3954394011848696,1.3095875523567433,32.20745764871606,-8.935558953645405,-5.005956970138868,148237.65132587028,12.406788483210164,-17.412745453349032,1374619.2405828629,"[0.0013353751542973225, 0.0012066350838832239]","[-8.237227600502022, -10.789128404245607]","[[148237.65132587028, 398385.6638242262], [1374619.2405828629, 472609.0291342911], [1374619.2405828629, 244860.3551751486], [148237.65132587028, 244860.3551751486]]",0.043578826124838564,16.511348401111082,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.2534304417554,2.063386119835175,2.9187907106463107,9442.096719502451,6674.918911485957,3234.934483333229,24.458132395272667,1.958119037563704,0.00045597280831942525,0.0008759511455567225,1.3954170012058194,1.3095602125333894,32.208592892797014,-8.935695162850426,-5.0058807179411815,148256.47326508313,12.40385536728985,-17.40973608523103,1374711.1265612305,"[0.0013354449873457784, 0.0012067568954578646]","[-8.236473115774885, -10.787784693325744]","[[148256.47326508313, 398385.2159959585], [1374711.1265612305, 472605.18712889205], [1374711.1265612305, 244862.01809904684], [148256.47326508313, 244862.01809904684]]",0.04358576854657107,16.517465027098215,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.3534304417553,2.064489580653066,2.9196454764239506,9445.896952638928,6679.220472524917,3235.289020161613,24.458226244464065,1.9581164386027161,0.00045601872094578786,0.0008760526039584929,1.3953946012267684,1.3095326487271186,32.209726047469815,-8.935866355712747,-5.005818470092265,148274.55048579478,12.401027598997103,-17.40684606908937,1374806.1437183248,"[0.0013355146865728276, 0.0012068784645564948]","[-8.235720262910332, -10.786444000019776]","[[148274.55048579478, 398384.776789337], [1374806.1437183248, 472601.6853674005], [1374806.1437183248, 244863.6831234468], [148274.55048579478, 244863.6831234468]]",0.04359234414565571,16.517465027098215,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.4534304417552,2.0655968812480023,2.9205055708348313,9449.692497218844,6683.519300881964,3235.635840447185,24.458318636262344,1.9581138404936418,0.00045606461710867054,0.0008761540424156783,1.395372201247718,1.309504913199152,32.21085731848922,-8.93607666536893,-5.005757539616468,148292.17374868892,12.398271353555543,-17.40402889317201,1374903.4176833164,"[0.0013355833313281474, 0.0012069982147049616]","[-8.234979184173724, -10.785123918202304]","[[148292.17374868892, 398384.3488074003], [1374903.4176833164, 472598.40999621584], [1374903.4176833164, 244865.3488474146], [148292.17374868892, 244865.3488474146]]",0.04359868990614967,16.517465027098215,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.553430441755,2.0665429647683955,2.921347822530365,9453.478467771127,6687.330851018125,3235.998943659803,24.4584100882311,1.958111243259472,0.00045611049639397353,0.0008762554609073391,1.3953498012686671,1.3094770544112027,32.211986746030675,-8.936307096340402,-5.005687934448588,148310.80489866037,12.395362951696825,-17.401050886145413,1374992.4486907949,"[0.0013356521205457402, 0.0012071182469069355]","[-8.234236663262045, -10.783801055208325]","[[148310.80489866037, 398383.90063360095], [1374992.4486907949, 472594.54496265284], [1374992.4486907949, 244867.00722488688], [148310.80489866037, 244867.00722488688]]",0.04360559018071991,16.52353241615307,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.653430441755,2.0676599431216487,2.922200043417857,9457.256633729132,6691.66738171424,3236.3481258003667,24.45850007071692,1.9581086469275804,0.000456156358308402,0.0008763568593983919,1.3953274012896169,1.3094489793090553,32.213114056673305,-8.936568480985922,-5.005630325220409,148328.60998617916,12.392574865767386,-17.398205190987795,1375086.0721168667,"[0.0013357208219396646, 0.001207238071662415]","[-8.233495262531761, -10.78248081756055]","[[148328.60998617916, 398383.464951953], [1375086.0721168667, 472591.0944176039], [1375086.0721168667, 244868.66866439758], [148328.60998617916, 244868.66866439758]]",0.04361206723762009,16.52353241615307,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.753430441755,2.0687887293909757,2.923055673772873,9461.030225583789,6696.0314422789725,3236.6917641948853,24.458588471147827,1.9581060515219417,0.00045620220241814996,0.0008764582380351549,1.3953050013105666,1.3094206867350873,32.21423920327351,-8.936866613393017,-5.005573507715212,148346.08014844917,12.389839777584797,-17.39541328530001,1375181.9461262273,"[0.001335788880111063, 0.0012073567216382211]","[-8.232761096334283, -10.781174071863102]","[[148346.08014844917, 398383.0376993094], [1375181.9461262273, 472587.8285190522], [1375181.9461262273, 244870.33045200544], [148346.08014844917, 244870.33045200544]]",0.043618366529155926,16.52353241615307,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.853430441755,2.0697490239049987,2.9238932608086143,9464.794461619693,6699.885170562339,3237.051977404321,24.45867586865275,1.958103457066474,0.00045624802829270463,0.0008765595967695806,1.3952826013315156,1.3093922587088869,32.215362245167796,-8.937185576180328,-5.005507778159199,148364.5666645556,12.386951458485868,-17.392459236645067,1375270.1153782045,"[0.0013358571888333337, 0.001207475837039755]","[-8.23202431933707, -10.779862360233578]","[[148364.5666645556, 398382.59022011695], [1375270.1153782045, 472583.98645595985], [1375270.1153782045, 244871.98498628952], [148364.5666645556, 244871.98498628952]]",0.043625216527134116,16.529556416884592,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2436.953430441755,2.0708624663045296,2.9247404116518543,9468.551498355488,6704.2079461477815,3237.398936546227,24.45876220964046,1.9581008635793289,0.00045629383560574224,0.0008766609355766358,1.3952602013524653,1.3093636978572047,32.21648337109281,-8.93752862894461,-5.005455997495574,148382.2779743189,12.38417333488249,-17.389629332378064,1375361.8643969446,"[0.001335925379329864, 0.0012075947785013708]","[-8.231288994602052, -10.778552872527541]","[[148382.2779743189, 398382.1522378536], [1375361.8643969446, 472580.5084152465], [1375361.8643969446, 244873.64175776922], [148382.2779743189, 244873.64175776922]]",0.043631680044316314,16.529556416884592,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.0534304417547,2.0720059291671955,2.9255928301309617,9472.30308022425,6708.6123342101455,3237.7380005406394,24.458846883664943,1.9580982710822152,0.0004563396239639549,0.0008767622546640451,1.3952378013734144,1.309334917941578,32.21760184602692,-8.937912454236013,-5.005404030289867,148399.51750978595,12.381471031820894,-17.38687506211076,1375456.4277168103,"[0.0013359926551513319, 0.0012077120992863332]","[-8.23056388507934, -10.77726186584609]","[[148399.51750978595, 398381.72720957594], [1375456.4277168103, 472577.2811180009], [1375456.4277168103, 244875.29892499547], [148399.51750978595, 244875.29892499547]]",0.043637897825209056,16.529556416884592,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.1534304417546,2.0729792278228247,2.926427088830977,9476.044829402794,6712.500772099175,3238.093600749233,24.45893083072918,1.958095679588502,0.00045638539312726643,0.0008768635540416382,1.395215401394364,1.3093060674615968,32.21871814735829,-8.938314297171448,-5.005344450697976,148417.7815002146,12.378612942780762,-17.383957393478738,1375542.5717312351,"[0.0013360599576194372, 0.0012078295564498665]","[-8.229838625645693, -10.77596956910303]","[[148417.7815002146, 398381.2806584933], [1375542.5717312351, 472573.4523573201], [1375542.5717312351, 244876.94819189134], [148417.7815002146, 244876.94819189134]]",0.043644680113878315,16.53554182615443,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.2534304417545,2.0741327139696915,2.927271445741869,9479.77886694118,6716.944374162112,3238.435192175588,24.45901336437596,1.958093089120175,0.0004564311427001885,0.0008769648336665584,1.3951929901021927,1.3092770105736868,32.21983203859003,-8.938743232849799,-5.005296187073043,148435.21332628006,12.37587673819175,-17.381172925264792,1375633.38715372,"[0.001336127203055359, 0.0012079468534621938]","[-8.22911414711705, -10.774679362902127]","[[148435.21332628006, 398380.84732984175], [1375633.38715372, 472570.04297076026], [1375633.38715372, 244878.60010178652], [148435.21332628006, 244878.60010178652]]",0.043651035224183676,16.53554182615443,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.3534304417544,2.075298504493665,2.9281186135880826,9483.507715458856,6721.4180764108105,3238.771705302565,24.45909446593881,1.9580904996973563,0.00045647687231906186,0.0008770660936680755,1.3951705901231422,1.309247756256433,32.22094338074817,-8.93920614350888,-5.00524871147843,148452.33641960393,12.373189310316803,-17.378438021795233,1375726.3992073808,"[0.0013361938729909795, 0.001208063088495099]","[-8.228396135923699, -10.773401345403423]","[[148452.33641960393, 398380.4217232853], [1375726.3992073808, 472566.8072062274], [1375726.3992073808, 244880.2518220622], [148452.33641960393, 244880.2518220622]]",0.04365722476191087,16.53554182615443,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.4534304417543,2.0763006129396397,2.9289476517194752,9487.226598284531,6725.396539453776,3239.1246708403737,24.459174611673006,1.958087911339724,0.00045652258163049534,0.0008771673339795524,1.395148184487532,1.3092183739576237,32.222052256167444,-8.939687149157047,-5.005192338748429,148470.46748169235,12.370350055996596,-17.375542394745025,1375811.8358700017,"[0.001336260865611877, 0.0012081799055882762]","[-8.22767472162456, -10.772117055553341]","[[148470.46748169235, 398379.97610313795], [1375811.8358700017, 472563.0025623137], [1375811.8358700017, 244881.89592947075], [148470.46748169235, 244881.89592947075]]",0.04366395960702577,16.54149315436669,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.5534304417542,2.0774516170779056,2.9297860235063817,9490.937683418984,6729.830670161723,3239.4644548342085,24.459253814535998,1.9580853240602605,0.0004565682704018092,0.0008772685545801825,1.3951257788519211,1.3091888815896928,32.22315890259159,-8.94018988228344,-5.005149826824663,148487.8282989872,12.367620212668214,-17.372770039492877,1375900.772482427,"[0.001336327728777153, 0.0012082965372888666]","[-8.22695487577904, -10.770835103253305]","[[148487.8282989872, 398379.5399199245], [1375900.772482427, 472559.5575676784], [1375900.772482427, 244883.541796838], [148487.8282989872, 244883.541796838]]",0.04367031119103943,16.54149315436669,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.653430441754,2.0761811971387014,2.9306290421856107,9494.64230134518,6726.404992188738,3239.7967005282408,24.459331439209585,1.9580827378771701,0.000456613938303553,0.0008773697556554732,1.3951033732163098,1.3091591800499278,32.224262463097546,-8.940729938708428,-5.005106770997941,148504.73725912184,12.36496331456999,-17.37007008556793,1375992.4897256757,"[0.0013363937656191403, 0.0012084116876329082]","[-8.226244256413732, -10.769570039659659]","[[148504.73725912184, 398379.1164471399], [1375992.4897256757, 472556.3554743975], [1375992.4897256757, 244885.1874820824], [148504.73725912184, 244885.1874820824]]",0.04367642612496977,16.54149315436669,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.753430441754,2.073471857257874,2.9314535977007674,9498.33656960261,6718.350781087362,3240.145631864157,24.459408107395845,1.9580801528116736,0.0004566595849548081,0.0008774709371094527,1.3950809675806992,1.3091293386313398,32.22536334506344,-8.941286633521063,-5.005054208541253,148522.6633444428,12.362153775680156,-17.36720798422141,1376076.8908539547,"[0.0013364602450290477, 0.0012085275839550387]","[-8.225528911104476, -10.768296867707997]","[[148522.6633444428, 398378.67321528704], [1376076.8908539547, 472552.58990728547], [1376076.8908539547, 244886.82550307526], [148522.6633444428, 244886.82550307526]]",0.04368308667477567,16.54741391916425,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.853430441754,2.070888117045815,2.932287077904649,9502.022736306677,6710.6751316374775,3240.4817413363985,24.45948392346879,1.9580775688692982,0.0004567052102571011,0.0008775720989938764,1.395058556288528,1.3090994232423077,32.226461818268206,-8.941865767803751,-5.005016526880752,148539.84370667813,12.359448673038344,-17.364465199919096,1376164.450160947,"[0.0013365263274827592, 0.001208642886230268]","[-8.224818074581552, -10.767030602364823]","[[148539.84370667813, 398378.23791162873], [1376164.450160947, 472549.1638420838], [1376164.450160947, 244888.46473861835], [148539.84370667813, 244888.46473861835]]",0.0436893796414888,16.54741391916425,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2437.953430441754,2.069097121113044,2.9331372498998,9505.702524357072,6705.523830491091,3240.7970423756337,24.459559032058255,1.958074986064081,0.00045675081395490957,0.0008776732416218657,1.395036150652917,1.3090694792322846,32.22755746454624,-8.942469731755452,-5.004990205518823,148555.85527472463,12.356919027699234,-17.361909233218057,1376254.1155282208,"[0.0013365910084861324, 0.0012087557910822545]","[-8.224122769807956, -10.765791452891122]","[[148555.85527472463, 398377.82493701525], [1376254.1155282208, 472546.19937752397], [1376254.1155282208, 244890.10341414367], [148555.85527472463, 244890.10341414367]]",0.04369513376587636,16.54741391916425,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.053430441754,2.068243497326644,2.9339689269541576,9509.36982611708,6703.442604948948,3241.12833600765,24.4596342033577,1.9580724044611868,0.0004567963948672557,0.0008777743652757307,1.395013745017306,1.3090396042216637,32.22865030005141,-8.943072133751562,-5.004937709011244,148572.86173790164,12.354256976240208,-17.359194685251452,1376335.2766229748,"[0.0013366547720560832, 0.0012088670396884]","[-8.223437672828886, -10.764571118476262]","[[148572.86173790164, 398377.4065969428], [1376335.2766229748, 472542.6640351167], [1376335.2766229748, 244891.73333973304], [148572.86173790164, 244891.73333973304]]",0.043701437141366914,16.55330889426644,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.1534304417537,2.0675787075434533,2.934801325422875,9513.024519605235,6701.961993369509,3241.4543489530774,24.45970914861948,1.9580698241313443,0.00045684195171547275,0.000877875469946458,1.3949913337251347,1.3090097382374044,32.229740114625486,-8.943675867417218,-5.004903411743726,148589.53031726766,12.351630894285734,-17.35653430602946,1376419.9869817807,"[0.0013367184445178218, 0.001208978138052226]","[-8.222753708462003, -10.76335270490511]","[[148589.53031726766, 398376.9823668798], [1376419.9869817807, 472539.3318130249], [1376419.9869817807, 244893.3645645484], [148589.53031726766, 244893.3645645484]]",0.043707546661624366,16.55330889426644,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.2534304417536,2.067038335313146,2.9356353119682574,9516.672015595188,6700.875207706924,3241.7759715577677,24.459783580069562,1.958067245144208,0.00045688748323985146,0.0008779765556505397,1.3949689224329633,1.308979815693019,32.23082721932366,-8.94428516361774,-5.004868997898029,148605.92382258168,12.349049059977375,-17.353918057875404,1376507.169446095,"[0.0013367819620795603, 0.0012090888819941991]","[-8.222071574962413, -10.762138519997517]","[[148605.92382258168, 398376.5656951525], [1376507.169446095, 472536.1702990959], [1376507.169446095, 244894.9956825531], [148605.92382258168, 244894.9956825531]]",0.04371350129050428,16.55330889426644,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.3534304417535,2.0663913170765897,2.9364533616449258,9520.308918496703,6699.470845349395,3242.1113997069137,24.45985782757602,1.9580646675677722,0.00045693298821101547,0.0008780776223663163,1.394946511140792,1.3089499033379481,32.231911324509554,-8.944894678983905,-5.004826590227879,148623.16249818075,12.346340582191687,-17.351167172419565,1376588.05376944,"[0.0013368456215763437, 0.0012091998886513524]","[-8.221388012491678, -10.760921624895692]","[[148623.16249818075, 398376.1326799627], [1376588.05376944, 472532.5346915699], [1376588.05376944, 244896.6194168095], [148623.16249818075, 244896.6194168095]]",0.04371991239811565,16.559182161227906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.4534304417534,2.0659420078629203,2.9372793008455296,9523.933453216647,6698.680032037574,3242.4337210544036,24.45993168733373,1.9580620914705227,0.0004569784653907073,0.0008781786700644302,1.3949240998486208,1.3089199807019385,32.232991936759674,-8.94551135261791,-5.004797462098338,148639.64649666645,12.343739487280885,-17.348536949379223,1376671.6070013086,"[0.0013369091680667476, 0.0012093107425253517]","[-8.220705820914784, -10.759706670334896]","[[148639.64649666645, 398375.7091629092], [1376671.6070013086, 472529.2288206042], [1376671.6070013086, 244898.2431086848], [148639.64649666645, 244898.2431086848]]",0.04372595847131757,16.559182161227906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.5534304417533,2.0655698323040546,2.9381077494890633,9527.55003264444,6698.127366710831,3242.7503839167507,24.460004558845544,1.958059516917435,0.00045702391360271153,0.0008782796988680041,1.3949016885564496,1.308889937846733,32.23406920177365,-8.946146996680834,-5.004767603929963,148655.78708985652,12.341194138317661,-17.345961742247624,1376757.544852145,"[0.0013369721375602796, 0.0012094205393368244]","[-8.22002997763046, -10.758503726753027]","[[148655.78708985652, 398375.2955677928], [1376757.544852145, 472526.1157928637], [1376757.544852145, 244899.86586321026], [148655.78708985652, 244899.86586321026]]",0.04373182082239939,16.559182161227906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.6534304417532,2.0650476502751696,2.938917354519875,9531.154615307836,6697.122126445861,3243.083579961684,24.46007681122847,1.9580569439653872,0.000457069331820103,0.00087838070867869,1.3948792772642782,1.3088598186423734,32.235143282007755,-8.946790116301448,-5.004728519457615,148672.9349150331,12.338497553283531,-17.343226072741146,1376836.2906777058,"[0.001337035579120087, 0.0012095311277031625]","[-8.219349306659526, -10.757292306773547]","[[148672.9349150331, 398374.86224720563], [1376836.2906777058, 472522.4468152244], [1376836.2906777058, 244901.4804367266], [148672.9349150331, 244901.4804367266]]",0.0437382228815109,16.565035161110465,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.753430441753,2.0646751840444497,2.939735258075324,9534.749797491668,6696.576244026351,3243.404238970202,24.460148347172655,1.9580543726484718,0.0004571147194273904,0.0008784816995085753,1.3948568603155462,1.308829644907727,32.23621451979085,-8.947449322161841,-5.004703357528285,148689.34996832098,12.33590417964632,-17.340607537174606,1376918.365464532,"[0.001337098763355311, 0.001209641363373013]","[-8.218671366164662, -10.756084908102155]","[[148689.34996832098, 398374.4372986829], [1376918.365464532, 472519.11845198966], [1376918.365464532, 244903.09581633867], [148689.34996832098, 244903.09581633867]]",0.043744260390895906,16.565035161110465,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.853430441753,2.0643680665783544,2.9405563405862716,9538.336676167179,6696.228659447088,3243.718389107783,24.46021854280119,1.9580518030164047,0.0004571600755247227,0.0008785826715130646,1.3948344433668147,1.3087993009440082,32.23728204423492,-8.94813723374894,-5.004676996838839,148705.3704645433,12.333375163014836,-17.338052159853675,1377003.1432197108,"[0.0013371612528735336, 0.0012097503375547549]","[-8.218001287615914, -10.754891947880022]","[[148705.3704645433, 398374.024049526], [1377003.1432197108, 472516.0108270189], [1377003.1432197108, 244904.71006020534], [148705.3704645433, 244904.71006020534]]",0.0437500872325217,16.565035161110465,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2438.953430441753,2.06412678005368,2.9413609363320656,9541.911475688594,6696.123133542155,3244.046440484636,24.460288094192215,1.9580492351135228,0.00045720539931203843,0.0008786836246441016,1.3948120320746435,1.3087688877052097,32.23834626251045,-8.9488363026537,-5.004644860170913,148722.25940706287,12.330713632818203,-17.335358492989116,1377080.3614941249,"[0.0013372239908005085, 0.0012098597577051072]","[-8.217328602762658, -10.753694213267226]","[[148722.25940706287, 398373.59198795963], [1377080.3614941249, 472512.3814302866], [1377080.3614941249, 244906.31556608292], [148722.25940706287, 244906.31556608292]]",0.043756398841772286,16.570869429906434,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.053430441753,2.0643145283689863,2.94217382288241,9545.47626393582,6697.38313168031,3244.361767376558,24.460356845819298,1.9580466689816147,0.0004572506900348165,0.0008787845589200866,1.3947896094693515,1.3087383980148268,32.239407502844074,-8.949550048988128,-5.0046216439927775,148738.4057889977,12.328161839339941,-17.33278348333272,1377160.847758774,"[0.0013372864734524168, 0.001209968753744911]","[-8.216658852252714, -10.752501462417264]","[[148738.4057889977, 398373.1727039304], [1377160.847758774, 472509.10004228825], [1377160.847758774, 244907.9216465271], [148738.4057889977, 244907.9216465271]]",0.04376234147000316,16.570869429906434,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
