t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2439.153430441753,2.0644968558247525,2.9429877215910625,9549.031989526857,6698.616638431049,3244.672724752103,24.46042436472087,1.958044104670173,0.00045729594679700373,0.000878885474534388,1.3947671981771805,1.308707766656232,32.24046480522236,-8.950293632518262,-5.004599225259483,148754.27324748057,12.325653944190776,-17.33025316945026,1377244.1582109514,"[0.0013373481332968407, 0.001210076313423434]","[-8.215998239451194, -10.751324996027337]","[[148754.27324748057, 398372.7603279615], [1377244.1582109514, 472505.9997938705], [1377244.1582109514, 244909.52639411716], [148754.27324748057, 244909.52639411716]]",0.04376812274936675,16.570869429906434,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.2534304417527,2.06449452364141,2.9437830169134354,9552.575308057225,6699.284321177336,3244.999802354022,24.46049120045576,1.9580415422122874,0.0004573411690024178,0.0008789863714295569,1.3947447755718885,1.308677070130384,32.24151881936814,-8.951047896233254,-5.0045693139877585,148771.1369761784,12.322994902501677,-17.327564216489435,1377319.4662404507,"[0.001337410092994723, 0.0012101844386666139]","[-8.215334465445984, -10.75014242260735]","[[148771.1369761784, 398372.32708742033], [1377319.4662404507, 472502.3219510259], [1377319.4662404507, 244911.12200410498], [148771.1369761784, 244911.12200410498]]",0.04377445065691172,16.576687146204684,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.3534304417526,2.0646727399847395,2.944584585266281,9556.107178520626,6700.515274917734,3245.315901718768,24.460556491175797,1.9580389816728536,0.00045738635548074196,0.0008790872494158955,1.394722358623157,1.308646109148647,32.24256891725622,-8.951824244586195,-5.004549107513299,148787.3320174476,12.320433004220035,-17.324982111733334,1377399.591096953,"[0.0013374725592336673, 0.00121029330502341]","[-8.21466526011052, -10.748951817022101]","[[148787.3320174476, 398371.90396996133], [1377399.591096953, 472499.0107643305], [1377399.591096953, 244912.71841117745], [148787.3320174476, 244912.71841117745]]",0.0437804204435143,16.576687146204684,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.4534304417525,2.0648392784237424,2.945388310665702,9559.631429389561,6701.697834264962,3245.6268651480254,24.46062041917997,1.9580364230816452,0.00045743150569353913,0.0008791881086404695,1.3946999416744252,1.308614995614501,32.24361543707272,-8.952633441399932,-5.004530995140044,148803.21512160127,12.317918960301284,-17.32244995544133,1377481.9065246333,"[0.0013375343249703363, 0.0012104010003480632]","[-8.214003858330017, -10.747774523543015]","[[148803.21512160127, 398371.4875845691], [1377481.9065246333, 472495.8720328768], [1377481.9065246333, 244914.31305266704], [148803.21512160127, 244914.31305266704]]",0.04378622351206753,16.576687146204684,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.5534304417524,2.064836570358675,2.94617630381688,9563.144815230227,6702.358958132013,3245.9513040142306,24.460683494307393,1.958033866461516,0.00045747661922955257,0.0008792889491048565,1.3946775190691334,1.308583793635834,32.24465877448762,-8.953459061602116,-5.004504630958934,148819.93626916717,12.315279792288152,-17.319784423247086,1377557.161285948,"[0.0013375962011261972, 0.001210508933549437]","[-8.213341369584958, -10.746594784864481]","[[148819.93626916717, 398371.0552589936], [1377557.161285948, 472492.2403205917], [1377557.161285948, 244915.89910790426], [148819.93626916717, 244915.89910790426]]",0.04379249065320117,16.58248871671862,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.6534304417523,2.0650015436305744,2.946970374344246,9566.64473436375,6703.540801024281,3246.2643050806037,24.460745014191282,1.9580313118573147,0.00045752169528078966,0.0008793897707008608,1.3946550964638413,1.308552355130355,32.24569783834636,-8.954311717093521,-5.004489197372948,148835.98399416124,12.312737265158347,-17.317226462531295,1377635.7838254767,"[0.0013376582874346221, 0.0012106171724797056]","[-8.212676701749258, -10.74541186867557]","[[148835.98399416124, 398370.6321716188], [1377635.7838254767, 472488.93255348795], [1377635.7838254767, 244917.48440123524], [148835.98399416124, 244917.48440123524]]",0.043798418047301946,16.58248871671862,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.7534304417522,2.0651696247647697,2.947766564919617,9570.136112493488,6704.721683049856,3246.571905110966,24.460805051263964,1.9580287592907328,0.0004575667334551234,0.0008794905736055355,1.3946326738585493,1.3085207426211167,32.246733171728295,-8.955199606528431,-5.004474897348018,148851.70443013276,12.31024598286578,-17.314720880213798,1377716.6487777166,"[0.0013377196110845413, 0.0012107241145398024]","[-8.212020511244635, -10.744243662678253]","[[148851.70443013276, 398370.2170285415], [1377716.6487777166, 472485.80523012916], [1377716.6487777166, 244919.06778254375], [148851.70443013276, 244919.06778254375]]",0.04380417107775742,16.58248871671862,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.853430441752,2.065168153649513,2.9485466443261736,9573.61591596063,6705.380341518141,3246.8931547625125,24.460864224765334,1.958026208775455,0.0004576117335072983,0.0008795913578268096,1.3946102512532574,1.3084890427108473,32.247765197287265,-8.956105699069258,-5.004452341874298,148868.2723869155,12.307628099306044,-17.312080441180342,1377790.4620974879,"[0.0013377809788245694, 0.001210831180950841]","[-8.21136395479483, -10.743074271612034]","[[148868.2723869155, 398369.78568999376], [1377790.4620974879, 472482.18206671963], [1377790.4620974879, 244920.6424231634], [148868.2723869155, 244920.6424231634]]",0.0438103922353017,16.588275516923286,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2439.953430441752,2.0653357442094147,2.949332417922098,9577.081732514102,6706.564884711092,3247.2032227759096,24.460921793841273,1.9580236603474672,0.0004576566947898709,0.0008796921232646638,1.3945878286479652,1.3084570977607055,32.24879285196994,-8.957039843301498,-5.004440521141248,148884.17979732718,12.305104969035654,-17.3095454901769,1377867.7212248512,"[0.0013378425326705018, 0.001210938505844277]","[-8.21070548134189, -10.741902229515293]","[[148884.17979732718, 398369.36340275855], [1377867.7212248512, 472478.8807067625], [1377867.7212248512, 244922.21617885813], [148884.17979732718, 244922.21617885813]]",0.04381627813679569,16.588275516923286,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2440.053430441752,2.065513433725617,2.950119579189808,9580.538462958288,6707.772470361999,3247.508518142642,24.46097778770928,1.9580211140270354,0.00045770161693716273,0.0008797928700624143,1.394565406042673,1.3084249523081248,32.2498166274392,-8.95800901568307,-5.004429372585719,148899.79366334018,12.302628151149491,-17.30705752373521,1377947.268590885,"[0.0013379034532480822, 0.0012110447275916095]","[-8.210054062139083, -10.740742729275812]","[[148899.79366334018, 398368.94852552883], [1377947.268590885, 472475.74974372017], [1377947.268590885, 244923.78782271678], [148899.79366334018, 244923.78782271678]]",0.04382200371300686,16.588275516923286,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2440.153430441752,2.065483833109658,2.9508895973096876,9583.982282245572,6708.336522937068,3247.8281434124965,24.461156938930202,1.9580173957716884,0.0004577672111010998,0.0008799400785864158,1.3945429777808207,1.3083933813842346,32.250836888116055,-8.958997528784563,-5.0044124372310534,148916.3053850391,12.30001427501341,-17.304426712244464,1378018.8550574277,"[0.001337964188585971, 0.00121115051950849]","[-8.209404790007946, -10.73959084143952]","[[148916.3053850391, 398368.51404189673], [1378018.8550574277, 472472.0757236279], [1378018.8550574277, 244925.34981212698], [148916.3053850391, 244925.34981212698]]",0.04382823267472161,16.594048662476723,0.14614425516219254,-5.0,0.6,0.001489406326122288,1200.0,30.0
2440.299574696914,2.065795485400565,2.9520251072822155,9588.992899515137,6710.274310503247,3248.2762005853165,24.461382248841396,1.9580122719440223,0.00045785759464438673,0.0008801431314281258,1.394510198013498,1.3083463471748558,32.25232034667141,-8.960505494203073,-5.004396850672549,148939.28473334055,12.296368943840235,-17.300765794512785,1378131.1327388627,"[0.001338053977535521, 0.001211306654624986]","[-8.208444916282476, -10.737890222836187]","[[148939.28473334055, 398367.9027534648], [1378131.1327388627, 472467.3271150612], [1378131.1327388627, 244927.63196369295], [148939.28473334055, 244927.63196369295]]",0.043836726514016,16.594048662476723,0.2016395636994333,-5.0,0.6,0.001489406326122288,1200.0,30.0
2440.5012142606133,2.0660630252936536,2.953566223193115,9595.864436203492,6712.448345220019,3248.9078324539328,24.46165352945755,1.958005522931222,0.00045797663446107745,0.0008804109607727994,1.3944649738133696,1.3082803195902504,32.2543527828351,-8.962714057320046,-5.004372489470484,148971.80620624995,12.29121295527355,-17.295585444744034,1378280.469270673,"[0.0013381784396888296, 0.0012115231146986375]","[-8.207114653741415, -10.735532351982009]","[[148971.80620624995, 398367.0395087777], [1378280.469270673, 472460.32929390995], [1378280.469270673, 244930.76236055157], [148971.80620624995, 244930.76236055157]]",0.043848880807906415,16.5987762557376,0.26606499942619716,-5.0,0.6,0.001489406326122288,1200.0,30.0
2440.7672792600397,2.0664907340424277,2.9555842642214034,9604.86077892146,6715.543874583941,3249.733359049295,24.462002081511084,1.95799695741577,0.0004581276940765117,0.0008807515401279076,1.3944052857883849,1.3081975999103,32.257008667507534,-8.965017887662993,-5.004350743335067,149014.25779264516,12.284473915285389,-17.288824658620456,1378479.6094863391,"[0.0013383426621374269, 0.0012118087382172297]","[-8.205360077398499, -10.732421576901565]","[[149014.25779264516, 398365.90431672323], [1378479.6094863391, 472451.3101362627], [1378479.6094863391, 244934.8687144505], [149014.25779264516, 244934.8687144505]]",0.043864689989890064,16.60264271832608,0.33850375946582717,-5.0,0.6,0.001489406326122288,1200.0,30.0
2441.1057830195055,2.0670253997960186,2.9581199901799025,9616.187100938318,6719.437701248048,3250.776551614289,24.462408982143838,1.9579867026976883,0.0004583085137033432,0.0008811603610130123,1.3943293351523467,1.308097470972879,32.26034506668054,-8.967233847451444,-5.004334938718159,149067.91349720833,12.275946738265702,-17.28028167698386,1378730.7755065362,"[0.0013385496370629608, 0.001212169002278828]","[-8.20315059375563, -10.72849976889091]","[[149067.91349720833, 398364.4597777555], [1378730.7755065362, 472439.88642060023], [1378730.7755065362, 244940.0468280282], [149067.91349720833, 244940.0468280282]]",0.043884682126610404,16.607734475580646,0.4065851364889782,-5.0,0.6,0.001489406326122288,1200.0,30.0
2441.5123681559944,2.067619388824075,2.96111395244857,9629.604042969782,6723.941174056804,3252.0207589468087,24.462880661160682,1.9579744352548434,0.00045852477897235166,0.0008816510350131546,1.3942380948336377,1.3079752318550324,32.2642887390071,-8.970156986349327,-5.0043350234579975,149131.94301312166,12.265755120738135,-17.270090144196132,1379028.3124264365,"[0.0013387962839888378, 0.0012125983291703865]","[-8.200519767969457, -10.723830081521784]","[[149131.94301312166, 398362.72016593494], [1379028.3124264365, 472426.17499747936], [1379028.3124264365, 244946.1946553969], [149131.94301312166, 244946.1946553969]]",0.043908574969172755,16.61419709775315,0.48835934193058694,-5.0,0.6,0.001489406326122288,1200.0,30.0
2442.000727497925,2.068277053483923,2.9646420770216184,9645.420294897938,6729.109602056042,3253.4855960042432,24.463192594865127,1.9579619359317404,0.0004587450806454082,0.0008821529519970688,1.394128470693739,1.3078243828216958,32.268928269674575,-8.974123462838472,-5.004367101225512,149207.3346715341,12.25372739892589,-17.2580945001514,1379378.6758370444,"[0.001339088234571025, 0.0012131069228936875]","[-8.197409444989885, -10.718299852714695]","[[149207.3346715341, 398360.6452416943], [1379378.6758370444, 472410.0044307666], [1379378.6758370444, 244953.46664579466], [149207.3346715341, 244953.46664579466]]",0.04393671507267235,16.621938276556513,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2442.500727497925,2.0688441760243093,2.9681773388527244,9661.24850453734,6733.970184362826,3254.9431525111154,24.463433463596274,1.9579494898574419,0.00045896439600036246,0.0008826544137467261,1.39401621625327,1.3076636373586126,32.273565290540205,-8.979303190357182,-5.004435110716372,149282.42730509373,12.241716042152888,-17.24615115286926,1379722.6311649436,"[0.001339377094167307, 0.0012136109387779514]","[-8.194337239337317, -10.712827718891365]","[[149282.42730509373, 398358.54853990895], [1379722.6311649436, 472393.71958282654], [1379722.6311649436, 244960.77453010847], [149282.42730509373, 244960.77453010847]]",0.04396482248449526,16.631210091448686,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2443.000727497925,2.070036071178865,2.97160684191409,9676.703166855348,6740.839441794646,3256.3874299812587,24.463601739826366,1.9579370785927999,0.0004591830598339535,0.0008831554228115931,1.393903939186559,1.307491950018298,32.27808512307456,-8.986197016422128,-5.004531915864277,149356.94555980974,12.22977189474662,-17.234303810610896,1380056.3405070244,"[0.0013396621726892068, 0.0012141082415553922]","[-8.191308867165679, -10.707435034459486]","[[149356.94555980974, 398356.44344826014], [1380056.3405070244, 472377.312644774], [1380056.3405070244, 244967.94151849544], [149356.94555980974, 244967.94151849544]]",0.043992828851226524,16.640680827912995,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2443.500727497925,2.077543894176195,2.9749316442876017,9691.799230505187,6768.269231859711,3257.8224945487964,24.463767667557107,1.9579247029838553,0.0004594010571557748,0.0008836559779756896,1.3937916394936072,1.3073210881300863,32.28248584520372,-8.993083200480909,-5.004652036200582,149431.0567134044,12.217873746640208,-17.22252578284079,1380383.7209092262,"[0.0013399465245842203, 0.0012146042070395264]","[-8.188290991494622, -10.70206193416755]","[[149431.0567134044, 398354.32995779224], [1380383.7209092262, 472360.8466948257], [1380383.7209092262, 244974.9619447857], [149431.0567134044, 244974.9619447857]]",0.044020751660624455,16.65012907927042,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2444.000727497925,2.0849428244765678,2.978126013924026,9706.52672811345,6795.398568680723,3259.2733426091586,24.463937204364004,1.9579123633492195,0.0004596183824582941,0.0008841560793956701,1.3936793171744137,1.3071520160144767,32.28676613334193,-8.999822102929503,-5.004791794889854,149506.14875873958,12.20580473882697,-17.210596533716824,1380703.5851151813,"[0.001340229712455721, 0.0012150982638584947]","[-8.185288345393422, -10.696714668204688]","[[149506.14875873958, 398352.17338730284], [1380703.5851151813, 472343.80594151054], [1380703.5851151813, 244981.8309754937], [149506.14875873958, 244981.8309754937]]",0.044049215162557095,16.659554111101293,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2444.500727497925,2.0725005785785293,2.9812270219931545,9720.934686086091,6757.835821496114,3260.7160120221174,24.464101012183637,1.957900061813989,0.0004598349977378972,0.0008846557148703563,1.3935669778855393,1.3069827546706572,32.29092557020914,-9.006535675587894,-5.004976800156442,149580.80270397005,12.19376473291831,-17.198741533074752,1381023.4371897432,"[0.0013405200310555904, 0.0012156044459411893]","[-8.182210789127145, -10.691237792584529]","[[149580.80270397005, 398349.99110182223], [1381023.4371897432, 472326.8770689997], [1381023.4371897432, 244988.5426517756], [149580.80270397005, 244988.5426517756]]",0.04407749757767383,16.66895080243002,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2445.000727497925,2.0721240442189197,2.984232382783884,9734.959829697089,6759.542068169261,3262.131959246314,24.4642794408986,1.957887805229929,0.0004600507791431086,0.0008851548974093199,1.3934546103138628,1.306817539213935,32.294964084277865,-9.012856899211148,-5.0051555777869225,149654.1799423512,12.181938210108143,-17.187093787895066,1381330.369547328,"[0.0013407993743707086, 0.0012160921003791525]","[-8.179255032883077, -10.68597074706355]","[[149654.1799423512, 398347.84850653465], [1381330.369547328, 472310.0351049657], [1381330.369547328, 244995.08809258428], [149654.1799423512, 244995.08809258428]]",0.044105401817792045,16.678319175636105,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2445.500727497925,2.0724633884944987,2.987124249273345,9748.618781009201,6763.580563127305,3263.5464639211687,24.46445889408752,1.957875602364274,0.00046026556832474746,0.0008856536223940346,1.3933422257725046,1.3066535833026478,32.29888201491616,-9.018975463457258,-5.005369383500579,149727.54378828043,12.17008325614205,-17.17545263964263,1381633.3283100743,"[0.0013410809336813015, 0.001216583220400789]","[-8.176277708521445, -10.680669961335791]","[[149727.54378828043, 398345.677113361], [1381633.3283100743, 472293.05223493074], [1381633.3283100743, 245001.4707743827], [149727.54378828043, 245001.4707743827]]",0.0441333645522358,16.687663114271945,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2446.000727497925,2.073125653651292,2.989907585913476,9761.907574594255,6768.657705947526,3264.952943892344,24.46461944095092,1.9578634570729805,0.0004604792958076729,0.0008861518915819302,1.3932298242614665,1.3064877655835418,32.30268027904657,-9.025408990171103,-5.005602887857037,149800.5683234791,12.158266880042873,-17.16386976789991,1381929.7444811938,"[0.001341360240010699, 0.0012170706179463612]","[-8.173327304898615, -10.675414837677215]","[[149800.5683234791, 398343.4984708263], [1381929.7444811938, 472275.98519730254], [1381929.7444811938, 245007.6933522879], [149800.5683234791, 245007.6933522879]]",0.04416127589447252,16.69698077219754,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2446.500727497925,2.0738045852752762,2.9925892645299257,9774.842759608955,6773.770786217821,3266.3496041593876,24.464751464213087,1.9578513717154653,0.00046069191931051606,0.0008866497033738749,1.3931173944676258,1.3063183663070919,32.30636046684407,-9.032356195233522,-5.005855078095976,149873.12747652596,12.146510014564598,-17.152365092660574,1382221.5549160743,"[0.0013416396390661324, 0.0012175580728114605]","[-8.170378365472528, -10.670163604544673]","[[149873.12747652596, 398341.31684573565], [1382221.5549160743, 472258.93586265406], [1382221.5549160743, 245013.7505453389], [149873.12747652596, 245013.7505453389]]",0.04418905326768952,16.70627205753507,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2447.000727497925,2.074464132849093,2.995172613079821,9787.416012741352,6778.789103185396,3267.7302035949538,24.46493368151771,1.9578393480029677,0.0004609034082612173,0.0008871470606234416,1.393004947704104,1.306158961026121,32.30992450758714,-9.038046648457216,-5.0061254392970795,149944.90464718654,12.13486325727257,-17.14098869656965,1382506.9075535347,"[0.0013419160826796078, 0.0012180404870436395]","[-8.167463861788297, -10.66497244334122]","[[149944.90464718654, 398339.14127495943], [1382506.9075535347, 472241.9608033857], [1382506.9075535347, 245019.6387570388], [149944.90464718654, 245019.6387570388]]",0.0442165836763243,16.7155373558696,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2447.500727497925,2.0750770770398104,2.997628373509922,9799.633234814273,6783.694225962489,3269.1287957552545,24.4651624766575,1.9578273870725775,0.0004611137424875682,0.000887643963399886,1.3928924783143415,1.3060085579685157,32.31337434932152,-9.042495224672246,-5.006397688669892,150017.64980157727,12.123065541209371,-17.129463229879264,1382788.233861142,"[0.0013421922491072115, 0.001218522448625812]","[-8.164554761596843, -10.659790652970837]","[[150017.64980157727, 398336.9376528444], [1382788.233861142, 472224.5411471318], [1382788.233861142, 245025.3596466444], [150017.64980157727, 245025.3596466444]]",0.044244618057046686,16.724778070912347,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2448.000727497925,2.0751002915567587,2.9999457779989234,9811.558533615902,6786.778655484042,3270.5786236445183,24.46537608203908,1.957815488046751,0.00046132293841685286,0.0008881404103726225,1.392779991954897,1.3058565859040694,32.316713126498826,-9.047102217165406,-5.006685179074566,150092.82955892017,12.110871453234381,-17.117556632308947,1383077.5213290781,"[0.0013424688314086146, 0.0012190050372856062]","[-8.161643564400006, -10.65460634644567]","[[150092.82955892017, 398334.6550290987], [1383077.5213290781, 472206.5021431468], [1383077.5213290781, 245030.91758949318], [150092.82955892017, 245030.91758949318]]",0.0442736814011864,16.733992879289517,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2448.500727497925,2.075173358123101,3.0021989872204795,9823.175285353462,6789.953541091428,3271.993404557116,24.465575478118552,1.9578036497695797,0.0004615310172814403,0.0008886364079791312,1.392667482969211,1.3057037276524948,32.319943678880804,-9.051955180526912,-5.006996029160746,150166.16035866595,12.098951333373975,-17.10594736253472,1383362.7360811392,"[0.0013427394177278566, 0.0012194773879061424]","[-8.158799494057039, -10.649539051333043]","[[150166.16035866595, 398332.4031741964], [1383362.7360811392, 472188.9727083727], [1383362.7360811392, 245036.30453949593], [150166.16035866595, 245036.30453949593]]",0.04430199541075407,16.74318233534109,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2449.000727497925,2.075324240302077,3.0043636585876694,9834.439136267207,6793.335377670355,3273.3850671360833,24.46568447008567,1.957791847330969,0.00046173843078424324,0.0008891319646133558,1.392554957013845,1.3055369795958562,32.323068829116664,-9.058967682934506,-5.007321613369868,150238.34876786015,12.08720167136346,-17.094523284733327,1383639.937471428,"[0.0013430031620479336, 0.0012199378580010879]","[-8.15603140807352, -10.64460650801949]","[[150238.34876786015, 398330.1700207664], [1383639.937471428, 472171.6015674009], [1383639.937471428, 245041.5249052987], [150238.34876786015, 245041.5249052987]]",0.04432992425219679,16.75235093542051,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2449.500727497925,2.0812421014258464,3.0064466220374513,9845.366489057546,6815.551319220623,3274.75180064411,24.465786993530266,1.9577800793310602,0.00046194520451425125,0.0008896270829346,1.3924424084322364,1.3053704135403326,32.32609165805843,-9.066095276765063,-5.007665097322729,150309.26675524504,12.075639343803402,-17.08330444112613,1383911.1759973804,"[0.0013432639060614645, 0.0012203929215426233]","[-8.153297952175182, -10.639737460686765]","[[150309.26675524504, 398327.9564366483], [1383911.1759973804, 472154.48875913245], [1383911.1759973804, 245046.5823444716], [150309.26675524504, 245046.5823444716]]",0.044357383417922946,16.76150034764679,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2450.000727497925,2.088961534146864,3.0084341960821255,9855.968237226665,6843.672551040813,3276.112287934389,24.465892561126765,1.9577683474548604,0.0004621513082237744,0.0008901217641929909,1.3923298315678265,1.3052054997687967,32.329015501808556,-9.073074437237361,-5.00802358594899,150379.91647967772,12.06410857045455,-17.07213215640354,1384177.7899853971,"[0.0013435228065436257, 0.001220844749594817]","[-8.150586488107251, -10.634907830596612]","[[150379.91647967772, 398325.73756115005], [1384177.7899853971, 472137.32856313797], [1384177.7899853971, 245051.4812756287], [150379.91647967772, 245051.4812756287]]",0.044384794359007315,16.770632327797944,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2450.500727497925,2.078380362933322,3.0103387407248254,9866.278021979615,6811.817626605593,3277.46438914181,24.46599363664193,1.957756654065441,0.0004623566995175214,0.0008906160038724775,1.3922172320771748,1.3050408061365328,32.33184399440029,-9.08003804078469,-5.008406542454395,150450.1296141337,12.052626441751727,-17.061032984206122,1384443.4545265322,"[0.001343783360714388, 0.001221299268746762]","[-8.147859323662907, -10.630052533118562]","[[150450.1296141337, 398323.51013794047], [1384443.4545265322, 472120.2751780788], [1384443.4545265322, 245056.22512203254], [150450.1296141337, 245056.22512203254]]",0.04441203333722264,16.779745256345063,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2451.000727497925,2.0747489864537028,3.012203936955913,9876.246214237653,6802.571224199517,3278.744208872669,24.466105731624744,1.957745001139412,0.00046256134258040334,0.0008911098233320301,1.3921046099602825,1.3048797466401245,32.334580602867675,-9.086782228120482,-5.008810605654105,150516.6429580894,12.04171180377989,-17.050522409433995,1384691.7574937043,"[0.0013440275113897437, 0.0012217259481526782]","[-8.14531072059311, -10.625506187102417]","[[150516.6429580894, 398321.36574404174], [1384691.7574937043, 472103.98465418105], [1384691.7574937043, 245060.81177070335], [150516.6429580894, 245060.81177070335]]",0.04443789414504097,16.788838189805055,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2451.500727497925,2.07478242358306,3.013941068354353,9885.912608501589,6805.414324971048,3280.061681464599,24.466230911157442,1.9577333982103344,0.0004627650654310556,0.0008916032156612164,1.3919919652171475,1.3047217071478394,32.33722874010675,-9.093007777180556,-5.0092152654902975,150585.2418978592,12.030470808535142,-17.03968607402544,1384938.6617941242,"[0.0013442764417373903, 0.0012221601372813704]","[-8.142712595884188, -10.620881117565366]","[[150585.2418978592, 398319.1639525556], [1384938.6617941242, 472086.94167844584], [1384938.6617941242, 245065.25649056368], [150585.2418978592, 245065.25649056368]]",0.04446469424160786,16.797920794429167,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2452.000727497925,2.0747914428858403,3.0156126661286335,9895.346625769918,6808.162312799141,3281.371887349615,24.46633648912698,1.9577218515330772,0.0004629677554373858,0.000892096171459575,1.3918792865346508,1.304561326226294,32.33979261947593,-9.099488680547223,-5.009648495373142,150653.42979752828,12.019270004282475,-17.028918499655617,1385187.1303786791,"[0.0013445303932629335, 0.0012226030564244927]","[-8.140062489596058, -10.616164005949459]","[[150653.42979752828, 398316.949527453], [1385187.1303786791, 472070.064300143], [1385187.1303786791, 245069.55885133892], [150653.42979752828, 245069.55885133892]]",0.04449129907886511,16.806983183317804,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2452.500727497925,2.0747873147935563,3.0172250928582205,9904.492272756515,6810.7994248182695,3282.649443755613,24.46642130215232,1.9577103612540068,0.00046316941004225285,0.0008925887059114156,1.3917665965390338,1.3043991694351043,32.34227590054087,-9.106433593326598,-5.010092932232737,150720.01101385173,12.008315387004302,-17.01840831923704,1385423.4141378568,"[0.0013447730355446135, 0.001223026980072864]","[-8.137535782716354, -10.611658216041205]","[[150720.01101385173, 398314.76939090516], [1385423.4141378568, 472053.38635788334], [1385423.4141378568, 245073.71996293712], [150720.01101385173, 245073.71996293712]]",0.04451737201995065,16.81602461612183,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2453.000727497925,2.074840108865165,3.018759675788154,9913.387072482674,6813.6239123845735,3283.9272208359657,24.466523396119612,1.9576989288872353,0.000463370002332179,0.0008930808156111015,1.3916538726040542,1.3042410320432352,32.344682240261136,-9.112825888362725,-5.010546984318921,150786.65544748682,11.99734481571761,-17.007891800036532,1385656.5749240066,"[0.0013450174376355862, 0.0012234534175239796]","[-8.134992035586784, -10.607128402582697]","[[150786.65544748682, 398312.57941781636], [1385656.5749240066, 472036.5956113649], [1385656.5749240066, 245077.74946828675], [150786.65544748682, 245077.74946828675]]",0.04454352042100682,16.82504865908053,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2453.500727497925,2.0749038706869465,3.020216509204062,9922.056066168909,6816.502219005577,3285.2135056978864,24.466700883922204,1.957687556267346,0.00046356949961410334,0.0008935724973471289,1.391541126042833,1.3040967559888719,32.34701545236686,-9.117325441380029,-5.011011021690422,150853.79378818284,11.986290000160068,-16.99730102185049,1385888.2299625592,"[0.0013452636752253268, 0.0012238831420828223]","[-8.13243047839914, -10.602566039956217]","[[150853.79378818284, 398310.36757667415], [1385888.2299625592, 472019.59006752004], [1385888.2299625592, 245081.65222904857], [150853.79378818284, 245081.65222904857]]",0.044569911263219256,16.834053029682693,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2454.000727497925,2.0752756220675592,3.021586252738811,9930.542610093557,6820.461594948797,3286.5328934735403,24.46686416861478,1.9576762452018561,0.0004637678698423854,0.0008940637373075855,1.3914283511988104,1.3039506260568952,32.349279442342095,-9.121879420254487,-5.011493746389419,150922.66402702505,11.974947132321006,-16.986440878710425,1386126.0694335815,"[0.0013455187538524939, 0.001224328046341508]","[-8.129776111218113, -10.597841436367093]","[[150922.66402702505, 398308.0929535714], [1386126.0694335815, 472002.15588875243], [1386126.0694335815, 245085.43512356744], [150922.66402702505, 245085.43512356744]]",0.04459698329245697,16.84303452116354,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2454.500727497925,2.0757962622887822,3.0229170268000396,9938.825321311308,6824.857007523753,3287.826041269886,24.46701661160792,1.957664992875333,0.0004639651642911099,0.0008945545414040618,1.391315553728546,1.303804176007728,32.35147790222493,-9.126615655947273,-5.011996897575841,150990.17858381267,11.963801381623796,-16.975798279199637,1386358.7991908656,"[0.001345768402269393, 0.0012247641017265735]","[-8.127181895141828, -10.593216908358071]","[[150990.17858381267, 398305.8381552092], [1386358.7991908656, 471985.0287747452], [1386358.7991908656, 245089.0969785187], [150990.17858381267, 245089.0969785187]]",0.04462353635570641,16.851986427374403,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2455.000727497925,2.076407637953993,3.024184676901114,9946.88949952327,6829.54235184422,3289.1144431417,24.46713603156437,1.9576537909114877,0.0004641615348366794,0.0008950449134823626,1.3912027392886006,1.303653404879266,32.353614129936716,-9.13205864244262,-5.012511309135107,151057.5129269897,11.952676489217879,-16.965187798352986,1386586.4269994663,"[0.0013460145630011108, 0.001225193976035758]","[-8.124626908050937, -10.58866328430699]","[[151057.5129269897, 398303.5787765186], [1386586.4269994663, 471967.8141159821], [1386586.4269994663, 245092.6461067625], [151057.5129269897, 245092.6461067625]]",0.0446500860014989,16.860912979374945,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2455.500727497925,2.077084399880229,3.025400731106391,9954.776729692483,6834.4372489040215,3290.399393158081,24.467186911539873,1.9576426221879153,0.0004643572920126621,0.0008955348467648872,1.3910899022224132,1.3034920123273217,32.35569156063832,-9.139052026352024,-5.013052034333896,151124.65723509464,11.941558915952044,-16.95461095028594,1386814.7197317271,"[0.0013462638202315074, 0.0012256290027482782]","[-8.122040694180937, -10.584056987332188]","[[151124.65723509464, 398301.3026151648], [1386814.7197317271, 471950.6646547656], [1386814.7197317271, 245096.0884418259], [151124.65723509464, 245096.0884418259]]",0.04467654983065368,16.869814123042303,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2456.000727497925,2.086393921686272,3.0265868358354466,9962.472522857084,6867.684042813176,3291.652631571393,24.46724045204717,1.9576314877200547,0.000464552417563733,0.0008960243465347416,1.3909770425299854,1.3033324253216152,32.35771347935821,-9.145962067137372,-5.013623818170288,151190.15593624226,11.930673051775443,-16.94429686994573,1387037.2232605882,"[0.001346507408541901, 0.0012260544550857161]","[-8.11951695971616, -10.579558340386237]","[[151190.15593624226, 398299.04537706205], [1387037.2232605882, 471933.88854544424], [1387037.2232605882, 245099.4261319641], [151190.15593624226, 245099.4261319641]]",0.04470237851996655,16.8786895459214,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2456.500727497925,2.0872211954241,3.0277137650188184,9969.973537064563,6873.020932429259,3292.9049146766342,24.46729875445494,1.9576203891466437,0.0004647468820212617,0.0008965134157111944,1.3908641602113156,1.3031747751931306,32.35968287316456,-9.15269354135357,-5.014211157742864,151255.6804824528,11.919771062302516,-16.93398222004538,1387254.7261916655,"[0.0013467478403744442, 0.0012264743333002509]","[-8.11702874892222, -10.575123668692004]","[[151255.6804824528, 398296.7743934079], [1387254.7261916655, 471916.9513605689], [1387254.7261916655, 245102.66708140148], [151255.6804824528, 245102.66708140148]]",0.044728293931505576,16.887543510384603,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2457.000727497925,2.075214330861183,3.0287920390336636,9977.320073401941,6836.0842649727165,3294.158180825517,24.467353707544778,1.957609328260121,0.0004649406533090269,0.0008970020484848233,1.3907512552664039,1.3030174714144085,32.36160280895996,-9.15938444104934,-5.014824223702874,151321.26935800098,11.908836723298805,-16.92366094700168,1387472.0548450379,"[0.0013469908183333954, 0.0012268984669116633]","[-8.114515158530283, -10.570646011501113]","[[151321.26935800098, 398294.4801885167], [1387472.0548450379, 471899.9676754976], [1387472.0548450379, 245105.8168751288], [151321.26935800098, 245105.8168751288]]",0.044754247180390984,16.89637456411695,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2457.500727497925,2.0751644441743573,3.0298673045226687,9984.488009353341,6838.403279037147,3295.354880541977,24.467419189295935,1.9575983101308705,0.0004651336399992733,0.0008974902565427038,1.3906383276952519,1.302863368673086,32.36347616328504,-9.165780638153397,-5.0154693179009655,151383.91792347253,11.898336322934767,-16.913805640835733,1387678.8560599196,"[0.0013472236193980143, 0.0012273052380503532]","[-8.112111885920173, -10.566360194072272]","[[151383.91792347253, 398292.2393794958], [1387678.8560599196, 471883.66262183076], [1387678.8560599196, 245108.87508370657], [151383.91792347253, 245108.87508370657]]",0.044779061680740216,16.905181205201295,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2458.000727497925,2.0752544348922357,3.030881504796475,9991.513304498758,6841.221691983694,3296.570086519992,24.467484655816346,1.9575873433813624,0.0004653256868008625,0.000897978031356314,1.3905253774978574,1.3027101391136289,32.36530567727203,-9.171975620019124,-5.0161353653846845,151447.5690511947,11.887660525255399,-16.903795890640083,1387886.94715741,"[0.0013474611624492852, 0.0012277197545406849]","[-8.109659754431442, -10.561993423301077]","[[151447.5690511947, 398289.9537536516], [1387886.94715741, 471867.0360816552], [1387886.94715741, 245111.85336187287], [151447.5690511947, 245111.85336187287]]",0.04480430566441896,16.913971597250047,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2458.500727497925,2.0753352040562443,3.031871647082944,9998.385227146711,6843.957548657334,3297.760060775153,24.467533226290527,1.9575764305998722,0.00046551674708392583,0.0008984653812585776,1.3904124046742214,1.3025555098950854,32.36709399637448,-9.178491369625917,-5.016818743158467,151509.9547794464,11.877169589408766,-16.893988332567233,1388087.3121834802,"[0.0013476918807067155, 0.0012281228682931942]","[-8.10728203027658, -10.55775340657197]","[[151509.9547794464, 398287.6880892543], [1388087.3121834802, 471850.6104325332], [1388087.3121834802, 245114.7513252845], [151509.9547794464, 245114.7513252845]]",0.04482910623624042,16.92274022676749,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2459.000727497925,2.075464120866611,3.032821775087278,10005.107949530617,6846.839054382126,3298.943588349398,24.467560699866493,1.9575655723886296,0.00046570681023281463,0.0008989523098817123,1.3902994148809054,1.3023985446545663,32.368843448939,-9.185389773035302,-5.017508326139989,151572.0798411224,11.866716568997845,-16.884224895137834,1388281.596713936,"[0.0013479196646623232, 0.0012285206891389001]","[-8.104937158100805, -10.553573771026057]","[[151572.0798411224, 398285.424237493], [1388281.596713936, 471834.1014348781], [1388281.596713936, 245117.57570378113], [151572.0798411224, 245117.57570378113]]",0.0448538806414684,16.931489849278666,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2459.500727497925,2.07552028129923,3.0337427891427287,10011.739486709874,6849.482569886075,3300.127987956085,24.467655630735276,1.9575547722406779,0.00046589581388892357,0.0008994388042768478,1.3901863911482262,1.3022539142713643,32.370556721627395,-9.190542008004654,-5.018236460475634,151634.2077968111,11.856227675407865,-16.8744641358835,1388479.6333310923,"[0.0013481544778607428, 0.001228930361961154]","[-8.102519141609646, -10.549268710656037]","[[151634.2077968111, 398283.1282165085], [1388479.6333310923, 471817.6643263656], [1388479.6333310923, 245120.33236619903], [151634.2077968111, 245120.33236619903]]",0.04487861299656329,16.940219805469233,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2460.000727497925,2.075640707202155,3.0346137530993262,10018.247604725977,6852.365485380801,3301.325446935081,24.46777455343389,1.9575440304143878,0.0004660837536315794,0.0008999248696439537,1.390073356102426,1.3021144802749494,32.37223603435655,-9.195014789889628,-5.018970609545306,151697.1196166801,11.845612806481768,-16.864583416027074,1388673.298805723,"[0.00134838518220411, 0.0012293334577335282]","[-8.100146480813503, -10.545037797108229]","[[151697.1196166801, 398280.805703527], [1388673.298805723, 471800.8357489486], [1388673.298805723, 245123.0232849966], [151697.1196166801, 245123.0232849966]]",0.04490375541053886,16.948928087562447,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2460.500727497925,2.0764420390555474,3.0354381816273035,10024.661925759101,6857.5369368275005,3302.54194812324,24.46788389721342,1.9575333463992814,0.0004662706390920079,0.000900410499982373,1.3899602984303856,1.3019743010810882,32.3738834800962,-9.199530028538629,-5.019715418004353,151761.07542242346,11.834826601347345,-16.854542019351697,1388867.4053090597,"[0.0013486193827051565, 0.0012297423847765817]","[-8.097738319016377, -10.54074679893631]","[[151761.07542242346, 398278.4457557481], [1388867.4053090597, 471783.6605903257], [1388867.4053090597, 245125.65431353863], [151761.07542242346, 245125.65431353863]]",0.04492935576823441,16.957611264302287,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2461.000727497925,2.0774501934429157,3.0362379174768224,10031.002958167663,6863.397929365642,3303.76051903852,24.467985000381116,1.9575227186544255,0.0004664564986386338,0.0009008956888791601,1.3898472124755423,1.3018337794557286,32.37550112615571,-9.204088020288237,-5.020485957418998,151825.13600784726,11.824001535093942,-16.84448749251294,1389062.6798302422,"[0.0013488565770621846, 0.0012301566062758419]","[-8.095300068797776, -10.536401587602292]","[[151825.13600784726, 398276.06147222297], [1389062.6798302422, 471766.463768288], [1389062.6798302422, 245128.22740437026], [151825.13600784726, 245128.22740437026]]",0.044954992976210924,16.966265608454012,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2461.500727497925,2.0784063126165937,3.037020280824588,10037.289526478304,6869.090089753618,3304.97942007587,24.468046512321667,1.9575121409649743,0.0004666414453243752,0.000901380423589022,1.3897341152075784,1.3016874743664584,32.37709118944434,-9.20942280195336,-5.021313941458118,151889.148700684,11.813129858375532,-16.83444379983365,1389263.3067895856,"[0.0013490992430081608, 0.0012305802157679118]","[-8.092805498119766, -10.531958073958215]","[[151889.148700684, 398273.6307301967], [1389263.3067895856, 471749.3804355768], [1389263.3067895856, 245130.7463063417], [151889.148700684, 245130.7463063417]]",0.04498054709653234,16.97489071674145,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2462.000727497925,2.079468749133856,3.037798684817356,10043.453049532214,6875.059514074105,3306.1614977083527,24.468048762972785,1.957501595494029,0.0004668258016738258,0.0009018647204190422,1.3896209953133727,1.3015328411226657,32.37865518652336,-9.21624521758485,-5.022166752233147,151951.3069367766,11.802527493026162,-16.82469424525931,1389452.941677356,"[0.0013493284807863882, 0.0012309811672738809]","[-8.09045505255719, -10.527762310314701]","[[151951.3069367766, 398271.22979877755], [1389452.941677356, 471732.5954487814], [1389452.941677356, 245133.20910457635], [151951.3069367766, 245133.20910457635]]",0.04500544563056568,16.983486078927246,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2462.500727497925,2.0896688925207414,3.038563798563113,10049.504221303343,6911.204683753585,3307.320460427913,24.468055458153092,1.9574910827645708,0.00046700955830557224,0.0009023485813567837,1.3895078641060474,1.301380065750929,32.380194426027856,-9.222914668620044,-5.023047758847724,152012.2884685525,11.792084532467413,-16.815132291315138,1389636.7577498434,"[0.0013495544229648207, 0.0012313759323908816]","[-8.088141097919852, -10.523636274805137]","[[152012.2884685525, 398268.837420767], [1389636.7577498434, 471716.02160885435], [1389636.7577498434, 245135.62357314336], [152012.2884685525, 245135.62357314336]]",0.04502991499249795,16.9920576495986,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2463.000727497925,2.088017249269226,3.039293476455903,10055.499424204192,6908.202978883917,3308.4989988955704,24.468060131172887,1.9574806065054797,0.00046719264848742257,0.0009028319895241302,1.3893947102724797,1.3012275781057525,32.381710582780215,-9.229452191291369,-5.023986845154582,152074.26608292735,11.781430382314682,-16.805417227469263,1389826.6802752714,"[0.0013497888976283794, 0.0012317851367597142]","[-8.08573837131863, -10.519357433958564]","[[152074.26608292735, 398266.3696010434], [1389826.6802752714, 471699.22479445895], [1389826.6802752714, 245137.99637272581], [152074.26608292735, 245137.99637272581]]",0.045054750903819295,17.000608108515543,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2463.500727497925,2.077473851595949,3.0400200386044838,10061.401490867598,6875.710765801761,3309.649727008467,24.46806556842315,1.9574701676906467,0.00046737505453999005,0.0009033149560716925,1.3892815338126712,1.3010766767384179,32.38320506853768,-9.235970488196909,-5.024951728265194,152134.84446399292,11.770972761983899,-16.795924490249092,1390008.3020667906,"[0.0013500138564383382, 0.0012321785047047875]","[-8.083437995340335, -10.515252130450756]","[[152134.84446399292, 398263.91839007847], [1390008.3020667906, 471682.64605713554], [1390008.3020667906, 245140.32326240093], [152134.84446399292, 245140.32326240093]]",0.045079094015592756,17.009132185104413,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2464.000727497925,2.076377048538491,3.0407519505216234,10067.199228014373,6874.385599432935,3310.759769894221,24.468077263999657,1.957459769933108,0.00046755671143750254,0.0009037974891030278,1.3891683460397417,1.3009280278952629,32.3846789864528,-9.242271572729894,-5.025944446227413,152193.32286184694,11.76081918457038,-16.786763630797793,1390181.235236434,"[0.0013502313580676588, 0.001232558648344394]","[-8.081217986873936, -10.51129206488759]","[[152193.32286184694, 398261.50121235906], [1390181.235236434, 471666.51007684704], [1390181.235236434, 245142.6084641641], [152193.32286184694, 245142.6084641641]]",0.045102641101865,17.01763380177185,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2464.500727497925,2.076547704301039,3.0414419922766247,10072.92655496032,6877.301150708054,3311.8917212754027,24.468092998312088,1.957449420813251,0.00046773748283005683,0.0009042795816709025,1.3890551469536914,1.300780930181017,32.38613350060655,-9.248300845170924,-5.026954190889455,152253.00198259228,11.750463323475799,-16.777417514365254,1390354.6849025253,"[0.00135045298420425, 0.0012329456533711634]","[-8.078955821956356, -10.507260802233663]","[[152253.00198259228, 398259.037033907], [1390354.6849025253, 471649.9690884188], [1390354.6849025253, 245144.85958128172], [152253.00198259228, 245144.85958128172]]",0.04512671563859503,17.026118368274627,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2465.000727497925,2.0766898078152587,3.042124208214321,10078.604264127727,6880.105255335093,3313.0153715990805,24.468091086032082,1.9574391240079574,0.00046791730269553426,0.0009047612307182171,1.388941919584839,1.3006319409064468,32.387569918809334,-9.254599633186215,-5.027994971074804,152312.2507007934,11.74014666718574,-16.768141638260545,1390526.9224982946,"[0.001350675086834546, 0.0012333336369237736]","[-8.076690126653917, -10.5032216918475]","[[152312.2507007934, 398256.558715268], [1390526.9224982946, 471633.51269686833], [1390526.9224982946, 245147.07529617762], [152312.2507007934, 245147.07529617762]]",0.045150625527871274,17.034580132720635,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2465.500727497925,2.0768486671525244,3.0428033714665172,10084.211424188017,6882.922916414154,3314.1186574036838,24.468068058063196,1.9574288803329662,0.0004680961565057635,0.0009052424421476037,1.3888286809028663,1.3004807146723671,32.38898928775359,-9.261307937162464,-5.029053525576046,152370.47766346822,11.729974952604266,-16.759028478180312,1390692.936134045,"[0.0013508919330992115, 0.0012337126479346487]","[-8.074481396612928, -10.499281688786539]","[[152370.47766346822, 398254.0933766475], [1390692.936134045, 471617.2137173277], [1390692.936134045, 245149.2561977466], [152370.47766346822, 245149.2561977466]]",0.045174178006793284,17.043019269110413,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2466.000727497925,2.076911497382288,3.0434713475419444,10089.776531878711,6885.418159760769,3315.219819640394,24.468118850997723,1.957418692845563,0.00046827398982877304,0.0009057232053230331,1.388715419594652,1.3003429499313184,32.39039265492562,-9.266152483577471,-5.030166718286239,152428.56728555058,11.719772811420114,-16.749939529706353,1390861.0457955957,"[0.0013511130519011341, 0.0012340987034897945]","[-8.072229023536043, -10.495268663925254]","[[152428.56728555058, 398251.58634422714], [1390861.0457955957, 471600.9661081534], [1390861.0457955957, 245151.40757854143], [152428.56728555058, 245151.40757854143]]",0.04519765307232825,17.05143807828342,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2466.500727497925,2.0771587369414815,3.0441027059763326,10095.262498341997,6888.552958144442,3316.3343925691074,24.46818695427894,1.9574085609564815,0.0004684508133859285,0.0009062035292925225,1.3886021469733165,1.3002092432892232,32.39178077604902,-9.270491010164159,-5.03127366558914,152487.49562052457,11.70944845727422,-16.74072212286336,1391022.283824711,"[0.0013513277506200132, 0.001234474120985167]","[-8.07004580419867, -10.491372403289084]","[[152487.49562052457, 398249.06146051775], [1391022.283824711, 471584.25308554457], [1391022.283824711, 245153.52948962204], [152487.49562052457, 245153.52948962204]]",0.045221595786181255,17.059834915476664,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2467.000727497925,2.0779414464426025,3.0447014127020564,10100.73146885768,6893.526068258938,3317.478497799121,24.46824481146442,1.9573984856809685,0.00046862660937011,0.0009066833972758322,1.3884888573823004,1.300074420374957,32.39315460454958,-9.274843140002151,-5.032415701024718,152547.97308272976,11.698849603813585,-16.731265304838303,1391189.0850397637,"[0.0013515521536554176, 0.001234865916169007]","[-8.067761734789116, -10.487303039978448]","[[152547.97308272976, 398246.46507706144], [1391189.0850397637, 471567.14155289315], [1391189.0850397637, 245155.62773821247], [152547.97308272976, 245155.62773821247]]",0.04524615234411596,17.06820660599588,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
