t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2467.500727497925,2.0792836906656573,3.045296499319055,10106.190235175945,6900.358154112295,3318.6227473862546,24.46829411178761,1.9573884657032952,0.0004688014022074836,0.0009071628004046958,1.3883755508216034,1.2999392078096965,32.39451519886535,-9.279248776272878,-5.033613126037949,152608.43061505578,11.6882014102747,-16.72181453631265,1391358.5105757387,"[0.0013517792436380323, 0.0012352626980777729]","[-8.0654509006272, -10.483182893738594]","[[152608.43061505578, 398243.823156789], [1391358.5105757387, 471550.05645791884], [1391358.5105757387, 245157.69969038054], [152608.43061505578, 245157.69969038054]]",0.04527067614774181,17.0765474522463,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2468.000727497925,2.08055979590692,3.045892511643143,10111.624463984743,6906.953955419262,3319.7574849842313,24.4683314302535,1.9573785017752248,0.0004689751787335366,0.0009076417304758062,1.388262232947785,1.2998030656165964,32.39586333873842,-9.283792394203894,-5.034890220838463,152668.351417893,11.677560340510013,-16.712450561348476,1391529.7510150878,"[0.0013520070497275915, 0.001235660742424971]","[-8.063134077459328, -10.479052014676446]","[[152668.351417893, 398241.12966711243], [1391529.7510150878, 471533.12102983834], [1391529.7510150878, 245159.74642812228], [152668.351417893, 245159.74642812228]]",0.04529495546866202,17.084857310277613,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2468.500727497925,2.0819436907425986,3.046501164367613,10116.984127867712,6913.830042382213,3320.85352410091,24.468283617624337,1.9573685695226295,0.0004691483793378134,0.0009081201990821787,1.3881489150739672,1.2996540680706792,32.3971994756015,-9.290417039696042,-5.03621025279665,152726.291431096,11.667188612179473,-16.703398864976123,1391691.5535934684,"[0.0013522236279055106, 0.001236039663954654]","[-8.060936865631597, -10.475128620982218]","[[152726.291431096, 398238.4544607581], [1391691.5535934684, 471516.54581975046], [1391691.5535934684, 245161.7661202042], [152726.291431096, 245161.7661202042]]",0.04531850465143684,17.09313717725516,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2469.000727497925,2.08889005597274,3.04710655266714,10122.271712889695,6939.144516098975,3321.9290293703857,24.4682380291007,1.9573586687232276,0.00046932100796357823,0.0009085982081782976,1.3880355802304682,1.2995065970108033,32.39852392757592,-9.296959883773061,-5.037571948826326,152783.1968191144,11.656939470620387,-16.694511419446712,1391847.4496345161,"[0.0013524361607964008, 0.0012364112026428291]","[-8.05878356499757, -10.471286843341172]","[[152783.1968191144, 398235.77278464247], [1391847.4496345161, 471500.1120133521], [1391847.4496345161, 245163.76395994087], [152783.1968191144, 245163.76395994087]]",0.0453416909828437,17.10139317703366,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2469.500727497925,2.092876872352141,3.0476858748041793,10127.530593400674,6954.678212802655,3323.0231098050385,24.46819290501713,1.9573488025728412,0.0004694930075263467,0.0009090757419424216,1.3879222397304085,1.2993598697073288,32.39983730893027,-9.303337373004686,-5.039011075730912,152841.0699769502,11.646464409878604,-16.685475485609516,1392007.725884975,"[0.0013526552558262009, 0.001236793801367873]","[-8.05656268367221, -10.467329280729091]","[[152841.0699769502, 398233.0003435149], [1392007.725884975, 471483.3930380236], [1392007.725884975, 245165.74480139904], [152841.0699769502, 245165.74480139904]]",0.04536526000159112,17.109627370884404,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2470.000727497925,2.0835238923156636,3.0482732404360466,10132.73350448329,6925.82018928145,3324.0896419882074,24.468152183065612,1.9573389725719392,0.00046966435081584963,0.0009095528107365934,1.3878088822606678,1.2992152394728884,32.40114012921077,-9.30960192654673,-5.040475405378686,152897.5553751582,11.636183404423662,-16.676658809802348,1392159.7681897618,"[0.0013528656143182043, 0.001237161796592646]","[-8.054434956198849, -10.463530292354083]","[[152897.5553751582, 398230.24471616343], [1392159.7681897618, 471466.88767343], [1392159.7681897618, 245167.70307970032], [152897.5553751582, 245167.70307970032]]",0.04538833987690842,17.117834394600553,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2470.500727497925,2.0781977526750826,3.0488660983897025,10137.895837350316,6910.291126646435,3325.13646391515,24.46810831728465,1.9573291805461637,0.000469835005172203,0.0009100294112076628,1.3876955247909275,1.2990709699246792,32.402432782685196,-9.315832604798093,-5.041984049182361,152953.0027583056,11.626022585684893,-16.668006634867254,1392309.2871994644,"[0.0013530759312015688, 0.001237529336591373]","[-8.052308970965841, -10.459738615548149]","[[152953.0027583056, 398227.4805182394], [1392309.2871994644, 471450.61763498565], [1392309.2871994644, 245169.64312136712], [152953.0027583056, 245169.64312136712]]",0.045411007979808134,17.12601837102455,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2471.000727497925,2.0783240944016645,3.0494357501860008,10143.016654453535,6912.9103315530865,3326.1945767622287,24.468070500925513,1.9573194336633724,0.00047000484189254786,0.0009105055397515631,1.3875821503515058,1.298928705185614,32.40371571580687,-9.32178028946058,-5.043537999171974,153009.08991851285,11.615719125561498,-16.65925712473347,1392457.9994725287,"[0.0013532864119661925, 0.0012378971741674682]","[-8.050182599013304, -10.455946153503787]","[[153009.08991851285, 398224.66113266407], [1392457.9994725287, 471434.0631798732], [1392457.9994725287, 245171.56719942618], [153009.08991851285, 245171.56719942618]]",0.04543398093345072,17.13418119407056,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2471.500727497925,2.0785608557187527,3.0500166423207764,10148.086230412706,6915.835968338919,3327.223232031601,24.46802590057413,1.9573097355584979,0.0004701737954496309,0.0009109812051721847,1.387468775912084,1.2987865954625581,32.40498927422482,-9.327814862987058,-5.0451011318246515,153063.67874876992,11.605642630437103,-16.650743762261754,1392598.7602738864,"[0.001353489984343518, 0.0012382532075188215]","[-8.048129930593035, -10.452281968380595]","[[153063.67874876992, 398221.87487325585], [1392598.7602738864, 471417.7858068652], [1392598.7602738864, 245173.47216157118], [153063.67874876992, 245173.47216157118]]",0.045456408556066495,17.142319104934703,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2472.000727497925,2.0787201855315853,3.050586193671845,10153.129727871443,6918.511516058323,3328.255319890046,24.46795942471008,1.9573000886678926,0.0004703418224330522,0.0009114563980246262,1.387355384502982,1.2986416859527816,32.406253853294345,-9.334191948850954,-5.046714203824763,153118.4500575606,11.595490125909635,-16.642204329734398,1392740.5317917587,"[0.0013536973999845987, 0.0012386155527607788]","[-8.046038243597694, -10.448552781363254]","[[153118.4500575606, 398219.042065776], [1392740.5317917587, 471401.4248965128], [1392740.5317917587, 245175.36330454575], [153118.4500575606, 245175.36330454575]]",0.0454789143390965,17.15043653377293,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2472.500727497925,2.078943986229063,3.0511676316091134,10158.122326045872,6921.339588928133,3329.257370460737,24.467931710969236,1.9572904934878612,0.000470508914065482,0.0009119311274338993,1.3872419930938786,1.2985047514628998,32.407509775684616,-9.339638414945256,-5.048347465455777,153171.6993046353,11.58555702941976,-16.633904494875537,1392873.8088303565,"[0.00135389674454007, 0.001238964241122297]","[-8.04403232155385, -10.444971370436447]","[[153171.6993046353, 398216.2339148856], [1392873.8088303565, 471385.31987307896], [1392873.8088303565, 245177.2365573097], [153171.6993046353, 245177.2365573097]]",0.04550087413095438,17.158530979349912,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2473.000727497925,2.0791498395136796,3.051708615727414,10163.096212883129,6924.186585533918,3330.297054085101,24.46795193681419,1.9572809522355816,0.0004706750311331623,0.0009124053771072134,1.3871285903716553,1.2983765069961546,32.408757363696,-9.343764765229341,-5.050037972799714,153226.9615336626,11.575255316350365,-16.62529328915008,1393011.5051202574,"[0.0013541039052306831, 0.0012393260435734947]","[-8.041945802987307, -10.441252500377509]","[[153226.9615336626, 398213.3231734703], [1393011.5051202574, 471368.6021749388], [1393011.5051202574, 245179.09991545486], [153226.9615336626, 245179.09991545486]]",0.045523673746336875,17.16660640764017,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2473.500727497925,2.079421715867386,3.0522273085477076,10168.066438506346,6927.301286309803,3331.3594993501497,24.467961996817294,1.957271465536796,0.0004708401626993385,0.0009128791374412102,1.3870151763363108,1.2982473520561602,32.40999707341928,-9.347951286482587,-5.051778482618374,153283.45050257654,11.564714956899081,-16.616493439517455,1393151.4707645362,"[0.001354314405821889, 0.001239693951428241]","[-8.039825645302034, -10.437470885132102]","[[153283.45050257654, 398210.3373012171], [1393151.4707645362, 471351.48509320023], [1393151.4707645362, 245180.95071024983], [153283.45050257654, 245180.95071024983]]",0.04554699508988691,17.17465414803809,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2474.000727497925,2.0807480814450394,3.05275219692302,10173.029526716971,6933.9108793486685,3332.412482405463,24.46796418278337,1.957262032698205,0.00047100432157056967,0.0009133524026584762,1.3869017736140874,1.2981179549739124,32.41122926620835,-9.352207709293774,-5.053581638132869,153339.43725080133,11.554192691972673,-16.607774330105542,1393290.8781795767,"[0.0013545248403611229, 0.0012400618879598473]","[-8.037707478233704, -10.433691287863422]","[[153339.43725080133, 398207.31302038714], [1393290.8781795767, 471334.4561912925], [1393290.8781795767, 245182.78707913082], [153339.43725080133, 245182.78707913082]]",0.045570117167264224,17.18266971757665,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2474.500727497925,2.0824074645210566,3.053273022933427,10177.975222644309,6941.629987934098,3333.4638423084207,24.4679595918077,1.9572526527842093,0.00047116752512778147,0.0009138251651985963,1.386788359578743,1.2979884594330549,32.41245418367589,-9.356492581940312,-5.0554622360090775,153395.34358848052,11.543607993540775,-16.599070229549852,1393430.4180455972,"[0.0013547355568808432, 0.0012404302979387395]","[-8.0355876764179, -10.429909026006188]","[[153395.34358848052, 398204.22653839376], [1393430.4180455972, 471317.3753262372], [1393430.4180455972, 245184.61055893498], [153395.34358848052, 245184.61055893498]]",0.04559321951761813,17.190654624654098,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2475.000727497925,2.083995635531439,3.0537915486166987,10182.908859321205,6949.111385632242,3334.5134064353024,24.46792796337139,1.9572433216677967,0.0004713298483202564,0.0009142974122675075,1.3866749455433987,1.2978553899232979,32.41367208805201,-9.361289294709758,-5.057455085226593,153451.13050513406,11.532932111245884,-16.590387196472477,1393572.3174896957,"[0.001354948344333559, 0.0012408022547865495]","[-8.033447561765183, -10.42609144344513]","[[153451.13050513406, 398201.05004812946], [1393572.3174896957, 471300.2777336339], [1393572.3174896957, 245186.4221018266], [153451.13050513406, 245186.4221018266]]",0.045616260417708034,17.198608444826974,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2475.500727497925,2.08572085498439,3.054329992121911,10187.786064969794,6956.968604124136,3335.522386660032,24.467833649588517,1.9572340208113614,0.0004714916255422444,0.0009147691551407162,1.3865615428211757,1.2977131919811673,32.41488301293805,-9.367628925448132,-5.059496963702941,153504.83126119085,11.522534236717604,-16.582031200420545,1393704.744939206,"[0.0013551499762545598, 0.0012411551881472262]","[-8.031425147445871, -10.422478200954702]","[[153504.83126119085, 398197.8897037718], [1393704.744939206, 471283.56304130354], [1393704.744939206, 245188.2177595271], [153504.83126119085, 245188.2177595271]]",0.04563852577858291,17.20653021615056,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2476.000727497925,2.0945566357918413,3.0548659629385218,10192.622588231276,6988.530933044826,3336.520394638473,24.46773991147516,1.9572247508286253,0.0004716528458360737,0.000915240387462079,1.3864481400989521,1.2975720234322057,32.416086971672655,-9.373887448711363,-5.061616665337283,153557.9663845127,11.512148804834737,-16.57376547017202,1393835.2816487695,"[0.0013553516222581607, 0.0012415077086555173]","[-8.02940376901052, -10.418871573080082]","[[153557.9663845127, 398194.6800949592], [1393835.2816487695, 471266.90076871356], [1393835.2816487695, 245190.00293322105], [153557.9663845127, 245190.00293322105]]",0.04566058570376615,17.214426644287265,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2476.500727497925,2.0929716654903525,3.0553910577978995,10197.427813144188,6985.334142195351,3337.519689048819,24.46765063591356,1.957215514683783,0.0004718134560977295,0.0009157111031128537,1.3863347430332884,1.2974325075757362,32.41728412998572,-9.379949055224468,-5.0638116453257,153611.19266212053,11.501676158700036,-16.565487804025736,1393965.1029551488,"[0.0013555532586462381, 0.0012418602276849167]","[-8.027383680190743, -10.415267105154918]","[[153611.19266212053, 398191.4053861328], [1393965.1029551488, 471250.10642284603], [1393965.1029551488, 245191.77809664072], [153611.19266212053, 245191.77809664072]]",0.04568271323865532,17.222297826489125,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2477.000727497925,2.085043091316949,3.0559205460607815,10202.193402325616,6960.918174793177,3338.5008702129708,24.4675634153224,1.9572063142025105,0.0004719734233929403,0.0009161813071351002,1.3862213516241864,1.297294441616292,32.4184745915872,-9.38591424105028,-5.0660369243571495,153663.5095460131,11.49131682842932,-16.55735375278647,1394089.3912289864,"[0.0013557499429897942, 0.0012422042980201708]","[-8.02541635777642, -10.411754321649687]","[[153663.5095460131, 398188.1302186361], [1394089.3912289864, 471233.4324244045], [1394089.3912289864, 245193.54117635754], [153663.5095460131, 245193.54117635754]]",0.045704525402720984,17.230141818217966,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2477.500727497925,2.0807173636014777,3.056456929525153,10206.934131344085,6948.484983076032,3339.466044080595,24.46747132825227,1.957197151331805,0.00047213271294239604,0.0009166509945282153,1.3861079658716435,1.2971564336095873,32.41965849900549,-9.391888520951612,-5.068320358715766,153714.97739644715,11.481033462451705,-16.549353821167472,1394212.127531625,"[0.0013559468960894863, 0.0012425486185687843]","[-8.023447362943926, -10.408240965578331]","[[153714.97739644715, 398184.8298428443], [1394212.127531625, 471216.93828021036], [1394212.127531625, 245195.29398092543], [153714.97739644715, 245195.29398092543]]",0.04572599799640994,17.237961108589108,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2478.000727497925,2.0808923771868066,3.05697793550182,10211.638723868211,6951.087520883521,3340.4358615993456,24.467383230626968,1.957188032200393,0.0004722912148289476,0.0009171201640189216,1.3859945857756615,1.297020121009276,32.42083597506473,-9.397654513905582,-5.070654661141305,153766.74185018605,11.470655240080475,-16.54130990122178,1394332.5691931436,"[0.0013561419507323329, 0.0012428896948907297]","[-8.021499253523785, -10.404763998126032]","[[153766.74185018605, 398181.4789951706], [1394332.5691931436, 471200.22685211094], [1394332.5691931436, 245197.03732219036], [153766.74185018605, 245197.03732219036]]",0.04574764645572928,17.245756981984922,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2478.500727497925,2.0810796153357844,3.057514065350987,10216.31577029802,6953.677412097223,3341.379811158854,24.46728434315307,1.9571789605821845,0.0004724488613085812,0.0009175888147628536,1.3858812056796799,1.2968831053876795,32.42200715774288,-9.403567725391325,-5.07304436077294,153817.14969412523,11.46043446700645,-16.53347882777939,1394449.0156191476,"[0.0013563341065169327, 0.0012432257422144329]","[-8.01958240210643, -10.401342262896522]","[[153817.14969412523, 398178.119100562], [1394449.0156191476, 471183.7990192217], [1394449.0156191476, 245198.76933840237], [153817.14969412523, 245198.76933840237]]",0.04576876504515402,17.253527024857096,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2479.000727497925,2.0813213256117975,3.0580618912643334,10220.941105493159,6956.387230570385,3342.29373666057,24.467169700256115,1.9571699369529638,0.00047260564384525236,0.0009180569550077372,1.3857678368968183,1.2967447302587545,32.42317204195143,-9.409794928917702,-5.075458755209809,153866.0363730292,11.450427236952123,-16.525885992161932,1394556.8417594086,"[0.0013565186158755564, 0.001243548598303595]","[-8.017746097767203, -10.398061988438254]","[[153866.0363730292, 398174.78013130237], [1394556.8417594086, 471167.6145322782], [1394556.8417594086, 245200.48964941993], [153866.0363730292, 245200.48964941993]]",0.045789340338534476,17.261274399031233,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2479.500727497925,2.0814860463359612,3.0585896798776617,10225.54623152835,6958.87125269476,3343.2226293058548,24.467112709097393,1.9571609636547702,0.0004727615210905093,0.0009185245676399225,1.3856544794270775,1.2966169144591604,32.424330743030794,-9.41454319679536,-5.077978586077904,153915.73081491623,11.44019104764908,-16.518169633726984,1394666.568084421,"[0.0013567080332389922, 0.0012438795372072447]","[-8.015859787382684, -10.3946981173206]","[[153915.73081491623, 398171.33145334054], [1394666.568084421, 471151.0955521176], [1394666.568084421, 245202.2036320951], [153915.73081491623, 245202.2036320951]]",0.04581026906007602,17.269002861218855,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2480.000727497925,2.081812933404581,3.0591029060426576,10230.122097761454,6961.910451380814,3344.157555979518,24.467082495664947,1.9571520410289867,0.0004729164871361678,0.0009189916516756975,1.3855411276138971,1.296494562999292,32.42548340052542,-9.418556602497898,-5.080548419542595,153965.8238807994,11.429844932122876,-16.51039335166547,1394772.2208932817,"[0.001356894389802545, 0.0012442055249976013]","[-8.014006309712515, -10.391388381405491]","[[153965.8238807994, 398167.8302244487], [1394772.2208932817, 471134.27570708445], [1394772.2208932817, 245203.9081649807], [153965.8238807994, 245203.9081649807]]",0.045831443944673804,17.276706494156763,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2480.500727497925,2.0821480451330934,3.059588179434323,10234.700462346718,6965.042453569013,3345.123546737907,24.467044258737268,1.9571431694353985,0.00047307053589093674,0.0009194581903153631,1.385427787113838,1.2963714963355641,32.42663017017912,-9.422573017979907,-5.083193159288783,154017.58285509815,11.419167379908515,-16.502360539197298,1394881.5645744018,"[0.0013570877560917555, 0.0012445434744102677]","[-8.012081087316316, -10.387954161796063]","[[154017.58285509815, 398164.22112838586], [1394881.5645744018, 471116.921764808], [1394881.5645744018, 245205.60682349838], [154017.58285509815, 245205.60682349838]]",0.04585332026855536,17.284382880316656,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2481.000727497925,2.083168359899102,3.0600704703572013,10239.294269380774,6970.484521939901,3346.097538788231,24.466998288924845,1.9571343492155235,0.00047322366155863014,0.0009199241680618515,1.3853144635834596,1.2962479974759744,32.42777134639755,-9.426627947144672,-5.085945250253644,154069.74766872794,11.408321628989427,-16.49426687924307,1394994.1689785363,"[0.0013572852876279776, 0.0012448888448518972]","[-8.010113744121231, -10.38444352021833]","[[154069.74766872794, 398160.51168953395], [1394994.1689785363, 471099.40526944306], [1394994.1689785363, 245207.29702183302], [154069.74766872794, 245207.29702183302]]",0.04587535366330135,17.292025507510555,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2481.500727497925,2.0850659193151273,3.060558048469165,10243.882005278503,6978.847946169548,3347.063458052137,24.466947988031016,1.9571255791503543,0.0004733758866519914,0.0009203895772517801,1.385201151366202,1.2961248255689062,32.42890707262819,-9.430676084495985,-5.088804591323253,154121.48604078207,11.397436910919282,-16.486241502242535,1395106.4134744757,"[0.001357481687843555, 0.0012452324259437596]","[-8.008159258895065, -10.38095375802938]","[[154121.48604078207, 398156.72474347294], [1395106.4134744757, 471081.90213946416], [1395106.4134744757, 245208.97717092597], [154121.48604078207, 245208.97717092597]]",0.04589722750864544,17.299632324172,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2482.000727497925,2.086969828793553,3.061047595116042,10248.450517027335,6987.218054056075,3348.020636261562,24.466890654385583,1.957116859446843,0.00047352720766290283,0.000920854410487637,1.385087861775186,1.2960015047197195,32.43003735944416,-9.434781027625359,-5.091773115019805,154172.7670923958,11.386516027636105,-16.47828914265591,1395217.8925371817,"[0.0013576767415833064, 0.0012455736378092783]","[-8.00621982706573, -10.377490977616807]","[[154172.7670923958, 398152.8595284761], [1395217.8925371817, 471064.40871035977], [1395217.8925371817, 245210.6479883734], [154172.7670923958, 245210.6479883734]]",0.04591893429543866,17.30720424101071,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2482.500727497925,2.088844917283383,3.061538910477577,10252.995726587036,6995.474706238078,3348.967962320507,24.466765117077948,1.957108172615652,0.0004736779402003401,0.0009213186602790423,1.3849746061235322,1.295867713930077,32.431162205023554,-9.440463701877249,-5.094855568371997,154223.52806116996,11.375563904515047,-16.470419472887045,1395328.73499832,"[0.0013578705858508107, 0.0012459127286207176]","[-8.004293998018877, -10.374052506204768]","[[154223.52806116996, 398148.91382026643], [1395328.73499832, 471046.9437426154], [1395328.73499832, 245212.3099420396], [154223.52806116996, 245212.3099420396]]",0.045940445384982695,17.314742024085557,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2483.000727497925,2.091274319609978,3.062044256238864,10257.507642735127,7005.53634153016,3349.888762004542,24.466625306675134,1.957099515330433,0.0004738281441948997,0.0009217823238805447,1.3848613617849985,1.2957326371954658,32.43228158051153,-9.446465863418737,-5.09804840798904,154272.8883987205,11.364720484181248,-16.46276889217029,1395436.3296287574,"[0.0013580602546912886, 0.0012462445812084304]","[-8.002412468420673, -10.370692221096446]","[[154272.8883987205, 398144.9146451516], [1395436.3296287574, 471029.73121649236], [1395436.3296287574, 245213.96202888995], [154272.8883987205, 245213.96202888995]]",0.045961407596129704,17.32224636841224,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2483.500727497925,2.0988206176942352,3.0625672071140784,10261.958334481656,7032.66517067719,3350.770004538681,24.466492389120695,1.9570908884825224,0.0004739778033657189,0.0009222454127989051,1.384748151385828,1.295599919129294,32.43339531432139,-9.45231185417463,-5.101274150929896,154320.21473488395,11.354161218243576,-16.455435369173472,1395534.4497187987,"[0.0013582398946598833, 0.001246559102059427]","[-8.000635711844453, -10.367516220088422]","[[154320.21473488395, 398140.9436222613], [1395534.4497187987, 471012.89753404824], [1395534.4497187987, 245215.60294525954], [154320.21473488395, 245215.60294525954]]",0.045981613291100426,17.32972067353095,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2484.000727497925,2.091959866531861,3.0630693437743117,10266.36926027856,7011.5397521609475,3351.66073897248,24.466364284317173,1.9570822948408373,0.00047412686810204116,0.0009227079225533517,1.3846349636128978,1.2954687608449849,32.43450328751146,-9.457943792467956,-5.104544204172839,154368.09056423086,11.343474285099546,-16.448018489272386,1395631.2250376933,"[0.0013584207821116987, 0.0012468754019721775]","[-7.9988469662150505, -10.364323226505757]","[[154368.09056423086, 398136.92061209294], [1395631.2250376933, 470995.79680981406], [1395631.2250376933, 245217.23825305334], [154368.09056423086, 245217.23825305334]]",0.046002092179913606,17.337171305140497,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2484.500727497925,2.0854559786742257,3.06356361032442,10270.764611152548,6991.605263784786,3352.554709991777,24.466232960966728,1.9570737362078638,0.0004742753061724966,0.0009231698479570092,1.3845217984662097,1.2953378731859302,32.435605619487546,-9.46355525345601,-5.107859682224841,154416.15546177057,11.332714447509375,-16.440574129734216,1395727.7815764258,"[0.0013586031792371322, 0.0012471943745743432]","[-7.997043551555914, -10.361103798040416]","[[154416.15546177057, 398132.85454590636], [1395727.7815764258, 470978.57992520556], [1395727.7815764258, 245218.86656876912], [154416.15546177057, 245218.86656876912]]",0.04602266903837412,17.344595083712104,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2485.000727497925,2.0839282721966095,3.0640727147868265,10275.138219919267,6988.297286119537,3353.4250575493043,24.46609949264576,1.9570652150574088,0.0004744230733141938,0.0009236311890036097,1.3844086672588842,1.2952076241956516,32.43670242748618,-9.46914624989319,-5.111233872992216,154462.98236929916,11.322089382594356,-16.433323255586572,1395820.5875889165,"[0.0013587821987832865, 0.001247507593691014]","[-7.995275972433111, -10.357946527412647]","[[154462.98236929916, 398128.7734498653], [1395820.5875889165, 470961.60687656933], [1395820.5875889165, 245220.48516493096], [154462.98236929916, 245220.48516493096]]",0.04604276532676781,17.35199051926367,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2485.500727497925,2.0841685280908826,3.0645791510853457,10279.479308385335,6990.90028466408,3354.287424668008,24.465966626531156,1.9570567363535398,0.00047457008057899265,0.0009240919442882141,1.3842955586777996,1.2950784549286507,32.43779368528055,-9.474619627334341,-5.1146569936016135,154509.42240748656,11.311476991088227,-16.42613398468984,1395910.2929973714,"[0.001358959073160696, 0.0012478170000993806]","[-7.993531454099558, -10.35483097427644]","[[154509.42240748656, 398124.6621526161], [1395910.2929973714, 470944.62374398473], [1395910.2929973714, 245222.09592458064], [154509.42240748656, 245222.09592458064]]",0.046062746414104,17.359360628040026,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2486.000727497925,2.084368284439857,3.065081982738524,10283.801659145367,6993.362703675903,3355.1473393077777,24.465818492625704,1.9570483029375039,0.00047471627731840264,0.000924552101904706,1.3841824727229564,1.2949476560893831,32.43887946463144,-9.480325659266581,-5.118193143606277,154555.74605029635,11.300771273541216,-16.418964417147492,1395999.5647657653,"[0.0013591367084180117, 0.001248127617658344]","[-7.991779970813299, -10.351704325706587]","[[154555.74605029635, 398120.46006391116], [1395999.5647657653, 470927.5398045177], [1395999.5647657653, 245223.69933731356], [154555.74605029635, 245223.69933731356]]",0.04608270722107425,17.3667053952681,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2486.500727497925,2.084572685481257,3.065602290157885,10288.089205722817,6995.776918910058,3355.976487476123,24.465674554369606,1.9570399157218425,0.00047486164739909894,0.0009250116585780339,1.3840694207074755,1.2948187926686212,32.43995979595121,-9.485882924221857,-5.121847022032284,154600.47221380335,11.290196666893223,-16.412043688925507,1396082.9980496583,"[0.0013593084127840544, 0.0012484280904822885]","[-7.9900905636814485, -10.348685734661784]","[[154600.47221380335, 398116.2038263847], [1396082.9980496583, 470910.6896751583], [1396082.9980496583, 245225.2926156649], [154600.47221380335, 245225.2926156649]]",0.04610207007228504,17.37402264465443,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2487.000727497925,2.0848557132426584,3.066133251179025,10292.32026416652,6998.392094348632,3356.7752674182693,24.465605634870975,1.957031574942122,0.0004750061868098409,0.000925470617855628,1.3839564026313573,1.2947037419030125,32.441034530533614,-9.4896748325834,-5.125577416431895,154643.6717017824,11.279783262629678,-16.405360679061573,1396156.986638007,"[0.0013594718542792976, 0.001248714197084985]","[-7.988487187487877, -10.3458193610317]","[[154643.6717017824, 398111.9257068061], [1396156.986638007, 470893.9963782375], [1396156.986638007, 245226.87606832516], [154643.6717017824, 245226.87606832516]]",0.04612090912571248,17.38131518025864,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2487.500727497925,2.085233758557632,3.0665900461416142,10296.546943766687,7001.492524483397,3357.6535463948985,24.465527351300146,1.957023281950546,0.0004751498720519296,0.0009259289460963839,1.3838434184946007,1.2945873114310207,32.442103699930726,-9.493426202971104,-5.129466417429455,154691.14381915476,11.268551955765076,-16.39801837319453,1396239.4389935194,"[0.0013596482812299026, 0.0012490223280454868]","[-7.986750708680593, -10.342723474374719]","[[154691.14381915476, 398107.3987974894], [1396239.4389935194, 470875.9398223115], [1396239.4389935194, 245228.45959932957], [154691.14381915476, 245228.45959932957]]",0.04614155374160337,17.38858593028794,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2488.000727497925,2.085510788080544,3.067048881564216,10300.809575310646,7004.273594856279,3358.5410513761235,24.465441101713996,1.9570150375763824,0.0004752926886391536,0.0009263866175661179,1.3837304682972063,1.2944703490994884,32.443167712435184,-9.49722149937634,-5.133545611642546,154739.05973724124,11.257063602806738,-16.390609214449285,1396327.621348479,"[0.001359831478157801, 0.0012493426190204652]","[-7.9849453717931045, -10.339501648484228]","[[154739.05973724124, 398102.70169379364], [1396327.621348479, 470857.6790892215], [1396327.621348479, 245230.03588901093], [154739.05973724124, 245230.03588901093]]",0.04616235440665786,17.395817274968216,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2488.500727497925,2.0863209596999615,3.067529112017565,10305.064813259592,7008.791742755252,3359.4024496418815,24.465348201361294,1.9570068414016697,0.0004754346440979251,0.0009268436266786549,1.383617569008856,1.2943533895019992,32.444226688112565,-9.501106807080875,-5.137774720198763,154785.59479842338,11.245640573429284,-16.383415293628047,1396412.8977467944,"[0.0013600097995226396, 0.001249654776169921]","[-7.983191174830117, -10.33636665633688]","[[154785.59479842338, 398097.91778118367], [1396412.8977467944, 470839.6244644379], [1396412.8977467944, 245231.60113004426], [154785.59479842338, 245231.60113004426]]",0.046182617961797776,17.40300618348057,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2489.000727497925,2.0883501513158342,3.0680093965128283,10309.292274516669,7017.387921274583,3360.254465398461,24.465251655400372,1.9569986920244236,0.00047557576419579464,0.0009272999647041122,1.3835047149729875,1.2942368082018847,32.44528050295287,-9.504983868258423,-5.142151463860557,154831.6525832323,11.234145358097692,-16.37629682195825,1396496.4820738905,"[0.0013601858294971627, 0.0012499628016731724]","[-7.981461438555315, -10.333276546361391]","[[154831.6525832323, 398093.02420563495], [1396496.4820738905, 470821.512413551], [1396496.4820738905, 245233.1581281853], [154831.6525832323, 245233.1581281853]]",0.0462027267195789,17.410156703900373,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2489.500727497925,2.090391859804026,3.0685036743196394,10313.479030465534,7025.969299621212,3361.0776212455667,24.4651524788201,1.9569905887466044,0.0004757160613102202,0.0009277556371899033,1.3833919118461628,1.2941208870427097,32.44632901053416,-9.508869940772382,-5.146588069961126,154876.2129512717,11.22282329084851,-16.369411360809636,1396574.25020157,"[0.0013603557526025442, 0.0012502603013253434]","[-7.979795380266355, -10.330298126074902]","[[154876.2129512717, 398088.121751269], [1396574.25020157, 470803.6689264388], [1396574.25020157, 245234.70549611727], [154876.2129512717, 245234.70549611727]]",0.04622226953953631,17.41726929253025,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2490.000727497925,2.0924437737663255,3.068971432210972,10317.647718547652,7034.636263471501,3361.9236758794245,24.465007711424597,1.9569825208071017,0.00047585572969977875,0.0009282106272694034,1.383279165284942,1.2939979825202357,32.44737217528399,-9.513732174972182,-5.151153415083456,154921.99998433416,11.211184555122657,-16.362337970206113,1396655.407320883,"[0.0013605304387959078, 0.0012505657141565832]","[-7.978081127257103, -10.327238424261381]","[[154921.99998433416, 398083.0786343193], [1396655.407320883, 470785.3678131574], [1396655.407320883, 245236.2483924263], [154921.99998433416, 245236.2483924263]]",0.04624233588586921,17.424349305841233,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2490.500727497925,2.094504340423977,3.0694706159323406,10321.779399414201,7043.237892800333,3362.722987422702,24.464837728539408,1.9569744791524035,0.0004759949318450519,0.0009286649524879191,1.383166463976204,1.2938720371015706,32.4484099738184,-9.519240591623605,-5.155698678881038,154965.33516218187,11.199946181210123,-16.35564486009116,1396728.171004899,"[0.001360695911157921, 0.001250855561317461]","[-7.976462426615577, -10.32434291943509]","[[154965.33516218187, 398078.11914056435], [1396728.171004899, 470767.67326316156], [1396728.171004899, 245237.7796678343], [154965.33516218187, 245237.7796678343]]",0.04626143368208283,17.43139107923179,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2491.000727497925,2.1036713399845453,3.069939491607386,10325.898036712519,7075.805832271064,3363.550996669968,24.464664678475675,1.9569664649055978,0.00047613364803790676,0.0009291185906962582,1.3830538192330695,1.2937460859967795,32.449442392485366,-9.524701311403458,-5.16038728723737,155010.19346713676,11.188330758604309,-16.34871804584168,1396806.0031468836,"[0.0013608681894016629, 0.0012511566551520893]","[-7.974774541427639, -10.321331332369157]","[[155010.19346713676, 398072.9987302956], [1396806.0031468836, 470749.45283424214], [1396806.0031468836, 245239.30719932262], [155010.19346713676, 245239.30719932262]]",0.04628116544953063,17.438404617363865,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2491.500727497925,2.097975493858768,3.070426393879052,10329.98866255248,7058.323596057421,3364.349877640933,24.464500229577975,1.956958480914697,0.000476271827063656,0.0009295715487846361,1.3829412310555387,1.2936226175379288,32.450469476743876,-9.52993892427531,-5.165115714976423,155053.52227672384,11.176913183390809,-16.342028898367232,1396879.0727374088,"[0.0013610342844567322, 0.0012514474428889188]","[-7.97315097066105, -10.318428794163088]","[[155053.52227672384, 398067.8869676239], [1396879.0727374088, 470731.5639426553], [1396879.0727374088, 245240.8244865108], [155053.52227672384, 245240.8244865108]]",0.046300297723675436,17.44538219010267,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2492.000727497925,2.0927428926061693,3.070921946610602,10334.03647802456,7042.341605324123,3365.125085458557,24.46433860303555,1.956950529177709,0.0004764094328790305,0.000930023836031473,1.3828286994436119,1.2935005631266385,32.45149107710489,-9.535069977982975,-5.169834070997695,155095.63336243146,11.16569507484769,-16.335529145845385,1396946.3467679434,"[0.001361195037361222, 0.0012517288443859764]","[-7.971582981491308, -10.315625637052847]","[[155095.63336243146, 398062.81672695134], [1396946.3467679434, 470713.93289434275], [1396946.3467679434, 245242.3328396516], [155095.63336243146, 245242.3328396516]]",0.04631897296257856,17.452329209758133,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2492.500727497925,2.0876204546628143,3.0714068095030416,10338.05247151865,7026.7246052019345,3365.901397213924,24.464171910253373,1.9569426104787375,0.000476546451500523,0.0009304754518345284,1.3827162187407276,1.293378438205801,32.452507108435555,-9.540244021467103,-5.174561638397051,155137.8394366625,11.154454479126287,-16.329016117523338,1397011.5932382047,"[0.0013613555850020042, 0.0012520097151628798]","[-7.97001780041663, -10.31282932469876]","[[155137.8394366625, 398057.7360287189], [1397011.5932382047, 470696.2080890703], [1397011.5932382047, 245243.83473777937], [155137.8394366625, 245243.83473777937]]",0.04633772299639477,17.459250139773335,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2493.000727497925,2.0877896824331192,3.071892439014851,10342.047820615113,7028.898688273952,3366.669903302924,24.464003211048272,1.9569347279508158,0.00047668282715153534,0.0009309263856910071,1.3826037946034475,1.2932568068322219,32.453517637547066,-9.545371428027913,-5.179396508294076,155179.6446783997,11.14316980201562,-16.322566310309696,1397075.6219300923,"[0.001361515840300791, 0.001252290030177776]","[-7.968456318583048, -10.310040087621726]","[[155179.6446783997, 398052.577051519], [1397075.6219300923, 470678.4602096], [1397075.6219300923, 245245.32920985634], [155179.6446783997, 245245.32920985634]]",0.046356336844467265,17.466144098966744,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2493.500727497925,2.088047326894391,3.0723852761089785,10346.017348637608,7031.336218413607,3367.4218624495943,24.4638317895835,1.9569268850225177,0.00047681849847415513,0.0009313766337833904,1.382491421375211,1.293135708567171,32.454522681593176,-9.550488075882468,-5.184314343147946,155220.60011293413,11.131934588433069,-16.316248931581015,1397136.0260676073,"[0.0013616731730665423, 0.001252565348412281]","[-7.966925499487086, -10.30730408676735]","[[155220.60011293413, 398047.37230590533], [1397136.0260676073, 470660.7987601537], [1397136.0260676073, 245246.81499052307], [155220.60011293413, 245246.81499052307]]",0.04637464484025292,17.47300993002046,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2494.000727497925,2.088314511900573,3.072887495951883,10349.9458312878,7033.756395356687,3368.149938753848,24.463650067111328,1.9569190825074982,0.0004769534509392377,0.0009318261951026877,1.382379110369138,1.2930139430348213,32.45552215139554,-9.555794395954717,-5.189315778719049,155260.34161388807,11.120804270215842,-16.31012004893489,1397190.0125205908,"[0.0013618249304757695, 0.0012528309939623223]","[-7.965452478607507, -10.304670239933026]","[[155260.34161388807, 398042.1312547726], [1397190.0125205908, 470643.26467049675], [1397190.0125205908, 245248.29167285873], [155260.34161388807, 245248.29167285873]]",0.04639252557487435,17.479848604547918,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2494.500727497925,2.088566916224063,3.073368248504917,10353.858142878833,7036.164827632842,3368.896046842292,24.463519243702926,1.9569113226023904,0.0004770876460978263,0.0009322750371543539,1.3822668559286693,1.292901453873401,32.45651608108085,-9.559803256747095,-5.194580080010837,155301.06610635907,11.109260763924226,-16.303840843935063,1397246.3988541225,"[0.001361981187802492, 0.001253104112914514]","[-7.963933980650153, -10.301959700415686]","[[155301.06610635907, 398036.64485464036], [1397246.3988541225, 470625.16730038857], [1397246.3988541225, 245249.76342896753], [155301.06610635907, 245249.76342896753]]",0.046410864050307185,17.48666206375466,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2495.000727497925,2.0889176221726635,3.073845996219445,10357.746455552127,7038.894962080147,3369.6374080846035,24.46341211828574,1.9569036056914926,0.0004772210773023516,0.0009327231501368182,1.3821546693669244,1.2927937751845193,32.45750451569012,-9.563176209321597,-5.200006467997241,155341.59614432993,11.097586432436685,-16.297592900433926,1397299.2508228293,"[0.0013621342626460003, 0.0012533720245116392]","[-7.962448726434236, -10.29930452110315]","[[155341.59614432993, 398031.0290338433], [1397299.2508228293, 470606.84853374225], [1397299.2508228293, 245251.22660911386], [155341.59614432993, 245251.22660911386]]",0.04642920233355816,17.493441283912446,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2495.500727497925,2.08928700606622,3.074298807166593,10361.631595419649,7041.743048362822,3370.4048452496972,24.463298951859745,1.9568959319492785,0.0004773537417541421,0.0009331705120779807,1.3820425506839038,1.292685657192306,32.45848747891938,-9.566545389056378,-5.205600081862599,155383.53494017312,11.08552904941962,-16.29112913128222,1397355.2864072826,"[0.0013622928904908171, 0.0012536493936632297]","[-7.960907258791883, -10.29655205057713]","[[155383.53494017312, 398025.2355375693], [1397355.2864072826, 470587.9616132563], [1397355.2864072826, 245252.68486196335], [155383.53494017312, 245252.68486196335]]",0.0464481563404078,17.500184631614815,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2496.000727497925,2.089608507008822,3.0747424958023912,10365.529473366254,7044.459364244872,3371.1862009638776,24.463179207466613,1.9568883018273553,0.00047748563170374735,0.000933617098206203,1.3819305168492895,1.2925771496693381,32.45946515143066,-9.569947815907039,-5.211413485933917,155426.20017686705,11.07314131492177,-16.284554800855688,1397415.5939113742,"[0.0013624562269196896, 0.0012539350749300958]","[-7.959318284872478, -10.293714392415401]","[[155426.20017686705, 398019.2394326248], [1397415.5939113742, 470568.7003472839], [1397415.5939113742, 245254.13641142254], [155426.20017686705, 245254.13641142254]]",0.04646741903333296,17.506885553355872,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2496.500727497925,2.0899134470656056,3.0751998016624755,10369.41710830407,7047.081702190934,3371.9490690322905,24.463053986938302,1.9568807150278789,0.00047761675249531637,0.0009340629010608115,1.3818185622065196,1.2924686696324612,32.460437585554416,-9.573412495043517,-5.217388071670314,155467.88167613067,11.060745347347051,-16.278133419017365,1397474.5297738411,"[0.0013626165906180888, 0.0012542157961037315]","[-7.957760419045126, -10.290929335610786]","[[155467.88167613067, 398013.1362826323], [1397474.5297738411, 470549.53995559097], [1397474.5297738411, 245255.5781436105], [155467.88167613067, 245255.5781436105]]",0.04648630064753737,17.513539696979805,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2497.000727497925,2.091942270245956,3.0756600157346106,10373.276645398952,7055.492409580322,3372.699385605314,24.462925743619344,1.9568731703844533,0.0004777471254212232,0.0009345079153509747,1.3817066867555952,1.29236058765794,32.46140465785078,-9.576876219914148,-5.223497994154229,155508.91196161925,11.048315683438602,-16.27181367759283,1397531.6103174025,"[0.0013627740428064918, 0.0012544913940786746]","[-7.95623298728548, -10.28819889689336]","[[155508.91196161925, 398006.9384189563], [1397531.6103174025, 470530.3875305341], [1397531.6103174025, 245257.01117358037], [155508.91196161925, 245257.01117358037]]",0.04650495014952189,17.52015003003904,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2497.500727497925,2.094030203859484,3.0761146271777124,10377.114459382185,7064.103175761758,3373.448559978737,24.46279428253738,1.9568656684393888,0.0004778767411403089,0.0009349521268179681,1.3815949018096365,1.2922527721845634,32.46236635132158,-9.580316415321537,-5.229786400516161,155549.8797929037,11.035718456791471,-16.265504857307633,1397589.8597973164,"[0.0013629320733965925, 0.0012547678799407357]","[-7.954700284586307, -10.285460419693306]","[[155549.8797929037, 398000.59386451874], [1397589.8597973164, 470511.08251317625], [1397589.8597973164, 245258.43709271736], [155549.8797929037, 245258.43709271736]]",0.04652359434956303,17.526718398920337,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2498.000727497925,2.0960724650365594,3.0765837028547125,10380.915883453263,7072.504455177697,3374.1698214877033,24.46265582775732,1.95685820795083,0.000478005621837339,0.000935395540838355,1.3814832073686432,1.2921447957921985,32.46332256436716,-9.583881216158785,-5.236140806480989,155589.2933324817,11.023295809805234,-16.259436616286223,1397643.780735588,"[0.0013630840801774474, 0.0012550340455404522]","[-7.953229752485948, -10.282830293402005]","[[155589.2933324817, 397994.23694586084], [1397643.780735588, 470492.0952586594], [1397643.780735588, 245259.8531886006], [155589.2933324817, 245259.8531886006]]",0.04654164826400172,17.533243515340263,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2498.500727497925,2.098130828051997,3.0770388826973867,10384.688499494965,7080.974895386209,3374.8967417634854,24.462452986562557,1.9568507721325437,0.000478134069795126,0.0009358381430729054,1.3813716034326167,1.29202676863595,32.46427321963239,-9.588937424879367,-5.242654554175658,155629.00807408977,11.010668663454453,-16.25332321763011,1397698.8132484625,"[0.0013632369450961598, 0.0012553014165238767]","[-7.9517510475933335, -10.280188780556701]","[[155629.00807408977, 397987.73924302764], [1397698.8132484625, 470472.8563529074], [1397698.8132484625, 245261.263002235], [155629.00807408977, 245261.263002235]]",0.046559857751867884,17.539731184438875,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2499.000727497925,2.100125938636553,3.077534837787844,10388.409809917885,7089.105421362892,3375.5620512764544,24.4622565550609,1.9568433602140176,0.00047826209796772207,0.0009362799595332076,1.3812600900015555,1.2919109656559091,32.465218196410035,-9.593908723800057,-5.249100137276855,155665.47397520792,10.998610859430755,-16.24771099670761,1397743.4748658193,"[0.0013633782033700185, 0.0012555489744827536]","[-7.950391292761467, -10.277753863305971]","[[155665.47397520792, 397981.38710227853], [1397743.4748658193, 470454.48178546375], [1397743.4748658193, 245262.66031893864], [155665.47397520792, 245262.66031893864]]",0.04657676156969232,17.54617844214834,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2499.500727497925,2.1056627850233633,3.077995667506292,10392.096984358313,7109.253631940692,3376.2545847823453,24.46205880659101,1.9568359727731943,0.0004783896963438736,0.0009367209717920491,1.3811486727320204,1.2917954019772953,32.46615738711904,-9.598817798479539,-5.2556833532655105,155703.4201978935,10.986188688237803,-16.241872041503314,1397790.4943410533,"[0.001363523456586722, 0.0012558028672617519]","[-7.948991373511032, -10.275254305287222]","[[155703.4201978935, 397974.87982788053], [1397790.4943410533, 470435.527820338], [1397790.4943410533, 245264.05368073419], [155703.4201978935, 245264.05368073419]]",0.04659431951441817,17.55259873130503,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2500.000727497925,2.101265860503042,3.0784792995902146,10395.747763092677,7095.785855014603,3376.9100752038466,24.461873744945187,1.9568286120469356,0.0004785168244167295,0.00093716120249511,1.3810373459674516,1.291682882070512,32.46709079538243,-9.603432299543355,-5.262167829343696,155739.42352892086,10.97416524762815,-16.236333076971846,1397830.3892403292,"[0.0013636616287874925, 0.0012560448494406185]","[-7.947664215666663, -10.272879185014125]","[[155739.42352892086, 397968.5076633432], [1397830.3892403292, 470417.13483492314], [1397830.3892403292, 245265.43642159287], [155739.42352892086, 245265.43642159287]]",0.04661109819522623,17.55898389672856,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2500.500727497925,2.097195179066766,3.078934360043619,10399.377754435975,7083.465362213283,3377.589951053275,24.461688356499092,1.9568212804844813,0.00047864343860425443,0.0009376006416438901,1.3809261040512881,1.2915708203065943,32.4680184153097,-9.607948854207006,-5.268695038880992,155776.74953541206,10.9618966430142,-16.23059168189519,1397872.313041427,"[0.0013638038524197492, 0.0012562934919399175]","[-7.946296229351407, -10.270435961451604]","[[155776.74953541206, 397962.0634684468], [1397872.313041427, 470398.31763517414], [1397872.313041427, 245266.81432425434], [155776.74953541206, 245266.81432425434]]",0.0466284457956514,17.565342917481374,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2501.000727497925,2.093324373573369,3.0793996670493424,10402.99148887886,7071.779566246701,3378.2531056928146,24.46149928931024,1.9568139788764178,0.00047876952473766216,0.0009380392913527356,1.3808149526400901,1.2914589620685315,32.468940341375,-9.612510683786352,-5.275230639620247,155813.19471878026,10.949756171720367,-16.224986811340614,1397911.6430502944,"[0.0013639438761280122, 0.0012565385324704535]","[-7.944951183518866, -10.26803096805968]","[[155813.19471878026, 397955.63628332765], [1397911.6430502944, 470379.71189980337], [1397911.6430502944, 245268.18309198046], [155813.19471878026, 245268.18309198046]]",0.04664544320292709,17.57166993518796,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
