t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2501.500727497925,2.0922288070576482,3.0798703281341697,10406.5789379983,7069.4353713877945,3378.9016514545133,24.46130646293663,1.9568067083348193,0.0004788950631071847,0.0009384771448705775,1.3807038917338583,1.2913472943566484,32.46985657934607,-9.617110223638546,-5.281858087853777,155848.88666567416,10.937640686514499,-16.219498774368276,1397947.9782309732,"[0.0013640813070875926, 0.001256779015251354]","[-7.943633042918883, -10.26567409846717]","[[155848.88666567416, 397949.15332481475], [1397947.9782309732, 470361.1655322611], [1397947.9782309732, 245269.54303110382], [155848.88666567416, 245269.54303110382]]",0.04666217038375646,17.5779678209162,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2502.000727497925,2.0925106560666316,3.0803349949242267,10410.139278995512,7071.739732311731,3379.547775209297,24.461112813158167,1.956799472039958,0.0004790199971231637,0.0009389141871699978,1.3805929326457131,1.2912362897429461,32.47076710751429,-9.621654052975575,-5.288643615188732,155884.47969854166,10.925383310526115,-16.214026925714847,1397982.8668767184,"[0.0013642180459753218, 0.0012570182192012565]","[-7.94232241339819, -10.26333133625338]","[[155884.47969854166, 397942.54162693355], [1397982.8668767184, 470342.42843613663], [1397982.8668767184, 245270.89545780767], [155884.47969854166, 245270.89545780767]]",0.04667890965237956,17.584236819983037,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2502.500727497925,2.0927646659654346,3.080797866276509,10413.67967844444,7073.940524397522,3380.1892011274804,24.460908700731284,1.9567922718736366,0.0004791442935664587,0.000939350390980505,1.3804820640625337,1.2911243870378963,32.471671975902325,-9.62636228557022,-5.295716396428702,155919.84459032695,10.912874721644357,-16.20859111807306,1398017.1209132564,"[0.0013643545080384025, 0.001257256897435056]","[-7.941015071404971, -10.260994880681654]","[[155919.84459032695, 397935.69749162387], [1398017.1209132564, 470323.4128132458], [1398017.1209132564, 245272.23990841766], [155919.84459032695, 245272.23990841766]]",0.04669561936178184,17.59047371094793,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2503.000727497925,2.09300251515401,3.081275920248786,10417.187085516598,7076.029325233456,3380.803068319666,24.460756810942932,1.9567851089645496,0.00047926793273705243,0.0009397857356862655,1.3803712972974407,1.2910221527325223,32.47257117310545,-9.62983646233084,-5.303090416674593,155953.77728840814,10.9002859377253,-16.203376354399893,1398046.8174003034,"[0.001364485946952619, 0.0012574869321625992]","[-7.9397593054509485, -10.258748686841471]","[[155953.77728840814, 397928.6424040018], [1398046.8174003034, 470304.38747334783], [1398046.8174003034, 245273.57439782165], [155953.77728840814, 245273.57439782165]]",0.0467118240382933,17.596673605584282,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2503.500727497925,2.093353355221893,3.0817487176400293,10420.645831798116,7078.479108536345,3381.406722796704,24.4606249919673,1.9567779829053418,0.000479390921931174,0.0009402202188177406,1.3802606436635556,1.2909239596251796,32.47346452540063,-9.632784908786551,-5.310590689814148,155987.24480391675,10.887643259458855,-16.198233949273003,1398070.5547955101,"[0.0013646123196298786, 0.0012577081409006169]","[-7.938555482788527, -10.256594540894863]","[[155987.24480391675, 397921.4950655724], [1398070.5547955101, 470285.20298540225], [1398070.5547955101, 245274.9005263148], [155987.24480391675, 245274.9005263148]]",0.046727936143665945,17.602835992997157,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2504.000727497925,2.0937143406798397,3.082165672649111,10424.112607721781,7081.096986227221,3382.074072209847,24.460486723654075,1.956770894785241,0.0004795132424488174,0.0009406537924992673,1.3801501031608772,1.2908249317765181,32.47435211797432,-9.635699797548842,-5.318430402574677,156024.11289455614,10.874139629999434,-16.19257003257411,1398104.0379037408,"[0.0013647518584648103, 0.0012579517921920867]","[-7.937218139016066, -10.254209108335104]","[[156024.11289455614, 397913.9721599131], [1398104.0379037408, 470264.77809662954], [1398104.0379037408, 245276.22523553052], [156024.11289455614, 245276.22523553052]]",0.04674549272012351,17.608960950925358,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2504.500727497925,2.0940205013239592,3.0825957611196624,10427.595657040618,7083.510384582049,3382.732107972892,24.460344732287883,1.9567638447403264,0.00047963489191531135,0.0009410864413129871,1.3800396871025271,1.2907260529093352,32.47523423254762,-9.63863514147231,-5.326490124966142,156060.45677741195,10.860497547908551,-16.186987672874693,1398139.4433511195,"[0.0013648923426846857, 0.001258197599250882]","[-7.935871673554035, -10.251802185012965]","[[156060.45677741195, 397906.2807476637], [1398139.4433511195, 470244.3226991847], [1398139.4433511195, 245277.54027644885], [156060.45677741195, 245277.54027644885]]",0.04676283759850602,17.615031902644116,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2505.000727497925,2.094312930754034,3.083030995608116,10431.06480166242,7085.856070462842,3383.3798027077355,24.460197931112,1.956756832645862,0.0004797558726243466,0.0009415181535980652,1.3799293954885052,1.2906271654411214,32.4761108804351,-9.641623775456306,-5.33475999888077,156096.24943992746,10.846730974810157,-16.181490973690927,1398174.6921241435,"[0.0013650306064583073, 0.0012584395778887517]","[-7.9345482439040715, -10.249435683694665]","[[156096.24943992746, 397898.42975650844], [1398174.6921241435, 470223.7991406063], [1398174.6921241435, 245278.8459092758], [156096.24943992746, 245278.8459092758]]",0.046779986490489145,17.62105003062183,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2505.500727497925,2.094603735959571,3.083473490111272,10434.504835466183,7088.159791659814,3384.009906013376,24.46004673674647,1.956749858074396,0.00047987619217223907,0.0009419489249787094,1.3798192396319322,1.290528356169874,32.476981950978086,-9.644669415928478,-5.343183356034842,156131.1080269744,10.832955312692036,-16.176138668726878,1398208.3240185166,"[0.0013651654658286619, 0.0012586756197032764]","[-7.933259837200173, -10.247131322613692]","[[156131.1080269744, 397890.4767733514], [1398208.3240185166, 470203.35890372994], [1398208.3240185166, 245280.14223381667], [156131.1080269744, 245280.14223381667]]",0.046796778199381946,17.627016499053216,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2506.000727497925,2.0957871356602764,3.0839393974143072,10437.894622002697,7093.396611655917,3384.597839618453,24.459895449415377,1.9567429187875574,0.00047999589028554205,0.0009423787820637081,1.3797092195328071,1.2904304216185392,32.477847232259876,-9.647717229730992,-5.3515043637492,156163.73823539517,10.819624999875202,-16.171129363624402,1398234.8566938012,"[0.001365291949269661, 0.0012588971871025482]","[-7.9320568974169605, -10.24497715519462]","[[156163.73823539517, 397882.6698472526], [1398234.8566938012, 470183.5752121971], [1398234.8566938012, 245281.42777159635], [156163.73823539517, 245281.42777159635]]",0.04681266192358768,17.632934551096238,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2506.500727497925,2.0978423202461824,3.0843794884396436,10441.247054154428,7101.619638066002,3385.201818806203,24.459745363328246,1.9567360147244202,0.00048011496830366145,0.000942807724482782,1.3795993238780109,1.290333222249709,32.47870657285233,-9.650649165915038,-5.359824164494228,156197.24994490933,10.806161420547255,-16.165985585041483,1398261.9782217992,"[0.0013654199271767445, 0.0012591209792376834]","[-7.930839140190055, -10.242800760674223]","[[156197.24994490933, 397874.83943167765], [1398261.9782217992, 470163.524633156], [1398261.9782217992, 245282.70783928546], [156197.24994490933, 245282.70783928546]]",0.046828930549382475,17.638816120805693,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2507.000727497925,2.0998778334877515,3.084803800450446,10444.592276654044,7109.809641170894,3385.820607174082,24.459592794544825,1.9567291468730494,0.0004802334088551195,0.0009432357385750788,1.3794895639806635,1.290236160523688,32.47956007963728,-9.653540200924576,-5.368258068706552,156231.5375038904,10.792465544603203,-16.160723613309756,1398292.7632002006,"[0.001365551772552038, 0.0012593514710388858]","[-7.929582509782002, -10.240555941755149]","[[156231.5375038904, 397866.89267671114], [1398292.7632002006, 470143.1911120962], [1398292.7632002006, 245283.98142654807], [156231.5375038904, 245283.98142654807]]",0.04684551755512221,17.644659057947994,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2507.500727497925,2.101831178481685,3.0852516186507017,10447.911442188826,7117.651567366119,3386.4049787803356,24.459419611699268,1.9567223089437036,0.0004803513245456038,0.0009436628449581451,1.3793799285276436,1.2901365103102358,32.48040776045525,-9.656924198733515,-5.3765938166916385,156263.9870993164,10.77915072170623,-16.15574453839787,1398319.0216896052,"[0.001365677547237509, 0.0012595717226334994]","[-7.928387873715568, -10.238417433103677]","[[156263.9870993164, 397859.0777853916], [1398319.0216896052, 470123.4524101806], [1398319.0216896052, 245285.2438207018], [156263.9870993164, 245285.2438207018]]",0.046861333767340044,17.650459544964136,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2508.000727497925,2.1038156590100465,3.0856865726542577,10451.201160893954,7125.610505165297,3386.9937580549536,24.45921151126391,1.9567154914279077,0.0004804688863092518,0.0009440890367760931,1.379270417518952,1.2900316370226597,32.4812495227568,-9.661115242601394,-5.3849937170140265,156296.68348855377,10.765734696441086,-16.150728413455113,1398345.5975160084,"[0.0013658034347788757, 0.0012597918979422734]","[-7.9271924443526816, -10.23628042049958]","[[156296.68348855377, 397851.20260085235], [1398345.5975160084, 470103.5695500126], [1398345.5975160084, 245286.4990167268], [156296.68348855377, 245286.4990167268]]",0.04687727061506764,17.656227039340724,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2508.500727497925,2.1057557968338227,3.0861278361462463,10454.463505524624,7133.387953571114,3387.566575524451,24.45900494447576,1.9567086942732554,0.00048058609482861027,0.0009445143145782275,1.3791610479242702,1.2899277117737393,32.482085342771995,-9.665267828920815,-5.393437377382611,156328.5298276293,10.752406110930565,-16.145843488313176,1398370.4320745836,"[0.0013659268098771943, 0.0012600077461450314]","[-7.92602283539257, -10.234188651876417]","[[156328.5298276293, 397843.3142611814], [1398370.4320745836, 470083.86772158154], [1398370.4320745836, 245287.74515105214], [156328.5298276293, 245287.74515105214]]",0.04689286575553995,17.66195936903436,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2509.000727497925,2.110090326635904,3.086585813226309,10457.683433030617,7149.212102414509,3388.107140329119,24.45880249653481,1.956701916740096,0.0004807029627421464,0.00094493870010534,1.3790518027739158,1.2898251701473413,32.48291511104975,-9.669341056525862,-5.401763092957935,156358.6720429081,10.739457583665569,-16.141220676623504,1398389.6299120057,"[0.001366044086915039, 0.0012602130661167798]","[-7.924915367300626, -10.232205975930983]","[[156358.6720429081, 397835.5705794915], [1398389.6299120057, 470064.7085727843], [1398389.6299120057, 245288.9810593052], [156358.6720429081, 245288.9810593052]]",0.04690776097374632,17.667658636356798,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2509.500727497925,2.106469059399853,3.08700584913293,10460.878037112669,7138.151657705016,3388.680990044412,24.458604638807174,1.9566951614840442,0.00048081944310314516,0.0009453621751858209,1.3789426877244497,1.289723803658566,32.4837388065759,-9.673223532701693,-5.410231010031964,156390.6216381828,10.726090424098459,-16.136321434130423,1398411.9095183571,"[0.001366165159633658, 0.001260424619832033]","[-7.923769734291811, -10.230159711807595]","[[156390.6216381828, 397827.6588118955], [1398411.9095183571, 470044.8800606206], [1398411.9095183571, 245290.21173961464], [156390.6216381828, 245290.21173961464]]",0.04692344750254754,17.673332586871197,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2510.000727497925,2.103625971123615,3.0874439181387934,10464.056219816151,7129.671343333306,3389.229568945242,24.458411475958748,1.9566884310459267,0.00048093549042760195,0.0009457847440091549,1.3788336971193123,1.2896239555648243,32.48455650622816,-9.676969331694615,-5.418711086748772,156421.20754994612,10.712920949563795,-16.131632036312567,1398432.2241156164,"[0.001366283985574162, 0.0012606325183307562]","[-7.922647193192317, -10.228151655213125]","[[156421.20754994612, 397819.7742992595], [1398432.2241156164, 470025.4309685308], [1398432.2241156164, 245291.4323775227], [156421.20754994612, 245291.4323775227]]",0.04693856029132411,17.67897115507048,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2510.500727497925,2.1009213636274797,3.087893826153705,10467.194943670138,7121.602850510542,3389.752217195928,24.458217010092234,1.9566817259374805,0.0004810510953822131,0.0009462064143253815,1.3787248422716232,1.289524692007611,32.485368117646885,-9.680742302651591,-5.4271659047817025,156450.44077529723,10.699984796488195,-16.127150701269898,1398447.1525094106,"[0.0013663970326353192, 0.0012608304137363838]","[-7.921583464905345, -10.226247120071228]","[[156450.44077529723, 397811.94782872574], [1398447.1525094106, 470006.3065778747], [1398447.1525094106, 245292.64282436413], [156450.44077529723, 245292.64282436413]]",0.046953145313945836,17.684578784776352,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2511.000727497925,2.0982248650454456,3.088333220926511,10470.296680707508,7113.557789360728,3390.274277970038,24.458017636995084,1.9566750461455857,0.000481166258359364,0.0009466271732387007,1.3786161118682623,1.289425246490155,32.486173532227156,-9.684590659982263,-5.435733321730368,156479.68549079305,10.686934938511286,-16.122668260241653,1398459.8202005313,"[0.0013665089123989023, 0.001261026060989463]","[-7.920531819575007, -10.224366264350165]","[[156479.68549079305, 397804.02733664296], [1398459.8202005313, 469986.98545378994], [1398459.8202005313, 245293.84567349625], [156479.68549079305, 245293.84567349625]]",0.046967793595655956,17.69015986270494,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2511.500727497925,2.097443818905104,3.088767790169768,10473.377704897062,7112.001556124579,3390.7947817344384,24.45781447582407,1.9566683924683987,0.00048128096547296156,0.000947046995224361,1.3785075172223498,1.2893257945719239,32.48697280054938,-9.688476998016233,-5.444564601901902,156508.87201788055,10.673630789414801,-16.118195391316704,1398472.0104590154,"[0.0013666213564183076, 0.0012612226391692809]","[-7.919474724870971, -10.222476332662108]","[[156508.87201788055, 397795.88912881917], [1398472.0104590154, 469967.3608838708], [1398472.0104590154, 245295.04042445112], [156508.87201788055, 245295.04042445112]]",0.04698248074035015,17.695710869346442,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2512.000727497925,2.0976956496447676,3.0892030296620945,10476.435292282895,7113.929555743887,3391.3068165768423,24.45761130789715,1.9566617671406732,0.00048139517709891645,0.0009474658605872944,1.3783990583338865,1.2892270557168486,32.4877659624529,-9.692316376608135,-5.45365632301997,156537.63229875083,10.660132160361911,-16.11378848338188,1398482.7522990291,"[0.001366732489420666, 0.0012614169748989584]","[-7.918431158981922, -10.220609955212321]","[[156537.63229875083, 397787.5461906638], [1398482.7522990291, 469947.5298914538], [1398482.7522990291, 245296.22641014113], [156537.63229875083, 245296.22641014113]]",0.046997056299774576,17.701226051045275,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2512.500727497925,2.0979342773687657,3.0896470618049845,10479.459577125082,7115.769864764827,3391.7982758208436,24.457435855162952,1.956655171260921,0.0004815088738911545,0.00094788375854973,1.3782907465159926,1.2891335041021896,32.48855298411928,-9.695492050070792,-5.462957693247233,156565.33386054728,10.646586707440918,-16.10954440068815,1398489.2977696895,"[0.0013668394479194998, 0.0012616041018025746]","[-7.917430056695462, -10.218818147885127]","[[156565.33386054728, 397779.0581446772], [1398489.2977696895, 469927.6822555952], [1398489.2977696895, 245297.40242835353], [156565.33386054728, 245297.40242835353]]",0.04701126761068162,17.706701913061384,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2513.000727497925,2.0982475562923186,3.090062913262448,10482.462240945986,7117.913582468,3392.3135337975173,24.457294574194226,1.956648606330755,0.0004816220300176562,0.0009483006457696555,1.3781825930817888,1.2890458268637865,32.489333866541074,-9.697777697464206,-5.472691121192952,156594.34907668483,10.632408565149547,-16.1050996863425,1398498.2131952415,"[0.0013669495535352575, 0.00126179645081562]","[-7.916397344231645, -10.21697312435361]","[[156594.34907668483, 397770.174863051], [1398498.2131952415, 469906.96418872755], [1398498.2131952415, 245298.57229743336], [156594.34907668483, 245298.57229743336]]",0.04702612308515993,17.712138606373603,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2513.500727497925,2.098573880333207,3.0904757484991343,10485.455385741037,7120.1020770351,3392.82888430146,24.457151247548286,1.9566420723491307,0.00048173464554647667,0.0009487165112160993,1.3780745867181554,1.2889583197703034,32.49010867226343,-9.700040218269539,-5.4826016323006,156623.37629094144,10.618052146371554,-16.100653778672154,1398507.7203474923,"[0.0013670607586436817, 0.0012619909083844939]","[-7.915353766846724, -10.21510686730097]","[[156623.37629094144, 397761.1439712641], [1398507.7203474923, 469886.0521290751], [1398507.7203474923, 245299.73377728084], [156623.37629094144, 245299.73377728084]]",0.04704101496916806,17.717524157104986,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2514.000727497925,2.098882329228918,3.090864865359736,10488.450818360216,7122.286169919855,3393.3708768401616,24.457003296868294,1.956635569883673,0.00048184671082583555,0.0009491313168640251,1.3779667500513322,1.2888704981890646,32.49087751000326,-9.702317748666413,-5.492880595297834,156653.81992411544,10.60311102459724,-16.095991619895074,1398523.059217984,"[0.0013671775962023672, 0.0012621950352395533]","[-7.914253511500173, -10.213141773144377]","[[156653.81992411544, 397751.76778640604], [1398523.059217984, 469864.40787514666], [1398523.059217984, 245300.8889981144], [156653.81992411544, 245300.8889981144]]",0.047056533676541806,17.722858018069836,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2514.500727497925,2.0991383288394347,3.091283595129954,10491.426979236543,7124.210968877392,3393.8739867687536,24.456854431063316,1.956629098021916,0.00048195824162881873,0.0009495450799238016,1.3778590943944407,1.288783308014866,32.49164040021475,-9.704622913236058,-5.503160656610362,156682.17422521376,10.588489403683127,-16.09165006029349,1398534.4947978628,"[0.0013672883151395153, 0.0012623889124183086]","[-7.913215328175797, -10.211282358477897]","[[156682.17422521376, 397742.4481116875], [1398534.4947978628, 469843.3370534987], [1398534.4947978628, 245302.03198157746], [156682.17422521376, 245302.03198157746]]",0.047071180904687156,17.72813129172428,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2515.000727497925,2.0994366102813973,3.0916790566721972,10494.37706912294,7126.315188979953,3394.39407414391,24.456700795810853,1.9566226569819354,0.0004820692344093388,0.000949957773341471,1.3777515971212395,1.2886958353225066,32.49239726358735,-9.706966111283352,-5.513741918164044,156711.44992410616,10.573426144611005,-16.08716806277505,1398548.7814795,"[0.0013674006055946191, 0.0012625851702567877]","[-7.9121615000337115, -10.209399013264775]","[[156711.44992410616, 397732.85264031286], [1398548.7814795, 469821.6920534051], [1398548.7814795, 245303.16804086923], [156711.44992410616, 245303.16804086923]]",0.04708626330759662,17.733355198498895,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2515.500727497925,2.0996736843007846,3.0920988960998597,10497.296280799093,7128.13448007859,3394.8772770623837,24.456546393610694,1.9566162458879992,0.00048217970431358207,0.0009503694177255737,1.3776442921710914,1.2886089496056317,32.49314804546913,-9.70932924720216,-5.524272820683166,156738.73791061214,10.558718145495675,-16.08299096617884,1398559.5101731904,"[0.0013675074805460422, 0.0012627722347483764]","[-7.911162565494885, -10.207610401609458]","[[156738.73791061214, 397723.3536371447], [1398559.5101731904, 469800.6572787415], [1398559.5101731904, 245304.29289206857], [156738.73791061214, 245304.29289206857]]",0.04710050328662899,17.738523189914154,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2516.000727497925,2.0999292141959014,3.0925168202863524,10500.168612706371,7129.988971818517,3395.347292479433,24.456391231312235,1.9566098637097018,0.0004822896692780205,0.0009507800375468567,1.3775371512611931,1.2885225246593364,32.493892578688985,-9.71169391978712,-5.534643781747434,156765.33960276077,10.544275689615745,-16.07891947136318,1398566.8074961454,"[0.0013676098686843708, 0.0012629513827596545]","[-7.910209112953679, -10.205903416474566]","[[156765.33960276077, 397714.00619974156], [1398566.8074961454, 469779.94239730446], [1398566.8074961454, 245305.40866657978], [156765.33960276077, 245305.40866657978]]",0.04711445478445412,17.74364622442966,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2516.500727497925,2.1002042996224506,3.0929132341775722,10503.016583099434,7131.942901947212,3395.832921220715,24.456233755837275,1.9566035105119925,0.0004823991282654214,0.0009511896260499244,1.3774301800481061,1.2884361070357946,32.49463084451679,-9.71404292321147,-5.545066865509568,156792.77507107414,10.52965406438176,-16.074720929891328,1398576.63681817,"[0.0013677148939022256, 0.0012631348604016425]","[-7.909229223561116, -10.204152418863984]","[[156792.77507107414, 397704.5922375256], [1398576.63681817, 469758.96757290495], [1398576.63681817, 245306.5178232107], [156792.77507107414, 245306.5178232107]]",0.047128753880867125,17.74873137368264,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2517.000727497925,2.1014565089595147,3.09332708780253,10505.837145846255,7137.156603730177,3396.2904172896574,24.456078411757836,1.9565971843400851,0.00048250811605704704,0.0009515982193084674,1.3773233841883905,1.2883506510342912,32.49536284963665,-9.716340405436831,-5.555211353826337,156818.69016717313,10.515544230012836,-16.070755583839173,1398582.953162045,"[0.0013678154962648657, 0.0012633109006524098]","[-7.908294141876875, -10.202478007905855]","[[156818.69016717313, 397695.45143466693], [1398582.953162045, 469738.72162813734], [1398582.953162045, 245307.61618942683], [156818.69016717313, 245307.61618942683]]",0.0471423688592842,17.7537752671918,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2517.500727497925,2.1032864619925515,3.093719490710388,10508.633501518703,7144.366722372234,3396.763518177171,24.455924627745993,1.9565908861927515,0.00048261661495226267,0.00095200581384371,1.3772167467123646,1.2882658685911195,32.4960885798514,-9.718533452174665,-5.5653494293802055,156845.44233216456,10.501313263680856,-16.066662693061062,1398591.2716550499,"[0.0013679179030169463, 0.0012634898285579243]","[-7.907341033035037, -10.200774382445521]","[[156845.44233216456, 397686.2926299598], [1398591.2716550499, 469718.2692688308], [1398591.2716550499, 245308.7075027934], [156845.44233216456, 245308.7075027934]]",0.047156328018134096,17.75878935243865,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2518.000727497925,2.105032164158083,3.0941193671612424,10511.408437951426,7151.2602543162775,3397.2213708081063,24.45577121830639,1.9565846161461884,0.0004827246233765529,0.0009524124258740923,1.3771102732765899,1.2881817156259867,32.496808056127634,-9.720689565480127,-5.575346606587118,156871.36441160648,10.487350713781836,-16.062697320368954,1398598.234240494,"[0.0013680182526898386, 0.0012636653215611256]","[-7.906408848894986, -10.199106290705263]","[[156871.36441160648, 397677.2735779248], [1398598.234240494, 469698.218104422], [1398598.234240494, 245309.78894967723], [156871.36441160648, 245309.78894967723]]",0.04716990860288201,17.76376999952597,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2518.500727497925,2.1068005673071135,3.094502255802302,10514.1655399011,7158.259420457735,3397.691993982769,24.455612006140722,1.956578374148766,0.00048283214268977134,0.000952818034581387,1.3770039582245055,1.2880970750661138,32.497521316983295,-9.722916579665968,-5.585512620623945,156897.96822710638,10.473115572927611,-16.058628193551556,1398607.9158170416,"[0.001368120631476524, 0.0012638441743672158]","[-7.905456384792279, -10.197404151131115]","[[156897.96822710638, 397668.09526359907], [1398607.9158170416, 469677.823538258], [1398607.9158170416, 245310.86281080765], [156897.96822710638, 245310.86281080765]]",0.047183791348626124,17.768722278919125,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2519.000727497925,2.108463800530895,3.0949061797867152,10516.893791491144,7164.834268066678,3398.130082319947,24.45541254988889,1.9565721479297369,0.0004829393927016655,0.0009532226563536717,1.3768978072126719,1.2880064208761328,32.49822835110672,-9.726144863177609,-5.595602568127504,156922.8256906395,10.459224095664467,-16.05482666379197,1398613.7799861801,"[0.00136821778694726, 0.0012640141835476824]","[-7.904556737984535, -10.195792899623918]","[[156922.8256906395, 397659.02820189623], [1398613.7799861801, 469657.98248091084], [1398613.7799861801, 245311.9251850176], [156922.8256906395, 245311.9251850176]]",0.047196936627042003,17.7736392445718,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2519.500727497925,2.110144351085791,3.0953025585881524,10519.585213083215,7171.461559246789,3398.5644420755657,24.455214590690055,1.9565659375197328,0.0004830463726578966,0.000953626284982221,1.3767918258976486,1.2879165376841217,32.498929077202774,-9.729339836110068,-5.605780446502081,156947.5031309509,10.44527268496904,-16.05105313147112,1398618.4893593744,"[0.001368313050718168, 0.001264180665104851]","[-7.903676287435612, -10.194217981864574]","[[156947.5031309509, 397649.89290296525], [1398618.4893593744, 469638.0660721776], [1398618.4893593744, 245312.97896505197], [156947.5031309509, 245312.97896505197]]",0.04721003871131781,17.778527911447313,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2520.000727497925,2.1118180274295746,3.095700406096016,10522.24194691707,7178.039641277202,3398.9858728566883,24.4550187565773,1.9565597424065644,0.0004831530912521427,0.0009540289330304748,1.3766860029663162,1.2878274881124652,32.49962345311371,-9.732492029365314,-5.615908368079488,156971.50081652604,10.431475620357162,-16.04738398843665,1398620.7463822756,"[0.0013684055371856233, 0.001264342344787239]","[-7.902823952356431, -10.192692621014507]","[[156971.50081652604, 397640.81770949764], [1398620.7463822756, 469618.3636014393], [1398620.7463822756, 245314.02327316918], [156971.50081652604, 245314.02327316918]]",0.04722286416877165,17.783385742867495,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2520.500727497925,2.113542655852346,3.0960858280607613,10524.873102295758,7184.803485589464,3399.412576649411,24.4548238646125,1.956553562269202,0.00048325955404099314,0.0009544306048422912,1.3765803440752342,1.2877389372725008,32.50031148918441,-9.735602900096309,-5.626020118925567,156995.78522188793,10.417651334908157,-16.043671453833724,1398623.4966781938,"[0.0013684986743101105, 0.0012645050408535612]","[-7.901965190140083, -10.191157132362157]","[[156995.78522188793, 397631.74783602695], [1398623.4966781938, 469598.60304752155], [1398623.4966781938, 245315.0596160108], [156995.78522188793, 245315.0596160108]]",0.04723580829896336,17.78821508866005,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2521.000727497925,2.1123769590335755,3.096486733110081,10527.476200922767,7181.68688592053,3399.813113472982,24.454635489265065,1.956547397294244,0.00048336575721520875,0.0009548313339164752,1.3764748435678422,1.2876519274288747,32.50099319807373,-9.738573756121568,-5.635873020141787,157018.65743337967,10.40430220225386,-16.040175222395646,1398622.7637684243,"[0.0013685880213810651, 0.0012646612891362592]","[-7.901144608904369, -10.18968779270474]","[[157018.65743337967, 397622.9318394482], [1398622.7637684243, 469579.51232923614], [1398622.7637684243, 245316.08536950548], [157018.65743337967, 245316.08536950548]]",0.04724811949555446,17.79301415347701,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2521.500727497925,2.110420556222057,3.0968668126824994,10530.049729659593,7175.9086688861335,3400.2268636598183,24.454455073659666,1.9565412499396562,0.00048347165713649823,0.0009552311301450957,1.3763694957875803,1.287566621514895,32.50166854137575,-9.741320835175957,-5.645574965235994,157042.25558108123,10.39099347710146,-16.036568442337455,1398621.9061399475,"[0.0013686777360762646, 0.001264817984234736]","[-7.900320661416023, -10.188214294418463]","[[157042.25558108123, 397614.22096507903], [1398621.9061399475, 469560.3635086891], [1398621.9061399475, 245317.1036511624], [157042.25558108123, 245317.1036511624]]",0.04726072508472257,17.797791841329385,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2522.000727497925,2.108621750233315,3.0972390439664688,10532.60903622113,7170.67303660152,3400.644537508019,24.454274715063065,1.9565351218626081,0.00048357722459871024,0.0009556299758233752,1.3762643063910085,1.2874818128090686,32.50233759463924,-9.744029251574792,-5.655367051461042,157066.0708774683,10.377561851248913,-16.032928902709955,1398621.6883434458,"[0.0013687688103911758, 0.0012649770647018995]","[-7.899483044719292, -10.186716570244363]","[[157066.0708774683, 397605.42904286267], [1398621.6883434458, 469541.0574347717], [1398621.6883434458, 245318.11339710007], [157066.0708774683, 245318.11339710007]]",0.047273438955466304,17.802546532210236,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2522.500727497925,2.1068992297521327,3.097616488211018,10535.148988026682,7165.669918362499,3401.050139073575,24.454090950327913,1.9565290135353792,0.00048368245138975927,0.0009560278475893821,1.3761592640650067,1.2873970382926896,32.50300040635909,-9.746801581600836,-5.665367084771333,157089.25820754675,10.364018661115779,-16.02938574588711,1398619.917986807,"[0.0013688582715695372, 0.0012651334223236226]","[-7.8986617917806194, -10.185246940629545]","[[157089.25820754675, 397596.48161868204], [1398619.917986807, 469521.66791426274], [1398619.917986807, 245319.11324682622], [157089.25820754675, 245319.11324682622]]",0.04728594132654399,17.80727361761309,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2523.000727497925,2.1051963884836478,3.0979845889902915,10537.66991243722,7160.74079952925,3401.4597586722352,24.453900882645605,1.9565229254667929,0.00048378732900337224,0.0009564246952431723,1.3760543914358154,1.2873117597674915,32.50365702144751,-9.749686663434387,-5.675889294363401,157112.69166311205,10.349916100926748,-16.02580539529015,1398619.2402126514,"[0.0013689486935315423, 0.0012652913466851279]","[-7.897830982595715, -10.18376153898964]","[[157112.69166311205, 397587.0935090633], [1398619.2402126514, 469501.61307051], [1398619.2402126514, 245320.104637627], [157112.69166311205, 245320.104637627]]",0.04729865094580643,17.811969609553866,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2523.500727497925,2.1035847421559626,3.0983610354668927,10540.167964442935,7156.085509712752,3401.8527356204745,24.4537057842257,1.956516857871438,0.0004838918539093784,0.0009568204810547986,1.3759496885034352,1.2872262777156975,32.50430747831308,-9.752678883019813,-5.686928201435137,157135.2583780942,10.335429665615038,-16.022357867050175,1398617.5206359848,"[0.0013690369454850545, 0.0012654455584879504]","[-7.8970219990039805, -10.18231423349205]","[[157135.2583780942, 397577.3000720506], [1398617.5206359848, 469481.20070638973], [1398617.5206359848, 245321.0859338935], [157135.2583780942, 245321.0859338935]]",0.047311101422999186,17.81662245273638,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2524.000727497925,2.1033923052127252,3.0987583570034714,10542.621622375576,7156.178908612215,3402.2083711523705,24.45351605225981,1.956510810745625,0.000483996026032908,0.0009572152044126321,1.3758451778941079,1.2871422854299446,32.504951692444365,-9.755572596047248,-5.698201153922014,157155.8610209482,10.321009575336689,-16.019210729258702,1398610.0908859312,"[0.001369118111995579, 0.0012655875078838965]","[-7.896284438605391, -10.18099245911792]","[[157155.8610209482, 397567.36647299514], [1398610.0908859312, 469460.99130931037], [1398610.0908859312, 245322.05581264998], [157155.8610209482, 245322.05581264998]]",0.04732281031730413,17.821225858862885,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2524.500727497925,2.1035787467082323,3.09915344329409,10545.020118719885,7157.528857871693,3402.548570654696,24.45337906119189,1.95650478519175,0.00048409982616517505,0.0009576088815704488,1.3757408596078324,1.287066728374134,32.50558948732737,-9.757232808292759,-5.70946158772108,157175.6894768816,10.30672056870776,-16.01618215642884,1398597.3485340902,"[0.0013691941272325435, 0.001265720355302505]","[-7.8955986878444095, -10.17976379090075]","[[157175.6894768816, 397557.464565568], [1398597.3485340902, 469440.9022780699], [1398597.3485340902, 245323.0166197489], [157175.6894768816, 245323.0166197489]]",0.04733424943118615,17.825783874978878,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2525.000727497925,2.1038950023889673,3.099505747042791,10547.394391591934,7159.402872495895,3402.9278383029628,24.453242822604793,1.9564987820577817,0.00048420323969052687,0.0009580014929890495,1.3756367166749284,1.2869914102445477,32.5062208687724,-9.758780588347795,-5.720884916009254,157197.65069012702,10.291943261770427,-16.01282817777968,1398587.7270494413,"[0.0013692751749975465, 0.0012658616749264085]","[-7.894862392120278, -10.178448740543946]","[[157197.65069012702, 397547.3681147935], [1398587.7270494413, 469420.0183977055], [1398587.7270494413, 245323.97247984627], [157197.65069012702, 245323.97247984627]]",0.04734663081030172,17.830301060851745,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2525.500727497925,2.104182365953805,3.0998335571046236,10549.788710914607,7161.248809364961,3403.340378303588,24.453105332898133,1.9564928023454329,0.00048430624934493494,0.0009583930021443652,1.375532766065077,1.2869160901836583,32.50684611548627,-9.760267510067973,-5.732610009802272,157221.35917155058,10.276597752979626,-16.009207762781898,1398586.27820523,"[0.0013693656398891991, 0.0012660193857430087]","[-7.894031661479708, -10.176966558368674]","[[157221.35917155058, 397536.97242267703], [1398586.27820523, 469398.4397408814], [1398586.27820523, 245324.92254038504], [157221.35917155058, 245324.92254038504]]",0.047359739583851146,17.834768330547973,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2526.000727497925,2.104415106406241,3.100178906578272,10552.185103855812,7162.869759235436,3403.7342430351755,24.452967291511946,1.9564868460356204,0.00048440885532124886,0.0009587834074616587,1.3754290190913991,1.2868412287201256,32.50746543462736,-9.761759538792376,-5.744439277257129,157244.038206345,10.261305672277729,-16.005744949534858,1398585.22768487,"[0.001369454163451514, 0.0012661741474518132]","[-7.893220324715063, -10.175514497383906]","[[157244.038206345, 397526.51854891377], [1398585.22768487, 469377.0836329765], [1398585.22768487, 245325.86125461865], [157244.038206345, 245325.86125461865]]",0.04737240742717779,17.839176542906614,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2526.500727497925,2.1046440915475797,3.100532019748483,10554.552807206659,7164.440509927839,3404.1102430101173,24.45282782159652,1.9564809126192717,0.00048451106642391267,0.0009591727127921362,1.3753254757538937,1.2867666895807397,32.50807876180926,-9.763287123791232,-5.756330257067646,157265.76214654848,10.246098076877558,-16.002428333945204,1398582.3713836772,"[0.001369538462705153, 0.0012663215540061046]","[-7.892451592235987, -10.174137746813342]","[[157265.76214654848, 397516.0397162511], [1398582.3713836772, 469355.91527932545], [1398582.3713836772, 245326.78941703858], [157265.76214654848, 245326.78941703858]]",0.047384690136626946,17.843530941451956,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2527.000727497925,2.104885391163876,3.1008791035925958,10556.889907357609,7166.046337110558,3404.4829078072335,24.452686114949245,1.9564750018978694,0.00048461288620015735,0.0009595609074405871,1.3752221303960015,1.2866922287083258,32.50868602329433,-9.764843351631999,-5.768397572005085,157287.30981235104,10.230741412329337,-15.999138984334422,1398580.0302209577,"[0.0013696216625545495, 0.0012664668508526814]","[-7.891693947079676, -10.172782692453959]","[[157287.30981235104, 397505.41913535004], [1398580.0302209577, 469334.6111870669], [1398580.0302209577, 245327.70898408772], [157287.30981235104, 245327.70898408772]]",0.047396926104306084,17.84783638353266,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2527.500727497925,2.105088077254791,3.101235539474084,10559.19279564964,7167.475858130476,3404.834189872691,24.45254415549979,1.956469113112899,0.000484714327633487,0.0009599480180502673,1.375118988674283,1.2866182256857797,32.50928716939484,-9.766412314552706,-5.780317516872742,157307.699130831,10.215709269411093,-15.996026786283835,1398575.4198428371,"[0.0013697011081248718, 0.001266605708536798]","[-7.890974036582787, -10.171493436751332]","[[157307.699130831, 397494.9529190956], [1398575.4198428371, 469313.7948029139], [1398575.4198428371, 245328.6185314951], [157307.699130831, 245328.6185314951]]",0.04740864793365377,17.85209198239094,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2528.000727497925,2.1053336425854265,3.1015785845694808,10561.46566779644,7169.061940279427,3405.1904150809833,24.452400499840785,1.9564632462119873,0.0004848153917153597,0.0009603340366802116,1.375016050588737,1.2865443166291641,32.50988219124605,-9.767991191107011,-5.792353534588813,157328.35605726164,10.200520528077107,-15.99287406266592,1398572.0296175359,"[0.0013697805258530993, 0.0012667443206371277]","[-7.890254430284022, -10.170206814305313]","[[157328.35605726164, 397484.3827083926], [1398572.0296175359, 469292.78982830606], [1398572.0296175359, 245329.5201980925], [157328.35605726164, 245329.5201980925]]",0.04742049784497553,17.856306699401824,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2528.500727497925,2.1055079031539687,3.101933888584931,10563.707544439443,7170.355823273526,3405.523110377602,24.45225768920783,1.9564574003672428,0.0004849160925288399,0.0009607190047501099,1.3749133048262432,1.286471004827332,32.51047107379247,-9.769558951335764,-5.804056978212088,157347.7271228821,10.185860907033486,-15.989917885245575,1398566.0218481324,"[0.001369856151721822, 0.0012668764683370414]","[-7.88957291511514, -10.168986198641537]","[[157347.7271228821, 397474.1242571787], [1398566.0218481324, 469272.5229829249], [1398566.0218481324, 245330.41170576288], [157347.7271228821, 245330.41170576288]]",0.04743174180507754,17.860477951560096,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2529.000727497925,2.105732616131323,3.1022763990991655,10565.915812759553,7171.828258979799,3405.8589414623625,24.452114535168583,1.9564515751992653,0.00048501643661127074,0.0009611029365407294,1.3748107570433628,1.2863979855867647,32.51105378488603,-9.771117083089013,-5.815609646083146,157367.26998403057,10.171326132839908,-15.986935778923055,1398559.6285326476,"[0.0013699305433056517, 0.0012670063176785037]","[-7.888903794741541, -10.167789109617365]","[[157367.26998403057, 397463.98612663604], [1398559.6285326476, 469252.3698821042], [1398559.6285326476, 245331.2950496365], [157367.26998403057, 245331.2950496365]]",0.047443036927306996,17.864617709312128,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2529.500727497925,2.1059613719779553,3.1026120572273572,10568.106051121458,7173.318064946002,3406.196410055089,24.45197082096962,1.9564457707274032,0.00048511642359315676,0.0009614858351798365,1.3747083959269744,1.2863251825705104,32.5116303884447,-9.772654762142555,-5.827115416298113,157386.87880957374,10.156828481716389,-15.983943898014502,1398554.8922494063,"[0.0013700061824221102, 0.0012671382540099983]","[-7.888222185667934, -10.166570847003936]","[[157386.87880957374, 397453.88497079664], [1398554.8922494063, 469232.2980313342], [1398554.8922494063, 245332.17029340327], [157386.87880957374, 245332.17029340327]]",0.04745432874341093,17.86872747265191,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2530.000727497925,2.1061302157886543,3.1029572181384615,10570.26816225417,7174.562715649699,3406.514308500691,24.45182863914878,1.9564399860869357,0.0004852160681604916,0.0009618677489518429,1.3746062214770782,1.2862530486580517,32.51220089358304,-9.774167943291571,-5.83815670611358,157405.41687369428,10.142958954037567,-15.981115660151147,1398547.1421950494,"[0.0013700778542832055, 0.0012672634571781866]","[-7.8875803960144575, -10.165421265779264]","[[157405.41687369428, 397444.19920439494], [1398547.1421950494, 469213.0396990699], [1398547.1421950494, 245333.03529351714], [157405.41687369428, 245333.03529351714]]",0.04746508770409136,17.872806709322692,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2530.500727497925,2.1063736499142536,3.103281133157205,10572.405460062226,7176.093728455809,3406.8474644790267,24.451685541907167,1.956434220920032,0.00048531537692885916,0.0009622486761265077,1.3745042223805528,1.2861810367248043,32.51276531529675,-9.775665519631342,-5.849149499048906,157424.77811152514,10.129012614847454,-15.97816211389636,1398540.8747251974,"[0.001370150711626294, 0.0012673905015166726]","[-7.886926733663568, -10.164253030241008]","[[157424.77811152514, 397434.5307240524], [1398540.8747251974, 469193.61533068825], [1398540.8747251974, 245333.8929253974], [157424.77811152514, 245333.8929253974]]",0.04747618344289723,17.876867170920715,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2531.000727497925,2.1066919016075136,3.1036056744375458,10574.53091067369,7177.870183798982,3407.176046161235,24.45154244641102,1.956428474565971,0.0004854143618756051,0.0009626286253623362,1.3744024042939593,1.2861093501894707,32.51332374911078,-9.777140026194207,-5.8600457696303465,157443.86456229593,10.115204994719988,-15.975250764350335,1398535.7603534516,"[0.0013702245090623075, 0.0012675192457984792]","[-7.8862636767839716, -10.1630675537127]","[[157443.86456229593, 397424.9499079536], [1398535.7603534516, 469174.4269107185], [1398535.7603534516, 245334.74167729483], [157443.86456229593, 245334.74167729483]]",0.047487120303747146,17.880904049895104,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2531.500727497925,2.1081049630651085,3.1039332082157522,10576.632899748349,7183.354412865761,3407.493715313598,24.45140178010788,1.956422747186417,0.00048551301980240426,0.000963007618044556,1.3743007559041773,1.2860384648714305,32.51387622342338,-9.778551798629358,-5.870731289334628,157462.35376936238,10.101699489191958,-15.972430778526586,1398529.277212292,"[0.0013702958724747401, 0.0012676438408123353]","[-7.885625054051401, -10.161924421551879]","[[157462.35376936238, 397415.56060160015], [1398529.277212292, 469155.64412606717], [1398529.277212292, 245335.58079886704], [157462.35376936238, 245335.58079886704]]",0.04749776621254517,17.884917921607766,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2532.000727497925,2.1094813039582596,3.104254938670058,10578.70856287168,7188.709810980126,3407.809207643193,24.451262602878963,1.9564170391852433,0.0004856113434350532,0.000963385661865735,1.3741992772112057,1.285968190636917,32.514422721432595,-9.779909515942041,-5.88131529898709,157480.72828134336,10.08831324366372,-15.96962854265081,1398522.0740247848,"[0.0013703661753092695, 0.0012677665307779264]","[-7.884997078705676, -10.16080076929121]","[[157480.72828134336, 397406.2586679647], [1398522.0740247848, 469136.9999136665], [1398522.0740247848, 245336.4111799803], [157480.72828134336, 245336.4111799803]]",0.047508350652202325,17.888912678275666,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2532.500727497925,2.1108481619110626,3.1045689831070447,10580.7659169357,7194.038982191576,3408.12717466065,24.451122431731807,1.9564113508332615,0.00048570932811897586,0.0009637627469255166,1.3740979682150454,1.2858980905258277,32.51496328343984,-9.781258488373124,-5.891967501639499,157499.23373540715,10.074839094059712,-15.966806595699211,1398515.8149703627,"[0.0013704373310744517, 0.0012678906393744265]","[-7.884360578667911, -10.159662758061089]","[[157499.23373540715, 397396.8963214591], [1398515.8149703627, 469118.2600577327], [1398515.8149703627, 245337.23336740385], [157499.23373540715, 245337.23336740385]]",0.04751899569551777,17.89288781804029,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2533.000727497925,2.1121962883459555,3.104880417613576,10582.805686137119,7199.299130407694,3408.442278840197,24.45098044973709,1.956405682217671,0.00048580697243404386,0.0009641388609652192,1.373996828915696,1.2858280809979745,32.51549797147027,-9.782626467801041,-5.902754574307664,157517.58617831836,10.061253663648301,-15.964008237955966,1398510.024598405,"[0.0013705082092579455, 0.0012680142698532186]","[-7.883726888212575, -10.158529697133053]","[[157517.58617831836, 397387.426068734], [1398510.024598405, 469099.4241024462], [1398510.024598405, 245338.04680008156], [157517.58617831836, 245338.04680008156]]",0.04752959577611925,17.896838742660485,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2533.500727497925,2.113496992817218,3.105195942138273,10584.819808319928,7204.371399181778,3408.74457057003,24.45081516758757,1.9564000264156869,0.00048590440048191526,0.0009645140099392872,1.3738958649697182,1.2857546699513824,32.516026790885235,-9.784571074722477,-5.913546147864054,157535.25736336762,10.047767850685204,-15.961313998549258,1398502.4735726982,"[0.0013705765276834075, 0.0012681335091651745]","[-7.883118852839605, -10.157441380263625]","[[157535.25736336762, 397377.97088830883], [1398502.4735726982, 469080.7551641384], [1398502.4735726982, 245338.8506089904], [157535.25736336762, 245338.8506089904]]",0.0475399191955659,17.90076126164348,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2534.000727497925,2.114772953452497,3.1055133512196975,10586.801452873098,7209.3334801843375,3409.0342740645788,24.45064497672977,1.9563943810197488,0.00048600165491558467,0.0009648882108888201,1.373795070720551,1.2856808450258694,32.51654969802894,-9.78666071481551,-5.924222909117418,157552.2623372001,10.034498647178225,-15.958721556295643,1398492.384521075,"[0.00137064194371508, 0.0012682476789027987]","[-7.882539886296534, -10.156404694955892]","[[157552.2623372001, 397368.6294786653], [1398492.384521075, 469062.368096869], [1398492.384521075, 245339.64518166523], [157552.2623372001, 245339.64518166523]]",0.04754995819396417,17.904656311856126,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2534.500727497925,2.11611727086403,3.105818378748199,10588.758010535706,7214.540894089764,3409.3294324581557,24.450475599689717,1.956388745946481,0.0004860987370798755,0.0009652614607953776,1.3736944518247551,1.285607407222729,32.51706671050914,-9.788725165131593,-5.934950197068531,157569.56927106096,10.021133107273556,-15.956083304342087,1398482.762493271,"[0.0013707077629461187, 0.0012683623872633022]","[-7.881956875157462, -10.155362584535126]","[[157569.56927106096, 397359.2375829418], [1398482.762493271, 469043.8379696964], [1398482.762493271, 245340.43213457442], [157569.56927106096, 245340.43213457442]]",0.04756013724097021,17.90852709122474,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
