t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2535.000727497925,2.1173867618169133,3.1061279840786518,10590.690915874247,7219.467085294111,3409.611893057809,24.450309749333908,1.9563831206386078,0.00048619565615368784,0.0009656338024693413,1.3735940026257707,1.2855348283670236,32.51757784857659,-9.790726592074865,-5.945294026081399,157586.17846784677,10.008257601781509,-15.953551627862907,1398470.9614162971,"[0.001370771574355043, 0.0012684737174710194]","[-7.881393968605681, -10.154354855963408]","[[157586.17846784677, 397350.18349672895], [1398470.9614162971, 469025.92748949095], [1398470.9614162971, 245341.20987201898], [157586.17846784677, 245341.20987201898]]",0.04756995467535182,17.912369812514942,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2535.500727497925,2.1187464030067162,3.1064184637992875,10592.605336363056,7224.733150549245,3409.909340870911,24.450145019188295,1.9563775049496197,0.0004862924146336044,0.000966005247380776,1.3734937231235969,1.2854625907734483,32.51808316543264,-9.79268703834355,-5.955476097681924,157603.58856785315,9.995421999114456,-15.95089809679638,1398460.5617071425,"[0.001370837052304315, 0.0012685878147537626]","[-7.880814376956539, -10.153319038299724]","[[157603.58856785315, 397341.2413767372], [1398460.5617071425, 469007.9901780904], [1398460.5617071425, 245341.98050203797], [157603.58856785315, 245341.98050203797]]",0.04758007580785533,17.916193458273128,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2536.000727497925,2.120112369422715,3.1067002400848915,10594.515741283278,7230.038991635888,3410.214994219648,24.44998055721404,1.956371899015176,0.0004863890102107931,0.0009663757955473161,1.3733935906919927,1.2853905796144232,32.51858280088959,-9.794618524151586,-5.965618782735817,157621.4107835763,9.982563208538863,-15.94818199127468,1398453.029967661,"[0.0013709053472664445, 0.0012687068159781326]","[-7.880206625866622, -10.15223343665054]","[[157621.4107835763, 397332.3203847767], [1398453.029967661, 468990.04676577053], [1398453.029967661, 245342.7433959981], [157621.4107835763, 245342.7433959981]]",0.047590332075120895,17.919996170852883,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2536.500727497925,2.1183662472893587,3.1069887809000334,10596.41214915188,7224.706435093004,3410.5086617281922,24.44981827963531,1.9563663026818827,0.0004864854452494908,0.0009667454713909496,1.3732936166440786,1.2853192335122636,32.51907682306921,-9.796512761000695,-5.9755157458008625,157638.56348355627,9.970052400977238,-15.9455681467781,1398444.7437620368,"[0.0013709719858719571, 0.0012688231139351927]","[-7.879615477010132, -10.151175364750644]","[[157638.56348355627, 397323.6220165603], [1398444.7437620368, 468972.58999949787], [1398444.7437620368, 245343.49667643057], [157638.56348355627, 245343.49667643057]]",0.04760024823442492,17.92377520575242,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2537.000727497925,2.1168607258421894,3.107276481262392,10598.282079246692,7220.177293602057,3410.794676031189,24.449660168517095,1.9563607169549395,0.0004865817021867585,0.0009671142769016476,1.3731938009798552,1.2852489232572417,32.519565218149125,-9.798313542243969,-5.985369196007184,157655.31063785678,9.957647120687852,-15.943016316695036,1398435.1197300847,"[0.0013710361872236148, 0.0012689350922745588]","[-7.879048718265174, -10.150161261771439]","[[157655.31063785678, 397314.9709682202], [1398435.1197300847, 468955.27958474826], [1398435.1197300847, 245344.24099968735], [157655.31063785678, 245344.24099968735]]",0.047609994176438936,17.927536009114576,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2537.500727497925,2.1158606769003976,3.107559191670154,10600.128281090003,7217.366819649871,3411.0784790531943,24.449506363536106,1.956355143715896,0.00048667774811979997,0.0009674821903228767,1.3730941323862011,1.2851797112816934,32.520047967345704,-9.800001602965468,-5.995366630743035,157671.95894731663,9.94511312738473,-15.940479758127765,1398424.777590253,"[0.0013710999942504797, 0.0012690463564626765]","[-7.87848591249862, -10.149154465798688]","[[157671.95894731663, 397306.2029588034], [1398424.777590253, 468937.81198172685], [1398424.777590253, 245344.97704967085], [157671.95894731663, 245344.97704967085]]",0.04761973834709737,17.931278131840244,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2538.000727497925,2.114910216269216,3.107835666102373,10601.956066401428,7214.726776525506,3411.3631496151947,24.44935007295685,1.9563495840775451,0.00048677356392930123,0.000967849147037859,1.3729946221762368,1.2851105139316228,32.5205251322937,-9.801727857035972,-6.005977069027381,157688.6949582425,9.93195297935398,-15.93793004838136,1398415.036466068,"[0.0013711643760352258, 0.0012691585780836739]","[-7.877917365635557, -10.148137992144035]","[[157688.6949582425, 397296.9231954807], [1398415.036466068, 468919.60844459885], [1398415.036466068, 245345.70513932756], [157688.6949582425, 245345.70513932756]]",0.047629646078610234,17.93499645351492,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2538.500727497925,2.1139972726876133,3.108123760525963,10603.756325487897,7212.168394649802,3411.6261585714683,24.449191637566734,1.9563440380228765,0.0004868691498731391,0.0009682151184428052,1.3728952929762053,1.2850414635893204,32.52099665968217,-9.803522845852054,-6.017002597191265,157704.3083908704,9.918548955633298,-15.935551552824563,1398402.2408399512,"[0.0013712251955707488, 0.0012692646855346121]","[-7.877384424842341, -10.147183633500287]","[[157704.3083908704, 397287.3297855168], [1398402.2408399512, 468901.19196935964], [1398402.2408399512, 245346.42356581092], [157704.3083908704, 245346.42356581092]]",0.04763918680734386,17.938676609368052,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2539.000727497925,2.1130944030108663,3.108400007774668,10605.531111604307,7209.653962435982,3411.893927769259,24.44902853532581,1.9563385058876401,0.0004869645005245404,0.0009685800456391231,1.3727961504426651,1.28497204108857,32.52146272084889,-9.80541276397054,-6.028799838824227,157720.23552748817,9.90432561963911,-15.933125458463337,1398390.2085511028,"[0.0013712863419071133, 0.0012693711953303947]","[-7.876848181855878, -10.146225198648596]","[[157720.23552748817, 397277.0864913692], [1398390.2085511028, 468881.78346944274], [1398390.2085511028, 245347.1346666156], [157720.23552748817, 245347.1346666156]]",0.04764902404117473,17.942314683038248,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2539.500727497925,2.112233388750468,3.1086959939469403,10607.27072454048,7207.212101638583,3412.128669125028,24.44886572832969,1.956332987064458,0.0004870596261072965,0.0009689439495762107,1.3726972058887377,1.284903123648045,32.52192303665379,-9.807333406482464,-6.040637166897625,157734.40531704863,9.890330045421138,-15.930967212318762,1398373.5074877164,"[0.0013713418590618797, 0.001269468011404504]","[-7.876368165896846, -10.145365046881196]","[[157734.40531704863, 397266.85875843244], [1398373.5074877164, 468862.76527312933], [1398373.5074877164, 245347.83552175772], [157734.40531704863, 245347.83552175772]]",0.04765815303176029,17.945895563772744,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2540.000727497925,2.1113657404641346,3.1089738018994244,10608.98004358639,7204.768657623006,3412.373573912024,24.448710774567427,1.956327481872819,0.00048715452157483964,0.0009693067996958679,1.372598459314423,1.2848355181689306,32.522378055886236,-9.809055414685847,-6.052929331486325,157749.16519597583,9.875789917522809,-15.928719249009134,1398357.5577524768,"[0.0013713977311136034, 0.001269565228440829]","[-7.875884536101763, -10.144500908648853]","[[157749.16519597583, 397256.2366656119], [1398357.5577524768, 468843.0407294653], [1398357.5577524768, 245348.52992175295], [157749.16519597583, 245348.52992175295]]",0.04766763397997602,17.94942830629077,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2540.500727497925,2.1105570005299787,3.1092617940824336,10610.664469292098,7202.4852389594,3412.5992508853324,24.448586368907133,1.9563219903166973,0.0004872491871695776,0.0009696686302751496,1.3724999163762823,1.284772464132221,32.52282766264307,-9.810073317383097,-6.065025276910433,157762.87632003467,9.861605883938864,-15.926631160849297,1398339.571828359,"[0.0013714511938631938, 0.0012696583847063188]","[-7.875424925705359, -10.143677922623255]","[[157762.87632003467, 397245.80670353625], [1398339.571828359, 468823.8303467033], [1398339.571828359, 245349.21567845816], [157762.87632003467, 245349.21567845816]]",0.04767663421244943,17.952904337012754,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2541.000727497925,2.1099298185397,3.109535410132885,10612.320033725973,7200.834700283341,3412.831382831064,24.448463805878152,1.9563165120517767,0.0004873436286589571,0.0009700294741272682,1.3724015714177538,1.284709892718425,32.52327173183505,-9.811038425992752,-6.0767799574500145,157776.93741725522,9.84770996470229,-15.924489922152304,1398320.5794449248,"[0.001371503151803572, 0.0012697488312808929]","[-7.874980176509508, -10.142882316558987]","[[157776.93741725522, 397235.6503731724], [1398320.5794449248, 468804.8845418834], [1398320.5794449248, 245349.8941628533], [157776.93741725522, 245349.8941628533]]",0.04768573287770491,17.95633505734088,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2541.500727497925,2.1101694931852,3.1097824184103344,10613.97474498228,7202.203464687689,3413.0924022677946,24.448343717660066,1.9563110480049812,0.0004874378300570085,0.0009703893208319113,1.3723034131257172,1.2846478052454253,32.52371036158797,-9.811892575757378,-6.088526552981023,157792.52379386828,9.833590033730673,-15.922116586711695,1398306.9683566033,"[0.0013715612656398633, 0.0012698497930980122]","[-7.874474099082282, -10.141980224139775]","[[157792.52379386828, 397225.45812625345], [1398306.9683566033, 468785.6067612717], [1398306.9683566033, 245350.56738666483], [157792.52379386828, 245350.56738666483]]",0.04769543478278332,17.95972831190765,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2542.000727497925,2.1103554715421335,3.1100340121895456,10615.630445178616,7203.3790325269865,3413.348665503801,24.44822643415922,1.95630559857018,0.00048753178420322637,0.0009707481848418226,1.3722054528132936,1.284586461240017,32.524144156460295,-9.812676101447344,-6.100094346435014,157807.81640719203,9.819693814331401,-15.919788160766416,1398294.627423759,"[0.001371620004055962, 0.001269952173924887]","[-7.873961653179322, -10.141063487366587]","[[157807.81640719203, 397215.42249096034], [1398294.627423759, 468766.6706285322], [1398294.627423759, 245351.23227971015], [157807.81640719203, 245351.23227971015]]",0.04770494931047105,17.96307996991021,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2542.500727497925,2.1105560826939964,3.110281763924153,10617.278991403637,7204.6086039144375,3413.606803908377,24.448108517024323,1.9563001643447033,0.00048762548099430395,0.0009711060178396046,1.3721076735108022,1.2845253029735433,32.52457319504947,-9.813451148186317,-6.11212821140515,157823.21511726984,9.805315547627572,-15.917443759032722,1398284.7393272843,"[0.001371679241709667, 0.0012700553261137002]","[-7.873444196422103, -10.140138936483426]","[[157823.21511726984, 397204.99663413037], [1398284.7393272843, 468747.217071345], [1398284.7393272843, 245351.88954223014], [157823.21511726984, 245351.88954223014]]",0.04771457725308027,17.96639587118687,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2543.000727497925,2.1106993127225344,3.110541209523446,10618.90472637023,7205.59973267468,3413.844733469103,24.447990730640807,1.9562947447937136,0.0004877189293759833,0.0009714628428471192,1.3720100978444836,1.2844645686673508,32.524997336976185,-9.81424577844058,-6.124037578397008,157837.5093537749,9.791230091394937,-15.915267669791945,1398273.2395487544,"[0.001371735008920377, 0.001270152593360528]","[-7.872961344704905, -10.139273899545156]","[[157837.5093537749, 397194.70490898954], [1398273.2395487544, 468728.2220842284], [1398273.2395487544, 245352.53771193107], [157837.5093537749, 245352.53771193107]]",0.0477237086652129,17.96966631636073,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2543.500727497925,2.1108742331429857,3.110798603169528,10620.497164956507,7206.6811994299605,3414.074171865547,24.447872249145043,1.9562893395713667,0.00048781213526589827,0.0009718186580240481,1.3719127258143382,1.2844040533711762,32.52541630725011,-9.815064616143419,-6.13601822559724,157851.35739453824,9.777141428743562,-15.913159654340802,1398260.604068942,"[0.0013717876674200057, 0.001270244271133042]","[-7.872509349933439, -10.138465567645754]","[[157851.35739453824, 397184.36633122386], [1398260.604068942, 468709.255634475], [1398260.604068942, 245353.17775710343], [157851.35739453824, 245353.17775710343]]",0.0477326732711261,17.97289924187672,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2544.000727497925,2.1110441140024054,3.1110453222450123,10622.071316916154,7207.757782168252,3414.3094094338,24.447752609863706,1.956283948775128,0.0004879050970806334,0.0009721734517838098,1.3718155461072445,1.2843435920518818,32.52583061928533,-9.815892110396941,-6.148220393113718,157865.51276336712,9.762784612303562,-15.91100500541728,1398250.2835175502,"[0.001371842009228564, 0.001270338785131745]","[-7.872040708056831, -10.137628554180255]","[[157865.51276336712, 397173.83506899985], [1398250.2835175502, 468689.99259077397], [1398250.2835175502, 245353.81164960415], [157865.51276336712, 245353.81164960415]]",0.04774179049530541,17.976095047655047,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2544.500727497925,2.1111724965313594,3.1113060656022062,10623.619736722565,7208.642714305033,3414.520948027117,24.447633835486446,1.956278571709991,0.0004879978263909541,0.0009725272712712066,1.3717185643797651,1.2842836399065445,32.52624010067541,-9.81672718176418,-6.160034024194488,157878.36150753184,9.749015350024251,-15.909049374218739,1398237.5214356044,"[0.0013718921444957435, 0.0012704261801842532]","[-7.871613781409327, -10.136863504653093]","[[157878.36150753184, 397163.6629481088], [1398237.5214356044, 468671.5423801174], [1398237.5214356044, 245354.43665099848], [157878.36150753184, 245354.43665099848]]",0.04775027556611751,17.979248587577896,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2545.000727497925,2.1113331654375336,3.1115624731287506,10625.136038610985,7209.6261281387115,3414.7268873336025,24.447515176147913,1.9562732079478846,0.00048809033043217343,0.000972880135072286,1.371621774975337,1.2842239874336125,32.52664471356769,-9.817567722529784,-6.1716510905366135,157890.907705039,9.735488821431147,-15.90713991196776,1398223.3499303742,"[0.0013719395420631992, 0.0012705086297057245]","[-7.87121420549989, -10.136148604281663]","[[157890.907705039, 397153.6624798813], [1398223.3499303742, 468653.38386814605], [1398223.3499303742, 245355.05429778984], [157890.907705039, 245355.05429778984]]",0.04775860410407225,17.982373223603677,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2545.500727497925,2.1114817172132567,3.1118130431312645,10626.628647954227,7210.565607499284,3414.9315851125725,24.44739731599417,1.9562678570055896,0.00048818261728266165,0.0009732320838096888,1.3715251722374016,1.2841646718424102,32.52704447314136,-9.818389259428079,-6.182823387392375,157903.35675975957,9.722421964213368,-15.905245351605743,1398208.916814549,"[0.0013719866677592717, 0.0012705905588375052]","[-7.870817263099353, -10.135438889168809]","[[157903.35675975957, 397144.0341109256], [1398208.916814549, 468635.7762579803], [1398208.916814549, 245355.6653600663], [157903.35675975957, 245355.6653600663]]",0.047766797710541736,17.98547282684535,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2546.000727497925,2.1116496985408815,3.1120533657490492,10628.108232025746,7211.5863407808865,3415.143309879468,24.44727944615608,1.9562625190158862,0.00048827468467602976,0.0009735831132923956,1.3714287391962774,1.2841055336793865,32.52743948148412,-9.819191012885968,-6.1939721869343884,157916.17140434092,9.709323089002623,-15.903295275937012,1398196.1685534704,"[0.0013720350172762574, 0.0012706745320588933]","[-7.8704080554097855, -10.134708408602776]","[[157916.17140434092, 397134.41497056815], [1398196.1685534704, 468618.12594666885], [1398196.1685534704, 245356.27001445612], [157916.17140434092, 245356.27001445612]]",0.04777512615456212,17.98855505246786,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2546.500727497925,2.1117958487185993,3.112286885542744,10629.57885823026,7212.542201913075,3415.3595889912935,24.447161428296162,1.9562571941670992,0.0004883665294121398,0.0009739332164643756,1.3713324871650843,1.2840465605647313,32.52782968217491,-9.819977634152028,-6.2051525593484484,157929.20636380522,9.696159241352177,-15.901311800700626,1398185.9305924398,"[0.0013720848630805165, 0.001270761066113544]","[-7.869983868063291, -10.13395192574841]","[[157929.20636380522, 397124.76336670294], [1398185.9305924398, 468600.4369644972], [1398185.9305924398, 245356.86812107722], [157929.20636380522, 245356.86812107722]]",0.04778352433878555,17.991616155276425,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2547.000727497925,2.1119223314030684,3.112533974390962,10631.025651325805,7213.383263759247,3415.5532883479627,24.44704490846305,1.9562518816419774,0.000488458165080155,0.0009742824540234042,1.3712364104872625,1.2839881870249479,32.528215161957576,-9.820763792120212,-6.215742269876273,157940.99873435014,9.68377524545383,-15.899517515330103,1398171.994145634,"[0.0013721301186123414, 0.0012708399011532813]","[-7.869605424191223, -10.133273365643653]","[[157940.99873435014, 397115.63706731744], [1398171.994145634, 468583.74470036884], [1398171.994145634, 245357.4568432283], [157940.99873435014, 245357.4568432283]]",0.04779129322809148,17.994652453932922,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2547.500727497925,2.112079990992964,3.112773508499539,10632.449995696934,7214.333079431,3415.7480352054686,24.446928533880538,1.9562465811864562,0.0004885495959761514,0.0009746308386966321,1.3711404978496915,1.2839300436260204,32.52859630146884,-9.8215419877633,-6.226147622406131,157952.84786741112,9.671567076301812,-15.897714698707944,1398157.3245800987,"[0.0013721745974119457, 0.0012709172266658602]","[-7.869234649581575, -10.132610032065962]","[[157952.84786741112, 397106.6622566458], [1398157.3245800987, 468567.23289886856], [1398157.3245800987, 245358.03919083098], [157952.84786741112, 245358.03919083098]]",0.04779905904064052,17.997678354802957,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2548.000727497925,2.112232072498918,3.113003646497869,10633.859674394576,7215.275665988367,3415.948351476451,24.44681238761095,1.9562412927145711,0.0004886408235288504,0.0009749783814539024,1.371044743595811,1.2838720857503758,32.528972716411374,-9.822297613092516,-6.236359575076676,157964.97732621362,9.659509765686778,-15.895869340763454,1398143.7177456894,"[0.0013722202156054666, 0.0012709964135418444]","[-7.868852456773302, -10.131927797063549]","[[157964.97732621362, 397097.84019408113], [1398143.7177456894, 468550.8897435605], [1398143.7177456894, 245358.61557160594], [157964.97732621362, 245358.61557160594]]",0.047806893799697034,18.00069333314905,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2548.500727497925,2.1123875551562548,3.1132281270151525,10635.258731070715,7216.23577611707,3416.1514341923303,24.446696709195813,1.9562360160838785,0.0004887318500488966,0.0009753251029702087,1.3709491420690603,1.2838143975557137,32.52934467508669,-9.823034595674603,-6.246322199652695,157977.23831267978,9.647681885370218,-15.894004085022914,1398130.414123098,"[0.0013722663535271893, 0.0012710766055263412]","[-7.868465042671299, -10.131235320905752]","[[157977.23831267978, 397089.2214962374], [1398130.414123098, 468534.8083536926], [1398130.414123098, 245359.18530242407], [157977.23831267978, 245359.18530242407]]",0.04781472984479883,18.00369653442357,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2549.000727497925,2.112547056932938,3.113447695269934,10636.6492577454,7217.215217463222,3416.3571380707613,24.446581011601424,1.956230751420616,0.0004888226733759845,0.0009756709984695041,1.3708536989259996,1.2837568878513834,32.52971222491061,-9.82375724138784,-6.256276141106241,157989.6304231435,9.635842855411795,-15.892118996518036,1398118.1662218466,"[0.0013723132363148954, 0.0012711580457064704]","[-7.868070157122409, -10.130530163519987]","[[157989.6304231435, 397080.6062718101], [1398118.1662218466, 468518.72469570074], [1398118.1662218466, 245359.74854955773], [157989.6304231435, 245359.74854955773]]",0.047822608061976156,18.006688967299773,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2549.500727497925,2.112696934159121,3.1136620178002588,10638.031006028992,7218.167984656608,3416.5657496585172,24.446464806241902,1.95622549887409,0.0004889132909833982,0.0009760160599975264,1.3707584028535085,1.2836994992551376,32.53007537259924,-9.824476131887787,-6.266306972552286,158002.17140118126,9.62390440744764,-15.890211379999926,1398107.3054405616,"[0.0013723610647942515, 0.0012712411429957504]","[-7.867665810667135, -10.129808190095945]","[[158002.17140118126, 397071.92293751216], [1398107.3054405616, 468502.54089260404], [1398107.3054405616, 245360.30529655496], [158002.17140118126, 245360.30529655496]]",0.04783055008436995,18.009666622531253,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2550.000727497925,2.1128315341295525,3.113879327095295,10639.397536353736,7219.051304700897,3416.766168096319,24.446348597888516,1.9562202582603916,0.0004890037059328033,0.0009763602982548451,1.3706632708212685,1.2836423759174092,32.53043413668473,-9.825200965073282,-6.276256569818997,158014.2637303867,9.612115550072986,-15.888372119891983,1398095.7165031196,"[0.0013724073935787867, 0.001271321718115978]","[-7.867276368723928, -10.129111695051941]","[[158014.2637303867, 397063.31956214696], [1398095.7165031196, 468486.5776128517], [1398095.7165031196, 245360.8546206459], [158014.2637303867, 245360.8546206459]]",0.047838284913727845,18.012624477015493,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2550.500727497925,2.1129751939096026,3.1140929467500467,10640.74357569444,7219.960227474858,3416.964026972738,24.446231893686623,1.9562150290687081,0.0004890939276453245,0.0009767037115968574,1.3705682858595978,1.2835854052703506,32.5307882107229,-9.825932950710795,-6.286220411314446,158026.22005951364,9.600333242500596,-15.886553653815042,1398083.9202813837,"[0.0013724526679772724, 0.001271400337003769]","[-7.866897387969525, -10.128434976179408]","[[158026.22005951364, 397054.70808945753], [1398083.9202813837, 468470.63593672775], [1398083.9202813837, 245361.39702002858], [158026.22005951364, 245361.39702002858]]",0.04784596559860207,18.01556359476376,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2551.000727497925,2.1131126912404916,3.11430552279151,10642.071858294821,7220.838463112323,3417.1573021377144,24.446115306950123,1.956209810791202,0.0004891839649160876,0.0009770463252074882,1.3704734479684961,1.2835287002890365,32.53113812837876,-9.826667490344406,-6.295977511935007,158037.92159458538,9.588796532215042,-15.88477404415005,1398071.1651061564,"[0.0013724971156638453, 0.0012714776345223574]","[-7.866526597979005, -10.127771556463042]","[[158037.92159458538, 397046.275417603], [1398071.1651061564, 468454.99483818363], [1398071.1651061564, 245361.93278692904], [158037.92159458538, 245361.93278692904]]",0.04785350206340293,18.018481955635497,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2551.500727497925,2.1132622823161387,3.1145139915121423,10643.38480725339,7221.757144338558,3417.3501343257312,24.445998450788316,1.9562046034753637,0.0004892738169814828,0.0009773881315918156,1.3703787684610855,1.2834721467331884,32.5314837074219,-9.82739957510688,-6.305793174127871,158049.5986620661,9.577205084201353,-15.882998258329224,1398058.8381938334,"[0.001372541417125558, 0.0012715545517341363]","[-7.866157208146676, -10.127111943167455]","[[158049.5986620661, 397037.7947170167], [1398058.8381938334, 468439.30452160386], [1398058.8381938334, 245362.46237838484], [158049.5986620661, 245362.46237838484]]",0.047861034643082355,18.021382851902782,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2552.000727497925,2.1133955969246077,3.1147168098741425,10644.684323667112,7222.624191378572,3417.5448278064277,24.445881321180423,1.956199407091186,0.0004893634843451487,0.000977729136553492,1.3702842360242438,1.283415748145726,32.53182494314609,-9.828129476542369,-6.315568520482486,158061.36615741838,9.565640304042574,-15.88120882452506,1398047.2914607336,"[0.001372586267923213, 0.0012716324414067082]","[-7.86578230046247, -10.126442433104131]","[[158061.36615741838, 397029.34490796935], [1398047.2914607336, 468423.6548172908], [1398047.2914607336, 245362.98589185358], [158061.36615741838, 245362.98589185358]]",0.04786858829712176,18.02426287405361,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2552.500727497925,2.113728124554433,3.1149204711627094,10645.96593281804,7224.157988485102,3417.7328221944013,24.44576446011511,1.9561942215084647,0.0004894529691400146,0.0009780693509364984,1.370189850657972,1.2833596303929942,32.53216154241909,-9.828855770888444,-6.325219061563018,158072.7640797134,9.554256627919244,-15.879475689482263,1398035.0278586305,"[0.0013726295571957104, 0.0012717076034637828]","[-7.86542290705588, -10.125800483776011]","[[158072.7640797134, 397021.009056391], [1398035.0278586305, 468408.2520400886], [1398035.0278586305, 245363.50218582014], [158072.7640797134, 245363.50218582014]]",0.04787596045661682,18.027120929750176,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2553.000727497925,2.1146759822852825,3.115121848719444,10647.230381347796,7227.788657625044,3417.917788905956,24.445649278634455,1.9561890470448506,0.0004895422656282765,0.0009784087849015466,1.37009561801883,1.2833040246973233,32.53249402774685,-9.829543488196233,-6.334788548286895,158084.00076199122,9.542978619512951,-15.877767167799846,1398021.9844764601,"[0.0013726721455471604, 0.001271781613569622]","[-7.8650704355732675, -10.125170103825567]","[[158084.00076199122, 397012.7449887289], [1398021.9844764601, 468392.97599269025], [1398021.9844764601, 245364.01194254452], [158084.00076199122, 245364.01194254452]]",0.04788325480084638,18.02995934617054,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2553.500727497925,2.115587303492287,3.1153191153187283,10648.47882494808,7231.29341478772,3418.1021047208624,24.44553448804357,1.9561838841331576,0.0004896313663840399,0.0009787474181265324,1.3700015211371366,1.2832486872043771,32.5328220808791,-9.830206328373645,-6.344514082640956,158095.20878992366,9.531549014942982,-15.876063097583938,1398009.3953662738,"[0.0013727146101696877, 0.0012718552597044059]","[-7.864719152577708, -10.1245433836982]","[[158095.20878992366, 397004.3520322855], [1398009.3953662738, 468377.53736721375], [1398009.3953662738, 245364.5156324531], [158095.20878992366, 245364.5156324531]]",0.04789056406381414,18.032778519763298,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2554.000727497925,2.1164805301182565,3.1155147860732537,10649.711706073274,7234.729739699137,3418.283152973254,24.445419646970652,1.9561787326150943,0.0004897202740331925,0.0009790852614649486,1.3699075826391334,1.2831936000494972,32.53314619480699,-9.830875994127833,-6.354185222122737,158106.18511875643,9.52020912438195,-15.874394346504687,1397995.8415482477,"[0.0013727562498512052, 0.0012719276265284088]","[-7.86437602583056, -10.123929503473555]","[[158106.18511875643, 396996.01069082547], [1397995.8415482477, 468362.2113926094], [1397995.8415482477, 245365.01293715782], [158106.18511875643, 245365.01293715782]]",0.04789778801952963,18.035573541825606,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2554.500727497925,2.1173623052033332,3.115707447373318,10650.928689122902,7238.123380540696,3418.462377814745,24.445303977119995,1.956173592574689,0.0004898089872476718,0.0009794222952005307,1.3698137912117,1.283138592676302,32.5334658609471,-9.831554987845996,-6.364049030186095,158117.00299588454,9.508700743588918,-15.872749773775013,1397982.5791993516,"[0.0013727972391261167, 0.0012719986910564958]","[-7.864039319647941, -10.123328760681375]","[[158117.00299588454, 396987.51367867034], [1397982.5791993516, 468346.71655124385], [1397982.5791993516, 245365.50399109535], [158117.00299588454, 245365.50399109535]]",0.0479049966956485,18.038345307315154,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2555.000727497925,2.1182476214333734,3.115896555498889,10652.131498062372,7241.528018363055,3418.640929931915,24.445185555726052,1.956168463220247,0.0004898975201172538,0.0009797585289883688,1.3697201468548361,1.2830833839664706,32.533781651389745,-9.832300903298133,-6.373908267415743,158127.78782834017,9.497202044792914,-15.871110312208657,1397969.129253857,"[0.0013728381181853627, 0.0012720696771837748]","[-7.863703654783113, -10.1227287189543]","[[158127.78782834017, 396979.02133014565], [1397969.129253857, 468331.2330339827], [1397969.129253857, 245365.98903564474], [158127.78782834017, 245365.98903564474]]",0.04791219288508858,18.04108927336599,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2555.500727497925,2.1190922841457636,3.1160894894594335,10653.316604136988,7244.773005638204,3418.8095817444196,24.445051333703525,1.9561633397096527,0.0004899859596568459,0.0009800939675941604,1.3696266608816619,1.2830259071210193,32.534093247578426,-9.833449587471367,-6.383736000716453,158138.0376540822,9.48581626028107,-15.869552260997523,1397954.6590939795,"[0.0013728771670532525, 0.0012721374211432026]","[-7.863386146316847, -10.122161397214047]","[[158138.0376540822, 396970.5700901722], [1397954.6590939795, 468315.93050702487], [1397954.6590939795, 245366.46736542005], [158138.0376540822, 245366.46736542005]]",0.04791915776680067,18.043805430639786,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2556.000727497925,2.1199577057093104,3.116275995639316,10654.48315690089,7248.091536317302,3418.9793111425233,24.444918358318876,1.9561582220273774,0.0004900743058250636,0.0009804286146620324,1.3695333163224976,1.282968812163277,32.53440060099922,-9.834577703858074,-6.393554786298239,158148.34582545736,9.474430634163184,-15.867985420461423,1397940.3686127593,"[0.0013729159668723837, 0.0012722046475923251]","[-7.86307105461424, -10.121599242982683]","[[158148.34582545736, 396962.1245929185], [1397940.3686127593, 468300.6252429855], [1397940.3686127593, 245366.93978102453], [158148.34582545736, 245366.93978102453]]",0.047926144788400626,18.046495918204037,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2556.500727497925,2.1207996198147683,3.116463701275518,10655.633060210444,7251.315821111859,3419.1423618536824,24.44478738592247,1.9561531099172085,0.000490162562583448,0.0009807625022792662,1.3694401301470236,1.282912222824107,32.53470407338443,-9.83567902805155,-6.403085826871518,158158.2816546424,9.46338942460693,-15.866475251478448,1397924.9752069602,"[0.0013729535484126216, 0.0012722698445477828]","[-7.862768020126123, -10.121057502936845]","[[158158.2816546424, 396953.9285131304], [1397924.9752069602, 468285.7498618251], [1397924.9752069602, 245367.40584984064], [158158.2816546424, 245367.40584984064]]",0.04793291825733327,18.04916016308964,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2557.000727497925,2.121674170418021,3.116639837499357,10656.774084462842,7254.672818764428,3419.3152369551076,24.44465568401959,1.956148003575461,0.0004902507268461089,0.0009810956039003813,1.3693470797289977,1.2828556178994677,32.53500371580179,-9.836782311108568,-6.412877967574104,158168.74297404464,9.452007324669239,-15.864885292243343,1397912.2438004499,"[0.0013729929766831852, 0.001272338054639685]","[-7.862446550384417, -10.120485266729949]","[[158168.74297404464, 396945.5007464904], [1397912.2438004499, 468270.4705563149], [1397912.2438004499, 245367.8671930928], [158168.74297404464, 245367.8671930928]]",0.04793994650221527,18.051804787364876,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2557.500727497925,2.122476276480426,3.1168243335140025,10657.898066365988,7257.751282217646,3419.4734530803503,24.444527168398007,1.9561429025601575,0.0004903388054875064,0.0009814279831895443,1.3692541876946625,1.2827997555566812,32.53529946980905,-9.837848704622859,-6.422067209472459,158178.38647171215,9.44135249267805,-15.863419702150509,1397897.1034929943,"[0.001373029820918783, 0.0012724020846968677]","[-7.862150736806357, -10.119955153369457]","[[158178.38647171215, 396937.59669606463], [1397897.1034929943, 468256.10081930575], [1397897.1034929943, 245368.32109971702], [158178.38647171215, 245368.32109971702]]",0.04794651114907526,18.05442116440048,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2558.000727497925,2.123304602401363,3.1170056757472118,10659.002360116581,7260.913556988338,3419.6287940866177,24.44440020213979,1.9561378066955788,0.0004904268013121709,0.0009817596575159228,1.3691614201046554,1.282744266382077,32.535591346537046,-9.838885068005979,-6.430946322557929,158187.8635053536,9.431033156286617,-15.861979478844546,1397881.0971435423,"[0.0013730650660106365, 0.0012724631023375852]","[-7.861870775500956, -10.119455453503614]","[[158187.8635053536, 396929.9548937063], [1397881.0971435423, 468242.1280453753], [1397881.0971435423, 245368.76940605574], [158187.8635053536, 245368.76940605574]]",0.04795294608136038,18.05702419136674,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2558.500727497925,2.1241727853057637,3.1171755804482943,10660.09663490693,7264.232179485488,3419.793450766689,24.444274213534403,1.9561327158519028,0.0004905147164445186,0.0009820906489875609,1.3690687769589762,1.282689028173317,32.535879765689,-9.839896636207465,-6.439548788617117,158197.83001462277,9.420916154184397,-15.860464942801514,1397865.7998523843,"[0.0013731019071883733, 0.0012725269313013554]","[-7.861574879719854, -10.11892726059252]","[[158197.83001462277, 396922.52912341076], [1397865.7998523843, 468228.34595612175], [1397865.7998523843, 245369.21304101363], [158197.83001462277, 245369.21304101363]]",0.04795952984859274,18.059618084920842,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2559.000727497925,2.125034129802171,3.1173401263168548,10661.188295876766,7267.538374053836,3419.9631300653054,24.444148690360947,1.956127630125864,0.0004906025493319913,0.000982420953318386,1.3689762639141851,1.2826339506759212,32.53616456554437,-9.840889198626446,-6.448099332963977,158208.04794265906,9.410812945029022,-15.858912277993,1397852.2095422873,"[0.001373140365959555, 0.0012725935319240326]","[-7.861262852447786, -10.11837102091336]","[[158208.04794265906, 396915.1393788847], [1397852.2095422873, 468214.59194362], [1397852.2095422873, 245369.65155549193], [158208.04794265906, 245369.65155549193]]",0.04796619058134,18.06220362279841,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2559.500727497925,2.1258904824596803,3.1175001227666828,10662.274450114533,7270.834605374583,3420.1360161141233,24.444023775582416,1.9561225495290386,0.0004906902997344772,0.0009827505763824811,1.3688838696571621,1.2825791082330686,32.5364458471729,-9.841868514165336,-6.45654814334722,158218.4250289714,9.400787365214512,-15.857335508561732,1397839.5194607256,"[0.0013731794626508321, 0.0012726613168635229]","[-7.8609444513931095, -10.117802770084456]","[[158218.4250289714, 396907.8296261938], [1397839.5194607256, 468200.9324466961], [1397839.5194607256, 245370.08456407546], [158218.4250289714, 245370.08456407546]]",0.04797288771012178,18.064777673586175,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2560.000727497925,2.1267437387117774,3.117656392595218,10663.354257013387,7274.1248694474825,3420.3109368755468,24.443898430567536,1.956117474265481,0.0004907779643359346,0.0009830794954179733,1.3687915941879072,1.2825243386862053,32.53672352035801,-9.842852183716897,-6.465204675489019,158228.90714685502,9.390538186494723,-15.855742861983742,1397828.4200052402,"[0.0013732191852230762, 0.0012727300976679507]","[-7.860619793236238, -10.117224439727373]","[[158228.90714685502, 396900.34431434114], [1397828.4200052402, 468187.0373830142], [1397828.4200052402, 245370.5119988375], [158228.90714685502, 245370.5119988375]]",0.04797965496282225,18.067339052211082,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2560.500727497925,2.1275463775548493,3.117819696763253,10664.417994443898,7277.21487434452,3420.4729688234065,24.443774997172113,1.9561124040601527,0.000490865547373286,0.0009834077476906368,1.3686994544761004,1.282470109767788,32.53699786851962,-9.843821853989095,-6.4735386042695495,158238.68610119267,9.380718523770895,-15.854257128040445,1397815.0569935022,"[0.001373256445528908, 0.0012727948457705758]","[-7.860319575481888, -10.116686743325609]","[[158238.68610119267, 396893.1466801639], [1397815.0569935022, 468173.6873937504], [1397815.0569935022, 245370.93275135462], [158238.68610119267, 245370.93275135462]]",0.0479860693336666,18.06988067539812,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2561.000727497925,2.1261811389110514,3.1179801407559067,10665.46474902567,7272.884676424351,3420.632674857253,24.44365201259846,1.9561073388617303,0.0004909530496635217,0.0009837353343640455,1.3686074278955007,1.282416100692608,32.5372689231902,-9.84478560249381,-6.481826462544916,158248.34375581797,9.37096343130844,-15.852789893853355,1397801.0401479127,"[0.0013732925958999905, 0.0012728574929644378]","[-7.860030345507344, -10.116170236120446]","[[158248.34375581797, 396885.9906747873], [1397801.0401479127, 468160.4132313197], [1397801.0401479127, 245371.34840710106], [158248.34375581797, 245371.34840710106]]",0.047992429151483156,18.072410197548397,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2561.500727497925,2.1238047093563375,3.1181305148144998,10666.501662273397,7265.111692748089,3420.800255664717,24.443528878003015,1.956102278676707,0.0004910404711933626,0.000984062254947635,1.3685155201026693,1.282362165025697,32.537536635059325,-9.84574596486992,-6.4901096814490415,158258.41907753356,9.36114959899595,-15.851259280444992,1397788.4252366237,"[0.001373330356404337, 0.0012729228793435861]","[-7.859725059614981, -10.115626014226482]","[[158258.41907753356, 396878.826746048], [1397788.4252366237, 468147.0497858945], [1397788.4252366237, 245371.75982959438], [158258.41907753356, 245371.75982959438]]",0.04799895535142115,18.074926445292125,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2562.000727497925,2.1224608725328404,3.118280656925501,10667.53204615785,7260.866440669824,3420.965980873449,24.44340648784445,1.9560972239775603,0.0004911278042229623,0.0009843884879233717,1.3684237367541658,1.2823085259049076,32.53780100223918,-9.846687098022358,-6.498615586202277,158268.3923727932,9.351128655448122,-15.849744241650399,1397776.8624286198,"[0.0013733684297184217, 0.0012729887899337322]","[-7.8594166290706315, -10.115076462386684]","[[158268.3923727932, 396871.480642925], [1397776.8624286198, 468133.48446721426], [1397776.8624286198, 245372.16600327453], [158268.3923727932, 245372.16600327453]]",0.048005469917861504,18.07742595628194,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2562.500727497925,2.122013191371331,3.118438312118398,10668.54358152738,7259.656259591746,3421.1174035634813,24.44328867595873,1.9560921756771699,0.0004912150330072925,0.0009847140262869726,1.3683320778499901,1.2822559561883238,32.53806225055746,-9.847546795556326,-6.507186340724104,158277.62346449192,9.34115567647558,-15.848342017199684,1397762.1753688403,"[0.0013734033754565383, 0.0012730494990652536]","[-7.859139245350569, -10.114579333504276]","[[158277.62346449192, 396864.10146701185], [1397762.1753688403, 468119.9946097806], [1397762.1753688403, 245372.5657533996], [158277.62346449192, 245372.5657533996]]",0.04801171177110795,18.079902915180877,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2563.000727497925,2.121633973823917,3.1185923296792257,10669.538137444117,7258.677058228959,3421.2673570391203,24.443170449760444,1.9560871346261208,0.0004913021431008408,0.0009850387907086244,1.368240543390143,1.2822035381290493,32.53832032967563,-9.848407864687868,-6.516559013354197,158286.83430764536,9.330383918942573,-15.84694293229677,1397747.2136769206,"[0.0013734378708916302, 0.0012731091833245096]","[-7.858866271981004, -10.114092509237238]","[[158286.83430764536, 396856.05664688675], [1397747.2136769206, 468105.5550950188], [1397747.2136769206, 245372.960912791], [158286.83430764536, 245372.960912791]]",0.04801812548238106,18.082357829578594,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2563.500727497925,2.121243052191341,3.1187426129046356,10670.51863250772,7257.65679374368,3421.416883956881,24.44305037896592,1.956082101149126,0.0004913891291170563,0.0009853627286921225,1.368149161657425,1.2821510458742564,32.53857506610234,-9.849310940856977,-6.526666711158214,158296.0659135413,9.31887404635529,-15.845540757513504,1397732.8180244516,"[0.001373472812839745, 0.0012731696041714793]","[-7.858588787265058, -10.113598157338899]","[[158296.0659135413, 396847.4005983224], [1397732.8180244516, 468090.2548845735], [1397732.8180244516, 245373.35159236236], [158296.0659135413, 245373.35159236236]]",0.04802470252258221,18.084773731807896,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2564.000727497925,2.120873721307868,3.118901734108334,10671.480723666686,7256.677177980627,3421.5508000663467,24.442929792991933,1.9560770750805798,0.000491475993659243,0.000985685840498515,1.3680579439649587,1.2820987534669004,32.53882679095062,-9.85025268957647,-6.537041907326568,158304.48200849225,9.307220597864728,-15.844262505191296,1397716.3075506643,"[0.001373504901028665, 0.0012732251696968124]","[-7.858339583691923, -10.113152576110336]","[[158304.48200849225, 396838.545208203], [1397716.3075506643, 468074.8410984047], [1397716.3075506643, 245373.73650193753], [158304.48200849225, 245373.73650193753]]",0.048031003820581425,18.087137890206833,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2564.500727497925,2.1205188575864735,3.1190622903091363,10672.423734302536,7255.7306261745,3421.677010895724,24.442808424629867,1.9560720563561291,0.0004915627378030097,0.0009860081180172444,1.3679668903127422,1.2820465572308142,32.539075691408016,-9.851226950375882,-6.547704299009581,158312.50467340427,9.295339758230625,-15.843044057240206,1397698.9353486341,"[0.0013735353611830322, 0.0012732778515229658]","[-7.858106349277401, -10.112736023744661]","[[158312.50467340427, 396829.4622606476], [1397698.9353486341, 468059.189799962], [1397698.9353486341, 245374.1168125378], [158312.50467340427, 245374.1168125378]]",0.048037204817429235,18.089451984399318,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2565.000727497925,2.1201715401165053,3.119223124778002,10673.346285687981,7254.795225440765,3421.7963443854674,24.442686695706726,1.9560670448682347,0.0004916493633805203,0.0009863295594319617,1.3678760120138975,1.2819944919679411,32.53932149618515,-9.85222323490017,-6.558511929803615,158320.16052046928,9.28336943523459,-15.841881365038205,1397681.3369521522,"[0.001373564233603545, 0.0012733276397848142]","[-7.857888898230749, -10.112348627847501]","[[158320.16052046928, 396820.2689392842], [1397681.3369521522, 468043.4777619808], [1397681.3369521522, 245374.49280756162], [158320.16052046928, 245374.49280756162]]",0.0480432769169907,18.091715547082657,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2565.500727497925,2.119835725194424,3.1193912123716596,10674.244307390263,7253.865540339004,3421.899845410759,24.442566927993077,1.956062040033743,0.0004917358798254036,0.0009866502267075019,1.3677853034118632,1.2819429556073647,32.53956432867341,-9.85321037221839,-6.568757236874376,158326.94393834108,9.272093968375714,-15.84085120525009,1397660.7058647533,"[0.0013735894925306182, 0.001273371245308541]","[-7.857707249817498, -10.11202347126681]","[[158326.94393834108, 396811.56725219125], [1397660.7058647533, 468028.62719077547], [1397660.7058647533, 245374.8633203534], [158326.94393834108, 245374.8633203534]]",0.04804887829351167,18.09393091760848,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2566.000727497925,2.119512476756642,3.1195535674468915,10675.12502461449,7252.980335620624,3422.004076484328,24.442447840623604,1.956057041723281,0.0004918222893106013,0.0009869701311881098,1.3676947418803993,1.2818916365955721,32.539804325641114,-9.854184429014836,-6.578820023870321,158333.75924096152,9.260996214193597,-15.839816238063918,1397639.9066599929,"[0.001373614299430646, 0.0012734138930554618]","[-7.857529979852769, -10.111707850724496]","[[158333.75924096152, 396803.0162670443], [1397639.9066599929, 468013.97808125487], [1397639.9066599929, 245375.2301528245], [158333.75924096152, 245375.2301528245]]",0.048054456635655864,18.096116031497928,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2566.500727497925,2.1191870033880287,3.119708990778359,10675.997653417911,7252.0980457474,3422.1133076756237,24.442350990444623,1.956052050289467,0.0004919085862648537,0.0009872890694267399,1.3676043387326249,1.281843410437421,32.54004164918837,-9.854631741237464,-6.588812743152744,158340.83197938508,9.249929470538632,-15.838742213691376,1397620.2556979167,"[0.0013736401597386119, 0.0012734583488350278]","[-7.857342146401131, -10.11137385080693]","[[158340.83197938508, 396794.51622209715], [1397620.2556979167, 467999.3612501816], [1397620.2556979167, 245375.59352395742], [158340.83197938508, 245375.59352395742]]",0.04806011875070974,18.098274935075395,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2567.000727497925,2.1188888151840657,3.1198581177352014,10676.864449258683,7251.319710395479,3422.227564953928,24.442256309511713,1.9560470656708282,0.0004919947715650433,0.000987607024610686,1.3675141335644634,1.2817955804528711,32.540276295184924,-9.85503006567387,-6.598447967233881,158348.1494201524,9.23918310251679,-15.837631069750671,1397601.338886094,"[0.001373666562228217, 0.0012735038017402797]","[-7.857148813635489, -10.11102962477836]","[[158348.1494201524, 396786.3062417424], [1397601.338886094, 467985.1096584158], [1397601.338886094, 245375.95309915012], [158348.1494201524, 245375.95309915012]]",0.04806580168105056,18.100407934398575,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2567.500727497925,2.118589580838025,3.1199952697011026,10677.734755994341,7250.567916139448,3422.3560720389405,24.442162760508037,1.9560420881008564,0.0004920808413500612,0.0009879239797202662,1.3674241433455963,1.281747972867714,32.54050848578811,-9.855395100046954,-6.608164002475803,158356.21841382032,9.228241847549555,-15.836405850025358,1397585.6232131997,"[0.0013736958816684196, 0.0012735542789181612]","[-7.856926372086909, -10.110634530791998]","[[158356.21841382032, 396778.00795213156], [1397585.6232131997, 467970.61011942197], [1397585.6232131997, 245376.30972503914], [158356.21841382032, 245376.30972503914]]",0.04807179352704359,18.10252122291497,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2568.000727497925,2.118298768056248,3.12013334238502,10678.60635099508,7249.84357898611,3422.4839707755527,24.44207080958178,1.9560371175216997,0.0004921667963864692,0.0009882399543184302,1.3673343793891437,1.281700739174941,32.540738189010824,-9.855738099735486,-6.617659941588386,158364.21898154911,9.217531126911638,-15.835191068500023,1397571.279232653,"[0.0013737257358142272, 0.0012736058082936578]","[-7.856698505747079, -10.110228648461268]","[[158364.21898154911, 396769.89438864804], [1397571.279232653, 467956.4304684849], [1397571.279232653, 245376.66200679768], [158364.21898154911, 245376.66200679768]]",0.04807768658580581,18.10460932379549,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2568.500727497925,2.1180236330543587,3.1202710468975354,10679.47369014768,7249.170768932181,3422.6108981032944,24.441979764976942,1.9560321540207017,0.0004922526351581431,0.0009885549367056258,1.3672448247254243,1.2816537805854338,32.54096548904181,-9.856071289742186,-6.627270803043302,158372.15494071358,9.206715341311224,-15.833986144354526,1397558.2923227358,"[0.0013737554634083706, 0.001273657087805294]","[-7.856471777219083, -10.109825132299445]","[[158372.15494071358, 396761.6871401431], [1397558.2923227358, 467942.1725921615], [1397558.2923227358, 245377.01006695128], [158372.15494071358, 245377.01006695128]]",0.04808355655863602,18.10667652291085,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
