t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2569.000727497925,2.117754125257942,3.120412203578809,10680.329838755606,7248.501511819231,3422.7304413520455,24.441889833968155,1.9560271973397951,0.0004923383617573306,0.0009888689568255673,1.367155490667559,1.2816071738705077,32.541190507327315,-9.856406724273402,-6.636639046475921,158379.6708106325,9.196205999813571,-15.832845046289492,1397544.8890711945,"[0.0013737836565525289, 0.0012737057843366692]","[-7.856260155894421, -10.109447475510276]","[[158379.6708106325, 396753.69322920864], [1397544.8890711945, 467928.32468721655], [1397544.8890711945, 245377.35370912525], [158379.6708106325, 245377.35370912525]]",0.04808919092712705,18.108719483392616,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2569.500727497925,2.1174962158163813,3.1205519824335464,10681.174181671211,7247.867056047693,3422.8477018804706,24.441800565033518,1.956022247421804,0.0004924239770925483,0.0009891820188487092,1.3670663602458675,1.2815608060181916,32.54141318912377,-9.856741503467855,-6.646005111319994,158387.05278507917,9.185719206827343,-15.831724318147337,1397532.038881774,"[0.00137381119918595, 0.001273753258544762]","[-7.856054860036941, -10.109081978435931]","[[158387.05278507917, 396745.70486633066], [1397532.038881774, 467914.53730864695], [1397532.038881774, 245377.69361343468], [158387.05278507917, 245377.69361343468]]",0.048094756994288966,18.11074393938136,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2570.000727497925,2.117332562664572,3.1206929643823336,10682.004023526206,7247.542520737081,3422.9589855343083,24.441712444010058,1.9560173039734385,0.00049250948587857,0.0009894941638932564,1.3669774447734702,1.2815147739194859,32.54163340594994,-9.857075851808524,-6.655010724306237,158394.08568776931,9.175645899618189,-15.830656623924426,1397518.6785899447,"[0.0013738373418996507, 0.0012737983195802694]","[-7.8558633292576205, -10.108740628079035]","[[158394.08568776931, 396738.0257354273], [1397518.6785899447, 467901.27411543403], [1397518.6785899447, 245378.02947599275], [158394.08568776931, 245378.02947599275]]",0.04810009469011234,18.112748796120815,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2570.500727497925,2.117431230291672,3.1208301044818354,10682.822490338242,7248.117075075498,3423.070828173761,24.441625778768827,1.9560123671781668,0.0004925948850190107,0.0009898053909040924,1.366888727280685,1.2814690964936983,32.54185116586899,-9.857386902904096,-6.664009715676116,158401.14157023167,9.165575762626531,-15.829585478302647,1397505.9174167402,"[0.0013738633442455684, 0.0012738430512597577]","[-7.855673059259148, -10.108402429521165]","[[158401.14157023167, 396730.35142985126], [1397505.9174167402, 467888.02792455495], [1397505.9174167402, 245378.36183995596], [158401.14157023167, 245378.36183995596]]",0.04810543284712989,18.114741216033316,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2571.000727497925,2.117519538989224,3.1209674905206417,10683.629622002947,7248.647908261726,3423.1787592957903,24.441540482854702,1.9560074369475682,0.0004926801757649583,0.0009901157214436134,1.3668002021109522,1.2814237793514196,32.5420665352641,-9.857684949614951,-6.67277745412332,158407.9722765669,9.155771097840045,-15.828548551963365,1397492.6478513,"[0.0013738885465762792, 0.0012738864596861244]","[-7.855490614600523, -10.108077399511696]","[[158407.9722765669, 396722.87554409256], [1397492.6478513, 467875.1135459098], [1397492.6478513, 245378.69033276802], [158407.9722765669, 245378.69033276802]]",0.04811062667077824,18.116718703815167,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2571.500727497925,2.1176116094281965,3.121103092647205,10684.426396947709,7249.188734444352,3423.285319257292,24.441456050337187,1.9560025132131682,0.0004927653591732934,0.000990425164578624,1.3667118692642721,1.281378715013558,32.54227948297779,-9.857976327830233,-6.681444448494403,158414.72159320716,9.146079566729668,-15.827524015224071,1397479.3223488803,"[0.0013739133045163813, 0.0012739290450218472]","[-7.855312456966791, -10.107760505576547]","[[158414.72159320716, 396715.48561422614], [1397479.3223488803, 467862.34299610567], [1397479.3223488803, 245379.01530258855], [158414.72159320716, 245379.01530258855]]",0.04811576287738006,18.118684655954382,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2572.000727497925,2.117705608025311,3.121234065730103,10685.215930027627,7249.741999944446,3423.394626935227,24.441372226195185,1.9559975960442084,0.0004928504341171415,0.000990733712071822,1.366623740053765,1.281333841593045,32.54248997959593,-9.858261923440157,-6.690192656773775,158421.61613206385,9.136284812429665,-15.82647746920344,1397466.9771562002,"[0.0013739386560395245, 0.0012739726103381884]","[-7.855128274571614, -10.107433556203533]","[[158421.61613206385, 396708.0241006428], [1397466.9771562002, 467849.4568939477], [1397466.9771562002, 245379.33703677446], [158421.61613206385, 245379.33703677446]]",0.048120968225107266,18.12063879164487,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2572.500727497925,2.117792077353629,3.1213634403145285,10685.998846862136,7250.26871405088,3423.503559004121,24.441288796146022,1.9559926855215584,0.0004929353992562989,0.0009910413519034643,1.3665357918531902,1.281289147482563,32.54269801532132,-9.858546028693931,-6.699078988676831,158428.48671725727,9.126355605948845,-15.825434594625676,1397455.587899268,"[0.0013739642253898015, 0.0012740165514720336]","[-7.854941824936003, -10.107102674134573]","[[158428.48671725727, 396700.4484938543], [1397455.587899268, 467836.4411262904], [1397455.587899268, 245379.65521462847], [158428.48671725727, 245379.65521462847]]",0.048126179621806466,18.122576494862038,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2573.000727497925,2.1178665119715667,3.1214973013604985,10686.769200490498,7250.735280476893,3423.603536620932,24.441206271523903,1.9559877813228266,0.0004930202597692469,0.0009913481210532232,1.366448047288788,1.2812447650651408,32.54290368918032,-9.85883900020185,-6.707653191017357,158434.858825764,9.11681422358157,-15.824467414598928,1397442.8101966437,"[0.0013739878878246382, 0.001274057291357182]","[-7.854774179675366, -10.106803874966316]","[[158434.858825764, 396693.14620050736], [1397442.8101966437, 467823.91599798144], [1397442.8101966437, 245379.96911828444], [158434.858825764, 245379.96911828444]]",0.048131118872588204,18.12449338989007,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2573.500727497925,2.11794968622394,3.1216280033674133,10687.527716899112,7251.231072407809,3423.7031783960447,24.44112420467867,1.9559828834011503,0.0004931050164502162,0.0009916540231477168,1.366360489390878,1.2812005598705771,32.54310684204842,-9.85913241036298,-6.716211456658414,158441.20851026266,9.107292211765184,-15.823503668423598,1397430.2857758063,"[0.0013740111739184643, 0.0012740972465093787]","[-7.854610137235852, -10.10651282487604]","[[158441.20851026266, 396685.8577548777], [1397430.2857758063, 467811.4239168889], [1397430.2857758063, 245380.27965648286], [158441.20851026266, 245380.27965648286]]",0.04813604113319067,18.126396642508585,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2574.000727497925,2.1180307120644177,3.121756662155024,10688.275950350535,7251.717277103306,3423.8017587739077,24.4410427978292,1.955977991610765,0.0004931896716654076,0.0009919590796784426,1.36627311815946,1.2811565743769369,32.54330754565461,-9.859425850135333,-6.724576088879758,158447.4875218532,9.097974589705075,-15.822550678584832,1397417.6795469543,"[0.001374034176820964, 0.0012741367345550268]","[-7.8544487852043705, -10.106226310165846]","[[158447.4875218532, 396678.732132204], [1397417.6795469543, 467799.18144797813], [1397417.6795469543, 245380.58671062184], [158447.4875218532, 245380.58671062184]]",0.048140890443088453,18.12828460004651,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2574.500727497925,2.118109320930377,3.121884723109251,10689.014268441975,7252.18986657389,3423.8978106136533,24.440962178714166,1.9559731057789262,0.0004932742281981833,0.000992263316367736,1.3661859279379747,1.2811128295149374,32.54350579847562,-9.859717539996108,-6.732689292477744,158453.61612167832,9.088931253324006,-15.82162054580175,1397404.5819796377,"[0.001374056555417104, 0.0012741751571805674]","[-7.854293513521149, -10.105950370546651]","[[158453.61612167832, 396671.8195928068], [1397404.5819796377, 467787.27125727764], [1397404.5819796377, 245380.89007723893], [158453.61612167832, 245380.89007723893]]",0.04814562419947657,18.130159745943892,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2575.000727497925,2.1181935616836434,3.1220091110227997,10689.74423250934,7252.684602809536,3423.99520705027,24.44088220124482,1.9559682258506823,0.0004933586869477738,0.0009925667449269115,1.3660989130698598,1.2810692760359506,32.54370153397127,-9.86000356669418,-6.7406684916475115,158459.80753957204,9.080012416090085,-15.820680907737596,1397391.703825441,"[0.001374079030071229, 0.0012742136953685554]","[-7.8541371733824334, -10.105673114623531]","[[158459.80753957204, 396665.01657885965], [1397391.703825441, 467775.50577313657], [1397391.703825441, 245381.19009502186], [158459.80753957204, 245381.19009502186]]",0.04815035370795675,18.132025606577077,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2575.500727497925,2.1182788225238722,3.122129443003373,10690.46837981,7253.188307922487,3424.0951808603313,24.440802754068606,1.955963351864804,0.0004934430472799702,0.0009928693653533727,1.3660120678985557,1.2810258923226967,32.543894779242464,-9.860282954789026,-6.748626189428933,158466.13149170956,9.071094995877786,-15.819721185306719,1397379.513598408,"[0.0013741020977867534, 0.0012742532507443256]","[-7.853974843364709, -10.105385463349]","[[158466.13149170956, 396658.22766554874], [1397379.513598408, 467763.7423797212], [1397379.513598408, 245381.48678080898], [158466.13149170956, 245381.48678080898]]",0.048155128257272216,18.13388205781914,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2576.000727497925,2.1183613716544305,3.1222469575050615,10691.18764848942,7253.685963959255,3424.196674382407,24.440723720980163,1.9559584839670514,0.000493527306809689,0.000993171159668334,1.3659253980806234,1.2809826656788617,32.54408550820432,-9.860558005277323,-6.7567513146680085,158472.53684801277,9.061997824851233,-15.818749139519241,1397368.4190302833,"[0.0013741257529341678, 0.0012742938047053843]","[-7.853806580338127, -10.105087609037847]","[[158472.53684801277, 396651.2973485289], [1397368.4190302833, 467751.7848365331], [1397368.4190302833, 245381.7799760745], [158472.53684801277, 245381.7799760745]]",0.048159960576362106,18.135726535285237,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2576.500727497925,2.1184325265214636,3.1223681927085725,10691.896019226793,7254.128565045066,3424.290589493821,24.440645458136146,1.9559536218822942,0.0004936114699525425,0.0009934721600674845,1.3658389036160625,1.280939714579918,32.54427384834412,-9.860840199167498,-6.76459070484367,158478.5213316899,9.05325028623895,-15.817840991082619,1397355.9579921502,"[0.0013741478229072224, 0.00127433173644392]","[-7.853653942146825, -10.104816012896045]","[[158478.5213316899, 396644.61624535284], [1397355.9579921502, 467740.2625055143], [1397355.9579921502, 245382.06889200106], [158478.5213316899, 245382.06889200106]]",0.04816456097695852,18.137553276566553,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2577.000727497925,2.1185123653813442,3.1224874862413325,10692.592947114648,7254.597648914632,3424.3829620549623,24.44056773283149,1.9559487654848728,0.0004936955387732419,0.0009937723815961435,1.3657525788483127,1.2808969513437212,32.544459689263306,-9.86112308110349,-6.772290575868851,158484.4171814237,9.044655743248768,-15.81694631911762,1397343.0713637907,"[0.0013741692342473502, 0.0012743684354795976]","[-7.853507718922149, -10.104556686552641]","[[158484.4171814237, 396638.0535222369], [1397343.0713637907, 467728.92210115434], [1397343.0713637907, 245382.354274096], [158484.4171814237, 245382.354274096]]",0.04816909724845434,18.139368462570978,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2577.500727497925,2.118596642983889,3.122601559768084,10693.282357276763,7255.088960593477,3424.478644682082,24.440490409550403,1.955943914792411,0.0004937795130110194,0.00099407182600563,1.365666418120813,1.2808543316166294,32.54464306979287,-9.86140187849941,-6.7799687699047695,158490.48782108654,9.03605638076209,-15.81602515066686,1397330.7671263395,"[0.0013741912557742326, 0.00127440615724607]","[-7.85335533378957, -10.104286909021134]","[[158490.48782108654, 396631.503852976], [1397330.7671263395, 467717.56767127104], [1397330.7671263395, 245382.6364971323], [158490.48782108654, 245382.6364971323]]",0.04817369904508264,18.14117316378637,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2578.000727497925,2.118676744299938,3.1227136559828064,10693.965428546318,7255.566265065629,3424.5744588389502,24.440413613269197,1.9559390698061676,0.0004938633926286565,0.0009943704967594713,1.365580421433564,1.280811890191079,32.5448239610223,-9.861677134801369,-6.787604567673213,158496.55861402297,9.02749941887862,-15.815103986551833,1397318.7985547632,"[0.0013742134668093707, 0.001274444225972906]","[-7.853200971833172, -10.10401349852393]","[[158496.55861402297, 396624.9893765624], [1397318.7985547632, 467706.2726357801], [1397318.7985547632, 245382.91516061898], [158496.55861402297, 245382.91516061898]]",0.04817828691063843,18.142965063221034,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2578.500727497925,2.1187552887858967,3.1228246140582154,10694.64105714866,7256.035833550691,3424.6691309540483,24.440337313116324,1.95593423050536,0.0004939471779476966,0.0009946683966286672,1.3654945887865662,1.2807696321907867,32.54500240545542,-9.861951935829191,-6.795213550615131,158502.563919273,9.018979235876202,-15.814192786491333,1397306.8940346877,"[0.0013742354750938444, 0.0012744819529037707]","[-7.85304852082086, -10.103743390653277]","[[158502.563919273, 396618.499002287], [1397306.8940346877, 467695.0320670302], [1397306.8940346877, 245383.19013915147], [158502.563919273, 245383.19013915147]]",0.048182838741368215,18.144743282341665,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2579.000727497925,2.118832539182882,3.122934382121594,10695.308183121988,7256.497967015393,3424.7623787266493,24.440261511584485,1.9559293968481906,0.0004940308696427824,0.0009949655298518729,1.3654089258363789,1.280727558215036,32.545178411577524,-9.862227818006136,-6.802789919678219,158508.48889889882,9.010503881220245,-15.813293800898464,1397294.9663592023,"[0.001374257181367381, 0.0012745191518562114]","[-7.852898957211289, -10.103478451455056]","[[158508.48889889882, 396612.03796706186], [1397294.9663592023, 467683.8551775838], [1397294.9663592023, 245383.46146153891], [158508.48889889882, 245383.46146153891]]",0.0481873478566357,18.14650702791032,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2579.500727497925,2.118909068339006,3.1230426874715254,10695.9664499302,7256.955019002924,3424.854387305816,24.440186114029522,1.955924568790628,0.0004941144684308174,0.0009952619010768762,1.3653234212698822,1.280685652842909,32.545351986773824,-9.862505073590349,-6.8103334239275455,158514.34342665927,9.002072106714309,-15.812405530641854,1397283.0416436552,"[0.0013742786096683718, 0.0012745558586285315]","[-7.852752049766653, -10.103218330815375]","[[158514.34342665927, 396605.6062013537], [1397283.0416436552, 467672.7398259098], [1397283.0416436552, 245383.729180719], [158514.34342665927, 245383.729180719]]",0.04819181825172719,18.148255849675117,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2580.000727497925,2.1189843920965052,3.123149785587809,10696.615577514858,7257.404547679855,3424.9447871106972,24.44011116300008,1.955919746260156,0.0004941979754898013,0.0009955575191890205,1.3652380750870752,1.2806439237137541,32.54552315845365,-9.862783849415468,-6.817802743559469,158520.1058721776,8.993728512932478,-15.811531256491946,1397270.9863589422,"[0.0013742996667076264, 0.0012745919206423296]","[-7.852608723337097, -10.10296456318442]","[[158520.1058721776, 396599.2386414789], [1397270.9863589422, 467661.7381698645], [1397270.9863589422, 245383.99329934327], [158520.1058721776, 245383.99329934327]]",0.04819623303205956,18.14998938383203,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2580.500727497925,2.1190601462150265,3.1232548687481603,10697.25619072805,7257.854456402224,3425.0346642429618,24.440036663132766,1.9559149292311577,0.0004942813912413545,0.0009958523875366622,1.365152892944519,1.2806023617824196,32.54569194565187,-9.863062794121884,-6.825247483073326,158525.8362289606,8.985414392395285,-15.810661875468611,1397259.0722806277,"[0.0013743205886211725, 0.0012746277243547487]","[-7.852466630279146, -10.102713252188051]","[[158525.8362289606, 396592.89238696854], [1397259.0722806277, 467650.7797828644], [1397259.0722806277, 245384.25395392292], [158525.8362289606, 245384.25395392292]]",0.048200626134021325,18.151708276795787,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2581.000727497925,2.11913485590809,3.1233573608417182,10697.889351925209,7258.301753918826,3425.124990834292,24.43996247483124,1.9559101177630738,0.0004943647147247222,0.0009961464978582367,1.3650678691856537,1.2805609404406166,32.54585832841104,-9.863341520803269,-6.832783484616186,158531.5898410947,8.977005506369608,-15.809788990985794,1397247.7876426473,"[0.0013743416988013892, 0.0012746638239886237]","[-7.852322569709492, -10.102458825901843]","[[158531.5898410947, 396586.46964360686], [1397247.7876426473, 467639.7231985617], [1397247.7876426473, 245384.5111778992], [158531.5898410947, 245384.5111778992]]",0.048205040859743205,18.15341188301328,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2581.500727497925,2.1192016891752914,3.1234618461399815,10698.51207988592,7258.710363110489,3425.2097854524122,24.439888946713477,1.955905311643927,0.0004944479493561367,0.0009964398756468129,1.3649830094670383,1.2805197520343021,32.54602244833421,-9.863625607543955,-6.840093497787848,158537.03404979347,8.968869571336427,-15.808963069124275,1397235.5543744655,"[0.001374361637306633, 0.001274697971334044]","[-7.852190025362225, -10.102223903261915]","[[158537.03404979347, 396580.2433519764], [1397235.5543744655, 467629.0069034856], [1397235.5543744655, 245384.76451188425], [158537.03404979347, 245384.76451188425]]",0.04820928070013757,18.1550971507342,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2582.000727497925,2.119274349448921,3.1235643698245745,10699.124609638868,7259.136570327439,3425.293460572977,24.439815868814712,1.9559005107884408,0.0004945310965385726,0.0009967325313963004,1.364898302475553,1.2804787285414183,32.54618424493805,-9.86391009035954,-6.847306651112035,158542.41270118015,8.960840463402292,-15.808147114514327,1397223.117566862,"[0.001374381108580896, 0.0012747312282847742]","[-7.852062007409149, -10.10199768999335]","[[158542.41270118015, 396574.0993571775], [1397223.117566862, 467618.42070082185], [1397223.117566862, 245385.01444671748], [158542.41270118015, 245385.01444671748]]",0.04821347288271908,18.156769148280897,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2582.500727497925,2.1193489287263394,3.1236634063648325,10699.729247110488,7259.572100924683,3425.3784275567364,24.439743277655037,1.9558957151604393,0.0004946141568732047,0.0009970244728858995,1.3648137538677578,1.2804378631137878,32.546343755415364,-9.86419216402569,-6.85444023101644,158547.85451096253,8.952881369634895,-15.807321600651335,1397210.9243341128,"[0.0013744007718597636, 0.0012747648226413106]","[-7.851931980514525, -10.101768173030457]","[[158547.85451096253, 396568.01966256375], [1397210.9243341128, 467607.91531944263], [1397210.9243341128, 245385.26116406138], [158547.85451096253, 245385.26116406138]]",0.04821767256108086,18.158428647882904,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2583.000727497925,2.1194218716484214,3.1237605443873475,10700.327285752937,7260.00196268854,3425.4633585723695,24.439671122075218,1.9558909247387002,0.000494697130693923,0.0009973157057711149,1.3647293466739723,1.2803971550106923,32.5465010296312,-9.864471386840446,-6.861509944533623,158553.2876241972,8.94498748361184,-15.806497428145462,1397198.9162040914,"[0.0013744204911643567, 0.00127479851485359]","[-7.851801311677637, -10.101537428044713]","[[158553.2876241972, 396561.99325016345], [1397198.9162040914, 467597.4934406617], [1397198.9162040914, 245385.50452204293], [158553.2876241972, 245385.50452204293]]",0.048221851741540374,18.16007555888651,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2583.500727497925,2.119494641032615,3.123856167720716,10700.918552284003,7260.430156821535,3425.5477774099313,24.4395994885329,1.9558861395068756,0.0004947800182566709,0.000997606233064157,1.3646450978638767,1.2803566186246529,32.54665611228927,-9.864749128120781,-6.8685456747224976,158558.68834505844,8.937132516545205,-15.805678191267702,1397187.0538643694,"[0.0013744401280682522, 0.0012748320467021665]","[-7.851671359102589, -10.10130803802335]","[[158558.68834505844, 396555.9959656419], [1397187.0538643694, 467587.1261632462], [1397187.0538643694, 245385.7445091794], [158558.68834505844, 245385.7445091794]]",0.048226006933583414,18.161709749180947,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2584.000727497925,2.1195649514301707,3.1239499398890236,10701.503409148178,7260.84988239176,3425.6321692300685,24.439528156022334,1.9558813594962612,0.0004948628190472339,0.0009978960499836787,1.3645609904677898,1.280316221006402,32.54680907706859,-9.86502664190598,-6.875634412475961,158564.08708580627,8.929224864087644,-15.804859276563604,1397175.5424105963,"[0.0013744598231216656, 0.0012748656962258843]","[-7.85154074112967, -10.10107758023334]","[[158564.08708580627, 396549.9546854829], [1397175.5424105963, 467576.7064141288], [1397175.5424105963, 245385.981200777], [158564.08708580627, 245385.981200777]]",0.04823016801215295,18.163330608091826,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2584.500727497925,2.119631810554373,3.124043658628012,10702.07974519439,7261.252128904633,3425.7138870762224,24.439457284699454,1.9558765846320976,0.0004949455342754687,0.000998185164268786,1.3644770357988332,1.2802759983433873,32.546959856971114,-9.865306544414603,-6.882661081907543,158569.33503588758,8.921402173721162,-15.804063255628705,1397163.9096630632,"[0.0013744789707676843, 0.001274898376428786]","[-7.851415452904741, -10.100856507280666]","[[158569.33503588758, 396543.9692113201], [1397163.9096630632, 467566.4049073822], [1397163.9096630632, 245386.21440781094], [158569.33503588758, 245386.21440781094]]",0.04823424955089457,18.16493578694058,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2585.000727497925,2.1196983253819353,3.12413784252442,10702.645955124422,7261.6452447890515,3425.791848696498,24.439387034842543,1.9558718147118133,0.0004950281672255035,0.0009984736012623979,1.3643932338570068,1.2802359833835024,32.54710857410117,-9.865589825734142,-6.889453523172904,158574.37062906593,8.913845941664647,-15.80329946483755,1397151.383165995,"[0.0013744971387085947, 0.0012749294127364947]","[-7.851299662111618, -10.100651880339143]","[[158574.37062906593, 396538.1843000326], [1397151.383165995, 467556.42402586713], [1397151.383165995, 245386.44408941726], [158574.37062906593, 245386.44408941726]]",0.0482381971437443,18.166526210708163,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2585.500727497925,2.119770934181753,3.1242283477010027,10703.204841248556,7262.062820013645,3425.871495316476,24.439317125323615,1.9558670497280848,0.0004951107180444462,0.0009987613641612122,1.364309567672629,1.2801960932100358,32.54725524582415,-9.865869755247157,-6.896207105465578,158579.49343304848,8.906315360047245,-15.802522465512823,1397139.1500389227,"[0.0013745155227977235, 0.0012749607448865716]","[-7.8511817449832595, -10.100444222594462]","[[158579.49343304848, 396532.4291875607], [1397139.1500389227, 467546.46947352384], [1397139.1500389227, 245386.67089722634], [158579.49343304848, 245386.67089722634]]",0.04824217128783255,18.168106386304725,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2586.000727497925,2.119843299944203,3.1243150200049428,10703.759442881961,7262.4855668913715,3425.9539689006865,24.439247556302444,1.9558622896190108,0.0004951931882723335,0.0009990484424797885,1.3642260485588207,1.2801563244539715,32.54739992110609,-9.866145516622426,-6.903055632285998,158584.76721066725,8.89866695553917,-15.801722587825168,1397127.8657430052,"[0.0013745346457913726, 0.0012749933178969647]","[-7.851056525554098, -10.100224024018846]","[[158584.76721066725, 396526.5909180218], [1397127.8657430052, 467536.3803890276], [1397127.8657430052, 245386.89490006518], [158584.76721066725, 245386.89490006518]]",0.04824622061863101,18.169675099143994,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2586.500727497925,2.1199085227220493,3.1244021452441606,10704.308120998214,7262.878771891783,3426.0340453586878,24.4391784308826,1.9558575343256641,0.0004952755788715541,0.0009993348395465015,1.3641426708590214,1.2801167275626268,32.54754267412392,-9.866422703708889,-6.909882994417956,158589.9062382958,8.891060173359904,-15.80094316777786,1397116.6170536617,"[0.0013745534372652138, 0.0012750253762501824]","[-7.850934396550547, -10.100008811092575]","[[158589.9062382958, 396520.77402438724], [1397116.6170536617, 467526.36027237336], [1397116.6170536617, 245387.11561041692], [158589.9062382958, 245387.11561041692]]",0.04825020433453372,18.171228445381903,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2587.000727497925,2.119971602678871,3.124490543287431,10704.84797407352,7263.255689726894,3426.109897202768,24.439109788683275,1.9558527837150645,0.0004953578919707,0.000999620571914611,1.3640594289166703,1.2800773173768172,32.54768356161685,-9.86670348485926,-6.916567706708122,158594.80974703902,8.883631779840073,-15.800199486548195,1397104.730825152,"[0.001374571235490102, 0.0012750557459790233]","[-7.850821913368854, -10.099810395212652]","[[158594.80974703902, 396515.08227718656], [1397104.730825152, 467516.5666856454], [1397104.730825152, 245387.33302579387], [158594.80974703902, 245387.33302579387]]",0.048254060119264156,18.172766527742354,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2587.500727497925,2.1200372811148425,3.124577428959425,10705.379210621604,7263.639180338042,3426.1846454503793,24.439041697134023,1.9558480376923884,0.0004954401291131134,0.0009999056527440755,1.3639763397014506,1.2800380813721424,32.547822614442,-9.866985101694409,-6.9231306379573425,158599.64801869338,8.876335079042974,-15.799465717000317,1397092.5358916179,"[0.0013745885995719038, 0.0012750853245278343]","[-7.850713735988861, -10.099619865956502]","[[158599.64801869338, 396509.4935252701], [1397092.5358916179, 467506.92970732093], [1397092.5358916179, 245387.547530723], [158599.64801869338, 245387.547530723]]",0.04825786436379187,18.17429225889646,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2588.000727497925,2.1201062292878032,3.1246605467968953,10705.904732745692,7264.038756889415,3426.2616922405755,24.438973879895514,1.955843296307026,0.0004955222895243843,0.0010001900781497093,1.3638933805871185,1.279998954707623,32.547959788615344,-9.867263136398247,-6.9297234195558985,158604.60688846733,8.868990256218751,-15.79871367577465,1397081.02655211,"[0.0013746064305702583, 0.0012751156479616774]","[-7.850600840970668, -10.099421722750419]","[[158604.60688846733, 396503.87654972955], [1397081.02655211, 467497.2377542738], [1397081.02655211, 245387.75945135325], [158604.60688846733, 245387.75945135325]]",0.04826171960458271,18.175807091521815,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2588.500727497925,2.12017082106911,3.1247429599222847,10706.424725571418,7264.421295533994,3426.337738140771,24.438906551027717,1.9558385595229721,0.0004956043737729289,0.001000473854009253,1.3638105628867951,1.2799599942999766,32.548095201693855,-9.867540687654671,-6.936258416285796,158609.50553245816,8.861712369904751,-15.797970786190547,1397069.575111777,"[0.0013746241544295185, 0.001275145829794713]","[-7.850488923918437, -10.09922487929016]","[[158609.50553245816, 396498.3092654953], [1397069.575111777, 467487.63501030544], [1397069.575111777, 245387.96844987787], [158609.50553245816, 245387.96844987787]]",0.04826553432071808,18.177308556861362,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2589.000727497925,2.1202338130854956,3.124825192282923,10706.938324434268,7264.794435909398,3426.4119320582004,24.438839613066847,1.9558338272999087,0.0004956863825026317,0.00100075698466835,1.3637278752873605,1.2799211871409784,32.548228894300905,-9.867818824840827,-6.942754498717022,158614.29983912865,8.85448923823526,-15.797243736952282,1397058.0584553045,"[0.0013746415013436146, 0.0012751753533315842]","[-7.850380659866058, -10.099034546292183]","[[158614.29983912865, 396492.77724553837], [1397058.0584553045, 467478.10981679405], [1397058.0584553045, 245388.1745784964], [158614.29983912865, 245388.1745784964]]",0.048269294626727834,18.17879702471495,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2589.500727497925,2.1202965487993035,3.1249066563476924,10707.444861566137,7265.16369387242,3426.4847046921755,24.43877310123647,1.9558290995692966,0.0004957683168240298,0.0010010394782777835,1.3636453234453756,1.2798825367705136,32.5483608975004,-9.868098198782775,-6.949178363815349,158619.0126145192,8.847350704741586,-15.796529068556936,1397046.3849874623,"[0.0013746584674665593, 0.0012752042127963353]","[-7.850276078238912, -10.098850767957186]","[[158619.0126145192, 396487.3075103843], [1397046.3849874623, 467468.6918562151], [1397046.3849874623, 245388.37793301087], [158619.0126145192, 245388.37793301087]]",0.0482730047641489,18.180272577287486,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2590.000727497925,2.120360039625571,3.1249866943948676,10707.945031764542,7265.534535742179,3426.5569997372622,24.438706999329817,1.9558243762936283,0.0004958501773510199,0.0010013213400259051,1.3635629073608384,1.279844031843657,32.5484912509113,-9.868377334757318,-6.9555553162241495,158623.6949121801,8.8402637221742,-15.79581903839835,1397034.7790460242,"[0.0013746752945375704, 0.0012752328126880092]","[-7.8501727822477285, -10.09866947430413]","[[158623.6949121801, 396481.8775948212], [1397034.7790460242, 467459.3410317536], [1397034.7790460242, 245388.57870390752], [158623.6949121801, 245388.57870390752]]",0.048276690005722156,18.181735918352487,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2590.500727497925,2.1204225556563063,3.1250656780045576,10708.439125232457,7265.900367096947,3426.6285027552112,24.438641316088194,1.955819657418777,0.000495931964958921,0.0010016025777825407,1.3634806213771895,1.2798056764821166,32.54861999100342,-9.86865616238332,-6.961857159143051,158628.32865954793,8.833259227467124,-15.795116386610175,1397023.1349626458,"[0.001374691925662037, 0.0012752610763183418]","[-7.850071343250725, -10.09849144397887]","[[158628.32865954793, 396476.51143400365], [1397023.1349626458, 467450.09359527886], [1397023.1349626458, 245388.77687252467], [158628.32865954793, 245388.77687252467]]",0.04828033753416574,18.183186972947606,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2591.000727497925,2.1204855506847107,3.125143191492448,10708.927830576666,7266.267603315371,3426.6998900176773,24.43857605125628,1.9558149429335132,0.000496013679832521,0.0010018831936474243,1.3633984711509899,1.2797674635687004,32.54874715392606,-9.86893387499889,-6.968138169868098,158632.95208208726,8.82627714658679,-15.794415316454888,1397011.6874145325,"[0.0013747085313685426, 0.001275289278780937]","[-7.8499700656783356, -10.098313904572588]","[[158632.95208208726, 396471.1628575083], [1397011.6874145325, 467440.87951459107], [1397011.6874145325, 245388.97257618938], [158632.95208208726, 245388.97257618938]]",0.048283973100457525,18.18462634215659,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2591.500727497925,2.1205467931523514,3.1252208073805448,10709.410232719105,7266.624320404442,3426.769144576179,24.438511223592904,1.955810232723751,0.0004960953238075311,0.0010021632032638941,1.363316439712558,1.2797294113201327,32.54887281574378,-9.86921215441973,-6.974266605986031,158637.45206212977,8.819466373793944,-15.793732979779975,1396999.8242126436,"[0.001374724635447278, 0.0012753166423517368]","[-7.849873684308822, -10.098144695744518]","[[158637.45206212977, 396465.9445077747], [1396999.8242126436, 467431.8740733532], [1396999.8242126436, 245389.16570390284], [158637.45206212977, 245389.16570390284]]",0.048287525655667726,18.186053314457126,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2592.000727497925,2.1206104507987558,3.1252959319569693,10709.887996074536,7266.99196038646,3426.839643108074,24.438446780943643,1.9558055268201866,0.0004961768963982158,0.0010024426035153053,1.3632345440315752,1.2796914858785902,32.54899698297743,-9.869488106199617,-6.980421786079091,158642.01827135,8.812618830098586,-15.793040616177677,1396988.338964998,"[0.0013747409543687404, 0.0012753443358299481]","[-7.849775078499882, -10.097972039319037]","[[158642.01827135, 396460.70205336413], [1396988.338964998, 467422.8262649004], [1396988.338964998, 245389.35658658686], [158642.01827135, 245389.35658658686]]",0.048291108548170765,18.187470390650752,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2592.500727497925,2.1206718300226157,3.12537063081586,10710.360168500807,7267.348990480145,3426.9088161569266,24.43838276869044,1.9558008251304528,0.0004962583990936734,0.001002721408037116,1.3631527671383594,1.27965371272458,32.54911963494169,-9.869763517103461,-6.986438854807602,158646.5038520335,8.805921638457619,-15.792360493265221,1396976.6490982315,"[0.0013747569730403809, 0.0012753715341532208]","[-7.849679375845967, -10.097804259152706]","[[158646.5038520335, 396455.57659940986], [1396976.6490982315, 467413.9620911491], [1396976.6490982315, 245389.54499282158], [158646.5038520335, 245389.54499282158]]",0.04829462779358017,18.1888753807169,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2593.000727497925,2.120736837726559,3.125441531835122,10710.829991647104,7267.725693967886,3426.981398483617,24.43831884361893,1.9557961278556277,0.0004963398286621084,0.001002999590009332,1.3630711146894716,1.279616005518998,32.549240805527404,-9.87003532985739,-6.992718664157962,158651.17916112026,8.79893295476893,-15.791651618926892,1396966.3398153712,"[0.0013747738634683983, 0.0012754001490973014]","[-7.849574950910723, -10.097622122395837]","[[158651.17916112026, 396450.2274982723], [1396966.3398153712, 467404.76414715324], [1396966.3398153712, 245389.73145144543], [158651.17916112026, 245389.73145144543]]",0.04829827041845204,18.190270358573606,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2593.500727497925,2.1207913495959527,3.125514370004087,10711.29413604049,7268.0580722023105,3427.0500365757343,24.438255343263737,1.9557914349220191,0.0004964211862675654,0.0010032771553656799,1.3629895979980329,1.2795784718605199,32.54936060642291,-9.870312670761175,-6.99897001318476,158655.63727054567,8.792005678616533,-15.790975691801293,1396955.771210225,"[0.0013747900880905892, 0.0012754277008986258]","[-7.8494770475973015, -10.097450561457743]","[[158655.63727054567, 396444.90817821206], [1396955.771210225, 467395.66194131563], [1396955.771210225, 245389.91526097036], [158655.63727054567, 245389.91526097036]]",0.04830181294505005,18.191647985430873,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2594.000727497925,2.120842222153979,3.125589334285413,10711.749911029334,7268.367355642715,3427.113662543357,24.438192243432134,1.9557867461889151,0.0004965024741785176,0.001003554118265912,1.362908205750922,1.279541105884189,32.549479039160246,-9.87059588050525,-7.005110839893405,158659.81846096492,8.785230924029804,-15.790341763923209,1396944.5414918992,"[0.0013748051732694183, 0.00127545327665814]","[-7.849390344915442, -10.097298756597903]","[[158659.81846096492, 396439.6885024828], [1396944.5414918992, 467386.76067970064], [1396944.5414918992, 245390.09653453832], [158659.81846096492, 245390.09653453832]]",0.04830521623193709,18.19300950210089,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2594.500727497925,2.1208965157534028,3.1256635507213444,10712.197583106923,7268.684604531498,3427.175513063378,24.43812956719456,1.955782061546633,0.000496583694185725,0.0010038304919771,1.3628269436047002,1.2795038886410752,32.549596116955854,-9.870881461318431,-7.011137197659139,158663.89718337738,8.77858618657973,-15.789723384238869,1396933.00945496,"[0.0013748196730761567, 0.0012754777973234643]","[-7.849309340795554, -10.097157428702173]","[[158663.89718337738, 396434.5668091249], [1396933.00945496, 467378.01933850156], [1396933.00945496, 245390.27568140492], [158663.89718337738, 245390.27568140492]]",0.04830855266938459,18.194357803526056,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2595.000727497925,2.121199517168938,3.1257364759435093,10712.63875576718,7269.852827077953,3427.236697083861,24.43806770572453,1.9557773810280352,0.0004966648456284996,0.0010041062853949321,1.3627458002462456,1.2794668746104392,32.54971185918055,-9.871156207785669,-7.017068263685928,158667.93436085657,8.772043051784465,-15.789111315470393,1396921.3250174616,"[0.0013748339408348866, 0.0012755019014722504]","[-7.849230550389884, -10.09702017099822]","[[158667.93436085657, 396429.5254419689], [1396921.3250174616, 467369.3999283565], [1396921.3250174616, 245390.45279336468], [158667.93436085657, 245390.45279336468]]",0.04831185171805596,18.195694810852665,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2595.500727497925,2.1216057643268442,3.1258077578927055,10713.074996074534,7271.375409427112,3427.2981020742172,24.43800692105887,1.9557727048273414,0.0004967459251324918,0.0010043814909573457,1.3626647756755585,1.2794301007246414,32.54982630022198,-9.871411018270283,-7.023034347124053,158671.98594921635,8.765462727015745,-15.788497074139798,1396909.7173909193,"[0.0013748482351566569, 0.0012755260371638039]","[-7.849151416294349, -10.096882483778844]","[[158671.98594921635, 396424.4545669473], [1396909.7173909193, 467360.7366413729], [1396909.7173909193, 245390.62796999747], [158671.98594921635, 245390.62796999747]]",0.04831516400138271,18.19702154012332,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2596.000727497925,2.1220018036461523,3.125878210991065,10713.506745168233,7272.861929388583,3427.3589762703828,24.437946732284264,1.9557680330088865,0.000496826931577055,0.0010046561015306895,1.3625838755492,1.279393497009257,32.549939467772106,-9.871659273871082,-7.029051365097985,158676.01276166047,8.75883523601857,-15.787886601116554,1396898.0912630528,"[0.001374862464211767, 0.0012755500660082942]","[-7.8490728474657345, -10.09674575527751]","[[158676.01276166047, 396419.34207212075], [1396898.0912630528, 467352.02049807645], [1396898.0912630528, 245390.80113766112], [158676.01276166047, 245390.80113766112]]",0.04831847679131545,18.198336006637053,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2596.500727497925,2.1223931335154127,3.125948108902519,10713.934056039448,7274.330629070647,3427.419036652203,24.43788686585389,1.9557633655850541,0.00049690786475087,0.0010049301118710073,1.3625030998671697,1.279357021799854,32.55005139327852,-9.871907612947782,-7.0351290583452055,158679.99877245384,8.75215326729358,-15.787282325638785,1396886.5151474013,"[0.0013748765768034933, 0.0012755738861823308]","[-7.8489953496375175, -10.096611010231655]","[[158679.99877245384, 396414.1803202811], [1396886.5151474013, 467343.24691125477], [1396886.5151474013, 245390.9723587486], [158679.99877245384, 245390.9723587486]]",0.04832178402145183,18.199636401812008,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2597.000727497925,2.122777168356629,3.126017944386373,10714.356351196617,7275.771105793069,3427.4775582901552,24.437827319333273,1.9557587025135754,0.0004969887253437903,0.0010052035240367063,1.362422454286027,1.279320678741806,32.55016209684021,-9.872158864593917,-7.041210234172297,158683.90155226982,8.745480445227486,-15.786690679399783,1396874.8339795233,"[0.001374890380450516, 0.001275597174515607]","[-7.848920824174242, -10.096481489835563]","[[158683.90155226982, 396409.0180248622], [1396874.8339795233, 467334.49284941494], [1396874.8339795233, 245391.14159059353], [158683.90155226982, 245391.14159059353]]",0.04832505621948468,18.200921106310346,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2597.500727497925,2.1231576642829117,3.12608749888655,10714.773487323168,7277.196642374316,3427.534735076851,24.43776769815984,1.955754043663188,0.0004970695156675415,0.001005476341015266,1.3623419274926525,1.279284406636259,32.55027160240974,-9.872420633902614,-7.04728467078661,158687.72970509136,8.738825686591326,-15.786110357377936,1396863.1407572913,"[0.0013749038974986446, 0.0012756199523989518]","[-7.848849055299638, -10.096356989177254]","[[158687.72970509136, 396403.8634339346], [1396863.1407572913, 467325.770195668], [1396863.1407572913, 245391.3089414186], [158687.72970509136, 245391.3089414186]]",0.048328293634178066,18.202190104218413,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2598.000727497925,2.1235319139376148,3.126156888629618,10715.185211432748,7278.597514728146,3427.5903587583084,24.43770113085556,1.9557493868342448,0.0004971502754266187,0.0010057485703548073,1.362261530800166,1.279247189385344,32.55037992535915,-9.872870101072532,-7.053303111123455,158691.46930137216,8.732240359374714,-15.785543470498169,1396851.3370761052,"[0.0013749170537556555, 0.0012756421027733961]","[-7.848780769092971, -10.096238671201204]","[[158691.46930137216, 396398.75786113954], [1396851.3370761052, 467317.13901019405], [1396851.3370761052, 245391.47439826612], [158691.46930137216, 245391.47439826612]]",0.04833148054457537,18.203443569792228,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2598.500727497925,2.1239000082570745,3.126226358199508,10715.591511570441,7279.973454325116,3427.6441574569435,24.437635767154255,1.9557447320122945,0.0004972310045684381,0.0010060202237698718,1.362181258552008,1.279210223337433,32.550487085717236,-9.873308042186107,-7.059228138942274,158695.10179038285,8.725764691111692,-15.784992830053966,1396839.4560488607,"[0.001374929827025292, 0.001275663574207531]","[-7.8487161882038, -10.096127059293751]","[[158695.10179038285, 396393.7329150233], [1396839.4560488607, 467308.65036649635], [1396839.4560488607, 245391.63802025552], [158695.10179038285, 245391.63802025552]]",0.04833459983652203,18.20468270538822,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2599.000727497925,2.124264075062527,3.1262952718340653,10715.992362667153,7281.333215625473,3427.6968203264223,24.43757145773676,1.9557400791316668,0.0004973117039659165,0.0010062913213012977,1.3621011050916179,1.279173477197065,32.55059309489985,-9.873736290784302,-7.0649796097874855,158698.65999409783,8.719473850111285,-15.78445345989877,1396827.452021984,"[0.0013749422340323858, 0.0012756844055135024]","[-7.848655150534434, -10.096021765763137]","[[158698.65999409783, 396388.85424186586], [1396827.452021984, 467300.3874742462], [1396827.452021984, 245391.7998359883], [158698.65999409783, 245391.7998359883]]",0.048337649238152876,18.205909333445224,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2599.500727497925,2.124631421129879,3.126362422628575,10716.389042260764,7282.705522380227,3427.7500793560157,24.437507995470696,1.9557354281388575,0.0004973923744070021,0.0010065618793698437,1.3620210647624347,1.2791369075576193,32.55069797342509,-9.874156158292296,-7.070570721926458,158702.23661054161,8.713340586254958,-15.783911308181416,1396815.6389314204,"[0.0013749546449281192, 0.001275705225869355]","[-7.848593994433074, -10.095916471110268]","[[158702.23661054161, 396384.10824913374], [1396815.6389314204, 467292.31378458824], [1396815.6389314204, 245391.96002777622], [158702.23661054161, 245391.96002777622]]",0.04834066880513739,18.207126505817413,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2600.000727497925,2.124998330929473,3.1264278554292604,10716.782623621853,7284.078264778525,3427.8042287178996,24.43744537405746,1.9557307789915628,0.0004974730165187622,0.0010068319120102134,1.3619411375644588,1.2791005119280199,32.550801738227335,-9.87456763773605,-7.076005783174651,158705.8477971539,8.707358142757755,-15.783363925932406,1396804.0514300233,"[0.0013749671737797195, 0.0012757262542384786]","[-7.8485315954529, -10.095808977645326]","[[158705.8477971539, 396379.4908997107], [1396804.0514300233, 467284.42000942107], [1396804.0514300233, 245392.118567051], [158705.8477971539, 245392.118567051]]",0.04834366625505115,18.208336192434725,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2600.500727497925,2.125366236565749,3.1264916777775125,10717.173867776279,7285.456619596152,3427.8593939500433,24.437383424058478,1.955726131675936,0.0004975536304973136,0.001007101426390728,1.3618613121845693,1.2790642637682348,32.550904411290674,-9.874972052492838,-7.081345445376144,158709.5034672764,8.701464365434845,-15.782809810810988,1396792.8062855261,"[0.001374979904088728, 0.0012757476291615363]","[-7.848467137108787, -10.095697908403759]","[[158709.5034672764, 396374.95152831747], [1396792.8062855261, 467276.6343700635], [1396792.8062855261, 245392.2754874052], [158709.5034672764, 245392.2754874052]]",0.04834665774578432,18.20953990851546,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2601.000727497925,2.125730963922921,3.126554397242041,10717.562627326504,7286.824996484247,3427.914971439663,24.437322227013034,1.9557214861785572,0.0004976342165149884,0.0010073704289464164,1.3617815999358882,1.2790281790603673,32.5510060038514,-9.875370460752107,-7.086601342700192,158713.17302467773,8.69565225803683,-15.782253600737022,1396781.7618697092,"[0.001374992712793915, 0.0012757691513246364]","[-7.848401830677005, -10.095585255225382]","[[158713.17302467773, 396370.4813380182], [1396781.7618697092, 467268.9489723464], [1396781.7618697092, 245392.43070935947], [158713.17302467773, 245392.43070935947]]",0.04834963414329012,18.210737666907356,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2601.500727497925,2.12609516363993,3.12661604016078,10717.948776453115,7288.192334798385,3427.9708921028778,24.437261536513454,1.9557168424985907,0.0004977147745600837,0.0010076389224743707,1.361701978192172,1.2789922223413845,32.55110652856297,-9.875764631517912,-7.091816151438138,158716.85522066167,8.689879333650879,-15.781695485089017,1396770.9651301936,"[0.0013750056007363095, 0.001275790808248643]","[-7.848335683557895, -10.09547116759137]","[[158716.85522066167, 396366.044912768], [1396770.9651301936, 467261.3149662731], [1396770.9651301936, 245392.58428933859], [158716.85522066167, 245392.58428933859]]",0.04835260362949133,18.211929380532055,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2602.000727497925,2.1264555087043355,3.1266769398318015,10718.331816688496,7289.546113754973,3428.026631131608,24.43720152334789,1.9557122006254388,0.0004977953047624777,0.0010079069113988605,1.3616224695796635,1.278956421169538,32.551205988287165,-9.876155355434571,-7.096981092322892,158720.52235512598,8.684158570077386,-15.781139662400278,1396760.268654134,"[0.0013750184436085626, 0.0012758123952574774]","[-7.848269909273227, -10.095357677513816]","[[158720.52235512598, 396361.65033139166], [1396760.268654134, 467253.74754410033], [1396760.268654134, 245392.73618046683], [158720.52235512598, 245392.73618046683]]",0.04835555394624541,18.213114149683726,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2602.500727497925,2.126815082549414,3.126736980413124,10718.71160611777,7290.897076471294,3428.082270195156,24.43714204088557,1.9557075605562235,0.0004978758071473293,0.001008174397918646,1.3615430627852412,1.278920752728324,32.55130438974635,-9.876543750968036,-7.102121782521863,158724.1800123626,8.678463503643968,-15.780585286165831,1396749.7355976077,"[0.0013750312683972253, 0.001275833944627391]","[-7.848204247481887, -10.09524447230009]","[[158724.1800123626, 396357.2761552536], [1396749.7355976077, 467246.2163183107], [1396749.7355976077, 245392.88645865856], [158724.1800123626, 245392.88645865856]]",0.04835849234464445,18.214291541828423,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
