t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2603.000727497925,2.1271707941702416,3.126796398494139,10719.087773450556,7292.233822071828,3428.137431210057,24.437083042245366,1.9557029222773232,0.0004979562818975883,0.0010084413864086322,1.3614637464957846,1.2788852141041351,32.551401732572856,-9.876930071581976,-7.107219933974875,158727.80757856462,8.672815546599395,-15.78003548057427,1396739.2413417131,"[0.0013750439777134953, 0.0012758552993254906]","[-7.84813967143842, -10.095133140875696]","[[158727.80757856462, 396352.9381613618], [1396739.2413417131, 467238.7461043879], [1396739.2413417131, 245393.03508561075], [158727.80757856462, 245393.03508561075]]",0.04836140732098862,18.215460694241948,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2603.500727497925,2.1275257752705823,3.126855027076219,10719.460331063194,7293.567483572228,3428.1923012869825,24.437024592569067,1.9556982857829517,0.0004980367290888917,0.00100870787919955,1.361384537680976,1.2788498107101804,32.551498022315855,-9.877314899415978,-7.112295970893626,158731.41583822842,8.66719263999795,-15.779488610891576,1396728.8670418516,"[0.001375056623556997, 0.0012758765354906874]","[-7.848075651752952, -10.095022900136764]","[[158731.41583822842, 396348.61907737877], [1396728.8670418516, 467231.3114984962], [1396728.8670418516, 245393.1821367245], [158731.41583822842, 245393.1821367245]]",0.04836430705707296,18.21662136974437,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2604.000727497925,2.127876954730633,3.126913072754455,10719.829040843038,7294.886888099083,3428.2465778302203,24.43696669413934,1.9556936510575407,0.000498117148938672,0.00100897388076403,1.3613054306842534,1.2788145458912947,32.55159325903264,-9.877698139673187,-7.117329888346319,158734.98800911976,8.661617332071273,-15.778947220417592,1396718.503700546,"[0.0013750691262463884, 0.0012758975274437536]","[-7.848012982225019, -10.094915018034254]","[[158734.98800911976, 396344.3359979363], [1396718.503700546, 467223.93855512573], [1396718.503700546, 245393.32757120536], [158734.98800911976, 245393.32757120536]]",0.04836718116561291,18.217772949376023,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2604.500727497925,2.1282274102681384,3.126970361194362,10720.19400929172,7296.203065145978,3428.300486096417,24.43690922252649,1.955689018094136,0.000498197541543249,0.0010092393935114223,1.3612264141924963,1.2787793991282943,32.55168744973781,-9.878080208993234,-7.122341357675623,158738.5368188989,8.656068022261707,-15.77840937993733,1396708.2408086474,"[0.0013750815459457443, 0.0012759183663704462]","[-7.847951074654094, -10.094808590365359]","[[158738.5368188989, 396340.07222093863], [1396708.2408086474, 467216.60237057373], [1396708.2408086474, 245393.4714592381], [158738.5368188989, 245393.4714592381]]",0.04837003841551726,18.218915413719664,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2605.000727497925,2.1285740433013673,3.1270270948219614,10720.555061615543,7297.504799918332,3428.3537483150344,24.436852300040822,1.9556843868765017,0.0004982779071320901,0.0010095044219113729,1.3611474995188262,1.2787443899518214,32.551780596712206,-9.878460894266714,-7.127310725828977,158742.04678146073,8.650566710373937,-15.777877436202914,1396697.9767185822,"[0.0013750938099799112, 0.001275938938721572]","[-7.847890640482635, -10.094704745299238]","[[158742.04678146073, 396335.844512021], [1396697.9767185822, 467209.3283703296], [1396697.9767185822, 245393.61375693232], [158742.04678146073, 245393.61375693232]]",0.048372868972676085,18.220048327561063,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2605.500727497925,2.128919886039815,3.127083103146606,10720.912339494638,7298.802981306546,3428.4065967760157,24.436795844747458,1.9556797573970683,0.0004983582458118388,0.0010097689683964929,1.361068681006682,1.2787095036205254,32.551872709571455,-9.878840522944532,-7.1322573856062945,158745.53096673152,8.645092022572726,-15.77734940817902,1396687.8029598598,"[0.001375105980915899, 0.001275959340141129]","[-7.847831063490387, -10.094602527977559]","[[158745.53096673152, 396331.63639071403], [1396687.8029598598, 467202.0919269772], [1396687.8029598598, 245393.75453087117], [158745.53096673152, 245393.75453087117]]",0.04837568166923606,18.221171807640687,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2606.000727497925,2.1292618436528468,3.127138584719865,10721.265694745227,7300.0864339788295,3428.4587664686624,24.436739901534203,1.9556751296392594,0.0004984385578176119,0.001010033037448742,1.3609899586560645,1.2786747490605521,32.55196379350298,-9.879218853651892,-7.137161787200341,158748.9745432572,8.639665756112208,-15.77682754331255,1396677.621932274,"[0.0013751179882067499, 0.0012759794608434827]","[-7.847773042724924, -10.094503040640273]","[[158748.9745432572, 396327.4645183858], [1396677.621932274, 467194.9182455313], [1396677.621932274, 245393.8937369179], [158748.9745432572, 245393.8937369179]]",0.04837846692882384,18.22228553250178,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2606.500727497925,2.1296029318498935,3.1271933707251565,10721.61528551393,7301.365998004295,3428.5104931095843,24.436684390165162,1.9556705035950437,0.000498518843263257,0.0010102966315574708,1.3609113268104125,1.2786401117644401,32.55205386105513,-9.879596174663003,-7.1420429132109575,158752.3907383258,8.634266923569214,-15.776309836780172,1396667.5254501472,"[0.0013751298950321806, 0.0012759993977025656]","[-7.847715955983502, -10.09440531616694]","[[158752.3907383258, 396323.31275080267], [1396667.5254501472, 467187.7831419468], [1396667.5254501472, 245394.03144081228], [158752.3907383258, 245394.03144081228]]",0.04838123356014019,18.223389706016622,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2607.000727497925,2.129940091276525,3.1272476536893072,10721.960983425512,7302.630646715499,3428.5615246290117,24.4366294343209,1.9556658792475319,0.0004985991023888628,0.0010105597552398289,1.360832796782847,1.2786056112757507,32.55214292044468,-9.879972201493556,-7.146881362913007,158755.76540004124,8.628917070051273,-15.77579843296428,1396657.4192209498,"[0.0013751416341820299, 0.0012760190465069268]","[-7.847660460527261, -10.09431038876219]","[[158755.76540004124, 396319.197606267], [1396657.4192209498, 467180.71151862864], [1396657.4192209498, 245394.16760049667], [158755.76540004124, 245394.16760049667]]",0.04838397227681734,18.22448408455996,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2607.500727497925,2.1302763161022886,3.127301267679611,10722.302960299321,7303.891149363735,3428.6120979495636,24.436574915551986,1.9556612565883518,0.0004986793353133226,0.001010822411050094,1.3607543572602478,1.2785712279112513,32.552230987058465,-9.880347211171294,-7.151695806622854,158759.11180835436,8.62359551250421,-15.775291319127064,1396647.394583987,"[0.0013751532690128114, 0.0012760385047214955]","[-7.847605936842913, -10.094217291434191]","[[158759.11180835436, 396315.1031984068], [1396647.394583987, 467173.679531679], [1396647.394583987, 245394.30228243576], [158759.11180835436, 245394.30228243576]]",0.0483866918497434,18.22556892946742,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2608.000727497925,2.1306085838276365,3.127354400726614,10722.641104931541,7305.136627355755,3428.6619714223075,24.436520917883534,1.9556566356004401,0.0004987595422793586,0.0010110846035390867,1.360676013899175,1.2785369757377547,32.55231807190438,-9.880720918790178,-7.15646710106364,158762.4163710904,8.618323453696746,-15.774790554760386,1396637.3597661555,"[0.001375164734175502, 0.0012760576712838663]","[-7.847553028082513, -10.094127032671638]","[[158762.4163710904, 396311.0458158309], [1396637.3597661555, 467166.7116693408], [1396637.3597661555, 245394.43544776505], [158762.4163710904, 245394.43544776505]]",0.04838938326415382,18.226644049600672,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2608.500727497925,2.1309398776219006,3.127406889981684,10722.975600210411,7306.37781302222,3428.711382123102,24.43646736273358,1.955652016275185,0.0004988397234094025,0.001011346335309056,1.3605977610430677,1.2785028405109675,32.552404192794256,-9.881093583874758,-7.161213707146317,158765.6923779172,8.613080418577056,-15.774294125723372,1396627.4051220417,"[0.0013751760934312617, 0.001276076644484673]","[-7.84750110645251, -10.094038631302553]","[[158765.6923779172, 396307.0097457843], [1396627.4051220417, 467159.784305934], [1396627.4051220417, 245394.56716457236], [158765.6923779172, 245394.56716457236]]",0.04839205526400853,18.227709741666274,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2609.000727497925,2.131267213796668,3.1274589192306377,10723.306350089997,7307.603980635699,3428.7600979033664,24.436414254797604,1.95564739859548,0.0004989198789468309,0.001011607610923872,1.3605195930353657,1.2784688254372314,32.55248936301882,-9.881464939372634,-7.165916836022973,158768.92675752204,8.607887176494387,-15.77380401251736,1396617.441093994,"[0.001375187282918638, 0.0012760953258244894]","[-7.847450809053609, -10.093953081970552]","[[158768.92675752204, 396303.0109677123], [1396617.441093994, 467152.9214048692], [1396617.441093994, 245394.69739780863], [158768.92675752204, 245394.69739780863]]",0.04839469911461133,18.228765847346146,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2609.500727497925,2.1315935574606835,3.1275103299631493,10723.633545685581,7308.825796531257,3428.8083537079588,24.436361594477034,1.9556427825525218,0.0004990000090170999,0.0010118684330170007,1.3604415155326297,1.2784349270452107,32.55257360218599,-9.881835225751757,-7.170594802582002,158772.13269269915,8.602723414685954,-15.773318217267956,1396607.5566741272,"[0.0013751983666852484, 0.001276113801295886]","[-7.8474014966228145, -10.093869394180697]","[[158772.13269269915, 396299.0338931344], [1396607.5566741272, 467146.0995104348], [1396607.5566741272, 245394.82621739348], [158772.13269269915, 245394.82621739348]]",0.04839732350002462,18.229812681051627,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2610.000727497925,2.131915956904812,3.127561303484045,10723.957101914228,7310.032657478254,3428.8559236130527,24.436309464314128,1.9556381681292572,0.0004990801138629185,0.001012128806133344,1.3603635341914193,1.278401159065186,32.55265692518401,-9.882204161819903,-7.175229210353621,158775.2974621883,8.597609457023907,-15.772838667377528,1396597.6639612406,"[0.0013752092830686062, 0.0012761319990212871]","[-7.847353775738504, -10.093788527109517]","[[158775.2974621883, 396295.09416565316], [1396597.6639612406, 467139.3420553571], [1396597.6639612406, 245394.9535919874], [158775.2974621883, 245394.9535919874]]",0.0483999199053023,18.230850102108374,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2610.500727497925,2.1322373693987013,3.127611683560412,10724.277214652271,7311.235201309127,3428.9030415834623,24.436257747092135,1.9556335553169908,0.0004991601936077617,0.0010123887329118672,1.3602856376986159,1.2783675020541212,32.5527393526653,-9.88257201089983,-7.179838231110182,158778.43420608513,8.592525140403154,-15.772363371513336,1396587.8505951334,"[0.0013752200949307264, 0.0012761500085354833]","[-7.847307032015471, -10.093709469702608]","[[158778.43420608513, 396291.17631682486], [1396587.8505951334, 467132.62573038065], [1396587.8505951334, 245395.0795933312], [158778.43420608513, 245395.0795933312]]",0.048402496984023144,18.231878430118226,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2611.000727497925,2.1325548775575567,3.1276616466557132,10724.593808838312,7312.42296023822,3428.9494902064303,24.436206524701188,1.9556289440988817,0.0004992402484911521,0.0010126482178575533,1.360207831710777,1.278333969596671,32.55282090036974,-9.882938490700568,-7.184403868738514,158781.53067470834,8.587490316832884,-15.771894185571398,1396578.0307744676,"[0.0013752307424288524, 0.001276167735719898]","[-7.847261853984958, -10.093633161975651]","[[158781.53067470834, 396287.295644322], [1396578.0307744676, 467125.9734015807], [1396578.0307744676, 245395.20419368066], [158781.53067470834, 245395.20419368066]]",0.0484050464910756,18.232897531634396,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2611.500727497925,2.132871399072694,3.127711042961463,10724.907082042322,7313.606422970992,3428.995496939346,24.436155719539435,1.9556243344662598,0.0004993202786363222,0.0010129072635912376,1.3601301105713441,1.2783005477071696,32.552901589243845,-9.883303862428184,-7.1889441305184505,158784.59966199644,8.582485040223048,-15.771429170741499,1396568.2903786881,"[0.0013752412876745165, 0.0012761852761530917]","[-7.8472176304054, -10.093558649400002]","[[158784.59966199644, 396283.436826118], [1396568.2903786881, 467119.36201666313], [1396568.2903786881, 245395.3274656963], [158784.59966199644, 245395.3274656963]]",0.048407576914051974,18.23390772241975,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2612.000727497925,2.133184050273062,3.1277600470270186,10725.216962128297,7314.775243413215,3429.040847402208,24.43610533372721,1.9556197264025106,0.0004994002842794969,0.0010131658745632158,1.3600524686237563,1.2782672390884886,32.552981435137895,-9.88366787912037,-7.1934413720935595,158787.62909567106,8.577528783898856,-15.770970155992416,1396558.5447347725,"[0.0013752516585810838, 0.0012762025299401499]","[-7.847174966780614, -10.093486865458324]","[[158787.62909567106, 396279.6148626825], [1396558.5447347725, 467112.81399959297], [1396558.5447347725, 245395.44938418473], [158787.62909567106, 245395.44938418473]]",0.04841008014863708,18.234908870268704,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2612.500727497925,2.1334957320392256,3.127808511683664,10725.52364363885,7315.939844818604,3429.0857651849738,24.436055408077817,1.9556151198991194,0.0004994802655414935,0.0010134240533650983,1.3599749171811342,1.2782340459009647,32.5530604585756,-9.884030772885572,-7.197913401439109,158790.63156663795,8.572601831905843,-15.770515233344952,1396548.8780344825,"[0.0013752619390079972, 0.0012762196070517104]","[-7.847133250223669, -10.093416845023402]","[[158790.63156663795, 396275.8146032615], [1396548.8780344825, 467106.30655282125], [1396548.8780344825, 245395.57002228833], [158790.63156663795, 245395.57002228833]]",0.04841256457214662,18.235901284116128,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2613.000727497925,2.1338035925092464,3.127856606312105,10725.82705688206,7317.090003557573,3429.1300423545736,24.43600598353145,1.955610514939677,0.000499560222655776,0.0010136818043851989,1.3598974562434785,1.2782009760675845,32.55313867486882,-9.884392283565486,-7.202342905429646,158793.59536032905,8.567723272094497,-15.770066177524143,1396539.2072927603,"[0.0013752720641240796, 0.0012762364144120735]","[-7.847093009621248, -10.09334944778539]","[[158793.59536032905, 396272.0507630458], [1396539.2072927603, 467099.86164046824], [1396539.2072927603, 245395.68935690104], [158793.59536032905, 245395.68935690104]]",0.04841502228960836,18.236884830786263,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2613.500727497925,2.134110498341036,3.1279041877939884,10726.12739268137,7318.236013939031,3429.173896866121,24.435956904459054,1.955605911515827,0.0004996401557408002,0.0010139391301727252,1.359820068841107,1.2781680051196442,32.55321610354895,-9.884752698779403,-7.206747469529603,158796.53276351557,8.562873657167756,-15.76962112669736,1396529.6150617707,"[0.0013752820910815375, 0.0012762530423035738]","[-7.847053690719749, -10.093283783469687]","[[158796.53276351557, 396268.30838470714], [1396529.6150617707, 467093.4567805573], [1396529.6150617707, 245395.8074606768], [158796.53276351557, 245395.8074606768]]",0.04841746151663618,18.23785981039258,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2614.000727497925,2.1344136296959353,3.127951422235075,10726.424580554347,7319.367768915467,3429.217124123299,24.435908328957783,1.9556013096114555,0.0004997200650257257,0.001014196035045376,1.3597427719437016,1.2781351568590396,32.55329275887908,-9.885111738178978,-7.2111100891386855,158799.4322509662,8.558071737721605,-15.76918182686029,1396520.0196097058,"[0.0013752919631305662, 0.0012762694038491627]","[-7.847015843572275, -10.09322070725622]","[[158799.4322509662, 396264.6019218012], [1396520.0196097058, 467087.11354587396], [1396520.0196097058, 245395.92431149268], [158799.4322509662, 245395.92431149268]]",0.04841987449309409,18.238826087912233,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2614.500727497925,2.134715830349631,3.127998168159213,10726.718805225997,7320.495476728649,3429.2599383261577,24.43586010191362,1.9555967092183082,0.0004997999506277547,0.0010144525215077791,1.3596655485815805,1.2781024069420306,32.55336865896419,-9.885469686252566,-7.215448115842776,158802.30590710955,8.553298331057249,-15.768746446900025,1396510.5019772998,"[0.0013753017388753483, 0.0012762855895328854]","[-7.846978899499132, -10.09315932729402]","[[158802.30590710955, 396260.9166169799], [1396510.5019772998, 467080.809754655], [1396510.5019772998, 245396.03998086063], [158802.30590710955, 245396.03998086063]]",0.048422269314352374,18.23978395487589,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2615.000727497925,2.13501430112396,3.1280445886237143,10727.009994124273,7321.609106547805,3429.3021375516814,24.435812301935375,1.9555921103205776,0.0004998798127715801,0.0010147085937985854,1.3595884044113054,1.2780697683440647,32.55344381665293,-9.885826292719967,-7.219744833168306,158805.1423575339,8.548571876752305,-15.768316709920612,1396500.9816899546,"[0.0013753113620260328, 0.0012763015129401843]","[-7.846943412720465, -10.09310050611444]","[[158805.1423575339, 396257.2666802023], [1396500.9816899546, 467074.5666248167], [1396500.9816899546, 245396.15444685225], [158805.1423575339, 245396.15444685225]]",0.04842463833319978,18.240733274481027,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2615.500727497925,2.1346830686353253,3.1280905437749897,10727.298324449748,7320.562427763975,3429.343931810877,24.435764971264682,1.9555875129101619,0.0004999596515722413,0.0010149642543797741,1.359511350745996,1.2780372435854923,32.553518248346165,-9.88618178704123,-7.224017349046733,158807.95346010537,8.543873470147958,-15.76789081919469,1396491.538220907,"[0.0013753208917088495, 0.0012763172653468167]","[-7.846908787652777, -10.093043314067957]","[[158807.95346010537, 396253.6375629117], [1396491.538220907, 467068.36229253944], [1396491.538220907, 245396.267779089], [158807.95346010537, 245396.267779089]]",0.04842698951248053,18.241674330233266,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2616.000727497925,2.133900313872422,3.1281361908673793,10727.583721687151,7317.965994458011,3429.3851249208474,24.435718030590895,1.955582916971529,0.0005000394672505404,0.0010152195074134172,1.359434370615971,1.2780048241398727,32.55359196526359,-9.886535956638689,-7.228249215811502,158810.7281548263,8.539221234340403,-15.767470450151905,1396482.0927404878,"[0.0013753302717277717, 0.0012763327606307698]","[-7.846875594976252, -10.09298863460673]","[[158810.7281548263, 396250.0432428666], [1396482.0927404878, 467062.21760236507], [1396482.0927404878, 245396.37995539838], [158810.7281548263, 245396.37995539838]]",0.0484293153817108,18.242606984250486,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2616.500727497925,2.133123735319585,3.128181393522271,10727.866355633554,7315.389829990507,3429.425920711774,24.435671483184542,1.9555783224967143,0.0005001192599196258,0.0010154743553137217,1.3593574696777913,1.277972507304224,32.55366498197753,-9.88688904582311,-7.2324572851492235,158813.47796122514,8.53459657223209,-15.767053857381313,1396472.7231346585,"[0.001375339559587548, 0.0012763480874083727]","[-7.8468432595942, -10.092935570896476]","[[158813.47796122514, 396246.4693939423], [1396472.7231346585, 467056.111058214], [1396472.7231346585, 245396.4910428073], [158813.47796122514, 245396.4910428073]]",0.04843162371830153,18.24353151243506,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2617.000727497925,2.1323535236669096,3.1282263055040525,10728.146147374051,7312.83417683574,3429.466125420047,24.435625327730243,1.955573729470454,0.0005001990297964765,0.0010157288021720745,1.3592806422748958,1.2779402951194594,32.55373730799238,-9.887240829982824,-7.236625361668416,158816.1919556489,8.530017333949615,-15.766642695618032,1396463.3516765283,"[0.00137534870018086, 0.00127636316117248]","[-7.846812332628389, -10.092884978128383]","[[158816.1919556489, 396242.92978049006], [1396463.3516765283, 467050.06319261075], [1396463.3516765283, 245396.6010181162], [158816.1919556489, 245396.6010181162]]",0.048433907152538314,18.24444777675525,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2617.500727497925,2.1315893761608247,3.1282707907192107,10728.423258493427,7310.298427043665,3429.505939933956,24.435579568117927,1.9555691378849571,0.0005002787769916846,0.0010159828503548466,1.359203894063846,1.2779081850086524,32.553808956034345,-9.887591545813033,-7.240770032583214,158818.8814955511,8.525465211476444,-15.766235244059658,1396454.0548912275,"[0.0013753577502855305, 0.0012763780694355325]","[-7.84678224622706, -10.092835970611544]","[[158818.8814955511, 396239.41030064394], [1396454.0548912275, 467044.0528371998], [1396454.0548912275, 245396.70994562493], [158818.8814955511, 245396.70994562493]]",0.048436173350685716,18.24535604715246,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2618.000727497925,2.130831419983201,3.1283149976781575,10728.697607708484,7307.782616191578,3429.5451754926685,24.43553424200106,1.9555645477251737,0.000500358501719402,0.0010162365038886459,1.3591272250446416,1.277876184268828,32.553879933921564,-9.887940956479712,-7.244875263300514,158821.53592292918,8.520957853859443,-15.765833117159957,1396444.7566465815,"[0.0013753666562302442, 0.0012763927299967314]","[-7.84675353288845, -10.092789374324003]","[[158821.53592292918, 396235.92457765824], [1396444.7566465815, 467038.10029309755], [1396444.7566465815, 245396.81780099784], [158821.53592292918, 245396.81780099784]]",0.04843841507464879,18.24625618638726,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2618.500727497925,2.1300794323066765,3.128358793242501,10728.969349209861,7305.286398083922,3429.5840273773174,24.435489275021922,1.9555599589834787,0.0005004382040877729,0.001016489765104053,1.3590506295607214,1.2778442797560847,32.5539502526309,-9.888289319284741,-7.248957418976602,158824.16629047846,8.5164772213613,-15.7654346403379,1396435.5319379638,"[0.0013753754731012447, 0.0012764072276985612]","[-7.846725650296209, -10.092744342454905]","[[158824.16629047846, 396232.4587027519], [1396435.5319379638, 467032.18471011554], [1396435.5319379638, 245396.92464534153], [158824.16629047846, 245396.92464534153]]",0.04844063982706116,18.247148460667347,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2619.000727497925,2.1293336289048055,3.128402321377409,10729.238398085803,7302.810120509649,3429.6223106501884,24.435444704186885,1.9555553716451475,0.000500517884306112,0.0010167426379430185,1.358974107612086,1.277812478640339,32.55401991840313,-9.888636400487137,-7.253000857484437,158826.76216387958,8.512040536641507,-15.765041394125944,1396426.3058871767,"[0.001375384147929369, 0.0012764214813858834]","[-7.8466991239469035, -10.092701690424725]","[[158826.76216387958, 396229.02596682793], [1396426.3058871767, 467026.32588779606], [1396426.3058871767, 245397.03045286617], [158826.76216387958, 245397.03045286617]]",0.04844284053881598,18.248032734953597,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2619.500727497925,2.128593801203013,3.1284454503255428,10729.504901173643,7300.353477551921,3429.6602167242972,24.4354004952039,1.955550785702773,0.0005005975424792238,0.0010169951246710974,1.3588976591987356,1.2777807732762883,32.554088940619124,-9.888982439513017,-7.2570217794706195,158829.3343896404,8.507629955757864,-15.764651735228483,1396417.1521498915,"[0.0013753927352959806, 0.0012764355751022003]","[-7.846673412210922, -10.092660573524773]","[[158829.3343896404, 396225.6126035835], [1396417.1521498915, 467020.5031998788], [1396417.1521498915, 245397.13528160378], [158829.3343896404, 245397.13528160378]]",0.04844502460328361,18.24890926826443,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2620.000727497925,2.1279540388405707,3.1284888074975172,10729.768583577568,7298.23751919134,3429.696969943877,24.43535679256214,1.9555462011750895,0.0005006771782937751,0.0010172472252042552,1.3588212843206702,1.277749193449459,32.554157323570394,-9.889324937223787,-7.261039852751253,158831.84348525907,8.503231791733356,-15.764271644484609,1396407.9272284529,"[0.0013754011129204758, 0.0012764493078439357]","[-7.846649726576042, -10.092623011574993]","[[158831.84348525907, 396222.20339853887], [1396407.9272284529, 467014.7019941794], [1396407.9272284529, 245397.23906397037], [158831.84348525907, 245397.23906397037]]",0.04844718067565256,18.24977792342592,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2620.500727497925,2.127833615101669,3.128534000833296,10730.027661721226,7297.895290094299,3429.7302375052486,24.43531448302532,1.9555416183364358,0.0005007567873239775,0.0010174989089418512,1.3587449773213285,1.2777179191660681,32.55422509013914,-9.88964450635562,-7.26529620615878,158834.18918609584,8.498620103712824,-15.763916309871604,1396397.943777863,"[0.0013754087857612907, 0.0012764618540756112]","[-7.846632968103083, -10.092597296434324]","[[158834.18918609584, 396218.6008996079], [1396397.943777863, 467008.6500009256], [1396397.943777863, 245397.34153592566], [158834.18918609584, 245397.34153592566]]",0.048449327003523814,18.250638325657658,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2621.000727497925,2.1277529965422577,3.128578502153087,10730.283227073369,7297.688798423926,3429.763139933612,24.435272994149194,1.9555370375016217,0.0005008363643728554,0.0010177501247741808,1.358668760826953,1.2776868201724108,32.55429228342905,-9.889949601811383,-7.269992569736246,158836.54730373423,8.49356652872001,-15.763559098456255,1396388.1515452268,"[0.00137541655985724, 0.0012764744958578586]","[-7.84661512962815, -10.09257052223982]","[[158836.54730373423, 396214.6325276972], [1396388.1515452268, 467002.0783575993], [1396388.1515452268, 245397.44343258144], [158836.54730373423, 245397.44343258144]]",0.04845157357669213,18.25148555646834,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2621.500727497925,2.1276764168064903,3.12862501295071,10730.53282686077,7297.487407718056,3429.7919317407905,24.435232068207885,1.9555324587468665,0.0005009159079276867,0.0010180008557804012,1.3585926404941036,1.2776558771895639,32.55435874926587,-9.89025550943808,-7.274927538548184,158838.70643387362,8.488304495072839,-15.763232033621023,1396377.6605332682,"[0.0013754235662103414, 0.0012764858455797585]","[-7.846604826049219, -10.092556633887858]","[[158838.70643387362, 396210.47160683986], [1396377.6605332682, 466995.2684242766], [1396377.6605332682, 245397.54407575625], [158838.70643387362, 245397.54407575625]]",0.04845379355381456,18.25231088308713,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2622.000727497925,2.127602628642678,3.128671374063614,10730.778327625714,7297.293147022011,3429.819576636536,24.435191098058617,1.9555278821480053,0.000500995416786166,0.001018251081819902,1.358516621979341,1.2776249748561865,32.55442456592283,-9.890570716149515,-7.280175066500192,158840.8213053056,8.482736609960966,-15.762911676461158,1396367.5595099025,"[0.0013754304789217338, 0.0012764969527623593]","[-7.846595360723203, -10.092545069211736]","[[158840.8213053056, 396206.05230140133], [1396367.5595099025, 466988.113042813], [1396367.5595099025, 245397.64400412116], [158840.8213053056, 245397.64400412116]]",0.04845605709569132,18.253111895938936,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2622.500727497925,2.127527558798749,3.128720248707411,10731.017859650221,7297.0845635046935,3429.8425575388524,24.435150556223817,1.9555233076119973,0.0005010748923349559,0.0010185008184541355,1.3584407109392258,1.2775942071867585,32.55448975726358,-9.890893998354056,-7.285368017339465,158842.67896779862,8.477262266290154,-15.762630283629619,1396357.0158026419,"[0.0013754364189522586, 0.0012765064062613752]","[-7.846595444344384, -10.092549879258112]","[[158842.67896779862, 396201.6856531757], [1396357.0158026419, 466981.0918134891], [1396357.0158026419, 245397.74278292948], [158842.67896779862, 245397.74278292948]]",0.04845819912320758,18.253884557758983,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2623.000727497925,2.127456566835227,3.128770962011204,10731.250851819745,7296.881226609353,3429.861431890046,24.435110593852112,1.9555187350425156,0.0005011543360452064,0.0010187500833673936,1.3583649130303173,1.27756358264921,32.55455432408871,-9.891221340995514,-7.290441098677263,158844.30344018555,8.47194311712866,-15.762384215805923,1396346.1459464214,"[0.0013754413876146732, 0.0012765141671044966]","[-7.846604932494404, -10.092571622302565]","[[158844.30344018555, 396197.4252182713], [1396346.1459464214, 466974.2775681888], [1396346.1459464214, 245397.840591491], [158844.30344018555, 245397.840591491]]",0.04846021429341009,18.25463368530844,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2623.500727497925,2.1273870906867063,3.1288223081326585,10731.477480594607,7296.677282334213,3429.8775781227923,24.43507125027937,1.9555141643221183,0.0005012337497337976,0.0010189989004021952,1.358289211282935,1.277533100753422,32.554618259742654,-9.89154884948626,-7.29529731436412,158845.76380938175,8.466865692916429,-15.762163007280549,1396334.9407640272,"[0.001375445576917145, 0.001276520550059733]","[-7.846622161135441, -10.092607156975218]","[[158845.76380938175, 396193.34960531566], [1396334.9407640272, 466967.7629994385], [1396334.9407640272, 245397.9374698916], [158845.76380938175, 245397.9374698916]]",0.04846211241657019,18.25536444137971,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2624.000727497925,2.1273201570694233,3.128872905614392,10731.699553623088,7296.480703664897,3429.8930884556944,24.435032471039314,1.9555095953865294,0.0005013131344133205,0.0010192472842347942,1.3582136000405187,1.2775027386889906,32.55468157326493,-9.891873317589983,-7.299997288365375,158847.17561563142,8.461951867944151,-15.761949156309527,1396323.7914407554,"[0.0013754494896108561, 0.001276526416432109]","[-7.846642038000436, -10.092647757012466]","[[158847.17561563142, 396189.40516510746], [1396323.7914407554, 466961.4503020579], [1396323.7914407554, 245398.03360026272], [158847.17561563142, 245398.03360026272]]",0.04846395327164185,18.256082803498984,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2624.500727497925,2.1272534568448047,3.128922864631515,10731.918268491005,7296.284128088268,3429.908224904379,24.43499437838591,1.9555050281747783,0.0005013924910249832,0.0010194952497155011,1.3581380849596283,1.2774725129527535,32.5547442676326,-9.892192993207832,-7.304524946300148,158848.55260605688,8.457215634138436,-15.761740580438584,1396312.6663249128,"[0.0013754532228482607, 0.001276531970270307]","[-7.84666361516862, -10.092691387718878]","[[158848.55260605688, 396185.60485899175], [1396312.6663249128, 466955.35329632513], [1396312.6663249128, 245398.12888618474], [158848.55260605688, 245398.12888618474]]",0.04846573996149729,18.25679206634491,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2625.000727497925,2.1271886839619296,3.1289719635007316,10732.134734152283,7296.094636687585,3429.9235849160636,24.43495678111788,1.9555004626662744,0.0005014718198808611,0.0010197428033625233,1.3580626490705838,1.2774423912694917,32.55480635323539,-9.892507971021098,-7.308962690666533,158849.931801376,8.452568981338061,-15.761531672004594,1396301.7582275395,"[0.0013754569637513168, 0.001276537522521042]","[-7.846685054783857, -10.09273494792235]","[[158849.931801376, 396181.87918136443], [1396301.7582275395, 466949.36790983967], [1396301.7582275395, 245398.22338010927], [158849.931801376, 245398.22338010927]]",0.04846750459206192,18.257495233452165,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2625.500727497925,2.1271238976200535,3.1290206215282232,10732.349060959754,7295.904670010727,3429.9387441294784,24.43491971491942,1.9554958988266307,0.000501551121491824,0.0010199899542546755,1.357987292373384,1.2774123825263282,32.554867826141844,-9.892818660120735,-7.313290409093213,158851.29026626187,8.448035495928593,-15.761325905021806,1396290.910771964,"[0.001375460619950602, 0.0012765429366337617]","[-7.8467072793218815, -10.092779818430321]","[[158851.29026626187, 396178.2454923569], [1396290.910771964, 466943.5209941275], [1396290.910771964, 245398.31696302624], [158851.29026626187, 245398.31696302624]]",0.0484692346607717,18.25819299027758,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2626.000727497925,2.127060809599823,3.1290686278155655,10732.56155134677,7295.720796774154,3429.9540303912345,24.434883174034844,1.9554913366466269,0.000501630395986927,0.0010202367059385892,1.35791202618115,1.277382481331609,32.55492868582979,-9.893125912576231,-7.317569442792092,158852.64921017675,8.44355062406504,-15.761120066857131,1396280.257320526,"[0.0013754642910633612, 0.0012765483652091112]","[-7.846729289266525, -10.092824450519055]","[[158852.64921017675, 396174.6522321623], [1396280.257320526, 466937.73681275535], [1396280.257320526, 245398.40970336224], [158852.64921017675, 245398.40970336224]]",0.04847095135437197,18.25888641481233,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2626.500727497925,2.126997596878798,3.1291163100202284,10732.771914052331,7295.535802211836,3429.9689914635833,24.434847037839567,1.955486776097096,0.0005017096437971467,0.0010204830658272893,1.3578368278676405,1.2773526754471005,32.5549889170797,-9.893430236117116,-7.321765962080349,158853.98323822572,8.43915204193803,-15.760918004018379,1396269.628151673,"[0.0013754678614091406, 0.0012765536283903124]","[-7.846752252198054, -10.092870679451908]","[[158853.98323822572, 396171.12822598673], [1396269.628151673, 466932.0588753289], [1396269.628151673, 245398.50150289468], [158853.98323822572, 245398.50150289468]]",0.048472638219823484,18.2595751016083,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2627.000727497925,2.126935971661538,3.129163381516073,10732.980298518927,7295.3563290754755,3429.9839893047774,24.43481139282671,1.9554822171707653,0.0005017888650254095,0.0010207290366277036,1.3577617200590966,1.2773229719421892,32.55504850929964,-9.89373215409368,-7.325929299481061,158855.31448259947,8.434787064659645,-15.760716364140706,1396259.15771376,"[0.001375471431553132, 0.0012765588794438178]","[-7.846775149671703, -10.092916936552033]","[[158855.31448259947, 396167.631863331], [1396259.15771376, 466926.4253989981], [1396259.15771376, 245398.59244043918], [158855.31448259947, 245398.59244043918]]",0.048474314186488225,18.260259524402755,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2627.500727497925,2.126874162527932,3.129210114779199,10733.186389656235,7295.1754520859595,3429.9986245613877,24.434776125193867,1.9554776598405215,0.0005018680600759759,0.0010209746249816784,1.3576866801292775,1.2772933592106137,32.55510743853188,-9.894031925988331,-7.330021922726814,158856.62004991205,8.4304966920526,-15.760518614779414,1396248.68580869,"[0.0013754748952322534, 0.0012765639546829617]","[-7.846799055922433, -10.092964894351246]","[[158856.62004991205, 396164.1949739453], [1396248.68580869, 466920.8837417718], [1396248.68580869, 245398.68242070914], [158856.62004991205, 245398.68242070914]]",0.04847596296961017,18.26093902413592,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2628.000727497925,2.126813865927576,3.129256208728057,10733.390346194596,7294.999799961626,3430.0132779978976,24.434741251349777,1.9554731041009115,0.0005019472290275256,0.0010212198329747444,1.3576117193913033,1.277263834831418,32.555165687341,-9.894329871323365,-7.334089645066797,158857.92276689273,8.426231653347145,-15.760321298413942,1396238.3519073555,"[0.0013754783569058034, 0.001276569014613305]","[-7.8468229230353925, -10.093012923876007]","[[158857.92276689273, 396160.7788509788], [1396238.3519073555, 466915.3762027299], [1396238.3519073555, 245398.77151716003], [158857.92276689273, 245398.77151716003]]",0.0484776029597886,18.26161393212661,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2628.500727497925,2.1267533516565456,3.129301927314733,10733.591862720199,7294.822615260444,3430.02756270653,24.434706738570164,1.9554685499271465,0.0005020263722517151,0.0010214646665456148,1.3575368265320535,1.2772343981481877,32.55522322596897,-9.894626132344403,-7.338094962208174,158859.20033818088,8.422032829768,-15.760127791976174,1396228.0021041264,"[0.001375481713941839, 0.0012765739017344135]","[-7.846847780670213, -10.093062623687656]","[[158859.20033818088, 396157.415283961], [1396228.0021041264, 466909.95008744474], [1396228.0021041264, 245398.85962786194], [158859.20033818088, 245398.85962786194]]",0.048479218055345774,18.262283539477895,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2629.000727497925,2.1266943012266224,3.1293469773504503,10733.791092062702,7294.650453039366,3430.04184890701,24.43467260787404,1.9554639973154795,0.0005021054898030458,0.0010217091272316668,1.3574620128646488,1.277205047534903,32.555280033104054,-9.894920941905104,-7.342081799159928,158860.47484515273,8.417852951725592,-15.75993475088552,1396217.7766022198,"[0.0013754850686964475, 0.0012765787731801304]","[-7.846872601896782, -10.093112398921173]","[[158860.47484515273, 396154.067155805], [1396217.7766022198, 466904.5501861727], [1396217.7766022198, 245398.9468168851], [158860.47484515273, 245398.9468168851]]",0.048480825882626956,18.262948131035678,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2629.500727497925,2.1266350182916693,3.1293916238260437,10733.987717258271,7294.476661736926,3430.0557448718187,24.434638827390916,1.9554594462428534,0.000502184582028209,0.0010219532204301862,1.3573872670759686,1.2771757824833854,32.555336075886544,-9.895214413718676,-7.346012560157135,158861.7236621794,8.413733041897501,-15.759745602054636,1396207.5248758495,"[0.0013754883172549034, 0.0012765834690532452]","[-7.846898428977713, -10.093163872115726]","[[158861.7236621794, 396150.7663414853], [1396207.5248758495, 466899.22410878376], [1396207.5248758495, 245399.0329749118], [158861.7236621794, 245399.0329749118]]",0.04848241012056759,18.2636069975955,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2630.000727497925,2.126577171030236,3.1294355798294347,10734.181873079458,7294.307723765801,3430.0696081638175,24.43460542184822,1.9554548967063623,0.000502263648969962,0.0010221969473500074,1.3573126004791336,1.2771466020177227,32.55539133182293,-9.895506723304532,-7.349929138834511,158862.96802165365,8.409627990697345,-15.759557129531856,1396197.3860895454,"[0.001375491558468047, 0.0012765881405126045]","[-7.846924269694309, -10.09321550845716]","[[158862.96802165365, 396147.47743553383], [1396197.3860895454, 466893.91929114115], [1396197.3860895454, 245399.11815795096], [158862.96802165365, 245399.11815795096]]",0.04848398757869053,18.264260423482664,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2630.500727497925,2.126519089047337,3.1294791059501845,10734.37323266223,7294.137080133733,3430.0830487260973,24.4345736371991,1.9554503487033676,0.0005023426906517529,0.0010224403130813429,1.3572379961044627,1.2771176748706516,32.55544576747354,-9.895766643872987,-7.353793551385195,158864.185305196,8.405579207701578,-15.759372759086773,1396187.2130745153,"[0.0013754946877002432, 0.0012765926262215887]","[-7.846951177659021, -10.09326895073924]","[[158864.185305196, 396144.2326351095], [1396187.2130745153, 466888.6838909804], [1396187.2130745153, 245399.20225165563], [158864.185305196, 245399.20225165563]]",0.04848554180341381,18.264907740281124,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2631.000727497925,2.12646351917907,3.1295214036506107,10734.562190198207,7293.976281864696,3430.0970677740875,24.43454668554626,1.9554458023077723,0.0005024217058944818,0.0010226833183038559,1.3571634596085158,1.2770894182582548,32.55549936256239,-9.895916413809637,-7.357648255299978,158865.43138666404,8.401535772736054,-15.759184028036032,1396177.2300418098,"[0.0013754979024789254, 0.0012765972479713869]","[-7.846977187315723, -10.093320953646899]","[[158865.43138666404, 396140.99507905723], [1396177.2300418098, 466883.45600273134], [1396177.2300418098, 245399.2853511998], [158865.43138666404, 245399.2853511998]]",0.048487104109580084,18.265549270834402,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2631.500727497925,2.126411348901728,3.1295609737212633,10734.74976946046,7293.832562801504,3430.1136356183865,24.434520208846237,1.955441257541743,0.000502500694322134,0.0010229259654032632,1.3570889966478537,1.2770612448809002,32.55555209166107,-9.896057695816582,-7.361469821699984,158866.81078529908,8.397505284465126,-15.75897510616511,1396167.6611087082,"[0.001375501515021309, 0.001276602567336666]","[-7.846999208331385, -10.0933658696373]","[[158866.81078529908, 396137.7812501594], [1396167.6611087082, 466878.23631783685], [1396167.6611087082, 245399.36750091432], [158866.81078529908, 245399.36750091432]]",0.048488713174615464,18.26618425445978,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2632.000727497925,2.126359678249679,3.129598213030766,10734.93742667553,7293.696039821907,3430.1327825336402,24.434494128402555,1.9554367144496851,0.0005025796552236988,0.0010231682501136974,1.3570146015659164,1.2770331473589063,32.55560394958019,-9.896191295338678,-7.365320777921397,158868.3256224272,8.393424894674297,-15.758745672595694,1396158.816122057,"[0.0013755057340973785, 0.0012766089386592897]","[-7.847015188608613, -10.09340016212324]","[[158868.3256224272, 396134.5391467447], [1396158.816122057, 466872.95850678516], [1396158.816122057, 245399.44871092506], [158868.3256224272, 245399.44871092506]]",0.04849037925310632,18.266812234524537,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2632.500727497925,2.1263074054963735,3.1296349127037177,10735.124414615268,7293.558251496384,3430.152306596396,24.43446850271723,1.9554321730438942,0.0005026585883590298,0.0010234101727259587,1.3569402856758241,1.2770051464545322,32.555654917550896,-9.896320857249819,-7.369165458163764,158869.85489487386,8.389348596259197,-15.75851405442296,1396150.3883293958,"[0.0013755101280345885, 0.0012766156402825343]","[-7.847029404557159, -10.093431086936567]","[[158869.85489487386, 396131.3018443684], [1396150.3883293958, 466867.69483007304], [1396150.3883293958, 245399.5286965861], [158869.85489487386, 245399.5286965861]]",0.0484920443609502,18.267431563702495,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2633.000727497925,2.126256729002171,3.1296716881157858,10735.30927384324,7293.42431287768,3430.1710670189873,24.434443145575813,1.9554276333269038,0.0005027374936416292,0.0010236517336620864,1.3568660263513357,1.2769772207200734,32.5557049821557,-9.896448351395073,-7.373015949315743,158871.337803036,8.385273510769423,-15.758289460085166,1396142.2587426573,"[0.0013755144266719135, 0.0012766221755407636]","[-7.847044533935133, -10.093463643377616]","[[158871.337803036, 396128.0610358275], [1396142.2587426573, 466862.4470165318], [1396142.2587426573, 245399.6074025737], [158871.337803036, 245399.6074025737]]",0.04849368548918638,18.268042013112368,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2633.500727497925,2.126206299659759,3.129708674319974,10735.49040554628,7293.288195639814,3430.188404957179,24.434418157857312,1.9554230952582046,0.0005028163716604469,0.0010238929412586593,1.3567918462186916,1.276949388871928,32.555754113770035,-9.896577067043097,-7.3767988568530996,158872.7355681526,8.38127890576277,-15.75807776261587,1396134.1654995345,"[0.0013755183840674795, 0.0012766281275261224]","[-7.847062985668582, -10.093501981435512]","[[158872.7355681526, 396124.87879443244], [1396134.1654995345, 466857.3071666147], [1396134.1654995345, 245399.68472914846], [158872.7355681526, 245399.68472914846]]",0.04849527273272875,18.26864334643894,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2634.000727497925,2.1261574580253986,3.1297452798681293,10735.667435745256,7293.155622668415,3430.2048491938613,24.434393397788163,1.955418558806903,0.0005028952228792255,0.0010241338019535838,1.356717728308212,1.2769216261993717,32.55580229808055,-9.896706640984444,-7.380527381776687,158874.0772737686,8.377347175189527,-15.757874556966215,1396126.2051966458,"[0.0013755221132640278, 0.0012766336656362628]","[-7.847083643360076, -10.093544404699081]","[[158874.0772737686, 396121.74332549924], [1396126.2051966458, 466852.2530490086], [1396126.2051966458, 245399.76076914027], [158874.0772737686, 245399.76076914027]]",0.0484968207157389,18.269237002391133,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2634.500727497925,2.1261086276448613,3.1297814447217913,10735.840130826653,7293.021167871185,3430.220390926041,24.43436889027073,1.9554140239234554,0.0005029740480530457,0.0010243743261993993,1.3566436782764568,1.276893937125836,32.55584951350153,-9.896838161873562,-7.384153438372891,158875.360362401,8.373526791930487,-15.757680230303379,1396118.2529803761,"[0.0013755255761783486, 0.0012766387442633316]","[-7.847106884166057, -10.09359136820191]","[[158875.360362401, 396118.69464602286], [1396118.2529803761, 466847.33903166215], [1396118.2529803761, 245399.83544932344], [158875.360362401, 245399.83544932344]]",0.04849831946761462,18.269823809641704,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2635.000727497925,2.126061135077342,3.1298167931337293,10736.00892082409,7292.89054953079,3430.2355794042055,24.43434460978571,1.9554094905820003,0.0005030528475792005,0.0010246145198410759,1.3565696904668658,1.276866312691332,32.55589575792857,-9.896970099478533,-7.387716148108552,158876.6166779379,8.369773811566745,-15.757489959675297,1396110.4388234469,"[0.0013755289294471074, 0.0012766436161755293]","[-7.847131159038441, -10.093640337058334]","[[158876.6166779379, 396115.69935069495], [1396110.4388234469, 466842.51222333254], [1396110.4388234469, 245399.90883326787], [158876.6166779379, 245399.90883326787]]",0.04849979010903907,18.27040545630747,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2635.500727497925,2.1260135052228173,3.1298514486065745,10736.173850761768,7292.758450661131,3430.2502936813717,24.43432059524634,1.9554049587443931,0.0005031316220399467,0.0010248543912443767,1.3564957705359992,1.276838759872565,32.55594102140242,-9.89710320076322,-7.391187025575164,158877.83899763587,8.366117813315498,-15.757304838890661,1396102.639046639,"[0.0013755321250455083, 0.0012766482198625522]","[-7.847156945287075, -10.093691929034039]","[[158877.83899763587, 396112.7813077583], [1396102.639046639, 466837.80529629346], [1396102.639046639, 245399.98082825574], [158877.83899763587, 245399.98082825574]]",0.04850122488805985,18.270982445969274,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2636.000727497925,2.1259670531764856,3.1298851781502512,10736.335348659113,7292.630216100413,3430.2649258859524,24.434296744202623,1.9554004283959332,0.000503210371660073,0.0010250939440889675,1.3564219015141754,1.2768112603476536,32.55598531223751,-9.897236077053234,-7.394612190768214,158879.05117374868,8.362509064687401,-15.757121255455615,1396094.9713804696,"[0.0013755352861259732, 0.0012766527505874267]","[-7.847183034053366, -10.093744199134601]","[[158879.05117374868, 396109.90152610256], [1396094.9713804696, 466833.15927361645], [1396094.9713804696, 245400.05149029504], [158879.05117374868, 245400.05149029504]]",0.04850264305035546,18.271555821929304,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2636.500727497925,2.125920382032605,3.1299181713724566,10736.493377057739,7292.500586951919,3430.279256262418,24.434273131212002,1.9553958995085923,0.0005032890968659483,0.001025333184626919,1.356348094714516,1.2767838265546112,32.55602862937184,-9.897369639205214,-7.397966517706436,158880.24082723536,8.358974566419135,-15.756941084125572,1396087.3071931119,"[0.0013755383426039623, 0.001276657107260543]","[-7.847210115585483, -10.09379815544454]","[[158880.24082723536, 396107.0812303621], [1396087.3071931119, 466828.6043494597], [1396087.3071931119, 245400.12073209014], [158880.24082723536, 245400.12073209014]]",0.04850403533427448,18.27212544656219,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
