t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2637.000727497925,2.1258747967126905,3.129950244410942,10736.648264295882,7292.374690937395,3430.2935912377493,24.43424968740676,1.9553913720750131,0.0005033677977693402,0.0010255721149234134,1.3562743388238996,1.2767564453863365,32.556070988808926,-9.897502752239644,-7.401292990540412,158881.42685508225,8.355468472403118,-15.75676146294353,1396079.7595008775,"[0.0013755413958293162, 0.0012766614468972262]","[-7.847237191851673, -10.09385223038805]","[[158881.42685508225, 396104.2841755814], [1396079.7595008775, 466824.08670115075], [1396079.7595008775, 245400.18861809908], [158881.42685508225, 245400.18861809908]]",0.048505418125248556,18.272691787576072,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2637.500727497925,2.1258289620723256,3.1299816056819774,10736.799901092734,7292.247388382037,3430.3076674961294,24.434226484901437,1.9553868460732795,0.0005034464747031515,0.001025810739867242,1.3562006451554482,1.2767291292693683,32.556112396305025,-9.897636426618963,-7.404565055601097,158882.59431412406,8.352019599387233,-15.75658465498833,1396072.2009391345,"[0.0013755443637846014, 0.001276665646901647]","[-7.847265070465982, -10.093907647095131]","[[158882.59431412406, 396101.53284549026], [1396072.2009391345, 466819.63905934605], [1396072.2009391345, 245400.25507263595], [158882.59431412406, 245400.25507263595]]",0.048506780669757665,18.27325431545456,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2638.000727497925,2.125784174417336,3.130012090871951,10736.948559583328,7292.123693725693,3430.3217520774033,24.43420345280027,1.9553823214999928,0.000503525127719193,0.0010260490605691621,1.356127002396039,1.2767018651948123,32.556152873570966,-9.897769645357048,-7.407821454538578,158883.75956357922,8.34858672814238,-15.756408182680957,1396064.7445254142,"[0.0013755473366645048, 0.0012766698447247357]","[-7.847292863488421, -10.093963034088526]","[[158883.75956357922, 396098.7945916575], [1396064.7445254142, 466815.21342762344], [1396064.7445254142, 245400.32017031164], [158883.75956357922, 245400.32017031164]]",0.04850813726914525,18.273813212342464,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2638.500727497925,2.125739125343251,3.1300419196956883,10737.094096121244,7291.998509347759,3430.33555830624,24.434180622381113,1.955377798336275,0.0005036037571046699,0.0010262870811487536,1.3560534162022342,1.276674660211039,32.55619243157838,-9.897903486524653,-7.4110335636498235,158884.90614858657,8.345200974366662,-15.756234538016486,1396057.265447386,"[0.00137555022539995, 0.0012766739051535128]","[-7.847321452318948, -10.094019746739448]","[[158884.90614858657, 396096.09366049775], [1396057.265447386, 466810.8455350413], [1396057.265447386, 245400.38384605607], [158884.90614858657, 245400.38384605607]]",0.048509475991545106,18.274367806745868,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2639.000727497925,2.12569510969184,3.1300709347223568,10737.236755941052,7291.876810367529,3430.3493370809074,24.43415796188028,1.9553732765803904,0.0005036823628866933,0.0010265248022472803,1.355979880917472,1.276647506808944,32.55623109614601,-9.89803696928495,-7.414236735579095,158886.0492491121,8.341824686455993,-15.756061422035089,1396049.8770894543,"[0.0013755531147928947, 0.0012766779561191768]","[-7.847349997832098, -10.094076502939076]","[[158886.0492491121, 396093.40025238786], [1396049.8770894543, 466806.491780665], [1396049.8770894543, 245400.4461831821], [158886.0492491121, 245400.4461831821]]",0.048510809850664784,18.274918208238333,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2639.500727497925,2.1256508375944585,3.1300993566939,10737.37638638353,7291.753554235536,3430.3627977243036,24.434135462943637,1.9553687562145483,0.0005037609453368341,0.0010267622276159806,1.3559063965417533,1.276620406704018,32.55626888214829,-9.898171191618852,-7.417400823050002,158887.17200766483,8.33849056462634,-15.755891387676343,1396042.4581037103,"[0.001375555913409443, 0.0012766818450108105]","[-7.847379408987752, -10.094134714717201]","[[158887.17200766483, 396090.73989086325], [1396042.4581037103, 466802.18991844327], [1396042.4581037103, 245400.50712624742], [158887.17200766483, 245400.50712624742]]",0.04851212634426727,18.27546375541516,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2640.000727497925,2.1256075902856613,3.1301270302284587,10737.513225836905,7291.633659981449,3430.376186698469,24.434113173024983,1.955364237237349,0.0005038395044776285,0.001026999357722866,1.355832968731639,1.2765933632300883,32.55630581821475,-9.898305167388326,-7.4205588535855895,158888.28916679783,8.335163348659592,-15.755722202245181,1396035.1220367781,"[0.0013755587045608606, 0.0012766857205564804]","[-7.847408852612919, -10.094193127572199]","[[158888.28916679783, 396088.08472020325], [1396035.1220367781, 466797.89924296807], [1396035.1220367781, 245400.56676535052], [158888.28916679783, 245400.56676535052]]",0.04851343777169815,18.276004595156618,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2640.500727497925,2.125564094917521,3.1301541740780534,10737.647126489142,7291.512151372544,3430.389217058862,24.43409104476674,1.9553597196311638,0.0005039180405785543,0.0010272361962280865,1.3557595918305672,1.2765663727538752,32.55634192201046,-9.898439981816457,-7.423679829208311,158889.38395462575,8.331876576475679,-15.75555640568399,1396027.7508459468,"[0.0013755613967220972, 0.0012766894352421966]","[-7.847439242840708, -10.094253108349298]","[[158889.38395462575, 396085.4609681928], [1396027.7508459468, 466793.6585775666], [1396027.7508459468, 245400.6250530839], [158889.38395462575, 245400.6250530839]]",0.048514731431990185,18.276540142472935,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2641.000727497925,2.1255216273638795,3.1301806287456513,10737.778330514382,7291.393941215936,3430.402140983571,24.434069047529107,1.9553552033942725,0.0005039965536674086,0.0010274727435888873,1.3556862601819784,1.2765394280371478,32.55637722385353,-9.898574657110494,-7.426795283206559,158890.47131084022,8.328596452256932,-15.75539173546349,1396020.4581754361,"[0.0013755640727960226, 0.001276693111388796]","[-7.847469759328005, -10.094313428591702]","[[158890.47131084022, 396082.84201470524], [1396020.4581754361, 466789.4289260198], [1396020.4581754361, 245400.68208473612], [158890.47131084022, 245400.68208473612]]",0.04851601938142248,18.27707062126324,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2641.500727497925,2.125478914902649,3.1302066120651215,10737.906702361222,7291.27406417535,3430.414676453897,24.434047252607037,1.9553506885086542,0.0005040750440201638,0.0010277090034853296,1.3556129850989933,1.2765125415153242,32.556411743211925,-9.898710236326668,-7.42987393898494,158891.53466658964,8.325356761762691,-15.755230700747632,1396013.1290169072,"[0.0013755666310239568, 0.0012766966044907486]","[-7.847501289526184, -10.094375456767015]","[[158891.53466658964, 396080.25431320356], [1396013.1290169072, 466785.24945923954], [1396013.1290169072, 245400.73781926045], [158891.53466658964, 245400.73781926045]]",0.048517288903968205,18.27759553729792,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2642.000727497925,2.125437219405659,3.1302319631891926,10738.032488180756,7291.157390877074,3430.427078394683,24.434025590314178,1.9553461749719512,0.0005041535116746502,0.0010279449764710538,1.355539755268491,1.2764857006409684,32.556445511097536,-9.898845745575546,-7.432946412010608,158892.58906051598,8.322124612032724,-15.755071024043332,1396005.8757712257,"[0.0013755691762235955, 0.0012767000532849049]","[-7.847533030793359, -10.094437958851634]","[[158892.58906051598, 396077.67200313805], [1396005.8757712257, 466781.08220265864], [1396005.8757712257, 245400.79235497658], [158892.58906051598, 245400.79235497658]]",0.048518551915872704,18.2781151920243,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2642.500727497925,2.125395285621513,3.1302568941552127,10738.155564985884,7291.039037947967,3430.439075155803,24.434004132408774,1.9553416627659699,0.0005042319569090644,0.0010281806662594745,1.3554665820035932,1.2764589178519399,32.556478547877305,-9.898982203077122,-7.435981589829282,158893.61846705392,8.318933542382524,-15.754915132211806,1395998.5864371096,"[0.0013755716143170839, 0.0012767033211624423]","[-7.8475657958911125, -10.094502225872908]","[[158893.61846705392, 396075.1213861447], [1395998.5864371096, 466776.9660421269], [1395998.5864371096, 245400.84565612618], [158893.61846705392, 245400.84565612618]]",0.04851979593810428,18.27862917174837,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2643.000727497925,2.125354358850581,3.130281242865423,10738.276183716902,7290.923825334146,3430.450924558845,24.433982770454424,1.9553371518876064,0.0005043103797730829,0.0010284160735337066,1.3553934483346173,1.2764321753387793,32.55651088439964,-9.899118629458034,-7.4390095247036925,158894.63806366653,8.315751202055765,-15.754760726759457,1395991.372009187,"[0.0013755740256556797, 0.0012767065314671384]","[-7.84759879486268, -10.094567027649164]","[[158894.63806366653, 396072.577065538], [1395991.372009187, 466772.86358788516], [1395991.372009187, 245400.89782259948], [158894.63806366653, 245400.89782259948]]",0.048521032845808006,18.27913783770871,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2643.500727497925,2.1253131899146718,3.130305219316447,10738.394231133103,7290.806901863218,3430.462360305557,24.43396161544366,1.9553326423182842,0.0005043887805511707,0.0010286512020521664,1.355320371231245,1.2764054907925808,32.55654254115234,-9.899256025923208,-7.441999514977908,158895.63212159157,8.312610674597522,-15.75461018957543,1395984.1226504114,"[0.0013755763250232747, 0.001276709554863243]","[-7.847632865757568, -10.094633653881441]","[[158895.63212159157, 396070.0649932626], [1395984.1226504114, 466768.8132039701], [1395984.1226504114, 245400.94882223796], [158895.63212159157, 245400.94882223796]]",0.048522250352743934,18.27964083547404,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2644.000727497925,2.125273006359174,3.1303286585233794,10738.509958889674,7290.693033782904,3430.4736436062217,24.43394055900338,1.9553281340545683,0.0005044671592978118,0.0010288860525732204,1.3552473337237954,1.2763788464176504,32.55657354809165,-9.899393415022342,-7.444981271438053,158896.61600830226,8.309479921977015,-15.754461193415068,1395976.9475812542,"[0.0013755785952373567, 0.0012767125168091954]","[-7.847667193967558, -10.09470085346552]","[[158896.61600830226, 396067.5600508489], [1395976.9475812542, 466764.77779679676], [1395976.9475812542, 245400.99875525443], [158896.61600830226, 245400.99875525443]]",0.04852346037058643,18.280138564927753,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2644.500727497925,2.1252325829651495,3.13035176526923,10738.623262876841,7290.5774704494115,3430.4845167946332,24.433919712763384,1.9553236270777434,0.000504545516299766,0.0010291206288788849,1.3551743527819489,1.276352259925621,32.55660392517052,-9.899531764493938,-7.4479247168985125,158897.57448534254,8.306391328996312,-15.754316045894825,1395969.7396053658,"[0.001375580753803638, 0.0012767152922243366]","[-7.8477025906532845, -10.094769873398297]","[[158897.57448534254, 396065.08765753335], [1395969.7396053658, 466760.7949072219], [1395969.7396053658, 245401.04759227068], [158897.57448534254, 245401.04759227068]]",0.04852465093359322,18.28063070932006,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2645.000727497925,2.1251931215442443,3.1303743764110608,10738.734392766413,7290.464884191528,3430.4952384252047,24.43389892884385,1.9553191213841608,0.000504623851614696,0.0010293549317766453,1.3551014057794657,1.2763257082000412,32.55663370088496,-9.899670118397378,-7.450859267010912,158898.52278404395,8.303313173400113,-15.754172440411025,1395962.6057049474,"[0.001375582882685146, 0.0012767180053962078]","[-7.847738254254768, -10.094839480613635]","[[158898.52278404395, 396062.6229438738], [1395962.6057049474, 466756.82777369075], [1395962.6057049474, 245401.09543231194], [158898.52278404395, 245401.09543231194]]",0.048525833859840134,18.281117684850013,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2645.500727497925,2.1251534162730006,3.130396693190314,10738.843247824374,7290.350601436301,3430.50555579267,24.433878358414137,1.9553146169552487,0.0005047021655269771,0.0010295889650356398,1.3550285153425858,1.276299214257417,32.55666289411681,-9.899809417354142,-7.4537554727555175,158899.44596240978,8.30027716690995,-15.754032639665468,1395955.440641726,"[0.0013755849010577347, 0.0012767205338935184]","[-7.847774974923283, -10.094910889373784]","[[158899.44596240978, 396060.1907988578], [1395955.440641726, 466752.9131524383], [1395955.440641726, 245401.14224749387], [158899.44596240978, 245401.14224749387]]",0.04852699742746458,18.28159919447482,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2646.000727497925,2.1251146539516506,3.1304185508924,10738.950072644062,7290.239243223637,3430.515727547893,24.433857932742164,1.955310113787255,0.0005047804580958458,0.001029822729485127,1.3549556701581882,1.2762727657442983,32.55669153145698,-9.899948686775554,-7.456642427521217,158900.35926196823,8.297251908012754,-15.753894335533971,1395948.3494775756,"[0.0013755868912615143, 0.0012767230027820003]","[-7.847811938709918, -10.094982846892927]","[[158900.35926196823, 396057.7666204282], [1395948.3494775756, 466749.01460833044], [1395948.3494775756, 245401.18813502323], [158900.35926196823, 245401.18813502323]]",0.04852815341631788,18.28207565667568,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2646.500727497925,2.1250756439905296,3.1304401477761723,10739.054768588547,7290.126196605246,3430.5255049253838,24.43383760549267,1.9553056118618435,0.0005048587296020107,0.0010300562288536523,1.3548828645697135,1.2762463588375164,32.55671963031557,-9.900088906170877,-7.459491299484284,158901.2479776025,8.294268455344024,-15.753759754828309,1395941.2290612296,"[0.0013755887723510684, 0.001276725289522814]","[-7.8478499588154005, -10.095056598498216]","[[158901.2479776025, 396055.37477813597], [1395941.2290612296, 466745.168148301], [1395941.2290612296, 245401.23306762232], [158901.2479776025, 245401.23306762232]]",0.04852929031722496,18.28254678280378,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2647.000727497925,2.125037552499239,3.1304613206602463,10739.15757187175,7290.016002376547,3430.5351422156373,24.433817426250943,1.9553011111753051,0.0005049369801039198,0.0010302894639705848,1.354810104233722,1.2762199972889428,32.55674721507927,-9.900229086934825,-7.462330819142323,158902.12711569705,8.291295805913308,-15.753626625055631,1395934.182100252,"[0.0013755906262998062, 0.0012767275185352925]","[-7.8478882119130065, -10.095130880065227]","[[158902.12711569705, 396052.99097806186], [1395934.182100252, 466741.3377776891], [1395934.182100252, 245401.27713958776], [158902.12711569705, 245401.27713958776]]",0.04853041975843361,18.283012984809076,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2647.500727497925,2.124999209575755,3.1304822637238483,10739.258382383416,7289.904127055511,3430.544394654576,24.43379742771217,1.955296611709583,0.0005050152098780337,0.0010305224385082172,1.354737394806774,1.2761936879526865,32.556774301398434,-9.900370173221239,-7.465132735234249,158902.98221125058,8.288364401414924,-15.753497136649173,1395927.1073536826,"[0.0013755923740505147, 0.0012767295702893879]","[-7.847927483609262, -10.095206894480853]","[[158902.98221125058, 396050.6391006571], [1395927.1073536826, 466737.55879169935], [1395927.1073536826, 245401.32032353236], [158902.98221125058, 245401.32032353236]]",0.04853153043941888,18.283473976828905,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2648.000727497925,2.1249617648684445,3.1305028134990818,10739.357427195193,7289.7950494215165,3430.5535139230255,24.433777501430335,1.9552921134610735,0.0005050934189810696,0.0010307551532808882,1.3546647193191876,1.2761674131821201,32.55680091128113,-9.90051122738645,-7.4679253770650575,158903.82812440288,8.285443662218654,-15.753369039283712,1395920.105535077,"[0.001375594095544208, 0.001276731566117236]","[-7.847966988358122, -10.095283432839102]","[[158903.82812440288, 396048.2951894188], [1395920.105535077, 466733.79566308437], [1395920.105535077, 245401.36271044536], [158903.82812440288, 245401.36271044536]]",0.048532633863165524,18.283930160409128,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2648.500727497925,2.1249240633149324,3.130523161557278,10739.454603800248,7289.684291344267,3430.562257350592,24.43375771947607,1.9552876164120612,0.0005051716076842356,0.0010309876118935197,1.3545920890840841,1.276141185142014,32.5568270584572,-9.900653175490483,-7.470681031016966,158904.65052212973,8.282563472373852,-15.753244503390817,1395913.077205758,"[0.0013755957127787935, 0.001276733388023337]","[-7.8480074968509355, -10.095361676514978]","[[158904.65052212973, 396045.9826744378], [1395913.077205758, 466730.08305744163], [1395913.077205758, 245401.4042721115], [158904.65052212973, 245401.4042721115]]",0.04853371888107781,18.28438124976927,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2649.000727497925,2.1248872387039857,3.1305431446358836,10739.55012861326,7289.5762694771365,3430.5708729858084,24.433738091878382,1.955283120559058,0.0005052497760424074,0.0010312198151470199,1.354519504101464,1.2761150023084453,32.55685276249989,-9.9007950613229,-7.473427594098325,158905.46406045565,8.279693715476697,-15.753121309575022,1395906.1209654212,"[0.0013755973055743801, 0.0012767351571742471]","[-7.8480482116741825, -10.095440400324852]","[[158905.46406045565, 396043.677964119], [1395906.1209654212, 466726.38596684666], [1395906.1209654212, 245401.44509569652], [158905.46406045565, 245401.44509569652]]",0.048534796839609234,18.28482763501313,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2649.500727497925,2.1248501558432267,3.130562950052201,10739.64389619023,7289.466581766084,3430.579121883222,24.433718532671005,1.9552786258846477,0.0005053279243223913,0.001031451766560634,1.3544469530582055,1.2760888553652079,32.55687803515946,-9.90093783857632,-7.476137851544195,158906.25462368334,8.276863743798515,-15.75300159534271,1395899.1393428633,"[0.0013755987958280825, 0.0012767367554567652]","[-7.848089921951823, -10.095520810741618]","[[158906.25462368334, 396041.4040679765], [1395899.1393428633, 466722.7384506562], [1395899.1393428633, 245401.4851518566], [158906.25462368334, 245401.4851518566]]",0.04853585676961808,18.285269030365612,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2650.000727497925,2.124813925591705,3.130582416300021,10739.73611213192,7289.359554765692,3430.5872467095187,24.43369913066355,1.9552741323854885,0.000505406052576655,0.0010316834669171421,1.354374447267431,1.2760627535352855,32.556902893619736,-9.901080550689104,-7.478839246710663,158907.03656524955,8.27404394042776,-15.752883187138423,1395892.2287610238,"[0.0013756002625644995, 0.0012767383026930084]","[-7.848131829498608, -10.095601684237494]","[[158907.03656524955, 396039.1377798758], [1395892.2287610238, 466719.106075026], [1395892.2287610238, 245401.5245235585], [158907.03656524955, 245401.5245235585]]",0.04853690981274694,18.285705814904755,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2650.500727497925,2.1247774362203344,3.1306017263787007,10739.826667068855,7289.250874304571,3430.5950119985614,24.433679839515133,1.9552696400445386,0.0005054841610662006,0.0010319149196661183,1.354301981072578,1.2760366928403772,32.55692734768013,-9.90122412532128,-7.481505031056088,158907.79597279863,8.2712631606056,-15.752768191661687,1395885.293563039,"[0.0013756016289497854, 0.0012767396827489611]","[-7.848174706361551, -10.09568420121163]","[[158907.79597279863, 396036.9017162575], [1395885.293563039, 466715.52233199385], [1395885.293563039, 245401.56318000657], [158907.79597279863, 245401.56318000657]]",0.048537945168029374,18.28613770390904,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2651.000727497925,2.1247417827879334,3.1306207182218113,10739.91575696379,7289.144807488827,3430.6026579495865,24.433660669061606,1.9552651488585486,0.0005055622498420723,0.0010321461255677002,1.354229554473648,1.2760106718315094,32.55695141225948,-9.90136763444641,-7.4841621808483865,158908.54705218723,8.268492276875065,-15.752654457723452,1395878.428408799,"[0.001375602972599198, 0.001276741013301532]","[-7.848217777178009, -10.095767171835078]","[[158908.54705218723, 396034.6730631827], [1395878.428408799, 466711.95333981357], [1395878.428408799, 245401.60120007923], [158908.54705218723, 245401.60120007923]]",0.04853897383320647,18.286565066966382,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2651.500727497925,2.124705866222333,3.130639572183889,10740.003269414343,7289.037087668716,3430.6099510274416,24.433641612299315,1.9552606588108086,0.0005056403191601737,0.0010323770880042195,1.3541571674706405,1.2759846918348579,32.55697509531524,-9.901511989330286,-7.4867843898688875,158909.2760069402,8.26575968459241,-15.752544074461298,1395871.539406756,"[0.001375604217707268, 0.0012767421797462964]","[-7.848261799346368, -10.095851755037952]","[[158909.2760069402, 396032.47406636993], [1395871.539406756, 466708.4320778522], [1395871.539406756, 245401.63855126715], [158909.2760069402, 245401.63855126715]]",0.04853998513143738,18.286987621423254,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2652.000727497925,2.1246707687939965,3.1306581256895094,10740.089390908928,7288.931932825763,3430.61712896022,24.433622679058548,1.9552561698981277,0.0005057183690707363,0.00103260780771506,1.3540848200635556,1.2759587514439457,32.556998409686344,-9.901656271852437,-7.489398175752285,158909.99689625393,8.26303673715978,-15.752434912912065,1395864.7194178714,"[0.0013756054410070078, 0.0012767432984138389]","[-7.848306006321496, -10.095936774610617]","[[158909.99689625393, 396030.2822970269], [1395864.7194178714, 466704.92520519905], [1395864.7194178714, 245401.67530833322], [158909.99689625393, 245401.67530833322]]",0.048540989919363786,18.28740572895195,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2652.500727497925,2.1246354034532513,3.1306765567483845,10740.174006093986,7288.825121013483,3430.6239598411457,24.433603822621798,1.9552516821040717,0.0005057963998255183,0.0010328382880241077,1.3540125065958328,1.2759328465742874,32.55702136164308,-9.901801399512392,-7.491977672738585,158910.6960234904,8.260351374343315,-15.7523290470819,1395857.8762571672,"[0.001375606567113397, 0.0012767442553070418]","[-7.848351155642178, -10.096023389300761]","[[158910.6960234904, 396028.11963215575], [1395857.8762571672, 466701.4651942414], [1395857.8762571672, 245401.71143702036], [158910.6960234904, 245401.71143702036]]",0.04854197763748692,18.287819110065097,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2653.000727497925,2.1246008368351044,3.1306947041811326,10740.257291397826,7288.720806488427,3430.6306766526623,24.433585052770646,1.955247195425619,0.0005058744114719404,0.0010330685296381064,1.3539402270674727,1.2759069758620432,32.557043962160265,-9.901946467015112,-7.494548943784082,158911.38717931724,8.257675444901963,-15.752224388686045,1395851.1006741314,"[0.001375607671429384, 0.0012767451646042587]","[-7.848396494026649, -10.096110444646442]","[[158911.38717931724, 396025.9640283078], [1395851.1006741314, 466698.0192703567], [1395851.1006741314, 245401.74700794663], [158911.38717931724, 245401.74700794663]]",0.04854295895177937,18.288228119497475,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2653.500727497925,2.124566005110745,3.1307127411985274,10740.33912877464,7288.614856315354,3430.637051888359,24.43356644157794,1.9552427098465088,0.0005059524042594036,0.0010332985358268182,1.3538679927915946,1.2758811512942911,32.55706621600109,-9.902092342451116,-7.497086534074185,158912.05691684163,8.255036439825858,-15.752122973900043,1395844.30234025,"[0.0013756086805537468, 0.0012767459154115243]","[-7.848442746083089, -10.096199049996887]","[[158912.05691684163, 396023.8370140031], [1395844.30234025, 466694.6193904995], [1395844.30234025, 245401.78198539224], [158912.05691684163, 245401.78198539224]]",0.048543923479037576,18.288632482027808,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2654.000727497925,2.1245319534892557,3.1307305059352086,10740.419687780113,7288.511348171014,3430.643317084792,24.433547919527825,1.955238225363825,0.0005060303782336141,0.0010335283072801596,1.3537957924550792,1.2758553607803382,32.557088132521756,-9.902238154747087,-7.499616073593529,158912.7189348441,8.252406654775143,-15.752022728368672,1395837.5704919992,"[0.001375609668814845, 0.001276746620363519]","[-7.848489178037944, -10.096288078535167]","[[158912.7189348441, 396021.71690806013], [1395837.5704919992, 466691.2332808894], [1395837.5704919992, 245401.81643630515], [158912.7189348441, 245401.81643630515]]",0.048544881770321444,18.289032546483753,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2654.500727497925,2.1244976351169838,3.13074816958749,10740.498849512198,7288.40621146858,3430.6492466710843,24.43352947973984,1.9552337419615675,0.0005061083336400986,0.0010337578472053306,1.3537236260579262,1.2758296055824134,32.557109715196134,-9.902384782179537,-7.502112544136423,158913.35990230597,8.249813126572803,-15.751925670709227,1395830.816570562,"[0.0013756105629291959, 0.0012767471554357955]","[-7.848536522055807, -10.096378657593942]","[[158913.35990230597, 396019.62487302173], [1395830.816570562, 466687.8923926771], [1395830.816570562, 245401.85032344476], [158913.35990230597, 245401.85032344476]]",0.04854582356525012,18.289428041753556,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2655.000727497925,2.1244640784970255,3.1307655730576274,10740.576774908139,7288.303454272003,3430.65506639594,24.43351113170487,1.955229259636909,0.000506186270523066,0.001033987156277314,1.3536514936001351,1.2758038843841732,32.55713097200595,-9.90253134841409,-7.504601124301587,158913.9931924701,8.247228651573607,-15.751829775875194,1395824.127632357,"[0.0013756114363303955, 0.001276747655675218]","[-7.848584044540572, -10.096469676902345]","[[158913.9931924701, 396017.53961194545], [1395824.127632357, 466684.5650306693], [1395824.127632357, 245401.88370999825], [158913.9931924701, 245401.88370999825]]",0.048546759200182164,18.28981931052923,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2655.500727497925,2.124452525154178,3.1307829646957526,10740.653307754668,7288.275264932783,3430.6604542287196,24.433492984237915,1.9552247783831003,0.0005062641889818338,0.0010342162366403865,1.3535794063948272,1.2757782159968483,32.557151905221474,-9.902677869016099,-7.507066287401415,158914.60105089875,8.244671444875962,-15.751737732277377,1395817.4043238042,"[0.001375612193237799, 0.0012767479766886975]","[-7.84863257492394, -10.096562378659073]","[[158914.60105089875, 396015.47452953417], [1395817.4043238042, 466681.2725163355], [1395817.4043238042, 245401.91655078303], [158914.60105089875, 245401.91655078303]]",0.048547678678580626,18.290206086739147,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2656.000727497925,2.124464778240682,3.130800177008986,10740.728496138827,7288.32825239343,3430.6656090712236,24.43347495309067,1.955220298225703,0.0005063420886019549,0.0010344450850405783,1.3535073418157606,1.275752588721105,32.55717252111714,-9.902821900374324,-7.509557122081617,158915.1976211316,8.242090276155409,-15.751647398237026,1395810.7161504931,"[0.0013756129183861705, 0.0012767482222236558]","[-7.848681520266651, -10.096655890530847]","[[158915.1976211316, 396013.38844572485], [1395810.7161504931, 466677.9541270467], [1395810.7161504931, 245401.9489029203], [158915.1976211316, 245401.9489029203]]",0.04854859824006563,18.290588536498262,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2656.500727497925,2.1244752649497727,3.1308173846610527,10740.802199403048,7288.374183095404,3430.6702946092987,24.433457098397728,1.9552158191636693,0.0005064199693722546,0.0010346737020266313,1.3534353168326165,1.2757270100282558,32.557192820752164,-9.902965415551483,-7.512043420578777,158915.7683595889,8.23951755537314,-15.751560975951918,1395803.9864261379,"[0.001375613537924556, 0.001276748287784899]","[-7.848731488107571, -10.096751177146693]","[[158915.7683595889, 396011.3068685427], [1395803.9864261379, 466674.64816242276], [1395803.9864261379, 245401.98073547753], [158915.7683595889, 245401.98073547753]]",0.048549505752092395,18.29096575551022,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2657.000727497925,2.124485928403595,3.1308344471283953,10740.874540991821,7288.420134132293,3430.674704260828,24.433439351575466,1.95521134119674,0.0005064978312875202,0.0010349020875525354,1.3533633257888344,1.2757014678035659,32.55721280987251,-9.903108603031715,-7.514536418617979,158916.32370203978,8.236940466573913,-15.751476885191892,1395797.300502828,"[0.001375614107011442, 0.0012767482558908615]","[-7.848781926509268, -10.096847402327073]","[[158916.32370203978, 396009.22016680444], [1395797.300502828, 466671.34031920176], [1395797.300502828, 245402.01210669053], [158916.32370203978, 245402.01210669053]]",0.04855040716103446,18.29133767353737,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2657.500727497925,2.124495999097637,3.130851523215128,10740.945390243276,7288.463007234757,3430.678622285226,24.433421727002713,1.9552068643069027,0.0005065756746223624,0.001035130245065778,1.3532913743409747,1.2756759659807098,32.55723248928746,-9.90325279623387,-7.517000330649353,158916.84980940385,8.234396890813741,-15.751397221463094,1395790.5798007378,"[0.0013756145500838886, 0.0012767480110034025]","[-7.848833589917107, -10.096945734249461]","[[158916.84980940385, 396007.1584616329], [1395790.5798007378, 466668.0752274194], [1395790.5798007378, 245402.04297828255], [158916.84980940385, 245402.04297828255]]",0.048551289444157576,18.291703975334677,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2658.000727497925,2.1245060433810568,3.1308684200426797,10741.014908563337,7288.505303898323,3430.682311592295,24.43340415334109,1.9552023884872087,0.0005066534994845291,0.0010353581759501313,1.353219451175918,1.2756504922125957,32.55725186438298,-9.903397205235349,-7.519452611313284,158917.36146435697,8.231867135018035,-15.751319746331319,1395783.912783694,"[0.0013756149414395926, 0.0012767476663347076]","[-7.848885738698211, -10.097045030955934]","[[158917.36146435697, 396005.10683178745], [1395783.912783694, 466664.8299290533], [1395783.912783694, 245402.07340657368], [158917.36146435697, 245402.07340657368]]",0.0485521618428907,18.292065183790886,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2658.500727497925,2.1245155547196894,3.1308852847921114,10741.083005453873,7288.544882326237,3430.685582006903,24.433386660666002,1.95519791371802,0.0005067313061766403,0.001035585884089633,1.353147561950223,1.2756250523917076,32.55727093567748,-9.903542701470515,-7.521866148171398,158917.84695510697,8.229380085009439,-15.751246233180836,1395777.2222422706,"[0.001375615217174161, 0.0012767471264703352]","[-7.848939013139185, -10.097146260211488]","[[158917.84695510697, 396003.08813317074], [1395777.2222422706, 466661.6381489785], [1395777.2222422706, 245402.10335080014], [158917.84695510697, 245402.10335080014]]",0.048553014196291704,18.292421329476085,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2659.000727497925,2.1245251022291374,3.130901933576391,10741.149855179156,7288.584241303959,3430.688690689737,24.433369302111647,1.955193439992641,0.000506809094802947,0.0010358133708924149,1.35307571232045,1.27559965107997,32.55728970805143,-9.90368830800146,-7.524264345338622,158918.32132006984,8.226910059531349,-15.751174404869971,1395770.591531532,"[0.0013756154548726454, 0.0012767465107731625]","[-7.848992628925526, -10.097248201751002]","[[158918.32132006984, 396001.0824952141], [1395770.591531532, 466658.4696661058], [1395770.591531532, 245402.1328628508], [158918.32132006984, 245402.1328628508]]",0.04855385725475932,18.29277303652827,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2659.500727497925,2.1245341052571454,3.130918310081539,10741.215423275129,7288.621496505212,3430.691688342196,24.433352028792722,1.9551889672925662,0.0005068868656487058,0.0010360406400882337,1.3530038966300395,1.2755742834836836,32.55730818164858,-9.903834903743157,-7.526623643880328,158918.7720936104,8.224482505045671,-15.751106148925999,1395763.961194444,"[0.001375615589406514, 0.0012767457217639053]","[-7.84904724752194, -10.09735185666506]","[[158918.7720936104, 395999.1098436046], [1395763.961194444, 466655.3547152765], [1395763.961194444, 245402.1619115291], [158918.7720936104, 245402.1619115291]]",0.048554684650636705,18.293120298363377,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2660.000727497925,2.124543090566497,3.130934257216885,10741.280010908697,7288.6590251503,3430.6948432883146,24.43333477309388,1.9551844956120328,0.000506964618804252,0.0010362676928349017,1.3529321035658701,1.2755489380330012,32.55732636148332,-9.903981648454472,-7.528968615281087,158919.2119021861,8.222070938157401,-15.751039553438488,1395757.4317264878,"[0.0013756156874226144, 0.0012767448601842847]","[-7.849102206684206, -10.097456210882426]","[[158919.2119021861, 395997.1494070088], [1395757.4317264878, 466652.2629185404], [1395757.4317264878, 245402.19054869705], [158919.2119021861, 245402.19054869705]]",0.04855550678194567,18.29346363095558,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2660.500727497925,2.1245515638818016,3.1309501908555313,10741.343438074025,7288.694041253972,3430.6976423470205,24.433317606269753,1.9551800249336755,0.0005070423545374915,0.0010364945325507136,1.3528603444410638,1.2755236262125211,32.557344247267395,-9.904129338148282,-7.531277404039486,158919.6295195288,8.21969891422475,-15.750976318264236,1395750.894144696,"[0.0013756156864583105, 0.001276743832494673]","[-7.849158127149525, -10.097562206046812]","[[158919.6295195288, 395995.21966072515], [1395750.894144696, 466649.220765926], [1395750.894144696, 245402.2187118443], [158919.6295195288, 245402.2187118443]]",0.048556310876702584,18.293802922606048,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2661.000727497925,2.1245600883020046,3.1309659080988657,10741.40576282885,7288.728988371572,3430.700326389396,24.433300541792313,1.9551755552527303,0.0005071200729225495,0.0010367211602683845,1.352788619255619,1.2754983473842345,32.55736184215624,-9.904277038339426,-7.533573901852037,158920.03899784555,8.217340413766863,-15.7509143156189,1395744.4184998965,"[0.001375615659706771, 0.0012767427508869847]","[-7.849214272886433, -10.097668700521174]","[[158920.03899784555, 395993.3003573313], [1395744.4184998965, 466646.1974121379], [1395744.4184998965, 245402.24645175514], [158920.03899784555, 245402.24645175514]]",0.04855710762614797,18.294138587020655,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2661.500727497925,2.124568164548299,3.1309815506833663,10741.466852250556,7288.761733476667,3430.702697659183,24.433283571437006,1.955171086553119,0.000507197774207075,0.0010369475792019406,1.3527169280095366,1.2754731022086494,32.55737914444887,-9.904425554246899,-7.535836328341134,158920.42894382647,8.215018942308063,-15.750855270649197,1395737.9272811303,"[0.0013756155454406368, 0.001276741523252245]","[-7.849271266666755, -10.09777663449742]","[[158920.42894382647, 395991.4099144946], [1395737.9272811303, 466643.2201600679], [1395737.9272811303, 245402.27373034746], [158920.42894382647, 245402.27373034746]]",0.04855788812395129,18.294470440603632,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2662.000727497925,2.1245763298885647,3.1309969458808102,10741.526841954941,7288.794613902151,3430.7049887374264,24.433266628293914,1.9551666188311139,0.0005072754584490587,0.00103717379021514,1.3526452593896952,1.2754478792339974,32.55739615668966,-9.904574016700035,-7.53808821834474,158920.8128461174,8.212708922570926,-15.750797140915665,1395731.4957230587,"[0.0013756154137130323, 0.0012767402566292777]","[-7.8493284126437635, -10.097884930653896]","[[158920.8128461174, 395989.52839731524], [1395731.4957230587, 466640.2589050386], [1395731.4957230587, 245402.3005958025], [158920.8128461174, 245402.3005958025]]",0.04855866265052123,18.294798825912135,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2662.500727497925,2.124584074097952,3.1310122508121183,10741.585629228262,7288.825443751747,3430.7069946603124,24.43324974307267,1.955162152071786,0.0005073531258785206,0.0010373997963005275,1.3525736190526567,1.2754226844334942,32.55741287689477,-9.904723234409097,-7.540308353041837,158921.17891825922,8.21043335804876,-15.750741711090598,1395725.0483042065,"[0.0013756152018113259, 0.0012767388569130157]","[-7.8493863387700005, -10.097994542999801]","[[158921.17891825922, 395987.673768239], [1395725.0483042065, 466637.3404631441], [1395725.0483042065, 245402.327007315], [158921.17891825922, 245402.327007315]]",0.048559422218869656,18.295123510272578,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2663.000727497925,2.1245919211195416,3.131027303902796,10741.64334863618,7288.856487968971,3430.70893544966,24.43323292740966,1.9551576862722149,0.0005074307765409959,0.0010376255981594795,1.3525020069984195,1.2753975171056002,32.55742930734198,-9.904872351853873,-7.542519750709232,158921.53993848673,8.208167295603744,-15.750687046312976,1395718.658647555,"[0.0013756149773174295, 0.001276737426866239]","[-7.8494443649475345, -10.098104425219796]","[[158921.53993848673, 395985.82654175174], [1395718.658647555, 466634.4355225801], [1395718.658647555, 245402.35301015776], [158921.53993848673, 245402.35301015776]]",0.04856017669619848,18.295444785670753,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2663.500727497925,2.124599360557842,3.1310422652145182,10741.699892096804,7288.885549582165,3430.710601206418,24.433216172178494,1.955153221418124,0.0005075084106569835,0.0010378511986018051,1.3524304232269837,1.2753723778514146,32.55744544582234,-9.905022195776533,-7.544701426588631,158921.88384259553,8.205933546716778,-15.75063497330541,1395712.2524327245,"[0.0013756146761820898, 0.0012767358566757874]","[-7.849503136503585, -10.09821556804285]","[[158921.88384259553, 395984.00449381734], [1395712.2524327245, 466631.5707426167], [1395712.2524327245, 245402.37856302006], [158921.88384259553, 245402.37856302006]]",0.0485609170049042,18.29576239052818,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2664.000727497925,2.124606900249652,3.1310569790433957,10741.75538178121,7288.914816203313,3430.7122015591817,24.43319948849403,1.9551487575072384,0.0005075860282615823,0.0010380765982296064,1.35235886773835,1.2753472659795284,32.55746129440979,-9.90517194254986,-7.5468756863375575,158922.22280878888,8.203707961731993,-15.75058364806955,1395705.9014256445,"[0.001375614363354738, 0.001276734268700846]","[-7.84956199947216, -10.098326983845332]","[[158922.22280878888, 395982.1887480123], [1395705.9014256445, 466628.7177949176], [1395705.9014256445, 245402.4037093795], [158922.22280878888, 245402.4037093795]]",0.04856165260831687,18.296076588809843,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2664.500727497925,2.1246140487724947,3.1310716010979025,10741.809704852629,7288.94216285826,3430.713529861802,24.433182867482763,1.955144294525983,0.0005076636295640854,0.0010383017997335534,1.3522873405325186,1.2753221821033658,32.55747685077341,-9.905322402140026,-7.5490216400829695,158922.544932633,8.201513233047649,-15.750534873130619,1395699.5331010425,"[0.0013756139625548736, 0.0012767325502793692]","[-7.849621603382889, -10.098439613866846]","[[158922.544932633, 395980.39699692134], [1395699.5331010425, 466625.90322432056], [1395699.5331010425, 245402.42840833613], [158922.544932633, 245402.42840833613]]",0.048562374495820806,18.29638711196073,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2665.000727497925,2.124621298260943,3.131085977331954,10741.862977999908,7288.969715710787,3430.714792173549,24.433166280779773,1.9551398324721592,0.0005077412145987512,0.0010385268036639977,1.352215835952928,1.2752971202175392,32.55749211693387,-9.905472767387613,-7.551160908180577,158922.86216096295,8.199325931349392,-15.75048683952997,1395693.2182567143,"[0.001375613559939079, 0.001276730809605347]","[-7.8496813228995705, -10.098552514355013]","[[158922.86216096295, 395978.610939981], [1395693.2182567143, 466623.0995609571], [1395693.2182567143, 245402.45270219693], [158922.86216096295, 245402.45270219693]]",0.048563091886475694,18.29669421524316,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2665.500727497925,2.124628158754239,3.131100263610022,10741.915087274907,7288.995353683703,3430.7157813240856,24.433149758603616,1.9551353713325397,0.0005078187835693001,0.001038751612646351,1.3521443596561393,1.2752720862265934,32.55750709059572,-9.905623847729633,-7.553272706429539,158923.16254616503,8.197168649896241,-15.75044135632578,1395686.8857101202,"[0.0013756130847352905, 0.0012767289464292626]","[-7.849741751269147, -10.098666631344544]","[[158923.16254616503, 395976.8481832384], [1395686.8857101202, 466620.3332744656], [1395686.8857101202, 245402.47655019298], [158923.16254616503, 245402.47655019298]]",0.04856379575404226,18.296997637195457,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2666.000727497925,2.1246351210225156,3.1311143057130253,10741.966145580072,7289.021196093646,3430.716702351077,24.43313331233098,1.955130911104918,0.0005078963365102628,0.0010389762272141896,1.3520729116421526,1.2752470795514885,32.55752177387075,-9.905774829863958,-7.555378114360337,158923.45795780324,8.195018511905232,-15.75039662626557,1395680.6051580997,"[0.001375612597623217, 0.0012767270542370012]","[-7.849802269452989, -10.0987809997139]","[[158923.45795780324, 395975.0908775743], [1395680.6051580997, 466617.57753004634], [1395680.6051580997, 245402.4999936761], [158923.45795780324, 245402.4999936761]]",0.04856449517736537,18.297297636355406,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2666.500727497925,2.124641694622516,3.131128258984473,10742.016040204062,7289.04512226006,3430.7173490516957,24.433116892893594,1.9551264517761762,0.0005079738736238442,0.0010392006499549615,1.352001486254408,1.2752220953160902,32.55753616463579,-9.905926539093768,-7.557456547852212,158923.73649415432,8.192897903601818,-15.75035445145403,1395674.3068112577,"[0.0013756120353007432, 0.0012767250374684763]","[-7.8498635273805295, -10.098896611283973]","[[158923.73649415432, 395973.35646153014], [1395674.3068112577, 466614.858583533], [1395674.3068112577, 245402.52299227825], [158923.73649415432, 245402.52299227825]]",0.048565181175318245,18.29759396479794,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2667.000727497925,2.124648368263928,3.1311419697213863,10742.064881894194,7289.069241766951,3430.7179252079836,24.43310055116347,1.9551219933440827,0.0005080513949450371,0.0010394248813945606,1.3519300891494646,1.2751971383270377,32.55755026521905,-9.906078161761084,-7.559528661744537,158924.0099451358,8.19078438495967,-15.750313046704207,1395668.0590966807,"[0.0013756114601051026, 0.0012767229903282995]","[-7.84992488436829, -10.099012487683519]","[[158924.0099451358, 395971.62744103186], [1395668.0590966807, 466612.15009389434], [1395668.0590966807, 245402.54558652983], [158924.0099451358, 245402.54558652983]]",0.04856586271405461,18.297886887500077,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2667.500727497925,2.124654656595437,3.131155591465565,10742.112560959471,7289.091457646868,3430.718227557491,24.433084198584602,1.9551175357956543,0.0005081289006740212,0.0010396489240893192,1.351858709014202,1.2751721983267044,32.557564073786295,-9.906230522042339,-7.561574163332011,158924.26656961872,8.1887000264677,-15.750274189799711,1395661.7937357835,"[0.001375610809570227, 0.001276720818347665]","[-7.849986986565755, -10.099129615724202]","[[158924.26656961872, 395969.9210079677], [1395661.7937357835, 466609.4779618954], [1395661.7937357835, 245402.56773677343], [158924.26656961872, 245402.56773677343]]",0.048566530928203074,18.298176170403476,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2668.000727497925,2.124661041878221,3.131168971877121,10742.159187385176,7289.113853670101,3430.7184581435417,24.433067886049617,1.955113079128611,0.0005082063908465757,0.0010398727785654897,1.3517873515051815,1.2751472801512307,32.557577592979044,-9.906382812668422,-7.563613349819832,158924.51805632212,8.186622761062097,-15.750236110881929,1395655.577840151,"[0.0013756101454900018, 0.001276718614913627]","[-7.850049198930216, -10.099247025591344]","[[158924.51805632212, 395968.2199682226], [1395655.577840151, 466606.8162664615], [1395655.577840151, 245402.58948287126], [158924.51805632212, 245402.58948287126]]",0.04856719467724011,18.29846208306754,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2668.500727497925,2.1246670444950695,3.1311822632990123,10742.204654873613,7289.134357635429,3430.718416102559,24.43305164386901,1.9551086233301431,0.0005082838656602039,0.001040096447347592,1.3517160222789626,1.275122389628755,32.557590821334315,-9.906535815938643,-7.565626249542333,158924.75279880763,8.184574317793988,-15.750200567336321,1395649.3445011044,"[0.0013756094070578192, 0.001276716288165458]","[-7.850112137793531, -10.09936565952962]","[[158924.75279880763, 395966.5412431645], [1395649.3445011044, 466604.19052260654], [1395649.3445011044, 245402.61078600303], [158924.75279880763, 245402.61078600303]]",0.04856784520858928,18.298744402568843,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2669.000727497925,2.1246731498112656,3.1311953122590097,10742.249074117199,7289.155067077392,3430.718304942521,24.433035443943186,1.9551041683979467,0.0005083613251510855,0.0010403199309610765,1.351644715678985,1.2750975208998887,32.55760376186447,-9.906688743712401,-7.567632832014567,158924.9825594303,8.182532946144875,-15.750165778159442,1395643.159897766,"[0.0013756086554994936, 0.0012767139307781465]","[-7.850175182654716, -10.099484567070405]","[[158924.9825594303, 395964.8679087647], [1395643.159897766, 466601.57514878246], [1395643.159897766, 245402.63168577003], [158924.9825594303, 245402.63168577003]]",0.04856849135514231,18.299023400366906,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2669.500727497925,2.124678869738592,3.1312082726727786,10742.292343015173,7289.173879921013,3430.7179234186247,24.433019276797147,1.9550997143194475,0.0005084387695129313,0.0010405432318957187,1.3515734317052488,1.2750726743968408,32.55761641352899,-9.906842390559529,-7.569613459914649,158925.19571476814,8.180520043390345,-15.750133503304994,1395636.958340904,"[0.0013756078300945327, 0.0012767114509604953]","[-7.850238953352356, -10.099604695787683]","[[158925.19571476814, 395963.21660915675], [1395636.958340904, 466598.9953024176], [1395636.958340904, 245402.65214415287], [158925.19571476814, 245402.65214415287]]",0.04856912441379993,18.29929886137552,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2670.000727497925,2.1246846896861293,3.1312209928362362,10742.334570456936,7289.1928885102425,3430.717472523909,24.43300315394307,1.9550952610923094,0.0005085161987824522,0.0010407663506767954,1.351502170357754,1.2750478496477409,32.557628779721426,-9.906995962570644,-7.571587769401276,158925.40388853275,8.17851421336536,-15.750101982766637,1395630.804414707,"[0.0013756069914525344, 0.001276708940368271]","[-7.850302831271913, -10.099725099686697]","[[158925.40388853275, 395961.57070117554], [1395630.804414707, 466596.4257974926], [1395630.804414707, 245402.67220031298], [158925.40388853275, 245402.67220031298]]",0.04856975310341916,18.299571056510906,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2670.500727497925,2.12469013335082,3.1312336235413287,10742.375658204151,7289.210041095845,3430.716755671158,24.43298706598105,1.9550908087040553,0.0005085936131520622,0.001040989289759452,1.351430931636501,1.275023047060818,32.55764085982105,-9.907150242235621,-7.573536461039737,158925.59571599864,8.176536476284753,-15.75007293732449,1395624.6340121438,"[0.0013756060799187497, 0.0012767063089387045]","[-7.85036742540528, -10.099846708524776]","[[158925.59571599864, 395959.94654089294], [1395624.6340121438, 466593.8913522273], [1395624.6340121438, 245402.69181753942], [158925.59571599864, 245402.69181753942]]",0.04857036889040697,18.299839777349973,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
