t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2671.000727497925,2.1246956749508543,3.131246015345573,10742.4157153636,7289.227386509958,3430.7159714430927,24.432971024296364,1.9550863571524122,0.0005086710126573854,0.0010412120496630047,1.3513597155414896,1.274998266179336,32.557652657589415,-9.907304446665158,-7.575478877980572,158925.7826859066,8.174565749432361,-15.750044627412933,1395618.5104525802,"[0.0013756051556215068, 0.0012767036476288836]","[-7.850432122148298, -10.099968583681251]","[[158925.7826859066, 395958.32773238723], [1395618.5104525802, 466591.3671360975], [1395618.5104525802, 245402.71103472103], [158925.7826859066, 245402.71103472103]]",0.04857098038546081,18.300105292392335,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2671.500727497925,2.1247008446034696,3.131258318297847,10742.454647077951,7289.242899055482,3430.7149251479045,24.432955019585478,1.955081906424927,0.0005087483974909187,0.0010414346328027184,1.351288522072719,1.2749735074023618,32.557664172808586,-9.90745934809874,-7.577396062761181,158925.9535437123,8.172622694365145,-15.750018757126327,1395612.3708737746,"[0.0013756041594642618, 0.001276700867228117]","[-7.8504975248120035, -10.100091646146499]","[[158925.9535437123, 395956.7303445223], [1395612.3708737746, 466588.8774611572], [1395612.3708737746, 245402.7298162636], [158925.9535437123, 245402.7298162636]]",0.04857157916327762,18.300367397528895,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2672.000727497925,2.1247061105669522,3.1312703849757733,10742.492561246409,7289.258601593701,3430.713812767569,24.432938983702254,1.955077456519402,0.0005088257676870626,0.0010416570396876465,1.3512173399170697,1.2749487595193905,32.557675409562535,-9.9076141996442,-7.579307063865656,158926.11963455757,8.170686544780096,-15.749993608645752,1395606.2771877882,"[0.0013756031502171896, 0.0012766980430381522]","[-7.850563042236063, -10.100214996124526]","[[158926.11963455757, 395955.13823024475], [1395606.2771877882, 466586.397853229], [1395606.2771877882, 245402.74820081523], [158926.11963455757, 245402.74820081523]]",0.0485721737242128,18.300626357317896,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2672.500727497925,2.124711008092576,3.1312823646017853,10742.52936570566,7289.272489795174,3430.7124413776146,24.432923026310597,1.9550730074234455,0.0005089031234377222,0.00104187927268936,1.351146186044222,1.274924039045707,32.55768636798905,-9.907769733690525,-7.581193269343544,158926.26980794012,8.16877760096611,-15.749970870309653,1395600.1677313223,"[0.001375602057612515, 0.001276695105239049]","[-7.850629255114584, -10.10033953093098]","[[158926.26980794012, 395953.56716844585], [1395600.1677313223, 466583.95221471327], [1395600.1677313223, 245402.76615395548], [158926.26980794012, 245402.76615395548]]",0.048572755749954906,18.300881970783145,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2673.000727497925,2.1247159970979137,3.1312941124136557,10742.565166348395,7289.286550350078,3430.7110034029474,24.432907079199303,1.955068559135249,0.0005089804647704433,0.001042101332305997,1.3510750491410555,1.2748993347873117,32.55769705243068,-9.907925211506843,-7.58307341036317,158926.4152124089,8.16687544370626,-15.74994885406943,1395594.1028783047,"[0.0013756009628181313, 0.0012766921462447683]","[-7.850695591909866, -10.100464325477654]","[[158926.4152124089, 395952.0012812709], [1395594.1028783047, 466581.51646783546], [1395594.1028783047, 245402.78371404822], [158926.4152124089, 245402.78371404822]]",0.04857333360339347,18.301134497522476,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2673.500727497925,2.1247206360457334,3.131305771696633,10742.599875682,7289.2988755539545,3430.7093139170966,24.432891133717312,1.9550641116430016,0.0005090577918672809,0.0010423232208644586,1.3510039292075706,1.2748746471681067,32.55770746332871,-9.90808136654916,-7.584929196343978,158926.54513573088,8.164999985557415,-15.749929181901393,1395588.0229193352,"[0.0013755998007845861, 0.0012766890740868455]","[-7.850762598441073, -10.100590263067337]","[[158926.54513573088, 395950.4560681299], [1395588.0229193352, 466579.11404856027], [1395588.0229193352, 245402.80084827688], [158926.54513573088, 245402.80084827688]]",0.04857389920770788,18.301383739487157,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2674.000727497925,2.1247253677018656,3.1313171998800913,10742.633601405116,7289.311389375038,3430.7075635187925,24.43287524079086,1.9550596649445477,0.0005091351047621025,0.0010425449388523945,1.3509328319003264,1.27484998118133,32.557717605242374,-9.908237429480817,-7.58677902771808,158926.67061482123,8.163131154944722,-15.749910182662802,1395581.9873868749,"[0.0013755986273294768, 0.0012766859744849281]","[-7.850829688638938, -10.100716433821644]","[[158926.67061482123, 395948.91592908354], [1395581.9873868749, 466576.72128331993], [1395581.9873868749, 245402.8175948047], [158926.67061482123, 245402.8175948047]]",0.0485744608134424,18.30162995058002,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2674.500727497925,2.1247297435865113,3.1313285441306187,10742.666257310108,7289.322152130533,3430.705563440868,24.43285939092983,1.955055219028224,0.000509212403634629,0.0010427664885621212,1.3508617572193238,1.2748253371214138,32.55772747886681,-9.908394153656442,-7.588604875111798,158926.78073255593,8.161288634240009,-15.749893509351807,1395575.93713702,"[0.0013755973858416923, 0.0012766827621550675]","[-7.850897453106158, -10.100843737227303]","[[158926.78073255593, 395947.39615243464], [1395575.93713702, 466574.36137888476], [1395575.93713702, 245402.83392142525], [158926.78073255593, 245402.83392142525]]",0.04857501030153357,18.30187293507755,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2675.000727497925,2.124734220198277,3.1313396598180687,10742.6979485968,7289.333137997432,3430.7035057388034,24.432843476580455,1.9550507738920133,0.0005092896885163784,0.0010429878704734752,1.3507906881948817,1.274800698526655,32.55773708889234,-9.908550815238515,-7.590424840967444,158926.88660283576,8.159452638203845,-15.749877479171289,1395569.9306381932,"[0.0013755961321958675, 0.0012766795216079363]","[-7.850965321333047, -10.100971299416136]","[[158926.88660283576, 395945.8813835621], [1395569.9306381932, 466572.0109614571], [1395569.9306381932, 245402.84986626692], [158926.88660283576, 245402.84986626692]]",0.04857555590604765,18.302112943955358,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2675.500727497925,2.1247383404209863,3.131350694811321,10742.728591441684,7289.342377650304,3430.7012016387985,24.4328276466659,1.9550463295245382,0.0005093669595825816,0.0010432090868380203,1.350719647453241,1.2747760871582838,32.55774643619554,-9.908708124009229,-7.592221228677715,158926.9773141132,8.157642515595967,-15.749863744273682,1395563.9098675295,"[0.0013755948117309682, 0.0012766761703006271]","[-7.8510338472410135, -10.101099968298005]","[[158926.9773141132, 395944.3866342], [1395563.9098675295, 466569.6928722835], [1395563.9098675295, 245402.86539808285], [158926.9773141132, 245402.86539808285]]",0.04857608956871114,18.302349784819892,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2676.000727497925,2.1247425618616074,3.13136150546377,10742.75828874628,7289.351845216032,3430.698841383127,24.432811793718333,1.9550418859237453,0.0005094442168654872,0.0010434301381238747,1.350648618024722,1.274751486580151,32.557755525532684,-9.908865357214092,-7.594011855561405,158927.06387977762,8.155838781521595,-15.749850637083,1395557.9319717833,"[0.0013755934798045598, 0.0012766727920109587]","[-7.851102465749767, -10.101228877724056]","[[158927.06387977762, 395942.8967894374], [1395557.9319717833, 466567.3840713024], [1395557.9319717833, 245402.88055465504], [158927.06387977762, 245402.88055465504]]",0.048576619433583657,18.30258370441795,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2676.500727497925,2.12474643410064,3.131372237620409,10742.786959209949,7289.359600770394,3430.6962392224577,24.432796026924894,1.955037443078536,0.0005095214605357244,0.0010436510265403583,1.350577616879004,1.2747269131384693,32.55776435790335,-9.909023230207193,-7.595779329769243,158927.1355575181,8.154060454356511,-15.749839784125754,1395551.9402706549,"[0.0013755920821998569, 0.0012766693049168518]","[-7.851171730459848, -10.101358873931382]","[[158927.1355575181, 395941.42660302174], [1395551.9402706549, 466565.10702160234], [1395551.9402706549, 245402.89530580275], [158927.1355575181, 245402.89530580275]]",0.048577137567583716,18.30281451291913,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2677.000727497925,2.124750405336037,3.1313827502833,10742.814703900496,7289.367578746942,3430.6935819099667,24.432780158531678,1.9550330009866823,0.0005095986906292875,0.0010438717525312214,1.3505066157332863,1.274702339544128,32.557772938076766,-9.909181071914158,-7.597541274340472,158927.20317341606,8.152288271848192,-15.749829546188664,1395545.9905781394,"[0.0013755906728756162, 0.001276665790569129]","[-7.851241099355362, -10.101489125842148]","[[158927.20317341606, 395939.9611267768], [1395545.9905781394, 466562.8389364481], [1395545.9905781394, 245402.90968879563], [158927.20317341606, 245402.90968879563]]",0.04857765200613446,18.303042452267576,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2677.500727497925,2.1247540276022674,3.131393189070763,10742.841442322087,7289.3738487181035,3430.690684203095,24.432764417798335,1.9550285596377168,0.0005096759073060274,0.0010440923182532668,1.3504356485269304,1.274677798410007,32.55778126712249,-9.909339536077454,-7.599280600798295,158927.25602033534,8.150540943673548,-15.749821544471843,1395540.0271375144,"[0.001375589198744814, 0.001276662155482288]","[-7.851311101361162, -10.101620450540507]","[[158927.25602033534, 395938.5148614513], [1395540.0271375144, 466560.60193351714], [1395540.0271375144, 245402.92367423652], [158927.25602033534, 245402.92367423652]]",0.048578154886618805,18.30326733313402,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2678.000727497925,2.1247577391843664,3.1314034169538068,10742.86727073681,7289.380298605323,3430.6877269704673,24.43274857638579,1.955024119029426,0.0005097531106016384,0.0010443127241414251,1.350364681320575,1.2746532569680213,32.55778934976013,-9.909497993041189,-7.601014568645439,158927.304599112,8.148799620364116,-15.749814189009555,1395534.1039178376,"[0.001375587712219544, 0.0012766585031270812]","[-7.851381214536137, -10.101752063167124]","[[158927.304599112, 395937.07317014295], [1395534.1039178376, 466558.37370963587], [1395534.1039178376, 245402.937298676], [158927.304599112, 245402.937298676]]",0.048578654042939276,18.303489391409393,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2678.500727497925,2.124761106976689,3.1314135763638538,10742.892109355755,7289.385056863406,3430.684528688231,24.432732784140732,1.9550196791506989,0.000509830300688551,0.0010445329722949487,1.3502937367404613,1.274628737087808,32.557797187072595,-9.909657114117225,-7.602726455464278,158927.338417567,8.147082612989834,-15.749809068454113,1395528.1663360533,"[0.001375586187866288, 0.0012766547632481785]","[-7.85145207464573, -10.101884807505153]","[[158927.338417567, 395935.6502433874], [1395528.1663360533, 466556.1759127193], [1395528.1663360533, 245402.95053371738], [158927.338417567, 245402.95053371738]]",0.04857914177461385,18.303708441129423,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2679.000727497925,2.124764566233988,3.1314235282780736,10742.916054661506,7289.390005804418,3430.681272478299,24.432717053722786,1.9550152399995369,0.0005099074775984458,0.0010447530631359715,1.3502228147865885,1.2746042387244598,32.557804783703546,-9.909816136705096,-7.604433169112042,158927.36808627477,8.145371407113203,-15.749804576225245,1395522.267803348,"[0.0013755846063151498, 0.0012766509665105483]","[-7.851523098296312, -10.102017822548847]","[[158927.36808627477, 395934.2317332328], [1395522.267803348, 466553.98660619475], [1395522.267803348, 245402.96341572705], [158927.36808627477, 245402.96341572705]]",0.04857962589433735,18.303924712620876,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2679.500727497925,2.124767719716014,3.1314334046168972,10742.939035876781,7289.393427512679,3430.677791211429,24.432701217683235,1.9550108015655407,0.0005099846414908386,0.0010449729987443402,1.3501518928327159,1.2745797407229644,32.55781214076279,-9.909975814647249,-7.606118039698231,158927.3838730604,8.143684146202304,-15.749802185900535,1395516.3567416868,"[0.0013755829756309612, 0.001276647106870387]","[-7.8515946046402725, -10.102151887113449]","[[158927.3838730604, 395932.8317648335], [1395516.3567416868, 466551.8272164438], [1395516.3567416868, 245402.97591785633], [158927.3838730604, 245402.97591785633]]",0.048580099012626214,18.304138022061803,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2680.000727497925,2.124770887482472,3.131443094816577,10742.961142166714,7289.396737885898,3430.674234492509,24.432685444140997,1.9550063638468835,0.000510061792393821,0.0010451927795753976,1.3500809935050846,1.2745552641570526,32.557819262812245,-9.91013544634291,-7.607797492033512,158927.39455202833,8.142003076932497,-15.749800568966009,1395510.4822182495,"[0.0013755813363380896, 0.0012766431759615208]","[-7.851666186292175, -10.102286230027978]","[[158927.39455202833, 395931.4364440292], [1395510.4822182495, 466549.6768425831], [1395510.4822182495, 245402.98807357356], [158927.39455202833, 245402.98807357356]]",0.048580568067549325,18.30434859790705,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2680.500727497925,2.1247737862888227,3.131452714094953,10742.982295089052,7289.398643775275,3430.6704510446266,24.432669724709672,1.9550019268330046,0.0005101389304701622,0.0010454124077165373,1.3500101168036946,1.274530809194482,32.557826150882306,-9.910295680941754,-7.6094550707226745,158927.39127836897,8.140345993917833,-15.749801064640508,1395504.5933725114,"[0.0013755796310635452, 0.0012766391466538737]","[-7.851738400316411, -10.102421527066213]","[[158927.39127836897, 395930.05969241174], [1395504.5933725114, 466547.5563957256], [1395504.5933725114, 245402.99985741754], [158927.39127836897, 245402.99985741754]]",0.04858102610827377,18.30455627036976,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2681.000727497925,2.1247767892693723,3.1314621231998436,10743.00260155253,7289.400821975889,3430.666627567232,24.43265391217645,1.9549974905217915,0.0005102160557536513,0.001045631883600156,1.349939240102305,1.2745063541436707,32.557832809443084,-9.910455833492573,-7.61110728668956,158927.384829538,8.138694754387814,-15.749802041077373,1395498.743996643,"[0.0013755779197368763, 0.0012766351005678873]","[-7.851810684141583, -10.1025570050314]","[[158927.384829538, 395928.6874869559], [1395498.743996643, 466545.4443667412], [1395498.743996643, 245403.0113053558], [158927.384829538, 245403.0113053558]]",0.04858148092820856,18.304761272121343,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2681.500727497925,2.124779484901145,3.1314714612776573,10743.021996998541,7289.4014929808345,3430.6625910029306,24.432638155145554,1.9549930549027221,0.0005102931684074774,0.0010458512092270025,1.349868386027157,1.2744819205459303,32.55783923959257,-9.910616573433085,-7.6127383326003155,158927.36518238968,8.137066683310934,-15.74980501591125,1395492.8838948808,"[0.001375576146813855, 0.0012766309535345096]","[-7.851883557157249, -10.102693466734333]","[[158927.36518238968, 395927.33324466983], [1395492.8838948808, 466543.36129002145], [1395492.8838948808, 245403.02239059852], [158927.36518238968, 245403.02239059852]]",0.048581925179927446,18.304963428660326,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2682.000727497925,2.124782229029358,3.1314806103311086,10743.040569192124,7289.402211801425,3430.658498650644,24.432622386775584,1.9549886199744948,0.0005103702684509199,0.001046070385001131,1.3497975432651295,1.2744574975891454,32.55784544568121,-9.910777170955122,-7.614364340628413,158927.34153369852,8.135444256002756,-15.74980859663117,1395487.0612608432,"[0.001375574366513716, 0.0012766267862934803]","[-7.8519565036285, -10.10283013163778]","[[158927.34153369852, 395925.98330237356], [1395487.0612608432, 466541.2864539006], [1395487.0612608432, 245403.033145961], [158927.34153369852, 245403.033145961]]",0.048582365939704324,18.30516295915268,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2682.500727497925,2.124784827764491,3.131489655083123,10743.05826290413,7289.40207857807,3430.6542400565468,24.43260659972453,1.9549841857267498,0.0005104473560452801,0.0010462894128697036,1.3497267118162228,1.2744330854565136,32.557851428744186,-9.910938206307215,-7.61596973146186,158927.3072529981,8.133844055714746,-15.749813787176606,1395481.2333606763,"[0.0013755725306259213, 0.0012766225013298097]","[-7.852029989630584, -10.102967498059776]","[[158927.3072529981, 395924.65079056437], [1395481.2333606763, 466539.23925091553], [1395481.2333606763, 245403.0435497129], [158927.3072529981, 245403.0435497129]]",0.04858279733489912,18.305359690653574,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2683.000727497925,2.1247873992038113,3.1314985113399065,10743.075180511734,7289.4017639125195,3430.649940151172,24.4325908054097,1.9549797521590149,0.0005105244311947717,0.001046508293214573,1.3496558916804366,1.2744086844505156,32.55785719310677,-9.91109906417941,-7.617570285731517,158927.26971537233,8.132249185132366,-15.749819470863883,1395475.447925043,"[0.0013755706929426126, 0.001276618271058503]","[-7.8521034939850844, -10.10310477286118]","[[158927.26971537233, 395923.32239020633], [1395475.447925043, 466537.1999493166], [1395475.447925043, 245403.0536323274], [158927.26971537233, 245403.0536323274]]",0.04858322554627316,18.305553828057498,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2683.500727497925,2.1247896528779235,3.1315073226016135,10743.091224586366,7289.3998711650875,3430.6454106136825,24.432574991411684,1.9549753192603618,0.0005106014940692429,0.0010467270280409514,1.3495850828577713,1.274384294247175,32.55786273966663,-9.911260518849701,-7.619149938619273,158927.21808594803,8.130677349616235,-15.749827288235508,1395469.6508499917,"[0.001375568789753481, 0.0012766139024561033]","[-7.8521776342033425, -10.10324347542004]","[[158927.21808594803, 395922.01175541745], [1395469.6508499917, 466535.18953981646], [1395469.6508499917, 245403.0633660163], [158927.21808594803, 245403.0633660163]]",0.048583642858962724,18.305745199504145,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2684.000727497925,2.124792031149174,3.131515933503742,10743.106481707906,7289.39833832486,3430.6408492987694,24.432559170834836,1.9549708870296048,0.000510678544684962,0.0010469456178105756,1.3495142853482271,1.2743599150428415,32.55786807239514,-9.91142183420797,-7.6207240591809295,158927.1637243921,8.129111460108902,-15.749835519289832,1395463.8932747617,"[0.001375566882201148, 0.0012766095096261062]","[-7.852251818749513, -10.103382380929851]","[[158927.1637243921, 395920.70579498034], [1395463.8932747617, 466533.1876096347], [1395463.8932747617, 245403.07278636156], [158927.1637243921, 245403.07278636156]]",0.04858405711193684,18.305934033864364,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2684.500727497925,2.1247940421130798,3.1315245026061844,10743.120874784381,7289.395056447747,3430.6360578828335,24.432543368847995,1.9549664554557007,0.0005107555832148225,0.0010471640645037111,1.3494435048083637,1.274335551475082,32.5578731920765,-9.911583794740212,-7.6222773502507835,158927.09525078442,8.127568536846638,-15.749845887097422,1395458.1238720936,"[0.0013755649105634013, 0.0012766050149901943]","[-7.852326621045791, -10.103522308862507]","[[158927.09525078442, 395919.4175409768], [1395458.1238720936, 466531.21448776923], [1395458.1238720936, 245403.08186623195], [158927.09525078442, 245403.08186623195]]",0.048584460475745904,18.306120174690435,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2685.000727497925,2.1247962488688508,3.1315328562818108,10743.13450189524,7289.392428034069,3430.631257898081,24.43252756197926,1.9549620245381496,0.0005108326096640702,0.0010473823685232585,1.3493727355816205,1.2743111987333926,32.557878102574705,-9.911745573936427,-7.6238254554462515,158927.0253446237,8.126031016369893,-15.749856471816145,1395452.395136101,"[0.0013755629381074978, 0.0012766005082872436]","[-7.852401432958297, -10.103662331247488]","[[158927.0253446237, 395918.13363634516], [1395452.395136101, 466529.24905540264], [1395452.395136101, 245403.09064143235], [158927.0253446237, 245403.09064143235]]",0.04858486142781106,18.306303849476727,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2685.500727497925,2.124797997779969,3.131541188335198,10743.147284615106,7289.387706358375,3430.6262119855496,24.432511695247932,1.9549575942664048,0.0005109096241971414,0.0010476005317791768,1.349301972011438,1.2742868507716199,32.55788280464668,-9.911908042263018,-7.625353390732471,158926.9405110875,8.124515926009565,-15.749869316742036,1395446.6531449659,"[0.001375560875060893, 0.0012765958816037702]","[-7.8524766703653635, -10.103803269542057]","[[158926.9405110875, 395916.8669136143], [1395446.6531449659, 466527.311869727], [1395446.6531449659, 245403.0990824247], [158926.9405110875, 245403.0990824247]]",0.04858525129133271,18.306484890831793,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2686.000727497925,2.1248000087641605,3.1315493034000492,10743.15931121418,7289.383875846502,3430.621162358804,24.432495823545167,1.9549531646394716,0.0005109866268289574,0.0010478185546341531,1.3492312197543765,1.2742625133425172,32.557887301991684,-9.912070360388459,-7.626876608137877,158926.8545774025,8.123005720112758,-15.749882328250635,1395440.949867242,"[0.0013755588792156946, 0.0012765912874487101]","[-7.852551701772234, -10.103944163925389]","[[158926.8545774025, 395915.6041420045], [1395440.949867242, 466525.3816616015], [1395440.949867242, 245403.10722558055], [158926.8545774025, 245403.10722558055]]",0.048585639027210824,18.306663517497487,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2686.500727497925,2.124801587511625,3.1315573854015026,10743.170519439353,7289.378084216751,3430.615887647849,24.432479933474088,1.9549487356477135,0.0005110636177090433,0.0010480364388968427,1.349160478810436,1.2742381860801684,32.55789159535186,-9.912233336891878,-7.628380624330589,158926.75490393332,8.121516795822401,-15.74989742015299,1395435.2361184827,"[0.0013755567885586587, 0.0012765865754296166]","[-7.852627723151538, -10.104086284556557]","[[158926.75490393332, 395914.35771366704], [1395435.2361184827, 466523.47825258115], [1395435.2361184827, 245403.11504345285], [158926.75490393332, 245403.11504345285]]",0.04858601638802692,18.306839555107864,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2687.000727497925,2.124803281645934,3.13156529327219,10743.180975431824,7289.37258340269,3430.610563513499,24.432464037385873,1.9549443072894792,0.0005111405968635842,0.0010482541849108113,1.3490897491796157,1.2742138690306337,32.55789568829755,-9.912396249354142,-7.629880302643869,158926.65170204677,8.120032743669128,-15.749913046312997,1395429.5548820798,"[0.0013755546787979755, 0.0012765818308594207]","[-7.85270388299055, -10.104228675587766]","[[158926.65170204677, 395913.1149903251], [1395429.5548820798, 466521.5819719704], [1395429.5548820798, 245403.12256676945], [158926.65170204677, 245403.12256676945]]",0.04858639070021573,18.30701320359127,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2687.500727497925,2.1248046802170903,3.1315731536439166,10743.190613748066,7289.365624428849,3430.605030333469,24.43244812602604,1.9549398795556714,0.0005112175644330756,0.0010484717944569052,1.3490190308619163,1.274189562364598,32.55789958143953,-9.9125597763042,-7.6313612059425395,158926.5356975286,8.118569405031394,-15.749930610973934,1395423.862227796,"[0.001375552512954048, 0.0012765769922901992]","[-7.8527806150099915, -10.104372035004856]","[[158926.5356975286, 395911.88822941255], [1395423.862227796, 466519.7116638947], [1395423.862227796, 245403.12977284586], [158926.5356975286, 245403.12977284586]]",0.048586755170505556,18.307184296474556,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2688.000727497925,2.1248061656874464,3.131580838987281,10743.199516227278,7289.3588717550665,3430.5994539491153,24.432432210556993,1.9549354524445939,0.0005112945204447465,0.001048689267864763,1.3489483238573377,1.2741652659614824,32.557903278282026,-9.912723226405948,-7.632837940643071,158926.41651957494,8.117110715503486,-15.749948656146557,1395418.2022655671,"[0.001375550337778671, 0.0012765721315606115]","[-7.8528574075077255, -10.10451557130036]","[[158926.41651957494, 395910.6650227224], [1395418.2022655671, 466517.84817634104], [1395418.2022655671, 245403.1366918508], [158926.41651957494, 245403.1366918508]]",0.04858711678789434,18.30735302839402,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2688.500727497925,2.1248073723844,3.131588475350781,10743.20762287216,7289.350736794393,3430.593677117416,24.432416203002557,1.9549310259474006,0.0005113714650347962,0.0010489066068808497,1.3488776168527585,1.274140969207879,32.557906779461916,-9.91288725731308,-7.6342962564631875,158926.28502532752,8.11567230972355,-15.749968566186737,1395412.5320027843,"[0.001375548107519347, 0.0012765671795475718]","[-7.85293477442229, -10.10466006372496]","[[158926.28502532752, 395909.45746872044], [1395412.5320027843, 466516.01011593814], [1395412.5320027843, 245403.1433009017], [158926.28502532752, 245403.1433009017]]",0.048587468846669445,18.30751923546869,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2689.000727497925,2.1248086690322543,3.1315959372607924,10743.215014805633,7289.342831598993,3430.587863197551,24.432400232904484,1.9549266000625924,0.0005114483982270955,0.0010491238118293246,1.3488069268178613,1.2741166881274681,32.5579100884363,-9.91305118819964,-7.6357504802883795,158926.15069732894,8.114238425020858,-15.749988905309237,1395406.8948066882,"[0.0013755458693306183, 0.0012765622080411541]","[-7.8530121835714235, -10.104804700704824]","[[158926.15069732894, 395908.2533955849], [1395406.8948066882, 466514.17868800875], [1395406.8948066882, 245403.1496293566], [158926.15069732894, 245403.1496293566]]",0.04858781821765402,18.307683110049247,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2689.500727497925,2.124809681205458,3.131603353866894,10743.22163152349,7289.333529998276,3430.581851388616,24.432384170961836,1.9549221747824077,0.000511525320139205,0.0010493408844267605,1.348736236782964,1.2740924066453327,32.55791320583927,-9.913215752118962,-7.637186597083087,158926.0042030053,8.11282448951448,-15.750011086597567,1395401.2482001747,"[0.0013755435771357022, 0.0012765571471168632]","[-7.853090156551588, -10.104950275332845]","[[158926.0042030053, 395907.0647118092], [1395401.2482001747, 466512.3722945412], [1395401.2482001747, 245403.1556543558], [158926.0042030053, 245403.1556543558]]",0.04858815815466593,18.307844492406495,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2690.000727497925,2.1248106812035243,3.1316106299448268,10743.227533028115,7289.324028504816,3430.5757651670096,24.432368145520563,1.9549177501038282,0.000511602230821381,0.0010495578250125832,1.3486655637177472,1.2740681406974352,32.55791613498138,-9.91338032525142,-7.638618560962811,158925.85287159047,8.11141543934292,-15.750034000305732,1395395.6291778944,"[0.0013755412714220126, 0.0012765520570687317]","[-7.853168230493373, -10.105096096792465]","[[158925.85287159047, 395905.8796168627], [1395395.6291778944, 466510.5730914787], [1395395.6291778944, 245403.16140193967], [158925.85287159047, 245403.16140193967]]",0.048588494565171905,18.308003573925085,0.5,-5.0,0.6,0.001489406326122288,1200.0,30.0
2690.500727497925,2.124811476300435,3.1316178576955442,10743.23265294494,7289.313406310972,3430.569482334775,24.43211171864402,1.9549155380802274,0.0005116406805466386,0.001049666230164252,1.3485948963090908,1.2740223464641534,32.557918876351664,-9.913532715510572,-7.640032455353378,158925.68948654216,8.110026283769685,-15.750058739123062,1395389.99807015,"[0.001375538909603434, 0.001276547479796165]","[-7.853246882555626, -10.105227387017232]","[[158925.68948654216, 395904.70987686544], [1395389.99807015, 466508.798770697], [1395389.99807015, 245403.16685241784], [158925.68948654216, 245403.16685241784]]",0.048588821640250544,18.308160208396952,0.25,-5.0,0.6,0.001489406326122288,1200.0,30.0
2690.750727497925,2.12482737017709,3.1316175368345065,10743.2361928166,7289.3710800483905,3430.570964191256,24.43198445598668,1.9549144321672833,0.0005116599036293749,0.001049720417087989,1.3485595710896034,1.27399956186802,32.557920181455756,-9.913580366818671,-7.640690659050222,158925.85604474152,8.109342860795607,-15.750033519845829,1395387.5777483971,"[0.0013755395446506148, 0.0012765479621530751]","[-7.85326810960146, -10.10526497384428]","[[158925.85604474152, 395904.1583861785], [1395387.5777483971, 466507.90146951785], [1395387.5777483971, 245403.16968588866], [158925.85604474152, 245403.16968588866]]",0.04858908061208416,18.308314589489576,0.125,-5.0,0.6,0.001489406326122288,1200.0,30.0
2690.875727497925,2.1248333881525387,3.1316164343235044,10743.238456780318,7289.395827552048,3430.572894889372,24.431957106535844,1.9549135474775596,0.0005116752813381739,0.0010497637608876315,1.3485419113081398,1.2739914272524517,32.55792082220529,-9.91359936100903,-7.640986763162346,158926.00136651628,8.109024752919481,-15.750011516081827,1395386.4937254514,"[0.001375540246578652, 0.0012765487383172372]","[-7.853275103965144, -10.105279998467308]","[[158926.00136651628, 395903.90827303973], [1395386.4937254514, 466507.47567054804], [1395386.4937254514, 245403.1711436011], [158926.00136651628, 245403.1711436011]]",0.0485892288639574,18.308391299911587,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2690.9757274979247,2.1248366091011124,3.131615640339649,10743.240706720435,7289.410252003036,3430.574483130134,24.431954443697965,1.9549126628189368,0.0005116906584541178,0.001049807100310825,1.348527781220345,1.273986640250156,32.55792132842106,-9.913615173360188,-7.641212662131522,158926.11686054058,8.108781366539063,-15.749994028670585,1395385.7860933444,"[0.0013755407474115742, 0.0012765492784002283]","[-7.853281180667197, -10.105293602672075]","[[158926.11686054058, 395903.7173282426], [1395385.7860933444, 466507.1525810004], [1395385.7860933444, 245403.17238714057], [158926.11686054058, 245403.17238714057]]",0.04858934230110474,18.308391299911587,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.0757274979246,2.1248365216598573,3.131615043770905,10743.243315972108,7289.41311105978,3430.5759698470893,24.431951737297503,1.9549117781899519,0.0005117060350016518,0.0010498504354853676,1.3485136511325497,1.2739818480026668,32.55792182902513,-9.91363224957474,-7.641433726274045,158926.22641924373,8.108543713685208,-15.749977439959252,1395385.0737061691,"[0.001375541123220192, 0.0012765496440090393]","[-7.853288578690468, -10.105308969106094]","[[158926.22641924373, 395903.5305693287], [1395385.0737061691, 466506.83696544566], [1395385.0737061691, 245403.1735776902], [158926.22641924373, 245403.1735776902]]",0.04858945203784059,18.308460464319992,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.1757274979245,2.1248372533793027,3.131614856018572,10743.246255394739,7289.418052739962,3430.5771141516857,24.431948980475646,1.954910893588871,0.0005117214110106347,0.0010498937665320153,1.3484995210447546,1.2739770500356982,32.55792232439916,-9.913650847032489,-7.64165139048265,158926.31553331646,8.108312556373278,-15.749963946855928,1395384.435092621,"[0.0013755413580860852, 0.001276549803726935]","[-7.853297247166663, -10.105326196936767]","[[158926.31553331646, 395903.3472199183], [1395384.435092621, 466506.533830056], [1395384.435092621, 245403.17477916036], [158926.31553331646, 245403.17477916036]]",0.048589550682675516,18.308460464319992,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.2757274979244,2.12483845981205,3.1316150093019846,10743.249455590876,7289.424006076179,3430.5779681345543,24.431946175241045,1.9549100090144902,0.0005117367865018547,0.0010499370935321624,1.3484853909569596,1.2739722467284558,32.5579228148336,-9.913670921142103,-7.641865836134059,158926.38754374732,8.10808720735082,-15.74995304348488,1395383.8421303113,"[0.001375541498268288, 0.0012765498186867875]","[-7.85330698004456, -10.10534508898171]","[[158926.38754374732, 395903.16703369055], [1395383.8421303113, 466506.24114542635], [1395383.8421303113, 245403.17596833679], [158926.38754374732, 245403.17596833679]]",0.04858964020044442,18.308460464319992,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.3757274979243,2.1248374633745684,3.1316152077043897,10743.252729629488,7289.422347374377,3430.5787962706822,24.431943370788076,1.954909124465753,0.0005117521614939299,0.0010499804165627676,1.348471266525725,1.2739674444226718,32.55792330025088,-9.91369210924125,-7.642077365107809,158926.45973771357,8.107864747220049,-15.749942112327858,1395383.1276030082,"[0.0013755415672145046, 0.0012765497215682655]","[-7.853317394037718, -10.10536507066323]","[[158926.45973771357, 395902.98926487507], [1395383.1276030082, 466505.9485799056], [1395383.1276030082, 245403.17702660026], [158926.45973771357, 245403.17702660026]]",0.04858973093413029,18.30855345483084,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.4757274979243,2.1248383403847857,3.1316156452688975,10743.256048790026,7289.426589602986,3430.5793768211784,24.431940487127576,1.9549082399416502,0.0005117675360049162,0.001050023735686017,1.34845713643793,1.2739626323429687,32.55792378053633,-9.913714449137755,-7.642286549709013,158926.51732468975,8.107646843163366,-15.749933392872379,1395382.4553169978,"[0.0013755415731166913, 0.001276549521048361]","[-7.8533284308408575, -10.105386089446231]","[[158926.51732468975, 395902.81386163516], [1395382.4553169978, 466505.66454849823], [1395382.4553169978, 245403.17809277], [158926.51732468975, 245403.17809277]]",0.048589813916104375,18.30855345483084,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.575727497924,2.1248397758684447,3.131616257427913,10743.25939388985,7289.432358918243,3430.5797743921535,24.43193760436834,1.954907355441122,0.0005117829100540614,0.001050067050941949,1.3484430120066957,1.273957821317619,32.557924255621685,-9.913737890491719,-7.642493577270329,158926.5639686254,8.107432753074306,-15.749926330344636,1395381.8220178667,"[0.0013755415106523501, 0.0012765492054436498]","[-7.8533400102636355, -10.105408039681151]","[[158926.5639686254, 395902.6405634521], [1395381.8220178667, 466505.38758290216], [1395381.8220178667, 245403.1791617326], [158926.5639686254, 245403.1791617326]]",0.048589890892589166,18.30855345483084,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.675727497924,2.12483879793723,3.131616792493588,10743.262634142395,7289.429957130309,3430.580222935879,24.431934652907913,1.9549064709637374,0.0005117982836494497,0.0010501103623690963,1.3484288819189008,1.273953001614129,32.557924725201076,-9.913762113088001,-7.642698901366373,158926.61517521707,8.107219675604142,-15.749918576970515,1395381.0665228777,"[0.001375541428970796, 0.0012765488565279416]","[-7.853351906300445, -10.10543053809983]","[[158926.61517521707, 395902.4685495597], [1395381.0665228777, 466505.1078979132], [1395381.0665228777, 245403.1801160826], [158926.61517521707, 245403.1801160826]]",0.04858997134667152,18.30864750955264,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.775727497924,2.1248395576293158,3.131617489836449,10743.26579058436,7289.433081800686,3430.580466947589,24.431931672133288,1.9549055865089584,0.0005118136568011998,0.001050153669986433,1.3484147518311058,1.273948178717757,32.55792518903331,-9.913787145840661,-7.642903122497728,158926.65422332395,8.107009542059814,-15.749912664557542,1395380.3559796002,"[0.0013755413132627479, 0.0012765484487329065]","[-7.85336414041023, -10.105453630847023]","[[158926.65422332395, 395902.29779998993], [1395380.3559796002, 466504.83457573864], [1395380.3559796002, 245403.18109371266], [158926.65422332395, 245403.18109371266]]",0.04859004539516716,18.30864750955264,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.875727497924,2.124840760409384,3.1316183166967386,10743.268881808652,7289.437380792843,3430.580548251728,24.431928661731167,1.954904702076032,0.0005118290295232755,0.0010501969738045765,1.3484006217433109,1.2739433527276762,32.55792564699516,-9.913813031519634,-7.643106386892271,158926.68352015654,8.106801841728213,-15.749908228620484,1395379.6860636522,"[0.0013755411487380313, 0.0012765479559411947]","[-7.85337678098513, -10.105477430053368]","[[158926.68352015654, 395902.12812435266], [1395379.6860636522, 466504.56656536774], [1395379.6860636522, 245403.18208567752], [158926.68352015654, 245403.18208567752]]",0.04859011422272351,18.30864750955264,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2691.975727497924,2.124839402701513,3.131619042841343,10743.271801996647,7289.433014209412,3430.5806852704504,24.431925632232083,1.9549038176649614,0.0005118444018161669,0.0010502402738164108,1.3483864916555157,1.2739385246848034,32.55792609876744,-9.913839399041978,-7.643309050206312,158926.71775599275,8.106593994645948,-15.74990304485226,1395378.891793729,"[0.0013755409738431415, 0.0012765474454187688]","[-7.8533895935990055, -10.105501543807122]","[[158926.71775599275, 395901.9588065612], [1395378.891793729, 466504.29435307323], [1395378.891793729, 245403.18296955596], [158926.71775599275, 245403.18296955596]]",0.04859018697774412,18.30874267551798,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.0757274979237,2.1248398700220656,3.1316199133534433,10743.27459104917,7289.434483513542,3430.580622264888,24.431922581909795,1.954902933275469,0.0005118597736853425,0.0010502835700205487,1.3483723615677206,1.2739336944915238,32.557926544123234,-9.913866326895032,-7.643511632944467,158926.7401752229,8.106388017333813,-15.74989965027828,1395378.141353825,"[0.0013755407746745777, 0.0012765468919633172]","[-7.853402653761362, -10.10552610183789]","[[158926.7401752229, 395901.78989408625], [1395378.141353825, 466504.02715458855], [1395378.141353825, 245403.1838826428], [158926.7401752229, 245403.1838826428]]",0.04859025372817883,18.30874267551798,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.1757274979236,2.1248408926378906,3.1316208902107765,10743.277282117744,7289.43754378104,3430.5804114733246,24.431919510663228,1.9549020489072673,0.0005118751451363911,0.0010503268624056262,1.3483582314799256,1.2739288622376834,32.55792698297114,-9.913893842848392,-7.643714206435277,158926.75375681408,8.106183387407043,-15.74989759384232,1395377.4306425806,"[0.0013755405469386061, 0.0012765462880966745]","[-7.853416000303726, -10.105551172827543]","[[158926.75375681408, 395901.62124237703], [1395377.4306425806, 466503.7638327881], [1395377.4306425806, 245403.18481497598], [158926.75375681408, 245403.18481497598]]",0.048590315897003016,18.30874267551798,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.2757274979235,2.1248394932101102,3.131621729576928,10743.279781195242,7289.43248480182,3430.5802899913533,24.43191642634519,1.9549011645602363,0.0005118905161719743,0.0010503701509505907,1.3483441013921307,1.273924028680447,32.55792741503416,-9.913921663932651,-7.64391705797874,158926.77423153026,8.105977435715829,-15.749894493694569,1395376.5943834577,"[0.0013755403061919873, 0.0012765456608618635]","[-7.85342945495777, -10.105576443174344]","[[158926.77423153026, 395901.45216232544], [1395376.5943834577, 466503.49461790465], [1395376.5943834577, 245403.1856429613], [158926.77423153026, 245403.1856429613]]",0.04859038309195908,18.308838851173206,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.3757274979234,2.124839932806896,3.1316226851433084,10743.282139993948,7289.4333690859785,3430.579996421988,24.43191332659711,1.954900280234313,0.0005119058867936869,0.0010504134356315875,1.3483299713043355,1.2739191936539587,32.557927840137154,-9.913949888612413,-7.644120655812003,158926.78448319802,8.105772285642217,-15.74989294145422,1395375.8035035133,"[0.0013755400472981682, 0.001276545001415262]","[-7.853443097617916, -10.105602051474342]","[[158926.78448319802, 395901.28275514656], [1395375.8035035133, 466503.22897549265], [1395375.8035035133, 245403.18650512482], [158926.78448319802, 245403.18650512482]]",0.04859044516584959,18.308838851173206,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.4757274979233,2.1248409521706693,3.131623723402954,10743.284401489394,7289.43598380185,3430.579581194158,24.431910209828267,1.9548993959292222,0.0005119212570069899,0.0010504567164237298,1.3483158412165404,1.273914357021851,32.557928258247614,-9.913978579805928,-7.644324988796882,158926.78737671624,8.1055675145397,-15.749892503336582,1395375.0543832001,"[0.0013755397653536883, 0.001276544301383163]","[-7.853456972919786, -10.10562807527514]","[[158926.78737671624, 395901.11294805416], [1395375.0543832001, 466502.96591514396], [1395375.0543832001, 245403.18739092333], [158926.78737671624, 245403.18739092333]]",0.04859050346445271,18.308838851173206,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.5757274979233,2.1248395236923643,3.13162460502696,10743.286478153166,7289.430440189388,3430.579278534145,24.431907083487378,1.9548985116450825,0.0005119366268102295,0.0010504999932948351,1.3483017111287454,1.2739095194820813,32.55792866914834,-9.91400746260452,-7.644530298312759,158926.79849946004,8.105360520890883,-15.749890819203642,1395374.1804312984,"[0.0013755394758162315, 0.0012765435876286799]","[-7.853470902970206, -10.10565420192593]","[[158926.79849946004, 395900.9420941843], [1395374.1804312984, 466502.6957314062], [1395374.1804312984, 245403.1881750157], [158926.79849946004, 245403.1881750157]]",0.0485905675397489,18.308935819406017,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.675727497923,2.1248399735919024,3.131625588119289,10743.288427471069,7289.431017910136,3430.57882405508,24.43190394398692,1.9548976273819065,0.0005119519962037487,0.0010505432662118353,1.3482875810409505,1.2739046806776027,32.557929072724505,-9.91403666542894,-7.644736972422152,158926.80054077308,8.105153537699266,-15.749890510121418,1395373.354033962,"[0.0013755391733375056, 0.0012765428509055724]","[-7.853484969965981, -10.105680574441546]","[[158926.80054077308, 395900.7703669208], [1395373.354033962, 466502.42808557523], [1395373.354033962, 245403.18899648855], [158926.80054077308, 245403.18899648855]]",0.04859062711708325,18.308935819406017,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.775727497923,2.1248409760637776,3.131626645931066,10743.290296140924,7289.433262630081,3430.578261971209,24.431900789596142,1.954896743139648,0.0005119673651888794,0.0010505865351420449,1.3482734509531555,1.273899840468594,32.55792946900249,-9.914066256851443,-7.644944951385298,158926.7960206297,8.104946243146571,-15.74989119453187,1395372.571240322,"[0.0013755388745468795, 0.0012765420960877433]","[-7.853499292459535, -10.105707328234148]","[[158926.7960206297, 395900.5977437244], [1395372.571240322, 466502.16214494844], [1395372.571240322, 245403.18984399506], [158926.7960206297, 245403.18984399506]]",0.048590683380264205,18.308935819406017,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.875727497923,2.1248395262960678,3.1316275400730103,10743.291998058341,7289.427362579145,3430.5778259338827,24.43189762823543,1.9548958589181828,0.0005119827337684522,0.0010506298000470518,1.3482593208653606,1.2738949996522062,32.557929857818806,-9.91409595329058,-7.645154394744111,158926.80050599767,8.10473612064277,-15.74989051538688,1395371.6642978683,"[0.0013755385466993758, 0.0012765413181541794]","[-7.853513608983072, -10.10573409790786]","[[158926.80050599767, 395900.42364628654], [1395371.6642978683, 466501.88827615924], [1395371.6642978683, 245403.190590948], [158926.80050599767, 245403.190590948]]",0.04859074587076407,18.309033285820437,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2692.975727497923,2.1248399666917286,3.131628531927541,10743.293591723996,7289.427645988269,3430.5772482892203,24.431894456358215,1.9548949747176367,0.000511998101940748,0.0010506730608948207,1.3482451907775654,1.2738901578911312,32.55793023910803,-9.914125886571185,-7.645365639269585,158926.79649057187,8.104525484106716,-15.749891123376301,1395370.8062438027,"[0.0013755382080610965, 0.0012765405411952846]","[-7.8535280148397755, -10.10576110110734]","[[158926.79649057187, 395900.2482962039], [1395370.8062438027, 466501.616280632], [1395370.8062438027, 245403.19137671104], [158926.79649057187, 245403.19137671104]]",0.04859080420433033,18.309033285820437,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.075727497923,2.124840992704251,3.1316295932048703,10743.295124310309,7289.429735364258,3430.5765750909754,24.431891231724173,1.9548940905380146,0.0005120134697062484,0.0010507163176333562,1.3482310550332102,1.2738853097087603,32.55793061294179,-9.914156182653878,-7.645578561098603,158926.78659203168,8.104314061049763,-15.749892622148366,1395369.9931412083,"[0.001375537854672869, 0.001276539714273091]","[-7.853542568060266, -10.105788359104935]","[[158926.78659203168, 395900.07172139984], [1395369.9931412083, 466501.34537107404], [1395369.9931412083, 245403.19218971595], [158926.78659203168, 245403.19218971595]]",0.04859085959431281,18.309033285820437,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.1757274979227,2.1248395540841445,3.131630487040393,10743.296509445043,7289.423659333698,3430.5760382343833,24.431888042177853,1.9548932063793123,0.0005120288370655277,0.0010507595702381883,1.348216924945415,1.273880466469174,32.557930979197124,-9.91418647979322,-7.645793259304526,158926.78628095123,8.104099409945604,-15.74989266925013,1395369.0568511134,"[0.001375537504213399, 0.001276538890832404]","[-7.853557093892275, -10.105815575262172]","[[158926.78628095123, 395899.8933965487], [1395369.0568511134, 466501.0660058135], [1395369.0568511134, 245403.19290290875], [158926.78628095123, 245403.19290290875]]",0.048590921530731045,18.309130920114892,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.2757274979226,2.1248400120750395,3.1316314762484017,10743.297805217026,7289.423807142875,3430.5753683658736,24.431884842944676,1.9548923222416443,0.0005120442040171525,0.0010508028186543474,1.34820279485762,1.2738756224569079,32.55793133784522,-9.914216995255838,-7.6460100164420055,158926.777949275,8.103883914335995,-15.749893930778,1395368.1706141576,"[0.0013755371463310016, 0.001276538054820562]","[-7.853571689985681, -10.105842912276529]","[[158926.777949275, 395899.7135911996], [1395368.1706141576, 466500.78808810934], [1395368.1706141576, 245403.19365569224], [158926.777949275, 245403.19365569224]]",0.04859097956810887,18.309130920114892,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.3757274979225,2.1248410468907015,3.131632534337487,10743.29905799045,7289.425744285052,3430.5746093110033,24.431881593790692,1.9548914381249833,0.0005120595705620538,0.0010508460628589342,1.3481886591132648,1.2738707721735751,32.557931688990664,-9.914247751437424,-7.6462286568424815,158926.76408930655,8.103667372521272,-15.749896029363754,1395367.3303236032,"[0.001375536774861507, 0.0012765371955767166]","[-7.853586422401594, -10.105870484579539]","[[158926.76408930655, 395899.5323798966], [1395367.3303236032, 466500.5109270871], [1395367.3303236032, 245403.19443626548], [158926.76408930655, 245403.19443626548]]",0.04859103485397116,18.309130920114892,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.4757274979224,2.124839659438611,3.131633421831275,10743.300180805,7289.419680570254,3430.57399563793,24.431878380224337,1.954890554029474,0.0005120749366981852,0.0010508893028039533,1.3481745290254696,1.2738659269813841,32.55793203254086,-9.914278506458162,-7.646449231685608,158926.76031173655,8.103447369653168,-15.749896601338776,1395366.3682018276,"[0.001375536407611767, 0.0012765363435051976]","[-7.853601114791318, -10.105897988313973]","[[158926.76031173655, 395899.3492730786], [1395366.3682018276, 466500.2250032393], [1395366.3682018276, 245403.1951177624], [158926.76031173655, 245403.1951177624]]",0.04859109692562056,18.309228385135025,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
