t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2693.5757274979223,2.124840146526133,3.1316344032770878,10743.301230794988,7289.419779501955,3430.5732557902347,24.431875158820855,1.9548896699551908,0.0005120903024247506,0.0010509325384476672,1.3481603989376743,1.2738610811541111,32.55793236849456,-9.914309405712583,-7.646671984542309,158926.74888839287,8.103226346444615,-15.749898330986923,1395365.4571240922,"[0.0013755360343258819, 0.0012765354810566224]","[-7.853615863807618, -10.105925591288552]","[[158926.74888839287, 395899.16457612044], [1395365.4571240922, 466499.94029409846], [1395365.4571240922, 245403.19583922194], [158926.74888839287, 245403.19583922194]]",0.04859115527985144,18.309228385135025,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.6757274979223,2.124841223266816,3.131635451609445,10743.302253382715,7289.42172699921,3430.5724339215144,24.43187192870635,1.9548887859020283,0.0005121056677441307,0.0010509757697460022,1.3481462688498795,1.273856234599727,32.55793269698137,-9.91434047935021,-7.646896701739081,158926.73232691034,8.103004136879576,-15.749900838618657,1395364.5929978115,"[0.0013755356492466475, 0.001276534570733629]","[-7.853630727069301, -10.10595320108516]","[[158926.73232691034, 395898.9783946939], [1395364.5929978115, 466499.656149328], [1395364.5929978115, 245403.19658881487], [158926.73232691034, 245403.19658881487]]",0.04859121106236604,18.309228385135025,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.775727497922,2.124839927105349,3.1316363253037407,10743.303161606807,7289.415862988236,3430.571766842947,24.431868692172866,1.9548879018701375,0.0005121210326538224,0.0010510189966817204,1.3481321387620846,1.273851387883798,32.55793301793369,-9.914371706835656,-7.647123397016344,158926.7263444398,8.10277834742908,-15.749901744445424,1395363.6090991884,"[0.0013755352697307744, 0.0012765337106978127]","[-7.853645541548852, -10.105980793214469]","[[158926.7263444398, 395898.79026728234], [1395363.6090991884, 466499.3630885128], [1395363.6090991884, 245403.19724039556], [158926.7263444398, 245403.19724039556]]",0.048591273834698016,18.309325357698906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.875727497922,2.1248403240112523,3.131637304518002,10743.304010361539,7289.41552120177,3430.5709651824022,24.43186545020731,1.954887017859732,0.0005121363971506981,0.0010510622191975028,1.3481180086742897,1.273846540619895,32.557933331371885,-9.914402967963806,-7.647352281860037,158926.71224683503,8.10255159715308,-15.749903879013118,1395362.6763489156,"[0.0013755348846938471, 0.0012765328393194754]","[-7.853660407186942, -10.10600850901368]","[[158926.71224683503, 395898.6005535803], [1395362.6763489156, 466499.07137996017], [1395362.6763489156, 245403.19793144678], [158926.71224683503, 245403.19793144678]]",0.04859133267848648,18.309325357698906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2693.975727497922,2.124841357046129,3.1316383580604006,10743.304842249545,7289.417177245306,3430.5700767132885,24.431862199840033,1.9548861338706711,0.0005121517612376302,0.0010511054372649025,1.3481038785864947,1.2738416927554046,32.55793363744243,-9.914434409266418,-7.647583092027446,158926.6927476649,8.102323739423468,-15.749906831450915,1395361.7901377873,"[0.0013755344877661249, 0.0012765319449261198]","[-7.8536753877891305, -10.106036472882895]","[[158926.6927476649, 395898.40939536574], [1395361.7901377873, 466498.78035416314], [1395361.7901377873, 245403.1986498858], [158926.6927476649, 245403.1986498858]]",0.04859138882875531,18.309325357698906,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.075727497922,2.1248400372428953,3.131639244370023,10743.305568534712,7289.411079324132,3430.5693377194507,24.43185894733743,1.954885249903314,0.0005121671249086983,0.0010511486508510393,1.3480897484986991,1.2738368447974346,32.557933936093434,-9.914465792496282,-7.647815798289571,158926.68351499856,8.102092431111885,-15.749908229401456,1395360.7848424348,"[0.0013755340958753594, 0.0012765310519576444]","[-7.853690324637613, -10.10606437638491]","[[158926.68351499856, 395898.2163682135], [1395360.7848424348, 466498.48062679445], [1395360.7848424348, 245403.19927051524], [158926.68351499856, 245403.19927051524]]",0.048591451799027664,18.309421545349412,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.175727497922,2.124840536628806,3.1316402266193957,10743.306242893323,7289.410963710754,3430.56847704716,24.431855688546896,1.9548843659577082,0.00051218248816339,0.001051191859924293,1.3480756184109048,1.2738319964074836,32.55793422735894,-9.91449727351466,-7.648050572753675,158926.66687433378,8.10186017626961,-15.749910749023286,1395359.830923774,"[0.0013755336990091095, 0.0012765301514783332]","[-7.8537053076246774, -10.106092380564194]","[[158926.66687433378, 395898.0218353328], [1395359.830923774, 466498.1821779103], [1395359.830923774, 245403.1999304823], [158926.66687433378, 245403.1999304823]]",0.048591511129731174,18.309421545349412,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.2757274979217,2.1248416124725327,3.1316412784151146,10743.306907618846,7289.4126572584355,3430.5675371145644,24.43185242420956,1.9548834820336207,0.0005121978510062517,0.0010512350644574977,1.34806148832311,1.2738271478234648,32.55793451139908,-9.914528857675931,-7.648287143023197,158926.64523389976,8.101626882654955,-15.749914025678152,1395358.924185292,"[0.0013755332912452078, 0.0012765292322747868]","[-7.853720395962665, -10.106120584861706]","[[158926.64523389976, 395897.8259540173], [1395358.924185292, 466497.88445534743], [1395358.924185292, 245403.20061804808], [158926.64523389976, 245403.20061804808]]",0.04859156790996045,18.309421545349412,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.3757274979216,2.1248404196082085,3.1316421563641987,10743.307475745163,7289.4069069644875,3430.5667567772243,24.431849157749078,1.9548825981315125,0.0005122132134294058,0.001051278264417575,1.3480473582353152,1.2738222991645658,32.55793478817901,-9.914560385213516,-7.648525464329111,158926.6343698682,8.101390206310725,-15.749915670639837,1395357.9012677183,"[0.0013755328899010333, 0.0012765283190311213]","[-7.853735427068459, -10.106148684830451]","[[158926.6343698682, 395897.628309649], [1395357.9012677183, 466497.57812003983], [1395357.9012677183, 245403.2012096213], [158926.6343698682, 245403.2012096213]]",0.04859163166532899,18.30951669972918,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.4757274979215,2.12484097693624,3.131643126235456,10743.308000980138,7289.406917757853,3430.565862047843,24.431845845273124,1.9548817142514991,0.0005122285754311544,0.0010513214597763583,1.3480332224909595,1.2738174447287203,32.557935057750115,-9.914592028294049,-7.6487656994460735,158926.61647724817,8.101152680379244,-15.749918379825317,1395356.9307650342,"[0.0013755324847229903, 0.0012765274016963818]","[-7.853750497517943, -10.106176858692214]","[[158926.61647724817, 395897.4292769309], [1395356.9307650342, 466497.27315401676], [1395356.9307650342, 245403.20184072046], [158926.61647724817, 245403.20184072046]]",0.048591691902611714,18.30951669972918,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.5757274979214,2.1248420738119163,3.1316441660936993,10743.308525066463,7289.408615819237,3430.564890284863,24.431842566656485,1.9548808303933911,0.0005122439370151185,0.0010513646505092007,1.3480190924031645,1.273812595286784,32.55793532028832,-9.914623744727772,-7.649007571076197,158926.59368656995,8.10091425956739,-15.749921830643586,1395356.0081689176,"[0.0013755320439542557, 0.0012765264524323297]","[-7.853765440229246, -10.10620504868617]","[[158926.59368656995, 395897.2290251808], [1395356.0081689176, 466496.96909033915], [1395356.0081689176, 245403.2024993782], [158926.59368656995, 245403.2024993782]]",0.048591749588861165,18.30951669972918,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.6757274979213,2.124840934418393,3.1316450358903025,10743.308961589895,7289.402978649015,3430.564076856065,24.431839285170128,1.9548799465575386,0.000512259298175493,0.0010514078365845903,1.3480049623153694,1.2738077458460473,32.55793557577596,-9.914655453908512,-7.6492510431052665,158926.5815527254,8.100672624767412,-15.749923667872679,1395354.971942918,"[0.0013755316515914808, 0.0012765255378527087]","[-7.853780391675026, -10.106233168238084]","[[158926.5815527254, 395897.0271389231], [1395354.971942918, 466496.6566988253], [1395354.971942918, 245403.20306334624], [158926.5815527254, 245403.20306334624]]",0.048591814124822136,18.3096106106793,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.7757274979213,2.1248415326799885,3.1316459966880026,10743.309362825219,7289.403066854713,3430.5631524722894,24.43183599795028,1.9548790627439774,0.0005122746589119089,0.0010514510179761903,1.3479908322275744,1.2738028959438454,32.55793582427907,-9.914687221615411,-7.649496294974028,158926.5625686488,8.10043024734614,-15.749926542320168,1395353.988370927,"[0.001375531253799952, 0.0012765246194824647]","[-7.853795402947198, -10.10626135853896]","[[158926.5625686488, 395896.8239704915], [1395353.988370927, 466496.34578526334], [1395353.988370927, 245403.20366629798], [158926.5625686488, 245403.20366629798]]",0.0485918751896489,18.3096106106793,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.875727497921,2.124842690350307,3.1316470238670537,10743.309769542513,7289.404923353375,3430.5621571221473,24.431832702654923,1.9548781789527088,0.000512290019224613,0.0010514941946634204,1.3479767021397793,1.2737980454650155,32.557936065985416,-9.91471915467471,-7.6497430513566655,158926.53900827456,8.100187058325162,-15.749930109681827,1395353.053167033,"[0.0013755308442182687, 0.0012765236849716487]","[-7.85381054808732, -10.10628973701959]","[[158926.53900827456, 395896.6196834578], [1395353.053167033, 466496.03584102413], [1395353.053167033, 245403.2042965568], [158926.53900827456, 245403.2042965568]]",0.04859193381239433,18.3096106106793,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2694.975727497921,2.1248415309872226,3.1316478917919857,10743.310095380111,7289.399146937768,3430.561310400894,24.431829405733453,1.9548772951838473,0.0005123053791118938,0.0010515373666227117,1.3479625720519843,1.2737931950147066,32.557936300889764,-9.914751015871953,-7.649991270935402,158926.52552093565,8.099940880913493,-15.749932151848896,1395352.0065164415,"[0.0013755304343222045, 0.0012765227533897473]","[-7.853825649294498, -10.1063180108148]","[[158926.52552093565, 395896.4138925974], [1395352.0065164415, 466495.7179748937], [1395352.0065164415, 245403.20483318882], [158926.52552093565, 245403.20483318882]]",0.04859199895797774,18.30970310806678,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.075727497921,2.124842139224399,3.1316488522373858,10743.310390458437,7289.399198158573,3430.5603525066194,24.43182614292335,1.9548764114374917,0.0005123207385722909,0.0010515805338291075,1.3479484476207495,1.273788349594914,32.55793652906715,-9.914782939699693,-7.65024110443386,158926.50516664694,8.099694129332192,-15.749935233766053,1395351.012030501,"[0.0013755300224981152, 0.001276521820140761]","[-7.853840791702448, -10.106346341672442]","[[158926.50516664694, 395896.2069578631], [1395351.012030501, 466495.40177527216], [1395351.012030501, 245403.20540780982], [158926.50516664694, 245403.20540780982]]",0.04859206059472903,18.30970310806678,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.175727497921,2.1248432935613457,3.1316498800958157,10743.310693786716,7289.400971490515,3430.559323399848,24.43182283255306,1.9548755277136032,0.0005123360976066653,0.0010516236962744441,1.3479343175329546,1.273783498306071,32.55793675071021,-9.914815040551039,-7.650492278636079,158926.48021732672,8.099446732798128,-15.749939011434208,1395350.065463427,"[0.0013755296012450222, 0.0012765208717216777]","[-7.853856044703213, -10.106374854481025]","[[158926.48021732672, 395895.99904113077], [1395350.065463427, 466495.0867327511], [1395350.065463427, 245403.2060089866], [158926.48021732672, 245403.2060089866]]",0.04859211975067821,18.30970310806678,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.275727497921,2.1248421554187935,3.131650754230158,10743.310919448775,7289.395185456265,3430.5584378899757,24.431819521423176,1.954874644012309,0.0005123514562130945,0.0010516668539187462,1.3479201874451596,1.2737786471053114,32.557936965820375,-9.91484703647657,-7.650744748377917,158926.46501670324,8.099196564638703,-15.74994131301662,1395349.0095559123,"[0.0013755291816494042, 0.0012765199270002047]","[-7.853871238511051, -10.106403258927108]","[[158926.46501670324, 395895.7897691182], [1395349.0095559123, 466494.76412622], [1395349.0095559123, 245403.20651778587], [158926.46501670324, 245403.20651778587]]",0.048592185214159304,18.309794060389343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.3757274979207,2.1248427764408957,3.131651719647905,10743.311116065175,7289.395202157034,3430.5574431096243,24.431816203621437,1.9548737603336876,0.0005123668143903959,0.0010517100067490074,1.347906057357365,1.2737737956152024,32.557937174476706,-9.914879167791323,-7.6509986545161155,158926.44305054334,8.09894598447795,-15.749944638994066,1395348.005273425,"[0.001375528760951351, 0.001276518980508615]","[-7.853886470996793, -10.106431727789358]","[[158926.44305054334, 395895.5794977861], [1395348.005273425, 466494.44334977894], [1395348.005273425, 245403.2070637525], [158926.44305054334, 245403.2070637525]]",0.04859224718264058,18.309794060389343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.4757274979206,2.1248438894767,3.1316527553877798,10743.311321220224,7289.396748846749,3430.5563740223565,24.431812879799896,1.9548728766777081,0.0005123821721392823,0.0010517531547484264,1.3478919272695695,1.2737689436828465,32.5579373768727,-9.914911383094015,-7.651253723127695,158926.41631439206,8.098694964086405,-15.7499486872141,1395347.0482218093,"[0.0013755283316814432, 0.0012765180193328532]","[-7.853901802705502, -10.106460369068108]","[[158926.41631439206, 395895.36839751207], [1395347.0482218093, 466494.1239782637], [1395347.0482218093, 245403.2076355308], [158926.41631439206, 245403.2076355308]]",0.04859230656124595,18.309794060389343,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.5757274979205,2.124842794643089,3.1316536398189068,10743.311450121626,7289.391021772635,3430.5554463369317,24.431809553709524,1.9548719930444436,0.0005123975294586565,0.0010517962979043742,1.3478777971817744,1.2737640918803739,32.557937573013305,-9.914943575404225,-7.65150989821592,158926.39915686505,8.098441386883337,-15.749951285099257,1395345.9840904514,"[0.0013755279041389543, 0.0012765170614262753]","[-7.853917075544162, -10.10648890733908]","[[158926.39915686505, 395895.1561038667], [1395345.9840904514, 466493.79738134093], [1395345.9840904514, 245403.20811646778], [158926.39915686505, 245403.20811646778]]",0.048592372094723474,18.30988337303117,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.6757274979204,2.1248433738525785,3.1316546179094167,10743.31154992176,7289.390799846314,3430.5544067607366,24.431806223356013,1.9548711094339788,0.000512412886347211,0.0010518394361954209,1.3478636670939794,1.2737592398279678,32.55793776297867,-9.914975791027675,-7.651767313423704,158926.37508671018,8.098187616227847,-15.749954929651551,1395344.970714039,"[0.0013755274752849033, 0.0012765161010644388]","[-7.853932389667977, -10.1065175174355]","[[158926.37508671018, 395894.9429781507], [1395344.970714039, 466493.47286998044], [1395344.970714039, 245403.2086336412], [158926.37508671018, 245403.2086336412]]",0.048592434035340276,18.30988337303117,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.7757274979203,2.124844492270441,3.131655663479775,10743.311657347587,7289.392275807997,3430.5532956998322,24.431802884829818,1.9548702258462838,0.0005124282428055649,0.0010518825696167234,1.3478495370061847,1.2737543873829946,32.55793794696092,-9.915008208006963,-7.652025688582739,158926.3463979957,8.097933584935163,-15.749959273517902,1395344.0039910413,"[0.0013755270377963367, 0.0012765151257220257]","[-7.85394780289292, -10.106546301453804]","[[158926.3463979957, 395894.72918737814], [1395344.0039910413, 466493.1499398947], [1395344.0039910413, 245403.20917610844], [158926.3463979957, 245403.20917610844]]",0.04859249341746143,18.30988337303117,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.8757274979203,2.1248433694756512,3.1316565656355517,10743.311688731335,7289.386345395207,3430.552317460469,24.431799585921862,1.9548693422813819,0.00051244359883345,0.001051925698153718,1.3478354125749499,1.2737495404720012,32.557938124966654,-9.915040487706808,-7.6522849664016235,158926.32676431918,8.097677279925506,-15.74996224632713,1395342.93221686,"[0.001375526601853479, 0.0012765141531580983]","[-7.853963156384303, -10.10657498414906]","[[158926.32676431918, 395894.5143875231], [1395342.93221686, 466492.82024601416], [1395342.93221686, 245403.20962921393], [158926.32676431918, 245403.20962921393]]",0.04859255864208344,18.30997098578519,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2695.97572749792,2.1248439470690235,3.1316575590216402,10743.311690111152,7289.386015545137,3430.5512297032456,24.43179628102095,1.9548684587393448,0.0005124589544297368,0.0010519688217901168,1.347821288143715,1.2737446933476,32.55793829707568,-9.915072884196324,-7.652545266159279,158926.3003471979,8.097420980084621,-15.7499662462439,1395341.9103592527,"[0.0013755261641739225, 0.0012765131773432863]","[-7.853978554392089, -10.106603744973325]","[[158926.3003471979, 395894.2989331271], [1395341.9103592527, 466492.4928325893], [1395341.9103592527, 245403.2101177687], [158926.3003471979, 245403.2101177687]]",0.04859262029548007,18.30997098578519,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.07572749792,2.124845006954181,3.131658621578435,10743.311697207802,7289.387183095525,3430.5500679997176,24.431792929936684,1.9548675752201374,0.000512474309595097,0.0010520119405181521,1.34780715805592,1.2737398404816729,32.557938463477115,-9.91510541341793,-7.652806311776715,158926.26917253694,8.097164654741789,-15.749970966518504,1395340.9342479485,"[0.0013755257171741623, 0.0012765121853647822]","[-7.853994062931025, -10.106632698007822]","[[158926.26917253694, 395894.0829954876], [1395340.9342479485, 466492.1672734444], [1395340.9342479485, 245403.21063096193], [158926.26917253694, 245403.21063096193]]",0.04859267929272772,18.30997098578519,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.17572749792,2.1248439061989224,3.1316595429203797,10743.31162796111,7289.381215360795,3430.5490366116246,24.43178957771784,1.9548666917237572,0.0005124896643296525,0.001052055054333447,1.3477930279681252,1.2737349877913122,32.55793862417789,-9.915137872195812,-7.653068040628,158926.24686416113,8.096906303687433,-15.749974344315433,1395339.8552884492,"[0.0013755252708966153, 0.0012765111947507961]","[-7.8540095246625725, -10.106661570579362]","[[158926.24686416113, 395893.8662364297], [1395339.8552884492, 466491.8353294118], [1395339.8552884492, 245403.21105652212], [158926.24686416113, 245403.21105652212]]",0.048592743965387604,18.310056871741004,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.27572749792,2.124844448099459,3.131660554821314,10743.311527492951,7289.380650866495,3430.5478960525284,24.431786220729766,1.9548658082502595,0.0005125050186325069,0.0010520981632219262,1.3477788978803302,1.2737301349099772,32.5579387792568,-9.915170391506537,-7.653330570312107,158926.21778902513,8.096648176381962,-15.749978746694069,1395338.8253632938,"[0.0013755248224701193, 0.0012765102001398448]","[-7.85402503446264, -10.106690527875465]","[[158926.21778902513, 395893.64900601265], [1395338.8253632938, 466491.5058985881], [1395338.8253632938, 245403.2115167959], [158926.21778902513, 245403.2115167959]]",0.04859280503758901,18.310056871741004,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.37572749792,2.124845484905437,3.131661633440004,10743.311431014188,7289.381631580665,3430.5466836827754,24.43178293722385,1.9548649247996062,0.0005125203725043799,0.0010521412671790158,1.3477647791056557,1.2737252924522557,32.55793892889977,-9.915202992738111,-7.653593628740396,158926.18406996818,8.096390223487049,-15.749983852227444,1395337.840505763,"[0.00137552436555575, 0.001276509190631044]","[-7.85404063238251, -10.106719644881952]","[[158926.18406996818, 395893.4314694421], [1395337.840505763, 466491.17852490424], [1395337.840505763, 245403.2120012917], [158926.18406996818, 245403.2120012917]]",0.048592863466134555,18.310056871741004,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.4757274979197,2.124844424174345,3.131662570440884,10743.311258674648,7289.375694760921,3430.545602223734,24.431779571971475,1.9548640413717733,0.0005125357259457023,0.0010521843662018382,1.3477506490178608,1.2737204394317216,32.557939073114824,-9.915235606441104,-7.653857157671439,158926.15919653853,8.096130460739232,-15.749987618410671,1395336.7553519616,"[0.001375523908721112, 0.0012765081814731653]","[-7.854056198849329, -10.106748704003525]","[[158926.15919653853, 395893.2132887419], [1395336.7553519616, 466490.84509355755], [1395336.7553519616, 245403.21240016827], [158926.15919653853, 245403.21240016827]]",0.04859292747536224,18.310141033191783,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.5757274979196,2.124844934715916,3.1316635967103665,10743.311055071152,7289.374919268089,3430.544412993907,24.431776202613644,1.9548631579667954,0.0005125510789558989,0.0010522274602839093,1.3477365189300659,1.2737155862371419,32.55793921198068,-9.915268251144642,-7.6541212791894395,158926.12762832615,8.095871119088258,-15.749992398277698,1395335.718638518,"[0.001375523449784441, 0.0012765071683906754]","[-7.854071812613906, -10.106777846590878]","[[158926.12762832615, 395892.9948075983], [1395335.718638518, 466490.5143832277], [1395335.718638518, 245403.21283321676], [158926.12762832615, 245403.21283321676]]",0.04859298787854507,18.310141033191783,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.6757274979195,2.124845938856323,3.131664688377829,10743.310854937685,7289.375687219567,3430.5431532335,24.431772865949164,1.9548622745845896,0.0005125664315363723,0.0010522705494346097,1.347722394498831,1.2737107381002348,32.55793934568106,-9.915301043980964,-7.6543857292205075,158926.0914816947,8.095612142161599,-15.749997871382106,1395334.726422252,"[0.0013755229821671331, 0.0012765061401200195]","[-7.85408752072702, -10.106807157703875]","[[158926.0914816947, 395892.7761847442], [1395334.726422252, 466490.1859310393], [1395334.726422252, 245403.21329010508], [158926.0914816947, 245403.21329010508]]",0.04859304563101954,18.310141033191783,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.7757274979194,2.1248448562391107,3.1316656441509236,10743.310579887117,7289.369561941721,3430.542018415222,24.431769528583185,1.9548613912251442,0.0005125817836873725,0.0010523136336448168,1.3477082700675969,1.2737058901528544,32.55793947422484,-9.915333749259862,-7.654650455706133,158926.06380202505,8.095351606764893,-15.750002062471026,1395333.6360272432,"[0.0013755225149890157, 0.0012765051127046588]","[-7.854103186298276, -10.106836395917458]","[[158926.06380202505, 395892.55708978476], [1395333.6360272432, 466489.8518278005], [1395333.6360272432, 245403.2136630325], [158926.06380202505, 245403.2136630325]]",0.048593108718200204,18.310223495553302,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.8757274979193,2.124845355910092,3.1316666859627857,10743.31027365812,7289.368643350861,3430.5407793918034,24.43176614670336,1.954860507888475,0.0005125971354086008,0.001052356712914181,1.347694139979802,1.27370103666123,32.557939597689824,-9.915366532693723,-7.654915578648058,158926.02962351736,8.095091658927515,-15.750007237575574,1395332.593320518,"[0.0013755220452473565, 0.001276504080626515]","[-7.854118907247397, -10.106865729582543]","[[158926.02962351736, 395892.33785168367], [1395332.593320518, 466489.52059557533], [1395332.593320518, 245403.21406949917], [158926.02962351736, 245403.21406949917]]",0.048593168254842674,18.310223495553302,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2696.9757274979193,2.1248463237744453,3.131667791410581,10743.309970425613,7289.369184828497,3430.539471616994,24.43176283776371,1.9548596245745045,0.0005126124867013809,0.0010523997872447183,1.3476800212051279,1.2736961936241535,32.55793971625667,-9.915399431525003,-7.655180845840789,158925.99096191104,8.094832245644284,-15.750013091485073,1395331.5944842037,"[0.0013755215672301801, 0.0012765030340080089]","[-7.8541347136205255, -10.106895218341617]","[[158925.99096191104, 395892.1186221971], [1395331.5944842037, 466489.1917926377], [1395331.5944842037, 245403.214499425], [158925.99096191104, 245403.214499425]]",0.048593225151625404,18.310223495553302,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.075727497919,2.1248452480341857,3.1316687631983817,10743.309593550804,7289.362976786326,3430.5382867435296,24.431759448551233,1.954858741283202,0.0005126278375662322,0.0010524428566367852,1.3476658911173327,1.27369134002728,32.557939829934526,-9.915432272854893,-7.655446209185982,158925.9606064268,8.094571478546015,-15.750017687731997,1395330.4997269604,"[0.0013755210889646455, 0.0012765019871540588]","[-7.8541504938921705, -10.106924658645909]","[[158925.9606064268, 395891.8990749722], [1395330.4997269604, 466488.85766387754], [1395330.4997269604, 245403.2148471924], [158925.9606064268, 245403.2148471924]]",0.04859328723663537,18.310304304530064,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.175727497919,2.124845715728665,3.13166981946001,10743.30918601538,7289.361846131458,3430.53699954481,24.431756094434515,1.9548578580145708,0.0005126431880030518,0.0010524859210922033,1.3476517666860979,1.273686491662919,32.55793993879979,-9.91546516735529,-7.655711790544899,158925.92385455893,8.094311461937309,-15.750023252482208,1395329.4519580228,"[0.0013755206087547947, 0.0012765009366022065]","[-7.854166313977802, -10.106954171559641]","[[158925.92385455893, 395891.679529893], [1395329.4519580228, 466488.5265661551], [1395329.4519580228, 245403.2152279237], [158925.92385455893, 245403.2152279237]]",0.048593345787563476,18.310304304530064,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.275727497919,2.1248466415077063,3.131670938277575,10743.308781370935,7289.362143307324,3430.535644744264,24.431752733957257,1.9548569747685238,0.0005126585380132953,0.001052528980617802,1.3476376422548633,1.273681643013282,32.55794004302959,-9.91549819535286,-7.655977346155112,158925.8826812812,8.094052140542203,-15.750029486697315,1395328.4474033988,"[0.0013755201197426957, 0.0012764998707030407]","[-7.85418223350246, -10.106983859755]","[[158925.8826812812, 395891.4601328689], [1395328.4474033988, 466488.1980618226], [1395328.4474033988, 245403.21563172413], [158925.8826812812, 245403.21563172413]]",0.04859340169791761,18.310304304530064,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.375727497919,2.124845563102741,3.131671926214089,10743.308304517612,7289.355820708823,3430.534410258392,24.431749372700658,1.9548560915450202,0.0005126738875976372,0.0010525720352149214,1.3476235178236287,1.2736767945708045,32.55794014263256,-9.9155311453921,-7.6562428340139945,158925.8496266925,8.09379165761527,-15.750034491629265,1395327.3490092938,"[0.0013755196310173815, 0.001276498805383078]","[-7.854198113379342, -10.107013480150664]","[[158925.8496266925, 395891.24055961485], [1395327.3490092938, 466487.8645411349], [1395327.3490092938, 245403.2159550577], [158925.8496266925, 245403.2159550577]]",0.04859346264428163,18.310383520781013,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.475727497919,2.124845999548316,3.131672996812061,10743.307797640387,7289.354482083673,3430.533075636159,24.431746006924282,1.954855208344054,0.0005126892367561104,0.0010526150848882375,1.3476093933923938,1.2736719459938262,32.557940237683,-9.915564157125436,-7.656508378707656,158925.81029702278,8.093532067990509,-15.750040446698165,1395326.2968780708,"[0.001375519140017544, 0.0012764977358531286]","[-7.854214040314917, -10.10704318364242]","[[158925.81029702278, 395891.02111891366], [1395326.2968780708, 466487.5341844215], [1395326.2968780708, 245403.21631079793], [158925.81029702278, 245403.21631079793]]",0.04859352008579944,18.310383520781013,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.5757274979187,2.1248468858371465,3.131674128410694,10743.307293714111,7289.354546676587,3430.531675135138,24.431742635980015,1.9548543251655466,0.0005127045854900292,0.0010526581296363658,1.3475952689611592,1.2736670971445276,32.55794032835382,-9.91559724658766,-7.656773747693535,158925.76664070075,8.093273309191432,-15.750047056884966,1395325.2873279988,"[0.00137551864034678, 0.0012764966512028473]","[-7.854230065047104, -10.107073059545954]","[[158925.76664070075, 395890.8019481155], [1395325.2873279988, 466487.20655163063], [1395325.2873279988, 245403.21668926816], [158925.76664070075, 245403.21668926816]]",0.04859357490514929,18.310383520781013,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.6757274979186,2.1248458384110855,3.1316751281709956,10743.306719493685,7289.348236776482,3430.5303966085844,24.43173926256909,1.9548534420094335,0.000512719933800436,0.0010527011694734362,1.3475811445299248,1.2736622485118942,32.55794041465282,-9.915630344232063,-7.65703890683227,158925.73115142668,8.093013523633601,-15.750052430465871,1395324.1861853942,"[0.0013755181411475702, 0.0012764955674509336]","[-7.854246048262354, -10.107102864368482]","[[158925.73115142668, 395890.5827177275], [1395324.1861853942, 466486.8741160206], [1395324.1861853942, 245403.21698910778], [158925.73115142668, 245403.21698910778]]",0.04859363471735469,18.310461216644512,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.7757274979185,2.124846229590379,3.1316762101173925,10743.306116540258,7289.346651265109,3430.5290188788513,24.431735885442357,1.9548525588756998,0.0005127352816875004,0.001052744204407909,1.34756702009869,1.2736573997516745,32.55794049665229,-9.915663465791093,-7.657303989005072,158925.68943828612,8.0927547574247,-15.750058746429772,1395323.1307171818,"[0.0013755176398710753, 0.0012764944798318125]","[-7.854262076576115, -10.107132748823838]","[[158925.68943828612, 395890.3637295662], [1395323.1307171818, 466486.54497075744], [1395323.1307171818, 245403.21732089622], [158925.68943828612, 245403.21732089622]]",0.04859369102640948,18.310461216644512,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.8757274979184,2.124847071935491,3.131677352448694,10743.305517193852,7289.346475385908,3430.5275761545295,24.43173250209665,1.9548516757642436,0.0005127506291528836,0.0010527872344506903,1.3475528956674552,1.273652550724738,32.55794057452073,-9.915696719084321,-7.657568770070782,158925.6434479188,8.092496939957528,-15.75006571002831,1395322.1172191557,"[0.0013755171301244938, 0.001276493377443094]","[-7.854278200703947, -10.107162802170597]","[[158925.6434479188, 395890.1451140531], [1395322.1172191557, 466486.2186658031], [1395322.1172191557, 245403.2176750764], [158925.6434479188, 245403.2176750764]]",0.0485937447164084,18.310461216644512,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2697.9757274979183,2.1248459875395396,3.131678368461776,10743.304849213186,7289.339937222658,3430.5262498875654,24.43172915782167,1.9548507926750114,0.0005127659761974673,0.0010528302596057198,1.3475387768927811,1.273647707284507,32.557940648263866,-9.915729880576249,-7.6578332220891525,158925.6052837191,8.09223826654528,-15.750071488634433,1395321.0137666168,"[0.0013755166209751747, 0.0012764922761174964]","[-7.854294278963697, -10.107192778926334]","[[158925.6052837191, 395889.9265477218], [1395321.0137666168, 466485.8878511363], [1395321.0137666168, 245403.21795201278], [158925.6052837191, 245403.21795201278]]",0.04859380319425784,18.310537470988233,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.0757274979183,2.1248463630192913,3.131679463403216,10743.304153312,7289.33820454532,3430.5248282457305,24.431725729743484,1.9548499096079848,0.0005127813228214598,0.0010528732798814465,1.3475246468049862,1.273642852963608,32.55794071795043,-9.915763120971048,-7.658097476637181,158925.56111139385,8.091980700321017,-15.750078176958198,1395319.9552553934,"[0.0013755161090409878, 0.0012764911698149308]","[-7.8543104173057445, -10.107222857188168]","[[158925.56111139385, 395889.70831753407], [1395319.9552553934, 466485.5603815182], [1395319.9552553934, 245403.21826040332], [158925.56111139385, 245403.21826040332]]",0.04859385825014895,18.310537470988233,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.175727497918,2.1248471681321623,3.1316806166837523,10743.303461343943,7289.337812613339,3430.523343954662,24.431722375140797,1.954849026563056,0.000512796669026626,0.0010529162952898996,1.3475105280303117,1.2736380091516089,32.557940783743334,-9.915796464101371,-7.658361321581424,158925.5127933956,8.091724171416502,-15.750085492997925,1395318.9381393946,"[0.0013755155894443019, 0.0012764900500338522]","[-7.854326633998364, -10.107253078146027]","[[158925.5127933956, 395889.490546348], [1395318.9381393946, 466485.23582357925], [1395318.9381393946, 245403.2185909465], [158925.5127933956, 245403.2185909465]]",0.04859391073049672,18.310537470988233,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.275727497918,2.1248460759119903,3.131681645603029,10743.302702469991,7289.331155907567,3430.5219745288914,24.4317189802066,1.9548481435401692,0.0005128120148138561,0.0010529593058365694,1.347496403599077,1.2736331601741744,32.557940845645646,-9.915829736639434,-7.658624733305601,158925.4721783821,8.09146690939076,-15.750091642696361,1395317.8328516055,"[0.0013755150698785792, 0.0012764889304389486]","[-7.854342820035003, -10.10728324475875]","[[158925.4721783821, 395889.27291439736], [1395317.8328516055, 466484.90696629504], [1395317.8328516055, 245403.2188457914], [158925.4721783821, 245403.2188457914]]",0.0485939678933541,18.31061236796709,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.375727497918,2.124846415903712,3.131682752017707,10743.301916757237,7289.329213850083,3430.520511643605,24.431715581044664,1.9548472605392981,0.0005128273601834959,0.0010530023115319128,1.3474822791678422,1.2736283110883568,32.55794090372211,-9.915863064562988,-7.6588878458460385,158925.42566427664,8.091210839757878,-15.750098685603916,1395316.7718666042,"[0.0013755145482511886, 0.001276487807015844]","[-7.854359049638935, -10.107313488317708]","[[158925.42566427664, 395889.05569995515], [1395316.7718666042, 466484.5815228041], [1395316.7718666042, 245403.2191316893], [158925.42566427664, 245403.2191316893]]",0.048594021670043036,18.31061236796709,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.475727497918,2.124847179622797,3.131683915546681,10743.301135547981,7289.32859551459,3430.518987633074,24.431712215766446,1.9548463775603322,0.0005128427051373328,0.0010530453123895381,1.347468160393168,1.273623467144129,32.557940958129905,-9.915896502417297,-7.659150455362521,158925.37509144982,8.09095588769975,-15.75010634306227,1395315.7516952667,"[0.0013755140188546403, 0.0012764866699887592]","[-7.854375362970905, -10.107343881739325]","[[158925.37509144982, 395888.8390196224], [1395315.7516952667, 466484.2590584382], [1395315.7516952667, 245403.21943950473], [158925.37509144982, 245403.21943950473]]",0.048594072898027356,18.31061236796709,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.575727497918,2.1248460799176327,3.131684956420001,10743.300289262077,7289.321826009044,3430.5175772033363,24.431708810191676,1.9548454946032114,0.0005128580496763175,0.0010530883084163148,1.3474540359619334,1.2736186180360156,32.55794100886885,-9.915929869657996,-7.659412545028204,158925.33211901615,8.090700304684333,-15.750112849712536,1395314.6449907525,"[0.0013755134895526327, 0.0012764855332574197]","[-7.854391645538853, -10.107374220587298]","[[158925.33211901615, 395888.6225534185], [1395314.6449907525, 466483.9324739234], [1395314.6449907525, 245403.21967307202], [158925.33211901615, 245403.21967307202]]",0.04859412871855553,18.31068599315849,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.6757274979177,2.1248463902659753,3.131686072876807,10743.299417383787,7289.31970042723,3430.516075806683,24.43170540043032,1.954844611667903,0.0005128733938008984,0.0010531312996255422,1.347439911530699,1.2736137688239662,32.557941055999436,-9.915963292210366,-7.659674253259141,158925.28338922746,8.090445974852457,-15.750120228111598,1395313.5820082673,"[0.0013755129583245156, 0.0012764843929377607]","[-7.854407969874805, -10.107404633206212]","[[158925.28338922746, 395888.40656898456], [1395313.5820082673, 466483.6093401184], [1395313.5820082673, 245403.21993735633], [158925.28338922746, 245403.21993735633]]",0.048594181207018354,18.31068599315849,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.7757274979176,2.1248471173068557,3.131687244915139,10743.298550831052,7289.318878558341,3430.5145152264936,24.43170202472718,1.9548437287542988,0.0005128887375128223,0.001053174286028973,1.3474257927560243,1.2736089247580915,32.55794109967269,-9.91599681794022,-7.6599353865597095,158925.23071135,8.090192817751074,-15.750128204310784,1395312.559335174,"[0.0013755124195909997, 0.0012764832394740232]","[-7.854424375087217, -10.107435190651112]","[[158925.23071135, 395888.1911752202], [1395312.559335174, 466483.2892220017], [1395312.559335174, 245403.22022339035], [158925.23071135, 245403.22022339035]]",0.048594231188023605,18.31068599315849,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.8757274979175,2.1248460135867364,3.1316882954974163,10743.297621264172,7289.312016186215,3430.513067571362,24.431698648421392,1.9548428458623317,0.0005129040808131587,0.001053217267637018,1.3474116739813502,1.2736040809056663,32.55794113988503,-9.916030265078096,-7.660195934841113,158925.1855686951,8.089939104727819,-15.750135039568931,1395311.451712257,"[0.0013755118814357935, 0.0012764820870948658]","[-7.854440740733824, -10.107465680203497]","[[158925.1855686951, 395887.9760515785], [1395311.451712257, 466482.9651241986], [1395311.451712257, 245403.22043658607], [158925.1855686951, 245403.22043658607]]",0.04859428569416506,18.310758431496517,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2698.9757274979174,2.1248462957362215,3.1316894198928718,10743.296667642957,7289.309719932993,3430.5115313799097,24.431695227974192,1.954841962991959,0.0005129194237024925,0.0010532602444608245,1.3473975495501154,1.2735992315200357,32.557941176692395,-9.91606378138017,-7.66045604031433,158925.13480735605,8.089686685265576,-15.750142725579906,1395310.38730526,"[0.0013755113412606465, 0.0012764809310285958]","[-7.854457153215173, -10.107496250123205]","[[158925.13480735605, 395887.761456715], [1395310.38730526, 466482.6444922794], [1395310.38730526, 245403.2206802219], [158925.13480735605, 245403.2206802219]]",0.04859433692455701,18.310758431496517,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.0757274979173,2.124846988776951,3.1316905984247865,10743.295720486827,7289.308711626544,3430.5099379519206,24.43169180231792,1.9548410801430827,0.000512934766182416,0.001053303216513821,1.3473834251188808,1.2735943819564643,32.55794121023973,-9.916097399643098,-7.660715510452917,158925.08020879506,8.089435482151657,-15.750150992604574,1395309.362761921,"[0.0013755107935635171, 0.001276479761844013]","[-7.85447365102953, -10.107526970456776]","[[158925.08020879506, 395887.54749951954], [1395309.362761921, 466482.32690049754], [1395309.362761921, 245403.22094547548], [158925.08020879506, 245403.22094547548]]",0.048594385690571264,18.310758431496517,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.1757274979173,2.1248458770994034,3.131691657040601,10743.294712545203,7289.301750092295,3430.508456473472,24.431688415831267,1.9548401973156337,0.0005129501082540308,0.0010533461838071329,1.3473693063442065,1.2735895379855384,32.55794124051954,-9.916130927914221,-7.660974343530199,158925.03306528207,8.089183787297145,-15.750158130827344,1395308.2547283568,"[0.0013755102469207936, 0.0012764785945134833]","[-7.854490100627582, -10.107557609899338]","[[158925.03306528207, 395887.333857968], [1395308.2547283568, 466482.0054553554], [1395308.2547283568, 245403.2211391992], [158925.03306528207, 245403.2211391992]]",0.04859443891230496,18.31082976473183,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.275727497917,2.124846130061371,3.131692788126498,10743.293682202424,7289.299286089014,3430.506888458074,24.431685025414275,1.9548393145095815,0.000512965449917739,0.001053389146352495,1.3473551875695322,1.2735846939181563,32.55794126758269,-9.91616450231113,-7.661232685235291,158924.9804186393,8.088933417071587,-15.750166102306878,1395307.1894045812,"[0.0013755096987733016, 0.001276477424346261]","[-7.854506587212893, -10.107588314544484]","[[158924.9804186393, 395887.1207822249], [1395307.1894045812, 466481.68748341466], [1395307.1894045812, 245403.22136308975], [158924.9804186393, 245403.22136308975]]",0.048594488907037374,18.31082976473183,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.375727497917,2.1248467882388424,3.1316939723165707,10743.292659505263,7289.298093764097,3430.5052647140537,24.43168162959978,1.9548384317248029,0.0005129807911755445,0.0010534321041636243,1.3473410687948582,1.2735798496292776,32.55794129156766,-9.916198180455066,-7.661490358413005,158924.92402342887,8.088684282964266,-15.75017464137727,1395306.1634793074,"[0.001375509143386168, 0.0012764762415630687]","[-7.854523156227263, -10.107619164369575]","[[158924.92402342887, 395886.9083691824], [1395306.1634793074, 466481.37255033874], [1395306.1634793074, 245403.22160845454], [158924.92402342887, 245403.22160845454]]",0.04859453647683824,18.31082976473183,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.475727497917,2.124845669710381,3.1316950379076323,10743.291578165881,7289.291042704354,3430.5037521609247,24.431678233248896,1.9548375489612455,0.0005129961320282488,0.0010534750572517996,1.3473269500201843,1.273575005553764,32.55794131246245,-9.916231779612035,-7.661747363363702,158924.87501867441,8.088434698061349,-15.75018206142505,1395305.0553915058,"[0.0013755085888901913, 0.0012764750604113214]","[-7.854539683596106, -10.107649942513795]","[[158924.87501867441, 395886.69629951764], [1395305.0553915058, 466481.05385702633], [1395305.0553915058, 245403.22178350607], [158924.87501867441, 245403.22178350607]]",0.048594588446623566,18.310900070383795,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.575727497917,2.124845896977249,3.131696174484714,10743.29047602853,7289.2884290667325,3430.5021552086605,24.431674793335112,1.9548366662188814,0.0005130114724762206,0.00105351800562883,1.3473128255889495,1.2735701560055153,32.55794133031219,-9.916265432136973,-7.662003847538699,158924.82063497344,8.088186448388683,-15.750190295927382,1395303.989538934,"[0.0013755080327456776, 0.001276473876230152]","[-7.854556253523332, -10.1076807934172]","[[158924.82063497344, 395886.48481652956], [1395303.989538934, 466480.7386196665], [1395303.989538934, 245403.22198849087], [158924.82063497344, 245403.22198849087]]",0.04859463724590318,18.310900070383795,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.675727497917,2.124846524255888,3.1316973629759723,10743.28938273092,7289.287072834604,3430.500504212784,24.431671387811427,1.9548357834976036,0.0005130268125211745,0.0010535609493085183,1.3472987068142752,1.2735653116218055,32.55794134524854,-9.916299177609128,-7.66225964081417,158924.76260130925,8.087939442276763,-15.750199083090934,1395302.9626661981,"[0.0013755074699384714, 0.0012764726803790017]","[-7.854572895506771, -10.10771177350507]","[[158924.76260130925, 395886.27401200146], [1395302.9626661981, 466480.4264051938], [1395302.9626661981, 245403.22221484763], [158924.76260130925, 245403.22221484763]]",0.04859468366594625,18.310900070383795,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.7757274979167,2.1248453990218827,3.1316984340980585,10743.288232892606,7289.27993943398,3430.4989637313897,24.431667942037087,1.9548349007973531,0.0005130421521640379,0.0010536038883021054,1.3472845823830406,1.273560462069562,32.55794135725432,-9.916332854402231,-7.662514747477417,158924.7119002954,8.087692012506295,-15.750206759983712,1395301.8548742798,"[0.001375506907865307, 0.0012764714859406785]","[-7.8545895023408425, -10.107742691055728]","[[158924.7119002954, 395886.0635677752], [1395301.8548742798, 466480.11050405295], [1395301.8548742798, 245403.22237204624], [158924.7119002954, 245403.22237204624]]",0.04859473443742296,18.310969419987444,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.8757274979166,2.124845599390404,3.131699575125694,10743.287063828893,7289.277177760086,3430.4973405367914,24.431664532251595,1.9548340181180954,0.0005130574914052803,0.0010536468226214572,1.347270463608366,1.2735556178079979,32.55794136636882,-9.916366560816407,-7.662769317032087,158924.65592006748,8.087445919198728,-15.750215236230815,1395300.788856564,"[0.0013755063449566503, 0.0012764702897820413]","[-7.85460613447242, -10.107773655436903]","[[158924.65592006748, 395885.8537209368], [1395300.788856564, 466479.79803423595], [1395300.788856564, 245403.22255896128], [158924.65592006748, 245403.22255896128]]",0.04859478208657796,18.310969419987444,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2699.9757274979165,2.124846195741898,3.131700767178253,10743.285904742457,7289.275662511032,3430.495664636072,24.4316611172464,1.9548331354597106,0.0005130728302468542,0.0010536897522802162,1.347256344833692,1.2735507733342777,32.5579413727163,-9.916400365809636,-7.663023184374822,158924.59636997688,8.087201068636432,-15.750224253011254,1395299.761395156,"[0.0013755057753261624, 0.0012764690819154654]","[-7.854622843659714, -10.107804755445951]","[[158924.59636997688, 395885.644559661], [1395299.761395156, 466479.4885639544], [1395299.761395156, 245403.22276714447], [158924.59636997688, 245403.22276714447]]",0.04859482739638648,18.310969419987444,0.1,-5.0,0.6,0.001489406326122288,1200.0,30.0
2700.0757274979164,2.1248450623375392,3.1317018431667667,10743.284691051447,7289.2684464443555,3430.494098438143,24.431686040537983,1.9548322538766858,0.0005130881496969116,0.0010537326865519019,1.347256277141001,1.2735480557170071,32.55794137627419,-9.917994499174316,-7.66327635709024,158924.54408979166,8.086955811930522,-15.750232169020762,1395298.6541352908,"[0.0013752241288021263, 0.00127627928202885]","[-7.856807896152787, -10.10926919636469]","[[158924.54408979166, 395885.4357671395], [1395298.6541352908, 466479.17546655046], [1395298.6541352908, 245403.22290723663], [158924.54408979166, 245403.22290723663]]",0.04859487701098185,18.311037878414638,0.1,-5.003155312413185,0.6,0.0014890037377596106,1200.0,30.0
2700.1757274979163,2.1247550003002633,3.13171195500332,10743.282523968395,7288.9344838919205,3430.48232989774,24.431717873444857,1.9548313736669132,0.0005131034444062251,0.0010537756270983013,1.3472607092579862,1.2735457830339203,32.557941375861446,-9.920157357607245,-7.663684628175361,158923.94397323014,8.086638407700718,-15.750323035876079,1395296.9056649967,"[0.001374847467187443, 0.0012760215509417562]","[-7.8597375221472845, -10.111268372862611]","[[158923.94397323014, 395885.1138400967], [1395296.9056649967, 466478.83467969217], [1395296.9056649967, 245403.22258924463], [158923.94397323014, 245403.22258924463]]",0.0485947232855533,18.311037878414638,0.1,-5.0073219790798476,0.6,0.0014884722625829615,1200.0,30.0
2700.2757274979163,2.1246078831023514,3.131736646754844,10743.277267293763,7288.368770119451,3430.453604209064,24.431746738240275,1.954830494777474,0.0005131187153567822,0.0010538185718561525,1.347265135958805,1.273543190247662,32.55794136753548,-9.922414299670065,-7.664324811879169,158922.43954773044,8.086226018280229,-15.750550830159398,1395293.553888458,"[0.0013744643746397029, 0.0012757537980757603]","[-7.8627316376506124, -10.113368406460795]","[[158922.43954773044, 395884.62518715934], [1395293.553888458, 466478.4620511847], [1395293.553888458, 245403.22120583523], [158922.43954773044, 245403.22120583523]]",0.04859423650277926,18.311037878414638,0.1,-5.01148864574651,0.6,0.0014879409609608078,1200.0,30.0
