t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2700.375727497916,2.1244455086478715,3.131773288780975,10743.267800877094,7287.720062475708,3430.4104448948956,24.431773280454724,1.9548296171681205,0.0005131339633022574,0.0010538615190028924,1.3472695629000655,1.2735403490744015,32.55794134875049,-9.924745078660344,-7.665159476548922,158920.17265896738,8.08573460031323,-15.750894076862153,1395288.3422028804,"[0.0013740765505573787, 0.0012754784230436396]","[-7.865773538833206, -10.115545449773338]","[[158920.17265896738, 395883.99683763843], [1395288.3422028804, 466478.050140368], [1395288.3422028804, 245403.21865715843], [158920.17265896738, 245403.21865715843]]",0.048593476141456475,18.311102363271203,0.1,-5.015655312413173,0.6,0.0014874098328418303,1200.0,30.0
2700.475727497916,2.1242834525083403,3.1318219895071513,10743.251364796548,7287.039677490213,3430.3518529439766,24.43179738013115,1.9548287407985885,0.0005131491890070507,0.0010539044662766987,1.3472739900817463,1.273537247794644,32.5579413109877,-9.927153493220175,-7.666214196830367,158917.09754788116,8.085145511884093,-15.75135970871446,1395280.7357963675,"[0.0013736840938611524, 0.0012751953149838986]","[-7.868862412744727, -10.117800585602449]","[[158917.09754788116, 395883.20886117575], [1395280.7357963675, 466477.56873365946], [1395280.7357963675, 245403.2147724175], [158917.09754788116, 245403.2147724175]]",0.04859243513419916,18.311102363271203,0.1,-5.019821979079836,0.6,0.0014868788781747587,1200.0,30.0
2700.575727497916,2.1241234444881947,3.131881472453107,10743.225210962291,7286.334665196468,3430.2783503960163,24.43181894781389,1.954827865631334,0.0005131643931969898,0.0010539474109781668,1.347278406189706,1.2735338740290298,32.55794124263991,-9.929639338624463,-7.667507946138073,158913.2495650984,8.084434432216653,-15.751942378354727,1395270.4124837292,"[0.0013732872817590223, 0.0012749047992970416]","[-7.87199532475913, -10.120130704803948]","[[158913.2495650984, 395882.24448762694], [1395270.4124837292, 466476.9755170996], [1395270.4124837292, 245403.20956950207], [158913.2495650984, 245403.20956950207]]",0.048591138465615885,18.311102363271203,0.1,-5.023988645746499,0.6,0.0014863480969083014,1200.0,30.0
2700.675727497916,2.123963430881036,3.1319497116939803,10743.187082809436,7285.6011735447355,3430.1914372050246,24.43183822486413,1.9548269916340986,0.0005131795765117265,0.0010539903500043214,1.347282828194848,1.2735302553316976,32.55794112995437,-9.932197756710972,-7.669051109122734,158908.71534288855,8.083577864848564,-15.752628973971298,1395257.2232668158,"[0.0013728866645402935, 0.0012746076364049236]","[-7.875167058922403, -10.12252825781375]","[[158908.71534288855, 395881.0926122623], [1395257.2232668158, 466476.22679692996], [1395257.2232668158, 245403.20317967611], [158908.71534288855, 245403.20317967611]]",0.048589629821116156,18.311152672281978,0.1,-5.028155312413162,0.6,0.0014858174889912175,1200.0,30.0
2700.775727497916,2.1238050210670862,3.132024954654366,10743.135441372675,7284.847765495835,3430.092542975358,24.43185534048918,1.9548261187808356,0.0005131947394862149,0.0010540332798603016,1.3472872504401772,1.2735264025290751,32.55794095803088,-9.934822389287671,-7.67085128421985,158903.57343841155,8.082556322329253,-15.753407606549104,1395241.2811922983,"[0.0013724827774605625, 0.0012743046671930434]","[-7.8783722529828495, -10.12498479861969]","[[158903.57343841155, 395879.7446763463], [1395241.2811922983, 466475.2917940445], [1395241.2811922983, 245403.19589673608], [158903.57343841155, 245403.19589673608]]",0.0485879447503487,18.311152672281978,0.1,-5.032321979079825,0.6,0.001485287054372248,1200.0,30.0
2700.8757274979157,2.12364838075259,3.132105697991465,10743.069455021776,7284.077950210917,3429.9830500327676,24.43187046819268,1.954825247051493,0.0005132098825532288,0.0010540761966682669,1.3472916729256745,1.2735223326463196,32.557940711931394,-9.937506848580714,-7.672915843500391,158897.89927397063,8.081351017997633,-15.754266861498024,1395222.7314042489,"[0.0013720760972243875, 0.0012739966544919878]","[-7.881606215458968, -10.127492584321326]","[[158897.89927397063, 395878.1923993221], [1395222.7314042489, 466474.1418522893], [1395222.7314042489, 245403.18797937667], [158897.89927397063, 245403.18797937667]]",0.04858611686096676,18.311152672281978,0.1,-5.036488645746488,0.6,0.0014847567930001647,1200.0,30.0
2700.9757274979156,2.1234929362101194,3.1321907748930466,10742.988824266482,7283.2922773974715,3429.864141858766,24.431883758760044,1.9548243764311002,0.0005132250060582218,0.001054119096212507,1.3472960956513207,1.273518060804317,32.5579403786208,-9.940245663721033,-7.675252270572798,158891.75779471148,8.079944639733583,-15.755196910306381,1395201.6794078818,"[0.0013716669971773768, 0.0012736842521228]","[-7.88486527329299, -10.13004533474611]","[[158891.75779471148, 395876.42770846223], [1395201.6794078818, 466472.7504266984], [1395201.6794078818, 245403.17960033342], [158891.75779471148, 245403.17960033342]]",0.04858417563118731,18.31117344838642,0.1,-5.040655312413151,0.6,0.0014842267048237596,1200.0,30.0
2701.0757274979155,2.1233394643151615,3.13227923534918,10742.893685893423,7282.4957196566065,3429.736903611605,24.43189540647311,1.9548235069097928,0.0005132401102583062,0.001054161973913073,1.3473005242745921,1.2735136081678866,32.55793994500709,-9.943033302260122,-7.677869646541524,158885.20791894276,8.078319190000457,-15.75618883654198,1395178.2746781602,"[0.001371255823356612, 0.0012733680449278566]","[-7.888146016683834, -10.13263708106462]","[[158885.20791894276, 395874.4413771262], [1395178.2746781602, 466471.09216974216], [1395178.2746781602, 245403.1709352233], [158885.20791894276, 245403.1709352233]]",0.04858214752547918,18.31117344838642,0.1,-5.0448219790798134,0.6,0.001483696789791815,1200.0,30.0
2701.1757274979154,2.123188279541316,3.132370326163107,10742.784534371012,7281.691447049724,3429.6023189346292,24.431905594297113,1.9548226384822913,0.0005132551953307754,0.0010542048248798448,1.3473049644533148,1.2735089950088931,32.557939399514,-9.94586468759296,-7.680777494369295,158878.30294062512,8.076457080470107,-15.757234574839401,1395152.6666619307,"[0.0013708428766713385, 0.0012730485600600657]","[-7.8914454799011, -10.135262547758128]","[[158878.30294062512, 395872.223973106], [1395152.6666619307, 466469.142986553], [1395152.6666619307, 245403.16212559905], [158878.30294062512, 245403.16212559905]]",0.048580056564244294,18.31117344838642,0.1,-5.048988645746476,0.6,0.0014831670478531373,1200.0,30.0
2701.2757274979153,2.123039639079248,3.132463549964034,10742.662115714733,7280.882007760054,3429.461171491709,24.431914369678335,1.9548217711472837,0.0005132702613832598,0.0010542476439306225,1.347309404872649,1.2735042241697736,32.557938733057995,-9.948735435278843,-7.683985006442185,158871.08489145365,8.074342758332932,-15.758327764775117,1395125.011000509,"[0.0013704283894932327, 0.0012727262212243143]","[-7.894761274684224, -10.137917437570392]","[[158871.08489145365, 395869.766661743], [1395125.011000509, 466466.8829011511], [1395125.011000509, 245403.15328785067], [158871.08489145365, 245403.15328785067]]",0.048577921509736485,18.311144142052925,0.1,-5.053155312413139,0.6,0.0014826374789565643,1200.0,30.0
2701.3757274979152,2.1228922282483476,3.132558516200281,10742.527286414661,7280.064385114087,3429.3141631221915,24.431921924949478,1.954820904906738,0.0005132853084652275,0.0010542904256565866,1.3473138568480916,1.2734993188713877,32.55793793898397,-9.951641678164759,-7.687500349448044,158863.59226465854,8.071962231751684,-15.759462581199728,1395095.3907844804,"[0.0013700125883457097, 0.0012724014031758133]","[-7.898091381726862, -10.140598138777396]","[[158863.59226465854, 395867.0615619875], [1395095.3907844804, 466464.2923137068], [1395095.3907844804, 245403.14445973857], [158863.59226465854, 245403.14445973857]]",0.04857576036066647,18.311144142052925,0.1,-5.057321979079802,0.6,0.001482108083050921,1200.0,30.0
2701.475727497915,2.1227458212762205,3.1326549800334655,10742.380915740452,7279.238966559242,3429.1618401033406,24.43192836374153,1.954820039765446,0.0005133003365754266,0.0010543331644737592,1.3473183203801449,1.2734942908812712,32.5579370125966,-9.954579954255957,-7.691330751702026,158855.855045689,8.069303735230278,-15.760634486932304,1395063.8739567194,"[0.0013695956335771139, 0.0012720744031641056]","[-7.901434116214082, -10.143301608492667]","[[158855.855045689, 395864.10181623657], [1395063.8739567194, 466461.35501684033], [1395063.8739567194, 245403.1356603856], [158855.855045689, 245403.1356603856]]",0.04857358728050362,18.311144142052925,0.1,-5.061488645746465,0.6,0.0014815788600850532,1200.0,30.0
2701.575727497915,2.1226033745949873,3.132752947458084,10742.223911312352,7278.416494127852,3429.004486302884,24.431933774159454,1.9548191757303792,0.0005133153456726603,0.0010543758546736582,1.3473227954693114,1.273489150508084,32.55793595082139,-9.95754736740899,-7.695482276973053,158847.886660189,8.066359175623916,-15.761841452596968,1395030.6512908367,"[0.0013691776620436606, 0.0012717454642364055]","[-7.904788132014416, -10.146025418117402]","[[158847.886660189, 395860.8820089549], [1395030.6512908367, 466458.0647318713], [1395030.6512908367, 245403.1270010715], [158847.886660189, 245403.1270010715]]",0.04857140687555796,18.311040531558817,0.1,-5.065655312413128,0.6,0.001481049810007833,1200.0,30.0
2701.675727497915,2.1224620525684306,3.1328521451029343,10742.057145593972,7277.588472754319,3428.8426801070837,24.431938237305065,1.9548183128103842,0.0005133303356810121,0.0010544184904671442,1.3473272821160964,1.2734839073751087,32.557934751990274,-9.960541276480388,-7.699959377217681,158839.71949718136,8.063119198864854,-15.763078576082535,1394995.737148739,"[0.001368758793318833, 0.001271414799165902]","[-7.908152252923945, -10.148767441386497]","[[158839.71949718136, 395857.3975201678], [1394995.737148739, 466454.4063311797], [1394995.737148739, 245403.1184406764], [158839.71949718136, 245403.1184406764]]",0.0485692345590178,18.311040531558817,0.1,-5.069821979079791,0.6,0.0014805209327681283,1200.0,30.0
2701.775727497915,2.12232118629814,3.1329523568918027,10741.881454313814,7276.753679654059,3428.6769253557427,24.43194191571046,1.9548174510160603,0.0005133453064916991,0.0010544610660199883,1.3473317916372125,1.2734785819801766,32.55793341565516,-9.963558935662064,-7.704766186170218,158831.3819819305,8.059575368866149,-15.764341555036367,1394959.1318842247,"[0.001368339154113412, 0.0012710826327883274]","[-7.911525222630948, -10.151525417630653]","[[158831.3819819305, 395853.644107946], [1394959.1318842247, 466450.365938246], [1394959.1318842247, 245403.10993046378], [158831.3819819305, 245403.10993046378]]",0.048567084086391106,18.311040531558817,0.1,-5.073988645746454,0.6,0.0014799922283148352,1200.0,30.0
2701.875727497915,2.1221868257482916,3.133053893946313,10741.697639962733,7275.932680809178,3428.5071382646315,24.43194478222285,1.9548165903589718,0.0005133602579770161,0.0010545035754992642,1.3473363127172997,1.2734731700482762,32.55793194242597,-9.96659866672626,-7.70990489292376,158822.86481051214,8.055726909177508,-15.765631802101268,1394921.1567717798,"[0.0013679188161506094, 0.0012707490937438936]","[-7.914906345356793, -10.154298075026777]","[[158822.86481051214, 395849.62022707943], [1394921.1567717798, 466445.9525709475], [1394921.1567717798, 245403.1016794673], [158822.86481051214, 245403.1016794673]]",0.048564946994196466,18.3108369011572,0.1,-5.0781553124131165,0.6,0.001479463696596846,1200.0,30.0
2701.9757274979147,2.1220516507556915,3.1331563487919647,10741.506378866845,7275.101784073354,3428.3339811651576,24.431947013001274,1.9548157308516154,0.0005133751899907587,0.0010545460131005037,1.347340862331702,1.2734676946632189,32.55793033369059,-9.96965858345223,-7.715375750346709,158814.2071266093,8.051567640193696,-15.766943390540405,1394881.6689753747,"[0.0013674978618471926, 0.0012704143282760553]","[-7.9182947968225506, -10.157083933630668]","[[158814.2071266093, 395845.3245520735], [1394881.6689753747, 466441.14969337336], [1394881.6689753747, 245403.09351494044], [158814.2071266093, 245403.09351494044]]",0.04856284311860134,18.3108369011572,0.1,-5.082321979079779,0.6,0.0014789353375630988,1200.0,30.0
2702.0757274979146,2.1219158814174186,3.133259644951963,10741.308227430478,7274.262301148599,3428.1577157947777,24.431948585991016,1.9548148725073733,0.0005133901023688552,0.0010545883730719017,1.3473454291649722,1.273462152005125,32.55792859130406,-9.97273682809981,-7.7211789946271665,158805.42393010925,8.047095055912507,-15.768274050539674,1394840.6461812255,"[0.0013670763748022988, 0.0012700784844686913]","[-7.921689762844856, -10.15988152482054]","[[158805.42393010925, 395840.7564633402], [1394840.6461812255, 466435.9516778333], [1394840.6461812255, 245403.08538111745], [158805.42393010925, 245403.08538111745]]",0.0485607796023345,18.3108369011572,0.1,-5.086488645746442,0.6,0.0014784071511625052,1200.0,30.0
2702.1757274979145,2.1217889987842544,3.133364408892506,10741.103926791387,7273.445783064734,3427.977893764311,24.431949576256308,1.9548140153397924,0.0005134049949417866,0.0010546306497527032,1.3473500188763283,1.273456552381252,32.55792671778346,-9.975832338963789,-7.727313317314383,158796.4831531388,8.04231532587994,-15.769628643194324,1394798.5555807548,"[0.0013666543852982626, 0.0012697416178372735]","[-7.925090942605319, -10.162690290345116]","[[158796.4831531388, 395835.9179737348], [1394798.5555807548, 466430.3828233682], [1394798.5555807548, 245403.07760064676], [158796.4831531388, 245403.07760064676]]",0.048558734754430434,18.310508021936915,0.1,-5.090655312413105,0.6,0.0014778791373440147,1200.0,30.0
2702.2757274979144,2.1216592291365,3.1334700692318873,10740.894012916277,7272.613558829042,3427.7953117800835,24.431950068210377,1.9548131593627438,0.0005134198675315494,0.0010546728375953696,1.3473546371253384,1.2734509069663755,32.55792471614211,-9.978943721302127,-7.733774968616956,158787.43328073446,8.03722485672182,-15.770999825338777,1394755.1127683464,"[0.0013662319451574173, 0.0012694038204633254]","[-7.92849782191394, -10.165509304165319]","[[158787.43328073446, 395830.8108144976], [1394755.1127683464, 466424.42455559876], [1394755.1127683464, 245403.06988057564], [158787.43328073446, 245403.06988057564]]",0.04855673381945518,18.310508021936915,0.1,-5.094821979079768,0.6,0.001477351296056589,1200.0,30.0
2702.3757274979143,2.121527174073647,3.1335765551032413,10740.678821916292,7271.768086081431,3427.6101550556887,24.431950109314407,1.9548123045904278,0.0005134347199515523,0.0010547149311822303,1.3473592839132893,1.273445221687974,32.55792258947167,-9.982069463609136,-7.740560884791762,158778.28576413385,8.031824979257976,-15.772385864049738,1394710.2325370493,"[0.0013658091174316405, 0.0012690651906694934]","[-7.9319097797281035, -10.168337464431888]","[[158778.28576413385, 395825.4372086787], [1394710.2325370493, 466418.07457930443], [1394710.2325370493, 245403.0621237569], [158778.28576413385, 245403.0621237569]]",0.04855478252016618,18.310508021936915,0.1,-5.098988645746431,0.6,0.0014768236272491957,1200.0,30.0
2702.4757274979142,2.121407023554076,3.133684801316707,10740.45897398937,7270.956253813957,3427.4215994781803,24.431949677067472,1.9548114510365568,0.0005134495520208723,0.0010547569252598872,1.347363953582754,1.273439494254857,32.55792034126722,-9.985209174932365,-7.747666359724462,158768.98468231526,8.026128875382938,-15.7737952351074,1394664.5595219422,"[0.0013653858936049927, 0.00126872574041086]","[-7.9353269070900705, -10.171174898316446]","[[158768.98468231526, 395819.80267554347], [1394664.5595219422, 466411.37355568283], [1394664.5595219422, 245403.05480019283], [158768.98468231526, 245403.05480019283]]",0.048552845003233536,18.310030904964858,0.1,-5.103155312413094,0.6,0.0014762961308708224,1200.0,30.0
2702.575727497914,2.1212818203918204,3.133793983130075,10740.234830992807,7270.1221000392725,3427.230663154608,24.43194892401586,1.95481059871465,0.0005134643635589197,0.001054798814751315,1.3473686631111657,1.2734337453617828,32.55791797527621,-9.988361835628112,-7.755083891945446,158759.59292502876,8.020134519574356,-15.775218411519802,1394617.6544949678,"[0.0013649623052825349, 0.0012683855136522509]","[-7.938748880116483, -10.17402103178045]","[[158759.59292502876, 395813.9116488661], [1394617.6544949678, 466404.29861336993], [1394617.6544949678, 245403.04749119538], [158759.59292502876, 245403.04749119538]]",0.04855095446463525,18.310030904964858,0.1,-5.107321979079757,0.6,0.0014757688068704653,1200.0,30.0
2702.675727497914,2.121152410212819,3.1339039941477265,10740.00650806443,7269.268852148623,3427.0374995916886,24.43194785109015,1.9548097476382449,0.000513479154381822,0.001054840594760177,1.347373406841445,1.2734279746927915,32.557915494995086,-9.991526162913363,-7.762807727188829,158750.12094776065,8.013846083533451,-15.77665381072228,1394569.3683581383,"[0.0013645384066582108, 0.0012680446055876636]","[-7.94217516912513, -10.176874918356306]","[[158750.12094776065, 395807.76861467963], [1394569.3683581383, 466396.8492336572], [1394569.3683581383, 245403.04006125993], [158750.12094776065, 245403.04006125993]]",0.04854911651406812,18.310030904964858,0.1,-5.1114886457464195,0.6,0.001475241655197131,1200.0,30.0
2702.775727497914,2.1210382646830426,3.1340161002237954,10739.77454043908,7268.460667037856,3426.8408958308064,24.43194642072798,1.954808897819861,0.0005134939243205776,0.0010548822606027178,1.3473781791161636,1.2734221783535091,32.55791290417966,-9.994702294021847,-7.7708304362251965,158740.4878347397,8.007283261174507,-15.778113697399704,1394520.5534753774,"[0.0013641141603364768, 0.0012677029528820136]","[-7.945606150677293, -10.179737204164038]","[[158740.4878347397, 395801.38207134587], [1394520.5534753774, 466389.08282364096], [1394520.5534753774, 245403.0331531247], [158740.4878347397, 245403.0331531247]]",0.04854728032375224,18.30938608020616,0.1,-5.115655312413082,0.6,0.0014747146757998497,1200.0,30.0
2702.875727497914,2.1209165866809596,3.1341291823775244,10739.539153352507,7267.622168137937,3426.6421479173305,24.431944699102157,1.9548080492660664,0.0005135086733221022,0.001054923807810273,1.3473829855956747,1.2734163655130053,32.557910206713416,-9.997889483014234,-7.779141421375073,158730.77430183583,8.000444420390181,-15.779585841765254,1394470.6005931299,"[0.0013636895853143417, 0.001267360588888179]","[-7.949041634142818, -10.182607551440636]","[[158730.77430183583, 395794.75851196924], [1394470.6005931299, 466380.96994374774], [1394470.6005931299, 245403.02620918996], [158730.77430183583, 245403.02620918996]]",0.04854548896180916,18.30938608020616,0.1,-5.119821979079745,0.6,0.0014741878686276566,1200.0,30.0
2702.975727497914,2.120788578622356,3.1342430826699226,10739.30027309093,7266.75779791959,3426.4414054134554,24.43194280396229,1.954807201986915,0.0005135234012579055,0.001054965232137874,1.3473878375998296,1.273410551586482,32.55790740599673,-10.001086503994557,-7.787732004144345,158720.99139988105,7.993336566491166,-15.781068570635512,1394419.2922824242,"[0.0013632647365789121, 0.0012670176088901521]","[-7.952481068202978, -10.185484993977761]","[[158720.99139988105, 395787.9048336743], [1394419.2922824242, 466372.5115054348], [1394419.2922824242, 245403.01905237962], [158720.99139988105, 245403.01905237962]]",0.048543748658222766,18.30938608020616,0.1,-5.123988645746408,0.6,0.0014736612336296152,1200.0,30.0
2703.0757274979137,2.1206795244676546,3.134359424676067,10739.058392780847,7265.950760572567,3426.237051256723,24.4319406457295,1.9548063559923305,0.0005135381079954501,0.0010550065295964214,1.3473927238122227,1.2734047259682424,32.55790450563387,-10.004293937930694,-7.7965924893370016,158711.03206660313,7.985985624095804,-15.782578113432805,1394367.7105839578,"[0.0013628395524894917, 0.0012666739071489877]","[-7.955925073999902, -10.1883706104691]","[[158711.03206660313, 395780.8321675894], [1394367.7105839578, 466363.78208145296], [1394367.7105839578, 245403.01251545103], [158711.03206660313, 245403.01251545103]]",0.04854199286708699,18.308558444654828,0.1,-5.128155312413071,0.6,0.0014731347707547847,1200.0,30.0
2703.1757274979136,2.120560312974672,3.1344767634612944,10738.813637680272,7265.104745376798,3426.0307056230245,24.431938285572976,1.9548055112918645,0.0005135527934058333,0.0010550476964378169,1.3473976498937288,1.2733988971368027,32.557901509305225,-10.007511185678839,-7.805710064310915,158700.997657123,7.978389046187488,-15.784099110498403,1394315.0641646218,"[0.001362414045381051, 0.0012663295050904869]","[-7.959373526686499, -10.191264182823389]","[[158700.997657123, 395773.5482527545], [1394315.0641646218, 466354.74340224103], [1394315.0641646218, 245403.00589090376], [158700.997657123, 245403.00589090376]]",0.048540276179326616,18.308558444654828,0.1,-5.132321979079734,0.6,0.0014726084799522303,1200.0,30.0
2703.2757274979135,2.1204324654964055,3.1345948895396667,10738.56577416662,7264.225299542745,3425.8225233512203,24.431935801243146,1.9548046678950375,0.0005135674573579663,0.0010550887291311255,1.3474026215055745,1.2733930749074553,32.55789842002025,-10.010736998019734,-7.815076130814077,158690.9006089809,7.970553547315092,-15.785629678129169,1394261.0631328037,"[0.0013619882749596817, 0.0012659845058410587]","[-7.962825832356336, -10.194164671638147]","[[158690.9006089809, 395766.05987917824], [1394261.0631328037, 466345.3938896501], [1394261.0631328037, 245402.99895671758], [158690.9006089809, 245402.99895671758]]",0.048538606539457144,18.308558444654828,0.1,-5.136488645746397,0.6,0.0014720823611710696,1200.0,30.0
2703.3757274979134,2.12032752383682,3.134715795499245,10738.315287651778,7263.416191265767,3425.610482159056,24.43193313241281,1.95480382580974,0.0005135820997465349,0.0010551296243907855,1.34740763299033,1.2733872529241255,32.55789524097514,-10.013972315289916,-7.824680210242775,158680.6075324848,7.9625098289942,-15.787190039236975,1394207.0341329903,"[0.0013615621596029894, 0.0012656387688570999]","[-7.966282805995832, -10.19707350017731]","[[158680.6075324848, 395758.3795851991], [1394207.0341329903, 466335.8239907761], [1394207.0341329903, 245402.99274729917], [158680.6075324848, 245402.99274729917]]",0.048536901711453403,18.307537774767177,0.1,-5.14065531241306,0.6,0.0014715564143603919,1200.0,30.0
2703.4757274979133,2.120209692149333,3.1348376856697824,10738.06223327578,7262.55899179982,3425.396562751066,24.43193033770845,1.9548029850431554,0.0005135967204756049,0.0010551703791647537,1.3474126900093941,1.2733814392887777,32.55789197541992,-10.01721663182527,-7.8345077515562025,158670.24259063322,7.954253623077534,-15.788761374633737,1394151.9963528465,"[0.0013611357093297194, 0.0012652923112798054]","[-7.969744345668313, -10.199990493445155]","[[158670.24259063322, 395750.51589695143], [1394151.9963528465, 466325.9851524369], [1394151.9963528465, 245402.9863982784], [158670.24259063322, 245402.9863982784]]",0.04853522900926129,18.307537774767177,0.1,-5.1448219790797225,0.6,0.00147103063946932,1200.0,30.0
2703.5757274979132,2.1200803043148104,3.134960497520706,10737.805374365696,7261.6575882733505,3425.1804393891807,24.431927405314788,1.9548021456045874,0.0005136113194168799,0.001055210989838975,1.347417792564839,1.2733756332977983,32.55788860375759,-10.020470266202462,-7.844605304279469,158659.80183628158,7.945738980156136,-15.790344284435605,1394095.2409112055,"[0.0013607088999320217, 0.0012649450880030913]","[-7.973210693379229, -10.202916109906015]","[[158659.80183628158, 395742.4302771577], [1394095.2409112055, 466315.8043773549], [1394095.2409112055, 245402.97956610625], [158659.80183628158, 245402.97956610625]]",0.04853360751217942,18.307537774767177,0.1,-5.148988645746385,0.6,0.0014705050364469908,1200.0,30.0
2703.675727497913,2.1199816571861017,3.1350870437513616,10737.546419518754,7260.851496271689,3424.9595847490386,24.431924324650737,1.9548013074983648,0.0005136258965187794,0.0010552514538344068,1.3474229406587388,1.2733698355446288,32.5578851489056,-10.023734119921683,-7.854908380266579,158649.10392295907,7.937057886018238,-15.791966266284817,1394039.1439767515,"[0.0013602816321402521, 0.0012645969305543404]","[-7.976682835274397, -10.205852048481013]","[[158649.10392295907, 395734.18149566394], [1394039.1439767515, 466305.47958923277], [1394039.1439767515, 245402.97389150845], [158649.10392295907, 245402.97389150845]]",0.04853190570772788,18.30631794134289,0.1,-5.153155312413048,0.6,0.0014699796052425544,1200.0,30.0
2703.775727497913,2.119859181021047,3.1352139144495927,10737.284791555938,7259.961318656449,3424.7375408962926,24.431921169481985,1.954800470729017,0.000513640451722134,0.0010552917689027454,1.3474281342931667,1.273364053668664,32.5578816160172,-10.027005695673157,-7.865393616619713,158638.3765844869,7.928199178743796,-15.793592795363509,1393981.580970032,"[0.0013598540484981386, 0.0012642480840941988]","[-7.980159360470591, -10.20879584630916]","[[158638.3765844869, 395725.78241900326], [1393981.580970032, 466294.9089941571], [1393981.580970032, 245402.9676222174], [158638.3765844869, 245402.9676222174]]",0.048530252634614336,18.30631794134289,0.1,-5.157321979079711,0.6,0.0014694543458051617,1200.0,30.0
2703.875727497913,2.1197288269575436,3.1353413918307,10737.01997981296,7259.040698448314,3424.5138369266074,24.431917978847274,1.9547996353011103,0.0005136549849649298,0.001055331933003206,1.3474333734701958,1.273358291482508,32.55787800573734,-10.030283595776265,-7.876050610532161,158627.59189797478,7.919177495993381,-15.795228106525542,1393922.6158084702,"[0.0013594262346224956, 0.0012638986968925413]","[-7.983639422466435, -10.21174601536907]","[[158627.59189797478, 395717.24249298475], [1393922.6158084702, 466284.1154810699], [1393922.6158084702, 245402.96089536257], [158627.59189797478, 245402.96089536257]]",0.048528632372654784,18.30631794134289,0.1,-5.161488645746374,0.6,0.001468929258083989,1200.0,30.0
2703.975727497913,2.1196335878240906,3.1354728830644034,10736.753338999522,7258.2298907601125,3424.285184219527,24.431914745665548,1.9547988012158075,0.0005136694962421354,0.001055371944372958,1.3474386695119445,1.273352552644957,32.55787432103415,-10.033571211464118,-7.8868670576216005,158616.5292112266,7.910038604332044,-15.796905661953645,1393864.6735466057,"[0.0013589979471819622, 0.001263548349596075]","[-7.987125427622412, -10.214706769261534]","[[158616.5292112266, 395708.57828181604], [1393864.6735466057, 466273.24896790786], [1393864.6735466057, 245402.95551645636], [158616.5292112266, 245402.95551645636]]",0.04852690660815977,18.3048969898443,0.1,-5.165655312413037,0.6,0.0014684043420282271,1200.0,30.0
2704.075727497913,2.1195100264632214,3.135604481277395,10736.484081353643,7257.320173914712,3424.0555993145445,24.431911463236297,1.954797968475113,0.0005136839855313887,0.0010554118014326332,1.3474440111007902,1.2733468337214864,32.557870563214976,-10.036866046728587,-7.897828281787838,158605.4494127004,7.900757622150934,-15.798585903938772,1393805.2250464684,"[0.0013585693337390568, 0.0012631972956644085]","[-7.990615923027769, -10.217675571951057]","[[158605.4494127004, 395699.7944811721], [1393805.2250464684, 466262.17593681463], [1393805.2250464684, 245402.94943176262], [158605.4494127004, 245402.94943176262]]",0.04852522730496279,18.3048969898443,0.1,-5.1698219790797,0.6,0.0014678795975870715,1200.0,30.0
2704.1757274979127,2.119377064402592,3.135736534038635,10736.21157922294,7256.3751235416385,3423.824502690397,24.431908173167283,1.954797137081335,0.00051369845280334,0.0010554515027671736,1.347449398238806,1.27334113856669,32.55786673134065,-10.040166575736428,-7.908926173836846,158594.3186851694,7.891347787855864,-15.80027396169271,1393744.334090428,"[0.001358140492637902, 0.0012628457052455172]","[-7.9941099355630865, -10.220650714495802]","[[158594.3186851694, 395690.8988009259], [1393744.334090428, 466250.9184272181], [1393744.334090428, 245402.94280152587], [158594.3186851694, 245402.94280152587]]",0.048523576393884736,18.3048969898443,0.1,-5.173988645746363,0.6,0.0014673550247097445,1200.0,30.0
2704.2757274979126,2.11928398199819,3.135872925797531,10735.93735584026,7255.55550506937,3423.5881395321026,24.431904854250064,1.9547963070331082,0.0005137128980906436,0.001055491047225842,1.347454842248635,1.2733354694547183,32.55786282756554,-10.0434767086567,-7.920149074414155,158582.88536103032,7.881858932527223,-15.802008006941378,1393684.7629934107,"[0.0013577111485891789, 0.0012624931038331991]","[-7.997610190124163, -10.22363696848636]","[[158582.88536103032, 395681.9081636125], [1393684.7629934107, 466239.6445422444], [1393684.7629934107, 245402.93768906395], [158582.88536103032, 245402.93768906395]]",0.04852179669087175,18.303279215169816,0.1,-5.1781553124130255,0.6,0.001466830623345463,1200.0,30.0
2704.3757274979125,2.1191586128559594,3.1360092025009814,10735.660506898656,7254.623937247436,3423.3510853019557,24.4319015077915,1.954795478330192,0.0005137273214039092,0.0010555304338176286,1.3474603318121314,1.2733298235816564,32.557858852239235,-10.0467936460516,-7.931482513680521,158571.44673343148,7.872260440702746,-15.803742954383267,1393623.6327346573,"[0.0013572814711422597, 0.001262139782634803]","[-8.00111501487508, -10.226631416429417]","[[158571.44673343148, 395672.82604217494], [1393623.6327346573, 466228.1995218145], [1393623.6327346573, 245402.93176123494], [158571.44673343148, 245402.93176123494]]",0.04852006185311806,18.303279215169816,0.1,-5.182321979079688,0.6,0.0014663063934434802,1200.0,30.0
2704.4757274979124,2.1190225209448674,3.1361457555513534,10735.380315658242,7253.652869775086,3423.1126843053557,24.4318982190455,1.9547946509728846,0.0005137417227429928,0.0010555696616899347,1.3474658725918274,1.2733242103635347,32.5578548031944,-10.050115679652965,-7.942919512710773,158559.9646949861,7.862565071862775,-15.805484584573549,1393561.0147675576,"[0.0013568515740710282, 0.0012617859384543833]","[-8.004623278694886, -10.229632073998907]","[[158559.9646949861, 395663.65933070885], [1393561.0147675576, 466216.6056363299], [1393561.0147675576, 245402.92520327875], [158559.9646949861, 245402.92520327875]]",0.04851835201151097,18.303279215169816,0.1,-5.186488645746351,0.6,0.0014657823349530437,1200.0,30.0
2704.5757274979123,2.1189309667918144,3.1362869258081822,10735.09848098804,7252.82257045526,3422.8687409465056,24.43189487406589,1.9547938249575547,0.0005137561021745189,0.001055608730240204,1.3474714645900596,1.273318620010056,32.55785068172975,-10.053447223975146,-7.9544491057188225,158548.15814765403,7.8528264343834735,-15.807275540102296,1393499.9979015694,"[0.00135642115173207, 0.0012614310446181728]","[-8.00813801835403, -10.232644253488102]","[[158548.15814765403, 395654.4252251892], [1393499.9979015694, 466205.0483295604], [1393499.9979015694, 245402.92032721074], [158548.15814765403, 245402.92032721074]]",0.04851649199303005,18.301472277905653,0.1,-5.190655312413014,0.6,0.0014652584478234186,1200.0,30.0
2704.6757274979122,2.118803359449767,3.136427735341185,10734.81399773876,7251.868010599338,3422.6243687298,24.43189156167482,1.9547930002820089,0.000513770459737835,0.001055647638999581,1.347477107809164,1.2733130611187413,32.557846487160305,-10.056785154657899,-7.966057269214218,158536.35941668585,7.843008144935368,-15.809065414149586,1393437.3680603127,"[0.001355990395853674, 0.0012610754304207884]","[-8.011657331993096, -10.235664639806016]","[[158536.35941668585, 395645.1258146836], [1393437.3680603127, 466193.3521431169], [1393437.3680603127, 245402.91453166594], [158536.35941668585, 245402.91453166594]]",0.04851467636898434,18.301472277905653,0.1,-5.194821979079677,0.6,0.0014647347320038927,1200.0,30.0
2704.775727497912,2.1186637964275175,3.1365686213297925,10734.526072785407,7250.87014119766,3422.3788377486076,24.431888371091866,1.9547921769448136,0.0005137847954580273,0.001055686387609732,1.347482807912197,1.2733075433074494,32.557842216034544,-10.060127589449785,-7.97773835444093,158524.5262256641,7.833122265997986,-15.810860620438916,1393373.204637887,"[0.0013555594349256314, 0.0012607193182020593]","[-8.015179941806926, -10.23869099024399]","[[158524.5262256641, 395635.7670082087], [1393373.204637887, 466181.53931099107], [1393373.204637887, 245402.90802574364], [158524.5262256641, 245402.90802574364]]",0.0485128835652938,18.301472277905653,0.1,-5.19898864574634,0.6,0.0014642111874437615,1200.0,30.0
2704.875727497912,2.118573211560833,3.1367143606705943,10734.2365780231,7250.027718779704,3422.1275333875924,24.431885096575854,1.9547913549403932,0.0005137991094309217,0.001055724975946121,1.3474885535801417,1.2733020448225318,32.55783786873252,-10.063479413179309,-7.989482281554615,158512.34953588547,7.823225766570204,-15.812708048124819,1393310.9057568244,"[0.0013551279347162309, 0.001260362132201045]","[-8.018709179234623, -10.241729127302694]","[[158512.34953588547, 395626.3660735579], [1393310.9057568244, 466169.8114598102], [1393310.9057568244, 245402.90335673414], [158512.34953588547, 245402.90335673414]]",0.04851092138539785,18.299486531057322,0.1,-5.203155312413003,0.6,0.0014636878140923243,1200.0,30.0
2704.975727497912,2.1184850667170867,3.1368595797537844,10733.944408139849,7249.193136468198,3421.8759671041344,24.43188194249167,1.9547905342662912,0.0005138134016960268,0.0010557634038722526,1.3474943561368626,1.2732965899642115,32.55783344348208,-10.066836537755973,-8.00128332284794,158500.1893252857,7.813269763530627,-15.814553086378567,1393246.9333526252,"[0.0013546961006470667, 0.001260004225165477]","[-8.02224299640326, -10.244775485374374]","[[158500.1893252857, 395616.9174096086], [1393246.9333526252, 466157.9657681632], [1393246.9333526252, 245402.89766416667], [158500.1893252857, 245402.89766416667]]",0.04850900357634335,18.299486531057322,0.1,-5.207321979079666,0.6,0.0014631646118989088,1200.0,30.0
2705.075727497912,2.11875218401733,3.1370055164318495,10733.64859932653,7249.570105367618,3421.6224814087655,24.431879126656824,1.9547897149332583,0.0005138276720624555,0.0010558016702604898,1.3475002042629949,1.2732912095101245,32.55782893538759,-10.070191310017126,-8.01320247418846,158487.95759687846,7.803206613342525,-15.816409087530985,1393181.306841691,"[0.0013542640126405251, 0.001259645735654884]","[-8.02578061092484, -10.247828684258613]","[[158487.95759687846, 395607.3729057987], [1393181.306841691, 466145.9584262915], [1393181.306841691, 245402.89113210095], [158487.95759687846, 245402.89113210095]]",0.048507103681781676,18.299486531057322,0.1,-5.2114886457463285,0.6,0.0014626415808128449,1200.0,30.0
2705.175727497912,2.1190719503703654,3.1371551367860615,10733.351069204522,7250.11744479124,3421.364453209852,24.43187662206866,1.954788896947577,0.000513841920419629,0.001055839774144035,1.3475061149438206,1.2732859007659005,32.557824358822245,-10.073547746495251,-8.025199850496051,158475.45705779738,7.793106142355157,-15.818305992851208,1393117.2246642497,"[0.0013538315556786541, 0.0012592864683434314]","[-8.029323154933742, -10.25089068013959]","[[158475.45705779738, 395597.7713654131], [1393117.2246642497, 466133.98555573093], [1393117.2246642497, 245402.88616604218], [158475.45705779738, 245402.88616604218]]",0.048505076328288196,18.297333328380148,0.1,-5.215655312412991,0.6,0.0014621187207834948,1200.0,30.0
2705.2757274979117,2.1193446032735794,3.1373048647206643,10733.051594499322,7250.501928981119,3421.105712483877,24.431874324432655,1.9547880803154318,0.0005138561466575389,0.0010558777144632659,1.3475120711987307,1.2732806496604057,32.55781970442911,-10.07690549987344,-8.037269767477369,158462.934775334,7.782936547487054,-15.820206314964423,1393052.424860091,"[0.0013533987320690393, 0.0012589264253541727]","[-8.032870620965856, -10.253961474444477]","[[158462.934775334, 395588.1103973626], [1393052.424860091, 466121.91449652595], [1393052.424860091, 245402.88084912114], [158462.934775334, 245402.88084912114]]",0.048503065390803984,18.297333328380148,0.1,-5.219821979079654,0.6,0.0014615960317602087,1200.0,30.0
2705.3757274979116,2.1195836701303055,3.13745429824364,10732.749060796441,7250.770045512844,3420.846342464551,24.431872319030976,1.954787265043126,0.0005138703506626303,0.0010559154901739881,1.3475180786910455,1.2732754651533775,32.557814963362205,-10.080262755467244,-8.049418685310457,158450.4095725783,7.772688512421041,-15.822107197731498,1392985.9988449328,"[0.001352965676325002, 0.001258565837768209]","[-8.036421669444586, -10.257038733402368]","[[158450.4095725783, 395578.38409782294], [1392985.9988449328, 466109.7071084283], [1392985.9988449328, 245402.87456430026], [158450.4095725783, 245402.87456430026]]",0.048501094215263475,18.297333328380148,0.1,-5.223988645746317,0.6,0.0014610735136923714,1200.0,30.0
2705.4757274979115,2.1198704285450534,3.1376091506003974,10732.443908112535,7251.186930810892,3420.5802548921133,24.43187052114367,1.9547864511325324,0.0005138845323960631,0.0010559531002416287,1.3475241430844331,1.2732703435231585,32.55781010557746,-10.08362472974314,-8.061659366306799,158437.49186203012,7.762408406088184,-15.824067772394983,1392921.3583216893,"[0.0013525319828627137, 0.001258204002188493]","[-8.039980332317176, -10.260129557826394]","[[158437.49186203012, 395568.5930994635], [1392921.3583216893, 466097.5639463435], [1392921.3583216893, 245402.87006851024], [158437.49186203012, 245402.87006851024]]",0.04849893900080112,18.295020728488154,0.1,-5.22815531241298,0.6,0.0014605511665293609,1200.0,30.0
2705.5757274979114,2.120102238035588,3.137763009214056,10732.13561379392,7251.415950436976,3420.3142755775225,24.431868929548,1.9547856385840825,0.000513898691842515,0.0010559905441631676,1.347530258720074,1.2732652778027505,32.557805146380076,-10.08698884414559,-8.0739578176063,158424.6140720647,7.752064594974058,-15.826022412580357,1392854.8719112286,"[0.0013520979678894897, 0.0012578414662296536]","[-8.04354347097757, -10.263228428637355]","[[158424.6140720647, 395558.75317069615], [1392854.8719112286, 466085.29009366425], [1392854.8719112286, 245402.8643563925], [158424.6140720647, 245402.8643563925]]",0.04849684139905134,18.295020728488154,0.1,-5.232321979079643,0.6,0.0014600289902205784,1200.0,30.0
2705.6757274979113,2.1203135010699454,3.1379164160375614,10731.823361420875,7251.573001760333,3420.0475533929625,24.431867612010453,1.9547848273979145,0.0005139128289912802,0.0010560278216668255,1.347536431261812,1.2732602734811593,32.557800081127255,-10.090353502001443,-8.086306660706441,158411.7258100462,7.741672105959481,-15.827978766665922,1392786.6997343935,"[0.0013516638024579039, 0.0012574785266193525]","[-8.047109382372005, -10.26633234862451]","[[158411.7258100462, 395548.871891223], [1392786.6997343935, 466072.9145948639], [1392786.6997343935, 245402.85773124627], [158411.7258100462, 245402.85773124627]]",0.048494774580136187,18.295020728488154,0.1,-5.236488645746306,0.6,0.0014595069847154604,1200.0,30.0
2705.7757274979112,2.1205784062195607,3.138075326899559,10731.509549073413,7251.899666279898,3419.7743620374536,24.43186638517498,1.9547840175681466,0.000513926943935421,0.0010560649328551755,1.3475426607122472,1.273255313023943,32.55779490756544,-10.093725380695856,-8.098694239911936,158398.44358550306,7.731300812027314,-15.82999505193925,1392721.065202403,"[0.0013512290739154146, 0.0012571144726495572]","[-8.050682175372653, -10.269448501305414]","[[158398.44358550306, 395538.9699970022], [1392721.065202403, 466060.68693332316], [1392721.065202403, 245402.85336089515], [158398.44358550306, 245402.85336089515]]",0.04849250004967137,18.2925570048432,0.1,-5.240655312412969,0.6,0.0014589851499634161,1200.0,30.0
2705.875727497911,2.1207871590925205,3.1382329599365604,10731.192870132247,7252.035247626022,3419.501677258905,24.43186526896877,1.9547832090904296,0.0005139410367394776,0.0010561018780055513,1.3475489357506194,1.2732503941654518,32.55778962061038,-10.097100760457408,-8.111104982031861,158385.2207920754,7.720897464683674,-15.832002446715535,1392653.589245104,"[0.0013507940433005977, 0.00125674975306609]","[-8.054259262709293, -10.272572369494107]","[[158385.2207920754, 395529.04734969285], [1392653.589245104, 466048.36350675067], [1392653.589245104, 245402.84770585902], [158385.2207920754, 245402.84770585902]]",0.04849028413212526,18.2925570048432,0.1,-5.2448219790796315,0.6,0.0014584634859138993,1200.0,30.0
2705.975727497911,2.1209749972696237,3.138389940668884,10730.872292608106,7252.098133689641,3419.2284883251436,24.431864392755024,1.9547824019612066,0.000513955107453849,0.001056138657537533,1.3475552677025389,1.2732455308564066,32.55778421161415,-10.100477497056442,-8.123534771786865,158371.9992132957,7.710475016353826,-15.83400978814069,1392584.3764438096,"[0.0013503588851048424, 0.0012563846699727725]","[-8.057838901329891, -10.275700893391107]","[[158371.9992132957, 395519.10904476506], [1392584.3764438096, 466035.97048308235], [1392584.3764438096, 245402.84105209232], [158371.9992132957, 245402.84105209232]]",0.04848809800356786,18.2925570048432,0.1,-5.248988645746294,0.6,0.0014579419925163542,1200.0,30.0
2706.075727497911,2.1212206428159575,3.138552574360212,10730.550298033795,7252.344595694458,3418.948717219178,24.43186357464923,1.9547815961712838,0.0005139691562263667,0.0010561752721719357,1.3475616565706068,1.2732407062217352,32.557778677109866,-10.103862352869148,-8.135972748003724,158358.37219505757,7.700106073800839,-15.836078821804563,1392517.8917052448,"[0.0013499231647473057, 0.0012560184747545792]","[-8.061425420909329, -10.27884164386803]","[[158358.37219505757, 395509.17583169084], [1392517.8917052448, 466023.7703165256], [1392517.8917052448, 245402.83675535076], [158358.37219505757, 245402.83675535076]]",0.04848568927038892,18.289953455477423,0.1,-5.253155312412957,0.6,0.0014574206697202557,1200.0,30.0
2706.175727497911,2.121408184986045,3.1387136777152937,10730.225490840769,7252.393980576494,3418.66974583404,24.431862886964584,1.9547807917135853,0.0005139831831663224,0.0010562117227676743,1.347568096695482,1.2732359248067977,32.5577730110366,-10.107251203288234,-8.148403998339461,158344.81938000722,7.689732728732224,-15.838136727071685,1392449.51592362,"[0.0013494871605963063, 0.0012556516459180165]","[-8.065016055491403, -10.281989793998642]","[[158344.81938000722, 395499.2462575148], [1392449.51592362, 466011.5037660785], [1392449.51592362, 245402.83108492856], [158344.81938000722, 245402.83108492856]]",0.048483339870643676,18.289953455477423,0.1,-5.25732197907962,0.6,0.0014568995174750947,1200.0,30.0
2706.275727497911,2.1215748134009043,3.1388739034698183,10729.89678126808,7252.371220253664,3418.390515594426,24.43186242929346,1.954779988582385,0.0005139971883595666,0.001056248010245362,1.3475745937415315,1.273231196311617,32.55776720364048,-10.110641604527125,-8.160825916100919,158331.27982191666,7.67936684080837,-15.840192756909289,1392379.3648177534,"[0.0013490510590569952, 0.0012552845062761221]","[-8.068608946700028, -10.285142078775662]","[[158331.27982191666, 395489.324243789], [1392379.3648177534, 465999.19638452213], [1392379.3648177534, 245402.8243481086], [158331.27982191666, 245402.8243481086]]",0.048481019916920866,18.289953455477423,0.1,-5.261488645746283,0.6,0.0014563785357303608,1200.0,30.0
2706.3757274979107,2.1218030712078515,3.139039869319076,10729.566776261578,7252.544945706591,3418.104650766684,24.431856115714545,1.9547791864399027,0.0005140111778797791,0.0010562841357867085,1.3475811363871257,1.2732257062939383,32.55776125061686,-10.114183517887422,-8.173228956771823,158317.32704906538,7.669082721964969,-15.842311678736792,1392312.1254756153,"[0.0013486144065667249, 0.001254916274663648]","[-8.072208624857131, -10.28830641494281]","[[158317.32704906538, 395479.43002428475], [1392312.1254756153, 465987.1214013923], [1392312.1254756153, 245402.82006902693], [158317.32704906538, 245402.82006902693]]",0.04847846502993681,18.287223436146704,0.1,-5.265655312412946,0.6,0.0014558577244355576,1200.0,30.0
2706.4757274979106,2.1219705415280186,3.1392040830218164,10729.234020517571,7252.513032788473,3417.8198475677145,24.43184819864218,1.954778385172358,0.0005140251537496494,0.0010563201007782947,1.3475877359587471,1.27322002360357,32.55775514496497,-10.117774242217097,-8.185591005059393,158303.46095442082,7.658826576910883,-15.844417581970276,1392242.9563646065,"[0.0013481774931619567, 0.0012545474495732757]","[-8.075812192542164, -10.291477751966841]","[[158303.46095442082, 395469.5675321666], [1392242.9563646065, 465975.0156237164], [1392242.9563646065, 245402.81433756452], [158303.46095442082, 245402.81433756452]]",0.04847596802916208,18.287223436146704,0.1,-5.269821979079609,0.6,0.0014553370835402293,1200.0,30.0
2706.5757274979105,2.1221160463795368,3.1393672825953747,10728.897373697164,7252.405732488653,3417.534938705031,24.431840748355857,1.9547775847800932,0.0005140391159301618,0.0010563559068293106,1.347594386796708,1.2732144236592509,32.557748875832374,-10.121361340977613,-8.197903312662845,158289.61400780236,7.6486174084139975,-15.846520721076843,1392171.9751732873,"[0.001347740506430348, 0.001254178356018559]","[-8.07941778726775, -10.29465281265723]","[[158289.61400780236, 395459.74597739923], [1392171.9751732873, 465962.91402829933], [1392171.9751732873, 245402.80747324153], [158289.61400780236, 245402.80747324153]]",0.04847349464122981,18.287223436146704,0.1,-5.273988645746272,0.6,0.0014548166129938766,1200.0,30.0
2706.6757274979104,2.1223258223712027,3.1395363809623,10728.559542718349,7252.503615638641,3417.243261704117,24.43183360661849,1.9547767852577258,0.0005140530644824392,0.0010563915559228343,1.3476010945657242,1.2732088930241194,32.55774243803535,-10.124952062888465,-8.210152631744961,158275.34063475853,7.638536146685453,-15.848688778430414,1392104.0580769556,"[0.0013473029688900388, 0.0012538081713960932]","[-8.083030167235421, -10.297839919530189]","[[158275.34063475853, 395449.98922517186], [1392104.0580769556, 465951.1054533856], [1392104.0580769556, 245402.80314405548], [158275.34063475853, 245402.80314405548]]",0.048470768188157765,18.284382147715693,0.1,-5.278155312412935,0.6,0.001454296312746088,1200.0,30.0
2706.7757274979103,2.1224732409218103,3.1397035250406757,10728.219012158313,7252.391059999732,3416.952883160943,24.431826808472373,1.9547759866023464,0.000514066999424548,0.0010564270501838518,1.3476078479434688,1.2732034303549666,32.5577358235966,-10.128542002464211,-8.222322886721827,158261.1647066567,7.628519298990227,-15.850842185712054,1392034.1691286587,"[0.0013468651811312622, 0.0012534374124190581]","[-8.086646345728614, -10.301033858911133]","[[158261.1647066567, 395440.2954921937], [1392034.1691286587, 465939.30663383], [1392034.1691286587, 245402.79728398615], [158261.1647066567, 245402.79728398615]]",0.048468096613385137,18.284382147715693,0.1,-5.282321979079597,0.6,0.0014537761827464071,1200.0,30.0
2706.8757274979102,2.1225988631197197,3.1398694194599077,10727.874602733566,7252.204277772175,3416.6626599965034,24.43182040416361,1.9547751888122928,0.0005140809207547078,0.0010564623917942728,1.34761464693202,1.2731980381044017,32.557729020560714,-10.132128792328306,-8.234412352762774,158247.0204325415,7.618578582154839,-15.852990934917614,1391962.4357229134,"[0.0013464273453974343, 0.0012530664293343113]","[-8.090264308424748, -10.304231089956538]","[[158247.0204325415, 395430.668107243], [1391962.4357229134, 465927.54394233663], [1391962.4357229134, 245402.79022967388], [158247.0204325415, 245402.79022967388]]",0.04846544785883512,18.284382147715693,0.1,-5.28648864574626,0.6,0.0014532562229444027,1200.0,30.0
