t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2706.97572749791,2.122791770336192,3.140041176905599,10727.529123160715,7252.233093684686,3416.365747704086,24.43181426877016,1.9547743918802802,0.0005140948285700291,0.0010564975831464636,1.3476215028587346,1.2731927078916963,32.557722022852374,-10.135719929698807,-8.24641252333555,158232.44995530832,7.608792065156877,-15.855204588492427,1391893.9022590502,"[0.0013459889664681787, 0.0012526943818861134]","[-8.093888878575633, -10.307440038927728]","[[158232.44995530832, 395421.127360103], [1391893.9022590502, 465916.1090990409], [1391893.9022590502, 245402.7857765068], [158232.44995530832, 245402.7857765068]]",0.04846253823223642,18.281447535076158,0.1,-5.290655312412923,0.6,0.0014527364332896874,1200.0,30.0
2707.07572749791,2.1229212355364306,3.140210662426938,10727.18103174426,7252.0486227931015,3416.0705076562185,24.431808486987283,1.954773595801981,0.0005141087229160815,0.0010565326266300508,1.3476284100634872,1.2731874451137648,32.55771482155899,-10.13931072661743,-8.258311397403588,158217.99620097334,7.599089268778755,-15.857400666182343,1391823.375964071,"[0.0013455503868009297, 0.0012523218344575972]","[-8.097516865694343, -10.31065514720238]","[[158217.99620097334, 395411.6675246978], [1391823.375964071, 465904.7036633182], [1391823.375964071, 245402.7797307615], [158217.99620097334, 245402.7797307615]]",0.0484596875773476,18.281447535076158,0.1,-5.294821979079586,0.6,0.0014522168137318474,1200.0,30.0
2707.17572749791,2.1230293995102385,3.140378589970824,10726.829138247056,7251.792410237123,3415.7757833735313,24.431803076229063,1.9547728005747202,0.0005141226038115472,0.0010565675245714412,1.3476353628858073,1.2731822477284243,32.55770740371713,-10.142898620712447,-8.270111541320034,158203.5928163112,7.589477705559602,-15.859589246879636,1391750.9940909974,"[0.0013451118122228833, 0.001251949155294505]","[-8.101146112912957, -10.313872621828532]","[[158203.5928163112, 395402.2883839448], [1391750.9940909974, 465893.3493740884], [1391750.9940909974, 245402.7724426967], [158203.5928163112, 245402.7724426967]]",0.04845686439378662,18.281447535076158,0.1,-5.298988645746249,0.6,0.0014516973642205075,1200.0,30.0
2707.27572749791,2.1232079456620507,3.140552248042921,10726.476349420018,7251.762752311133,3415.4745733347922,24.43179779073223,1.954772006190377,0.0005141364713710853,0.0010566022794132816,1.347642355664871,1.2731770912058689,32.55769976243505,-10.146491223824796,-8.281808291859136,158188.77148986657,7.58003320426468,-15.861841496123816,1391681.936473207,"[0.0013446727544626817, 0.0012515755037023426]","[-8.10478149991108, -10.317100990133236]","[[158188.77148986657, 395393.00734556664], [1391681.936473207, 465882.34043548], [1391681.936473207, 245402.76780866005], [158188.77148986657, 245402.76780866005]]",0.04845377908425024,18.27843834691035,0.1,-5.303155312412912,0.6,0.0014511780847052886,1200.0,30.0
2707.37572749791,2.123322846464115,3.140723283138784,10726.121116015041,7251.520101068872,3415.1754704398995,24.43179288011412,1.9547712126441161,0.0005141503256522598,0.0010566368935141536,1.3476494053914605,1.2731720030745912,32.557691887965916,-10.150083597207278,-8.293393195728925,158174.09014825415,7.570679440250672,-15.864072635979596,1391610.8863334176,"[0.0013442335487373427, 0.0012512014562758328]","[-8.108419668764844, -10.320334394266075]","[[158174.09014825415, 395383.8152953452], [1391610.8863334176, 465871.3660212816], [1391610.8863334176, 245402.761532396], [158174.09014825415, 245402.761532396]]",0.048450760953781626,18.27843834691035,0.1,-5.307321979079575,0.6,0.0014506589751358478,1200.0,30.0
2707.4757274979097,2.123417258208794,3.1408924360399566,10725.762247832767,7251.209370674134,3414.8772892572624,24.431788325809087,1.9547704199330371,0.0005141641666810491,0.0010566713691023237,1.3476565007420283,1.2731669762798092,32.55768376646563,-10.153673046468215,-8.304872388693582,158159.4809940725,7.561420577511228,-15.86629296620481,1391537.9885626056,"[0.001343794421153489, 0.0012508274052395489]","[-8.112058372444327, -10.323568874394438]","[[158159.4809940725, 395374.7090955385], [1391537.9885626056, 465860.4443114753], [1391537.9885626056, 245402.75397352353], [158159.4809940725, 245402.75397352353]]",0.04844777852987703,18.27843834691035,0.1,-5.311488645746238,0.6,0.001450140035461831,1200.0,30.0
2707.5757274979096,2.123584548021692,3.1410671622591266,10725.402729019399,7251.134194238004,3414.572874432092,24.43178384070018,1.9547696280488887,0.0005141779945778465,0.0010567057084728136,1.3476636303923286,1.2731619808615013,32.55767539030819,-10.157267270031978,-8.316244201998359,158144.46589432133,7.552330958052153,-15.868575160050511,1391468.5242660881,"[0.0013433548766071518, 0.0012504524985378343]","[-8.115702566102694, -10.32681308383891]","[[158144.46589432133, 395365.7039587315], [1391468.5242660881, 465849.8718807], [1391468.5242660881, 245402.74910300362], [158144.46589432133, 245402.74910300362]]",0.04844453690951266,18.275372464387697,0.1,-5.3156553124129005,0.6,0.0014496212656329153,1200.0,30.0
2707.6757274979095,2.1236878772947905,3.1412389775079173,10725.041000771744,7250.845835008149,3414.2709540935307,24.43177971922919,1.954768836986944,0.0005141918094017921,0.001056739913796584,1.3476708169969165,1.2731570503588414,32.557666748993825,-10.160861168011762,-8.327502744238245,158129.6119318244,7.5433302846359425,-15.870833028874188,1391397.0795449633,"[0.0013429152561505227, 0.0012500773228900084]","[-8.119348826437397, -10.33006105140407]","[[158129.6119318244, 395356.78837026324], [1391397.0795449633, 465839.3292618076], [1391397.0795449633, 245402.7425440037], [158129.6119318244, 245402.7425440037]]",0.04844137159225389,18.275372464387697,0.1,-5.319821979079563,0.6,0.0014491026655987869,1200.0,30.0
2707.7757274979094,2.1237710166266996,3.141408676342634,10724.675861462045,7250.491134380762,3413.9702809849573,24.43177586711233,1.954768046744572,0.0005142056111775474,0.0010567739870855342,1.3476780379050475,1.2731521675000803,32.557657827875914,-10.164451971144283,-8.338656549762504,158114.8480427054,7.5344208207544625,-15.873077370516967,1391323.8005070626,"[0.00134247578606657, 0.0012497022709916283]","[-8.122994911630983, -10.33330882132932]","[[158114.8480427054, 395347.9572968719], [1391323.8005070626, 465828.83286930487], [1391323.8005070626, 245402.73465981625], [158114.8480427054, 245402.73465981625]]",0.04843825013888242,18.275372464387697,0.1,-5.323988645746226,0.6,0.0014485842353091241,1200.0,30.0
2707.8757274979093,2.1239285367661953,3.1415838590384646,10724.310333662117,7250.3774455261755,3413.6635578922524,24.431772156089018,1.954767257313832,0.0005142194000233209,0.0010568079304026452,1.347685304445126,1.273147324089956,32.557648618610585,-10.168047404782493,-8.349705799719345,158099.6873515558,7.525676403115199,-15.875382202834544,1391254.0364814184,"[0.0013420359612892616, 0.0012493264734184599]","[-8.126645861398549, -10.336565203516962]","[[158099.6873515558, 395339.22467537515], [1391254.0364814184, 465818.68177344557], [1391254.0364814184, 245402.7294722646], [158099.6873515558, 245402.7294722646]]",0.048434873060134734,18.272265814439784,0.1,-5.328155312412889,0.6,0.0014480659747136608,1200.0,30.0
2707.9757274979092,2.124021635606997,3.141755953682602,10723.942831890583,7250.0496314009115,3413.359595712881,24.431768725529754,1.9547664686904258,0.0005142331759937767,0.001056841745676599,1.3476926166192333,1.2731425327480395,32.5576391099458,-10.171642323720185,-8.360646094679623,158084.70272525516,7.517014343748713,-15.877660438428336,1391182.3007868887,"[0.0013415961199544192, 0.0012489505119622553]","[-8.130298296748844, -10.339824296628807]","[[158084.70272525516, 395330.5775767612], [1391182.3007868887, 465808.550858394], [1391182.3007868887, 245402.722545388], [158084.70272525516, 245402.722545388]]",0.04843157992175738,18.272265814439784,0.1,-5.332321979079552,0.6,0.0014475478837621051,1200.0,30.0
2708.075727497909,2.124094650819555,3.1419257911717913,10723.57212611803,7249.656326946508,3413.0570990088977,24.4317655632705,1.9547656808722331,0.0005142469391074984,0.0010568754346729724,1.3476999631022497,1.2731377874143306,32.55762928643014,-10.175233893279918,-8.371487332205731,158069.82055400373,7.5084359319067175,-15.879923264112449,1391108.7381291606,"[0.0013411564855127934, 0.0012485747742407526]","[-8.133949993376726, -10.343082180931056]","[[158069.82055400373, 395322.0099112543], [1391108.7381291606, 465798.4557010064], [1391108.7381291606, 245402.71424454666], [158069.82055400373, 245402.71424454666]]",0.04842833745037105,18.272265814439784,0.1,-5.336488645746215,0.6,0.0014470299624042152,1200.0,30.0
2708.175727497909,2.1242430997839725,3.142101062926381,10723.201245847897,7249.507828647775,3412.748677109989,24.43176254035034,1.9547648938518087,0.0005142606894766912,0.0010569089992105536,1.347707355223107,1.2731330800111336,32.557619138958046,-10.178829909163422,-8.382230678240433,158054.5482087899,7.500014910522339,-15.882245588762771,1391038.7422881173,"[0.0013407165432242271, 0.0012481983739860807]","[-8.137606090752598, -10.346347842491758]","[[158054.5482087899, 395313.5349717813], [1391038.7422881173, 465788.6973035915], [1391038.7422881173, 245402.70862592245], [158054.5482087899, 245402.70862592245]]",0.048424843082193,18.26913188566367,0.1,-5.340655312412878,0.6,0.001446512210589711,1200.0,30.0
2708.275727497909,2.1243269202610597,3.142273125850335,10722.828573028264,7249.1449618543975,3412.4432038753935,24.431759798104448,1.9547641076254054,0.0005142744271488983,0.0010569424409772549,1.3477147929838829,1.2731284234824911,32.55760865548905,-10.182425188499868,-8.392872509809308,158039.46280691394,7.491667149154182,-15.88453965896349,1390966.7786535325,"[0.0013402766291072694, 0.0012478218891710973]","[-8.141263228490658, -10.349615414327529]","[[158039.46280691394, 395305.13905362913], [1390966.7786535325, 465778.9469046365], [1390966.7786535325, 245402.7012155612], [158039.46280691394, 245402.7012155612]]",0.04842143922590121,18.26913188566367,0.1,-5.344821979079541,0.6,0.0014459946282683797,1200.0,30.0
2708.375727497909,2.124390878981153,3.1424428265438142,10722.452847531025,7248.71772914746,3412.139357623258,24.43175732529891,1.9547633221914738,0.0005142881521350967,0.0010569757615031584,1.3477222650589384,1.2731238119519657,32.55759781975172,-10.18601688457649,-8.403423420094839,158024.48934682246,7.483393455202645,-15.886816875297484,1390892.9916223185,"[0.001339836964249578, 0.0012474457031892657]","[-8.144919204137073, -10.352881016510997]","[[158024.48934682246, 395296.8155314483], [1390892.9916223185, 465769.21969745314], [1390892.9916223185, 245402.69238130678], [158024.48934682246, 245402.69238130678]]",0.04841809213129184,18.26913188566367,0.1,-5.3489886457462035,0.6,0.0014454772153899883,1200.0,30.0
2708.475727497909,2.1245310814355745,3.1426179087039814,10722.077093083015,7248.538226270562,3411.8296924950732,24.43175495215258,1.9547625375431184,0.0005143018645401506,0.001057008962378826,1.3477297771137788,1.2731192319422837,32.557586621852465,-10.189612859685209,-8.413884980407374,158009.13179671412,7.475267700295035,-15.88915268070241,1390822.8019025018,"[0.0013393970279318042, 0.001247068919336444]","[-8.148579224633503, -10.356153752723582]","[[158009.13179671412, 395288.5774672162], [1390822.8019025018, 465759.81808476296], [1390822.8019025018, 245402.6862006919], [158009.13179671412, 245402.6862006919]]",0.04841449735518853,18.26598164283778,0.1,-5.353155312412866,0.6,0.0014449599719043187,1200.0,30.0
2708.5757274979087,2.124606609836473,3.1427896810413984,10721.699665643298,7248.144575413982,3411.5231223778687,24.43175282064788,1.9547617536771469,0.0005143155644041014,0.0010570420450698105,1.347737329150222,1.2731146965180493,32.557575048959905,-10.193207919561502,-8.4242536822656,157993.96988084252,7.467205223053725,-15.891458905319325,1390750.6477336206,"[0.0013389571548718155, 0.0012466921132036415]","[-8.152239940113867, -10.359427775887447]","[[157993.96988084252, 395280.41097779217], [1390750.6477336206, 465750.4115247774], [1390750.6477336206, 245402.67817842655], [157993.96988084252, 245402.67817842655]]",0.048410998948457025,18.26598164283778,0.1,-5.357321979079529,0.6,0.0014444428977612022,1200.0,30.0
2708.6757274979086,2.124662553341595,3.1429590008416826,10721.31928208568,7247.68779833475,3411.2183070840306,24.431750999262412,1.9547609705925626,0.0005143292517303551,0.0010570750108919217,1.3477449211700876,1.2731102106322876,32.55756308400828,-10.196799198975478,-8.434540599752665,157978.92761277413,7.459206502041752,-15.893747101794418,1390676.6737135816,"[0.00133851756514527, 0.0012463156662417538]","[-8.15589914761486, -10.362699210598791]","[[157978.92761277413, 395272.3090687854], [1390676.6737135816, 465741.01496655284], [1390676.6737135816, 245402.66868408784], [157978.92761277413, 245402.66868408784]]",0.04840756281281594,18.26598164283778,0.1,-5.361488645746192,0.6,0.0014439259929104305,1200.0,30.0
2708.7757274979085,2.1247953451262123,3.1431336420956324,10720.938955749854,7247.48094814432,3410.907768020276,24.43174919807234,1.9547601882830028,0.0005143429266165039,0.0010571078612304037,1.3477525418467762,1.2731057446237712,32.55755071633894,-10.200394629183524,-8.444747495201625,157963.50701040807,7.451345531333743,-15.896093026535368,1390606.3129621842,"[0.001338077733892655, 0.001245938674616682]","[-8.159562112200787, -10.365977257038736]","[[157963.50701040807, 395264.2847070031], [1390606.3129621842, 465731.93161510525], [1390606.3129621842, 245402.66180518904], [157963.50701040807, 245402.66180518904]]",0.04840388345120263,18.26282365157464,0.1,-5.365655312412855,0.6,0.001443409257301847,1200.0,30.0
2708.8757274979084,2.1248637068960803,3.14330488978086,10720.557024256,7247.061082941763,3410.6004349464806,24.431747678474956,1.9547594067457914,0.0005143565890955087,0.0010571405973553803,1.3477602081744737,1.2731013277587961,32.557537932370394,-10.203988988392299,-8.454871158503693,157948.28884512928,7.443537171777166,-15.898408330280859,1390533.9917761108,"[0.0013376379951890768, 0.0012455617125914373]","[-8.163225474606843, -10.369256059043417]","[[157948.28884512928, 395256.32372367854], [1390533.9917761108, 465722.8298356675], [1390533.9917761108, 245402.65303700085], [157948.28884512928, 245402.65303700085]]",0.04840030566473922,18.26282365157464,0.1,-5.369821979079518,0.6,0.0014428926908852788,1200.0,30.0
2708.9757274979083,2.1249127773454144,3.143473608005606,10720.172187952956,7246.579325339626,3410.294955444028,24.431746429284026,1.9547586259804373,0.0005143702391638188,0.0010571732203953604,1.3477679088264933,1.273096954247845,32.55752471430452,-10.207579442133595,-8.464922482464885,157933.1964443958,7.4357821899644705,-15.900704672429356,1390459.8547857078,"[0.0013371985668372047, 0.00124518515770957]","[-8.1668870618768, -10.372531790269296]","[[157933.1964443958, 395248.41929635504], [1390459.8547857078, 465713.72501837596], [1390459.8547857078, 245402.64274967118], [157933.1964443958, 245402.64274967118]]",0.048396794997205075,18.26282365157464,0.1,-5.373988645746181,0.6,0.001442376293610614,1200.0,30.0
2709.0757274979082,2.1250335744074462,3.143646432267527,10719.786849080156,7246.332389980473,3409.984894945047,24.431745365836385,1.9547578459830526,0.0005143838768800885,0.0010572057313164025,1.3477756551333364,1.273092619128698,32.55751113612337,-10.211171829679564,-8.47491855910772,157917.8044633205,7.428128214061758,-15.903046773169478,1390388.4553346145,"[0.0013367590914450265, 0.0012448083953156622]","[-8.170550446097085, -10.375810690117918]","[[157917.8044633205, 395240.5695698817], [1390388.4553346145, 465704.8553785866], [1390388.4553346145, 245402.63450802726], [157917.8044633205, 245402.63450802726]]",0.04839309525115189,18.259664295415618,0.1,-5.378155312412844,0.6,0.0014418600654276907,1200.0,30.0
2709.175727497908,2.124318645578901,3.1438175348068693,10719.400966469726,7243.239497965019,3409.6765629014913,24.43174435644999,1.9547570667500977,0.0005143975022956729,0.0010572381311473062,1.3477834244388487,1.2730883039308503,32.55749714608265,-10.214765379083714,-8.484845763778992,157902.51206803057,7.420528133608855,-15.905373897387847,1390316.5383641634,"[0.0013363196029266978, 0.0012444314835054352]","[-8.174215305163296, -10.379092192111184]","[[157902.51206803057, 395232.77427747595], [1390316.5383641634, 465696.0220145632], [1390316.5383641634, 245402.6254770561], [157902.51206803057, 245402.6254770561]]",0.0483894323977755,18.259664295415618,0.1,-5.3823219790795065,0.6,0.0014413440062864128,1200.0,30.0
2709.275727497908,2.123313555303685,3.1439860304623246,10719.013123083982,7239.162529095416,3409.37046768867,24.431743657384715,1.9547562882804517,0.0005144111154192985,0.0010572704208814342,1.3477912394026497,1.2730840390367235,32.5574827013549,-10.218356478284564,-8.49470996361947,157887.3671956256,7.412968782387338,-15.907678746006809,1390242.8243354685,"[0.0013358803331102245, 0.0012440548215705964]","[-8.177879297304859, -10.382372209440838]","[[157887.3671956256, 395225.0271562489], [1390242.8243354685, 465687.1681190896], [1390242.8243354685, 245402.6147396081], [157887.3671956256, 245402.6147396081]]",0.048385848359144445,18.259664295415618,0.1,-5.386488645746169,0.6,0.001440828116136668,1200.0,30.0
2709.375727497908,2.122398292014966,3.144159194629382,10718.62454461079,7235.381231678759,3409.059109640359,24.43174306187895,1.9547555105688827,0.0005144247163292907,0.001057302601803441,1.3477990886973552,1.2730798028909533,32.55746764495706,-10.221950170058545,-8.504494796823792,157871.878571116,7.4055412911650365,-15.910036087988829,1390172.1271278677,"[0.0013354409283450497, 0.0012436777988396504]","[-8.181545977991147, -10.385656971229645]","[[157871.878571116, 395217.35603265214], [1390172.1271278677, 465678.5996455826], [1390172.1271278677, 245402.60598098987], [157871.878571116, 245402.60598098987]]",0.04838204571533785,18.25650726300185,0.1,-5.390655312412832,0.6,0.0014403123949283715,1200.0,30.0
2709.475727497908,2.1214246755869115,3.1443288024469394,10718.234065722205,7231.40856263012,3408.7510369084803,24.431742676858782,1.9547547336137185,0.0005144383050439048,0.001057334674895229,1.347806972324521,1.2730756046675062,32.55745206525779,-10.225542318515577,-8.514211446329227,157856.59827820284,7.398150453190738,-15.912361899519965,1390099.4415878607,"[0.0013350016746762614, 0.0012433009085177156]","[-8.185212478304674, -10.388941456553544]","[[157856.59827820284, 395209.73561017617], [1390099.4415878607, 465669.99223715987], [1390099.4415878607, 245402.59522168525], [157856.59827820284, 245402.59522168525]]",0.04837835114558827,18.25650726300185,0.1,-5.394821979079495,0.6,0.0014397968426114445,1200.0,30.0
2709.575727497908,2.120737947097135,3.1444984357559007,10717.840240878922,7228.412089921319,3408.4419057128516,24.43174279464001,1.9547539574229689,0.0005144518814327703,0.0010573666378654691,1.3478148902857074,1.2730714930812084,32.55743595860679,-10.229125847518471,-8.524084124155479,157841.3027611148,7.390606080518921,-15.9146902046744,1390024.7603238807,"[0.001334562579261186, 0.0012429241642886492]","[-8.188878726567376, -10.392225526736805]","[[157841.3027611148, 395201.98630380625], [1390024.7603238807, 465661.1512734875], [1390024.7603238807, 245402.5827301119], [157841.3027611148, 245402.5827301119]]",0.04837471331344209,18.25650726300185,0.1,-5.398988645746158,0.6,0.0014392814591358259,1200.0,30.0
2709.6757274979077,2.120359148338258,3.144673672586646,10717.445709446658,7226.452224580606,3408.1265101924046,24.431743264411974,1.9547531820049293,0.0005144654453795791,0.0010573984859709549,1.3478228425824728,1.2730674608789505,32.557419314078345,-10.23270690578546,-8.53417548268385,157825.62529734854,7.382901350744021,-15.91707683342787,1389953.5531183335,"[0.0013341231311825028, 0.0012425466839924002]","[-8.19254985005542, -10.39551816817027]","[[157825.62529734854, 395194.06676847796], [1389953.5531183335, 465652.2672209284], [1389953.5531183335, 245402.5726430003], [157825.62529734854, 245402.5726430003]]",0.0483708991757804,18.253353764216353,0.1,-5.403155312412821,0.6,0.0014387662444514645,1200.0,30.0
2709.7757274979076,2.1199580643406057,3.1448453260709925,10717.049656376634,7224.423934820088,3407.814548948251,24.431744143385625,1.9547524073692668,0.0005144789967376169,0.001057430215218069,1.3478308348814583,1.273063504500413,32.557402224882196,-10.236282891092372,-8.544394165377412,157810.17038153892,7.375035599139949,-15.91942976451736,1389881.0365756827,"[0.0013336837103825753, 0.001242169120963706]","[-8.196222031974138, -10.398812720961317]","[[157810.17038153892, 395186.03528179217], [1389881.0365756827, 465643.12641248567], [1389881.0365756827, 245402.56110235947], [157810.17038153892, 245402.56110235947]]",0.04836723308129437,18.253353764216353,0.1,-5.407321979079484,0.6,0.0014382511985083237,1200.0,30.0
2709.8757274979075,2.119536705101062,3.145013885519591,10716.650400288327,7222.331826173937,3407.5049555839455,24.431745573937473,1.9547516335300603,0.0005144925352771685,0.0010574618215095986,1.3478388671844852,1.2730596366767333,32.55738462525005,-10.239848787328913,-8.554745249165478,157794.8915114845,7.36701082155048,-15.921756070715958,1389806.3782605736,"[0.0013332446008857061, 0.0012417919650964636]","[-8.19989242161742, -10.402104195107514]","[[157794.8915114845, 395177.8889815504], [1389806.3782605736, 465633.71512303245], [1389806.3782605736, 245402.54759793967], [157794.8915114845, 245402.54759793967]]",0.04836370733544944,18.253353764216353,0.1,-5.411488645746147,0.6,0.0014377363212563848,1200.0,30.0
2709.9757274979074,2.1192157691592435,3.1451864158952243,10716.249069106443,7220.571696073666,3407.1904339114485,24.431747459044836,1.9547508604988408,0.0005145060608056018,0.0010574933012216425,1.3478469394933752,1.2730558475231186,32.557366463473954,-10.24340835650364,-8.565231976585437,157779.31687088407,7.358895614627272,-15.92412759121271,1389733.9655659148,"[0.001332805537003312, 0.001241414759894628]","[-8.203563686418619, -10.405397242859358]","[[157779.31687088407, 395169.63887797203], [1389733.9655659148, 465624.29848737735], [1389733.9655659148, 245402.53564515006], [157779.31687088407, 245402.53564515006]]",0.0483600439318084,18.250182659863782,0.1,-5.4156553124128095,0.6,0.0014372216126456248,1200.0,30.0
2710.0757274979073,2.1188706474948726,3.1453568883940735,10715.845013265562,7218.73233065945,3406.8773094733797,24.431749874064085,1.9547500882892037,0.0005145195730855132,0.001057524650862791,1.347855051809948,1.2730521463382505,32.55734754548581,-10.246959830675811,-8.575866158652843,157763.8496794918,7.350616773184299,-15.926482931837143,1389660.4701214628,"[0.0013323665112682883, 0.00124103749341405]","[-8.207235901024704, -10.408691985317128]","[[157763.8496794918, 395161.2634685472], [1389660.4701214628, 465614.6440201627], [1389660.4701214628, 245402.52230030223], [157763.8496794918, 245402.52230030223]]",0.048356477472041755,18.250182659863782,0.1,-5.419821979079472,0.6,0.0014367070726260577,1200.0,30.0
2710.1757274979072,2.1185081583005068,3.145525017247762,10715.437395259702,7216.837067625189,3406.5656246585445,24.431794166807084,1.954748931222324,0.0005145398213361983,0.0010575714772673554,1.3478632041360261,1.2730525300220323,32.55732797981159,-10.250504849262,-8.586610167715548,157748.5004961511,7.342210313059184,-15.928820480774732,1389585.1392453213,"[0.0013319277548517684, 0.0012406604695898644]","[-8.210906742913007, -10.41198698673981]","[[157748.5004961511, 395152.7936734521], [1389585.1392453213, 465604.77256661205], [1389585.1392453213, 245402.50723571674], [157748.5004961511, 245402.50723571674]]",0.04835301546070953,18.250182659863782,0.15000000000000002,-5.423988645746135,0.6,0.0014361927011477006,1200.0,30.0
2710.3257274979073,2.1180930499573627,3.14577954163216,10714.823582705385,7214.425887668031,3406.0948775660527,24.43186142702393,1.9547471985068017,0.0005145701470512705,0.0010576412553637382,1.3478755041059713,1.273053229455043,32.55729725037878,-10.255798648398606,-8.603138126462966,157725.2731027602,7.329220025362531,-15.932358151825497,1389476.2051528764,"[0.0013312710419943162, 0.0012400968506196225]","[-8.216401312307509, -10.416912038084135]","[[157725.2731027602, 395139.75340029265], [1389476.2051528764, 465589.65277711593], [1389476.2051528764, 245402.4868533959], [157725.2731027602, 245402.4868533959]]",0.04834776071641339,18.246975677681185,0.22500000000000003,-5.430238645746139,0.6,0.001435421459835623,1200.0,30.0
2710.5507274979072,2.117347600273381,3.146149144688235,10713.891766624913,7210.412468827808,3405.398559923197,24.431963484167404,1.9547446060664397,0.0005146155281703585,0.0010577448634084986,1.3478940943659579,1.2730544927949061,32.55724846402478,-10.26370745193729,-8.628437671800498,157691.11794219894,7.3091232556301975,-15.937560927430695,1389306.6571664405,"[0.0013302877245331317, 0.0012392539334668382]","[-8.224631024037636, -10.42427840735587]","[[157691.11794219894, 395119.75263846497], [1389306.6571664405, 465565.98827311315], [1389306.6571664405, 245402.4498577894], [157691.11794219894, 245402.4498577894]]",0.048340390785171924,18.246975677681185,0.3375,-5.439613645746135,0.6,0.0014342653083211471,1200.0,30.0
2710.8882274979073,2.1163611571088956,3.1467113293316,10712.48179526272,7204.81734577982,3404.3420810189737,24.43208458929118,1.954741043092628,0.0005146779164659778,0.0010578856034824406,1.3479223344304943,1.2730535132394845,32.55716887290316,-10.275555324295205,-8.667129532075307,157639.1913653018,7.278342938054095,-15.945472470129403,1389059.0658150155,"[0.0013288132890574207, 0.001237989387765174]","[-8.236982780900908, -10.435338447726622]","[[157639.1913653018, 395089.15733019984], [1389059.0658150155, 465530.0184497428], [1389059.0658150155, 245402.3943345166], [157639.1913653018, 245402.3943345166]]",0.04832908097533861,18.242876995909228,0.46565876074316004,-5.453676145746139,0.6,0.0014325326784446774,1200.0,30.0
2711.3538862586506,2.114930947733514,3.147466525005396,10710.492396422376,7196.88411447659,3402.8931876897445,24.432140534720492,1.954737238445531,0.0005147445627604408,0.0010580334412976925,1.3479620271652442,1.273041735998878,32.55704471714057,-10.291801144877194,-8.721707318427093,157568.2346794126,7.234579421686249,-15.956286740113342,1388712.6351046069,"[0.001326784906637132, 0.0012362525157447685]","[-8.253989873607525, -10.450533179131305]","[[157568.2346794126, 395045.93744952977], [1388712.6351046069, 465478.6324271426], [1388712.6351046069, 245402.30249240267], [157568.2346794126, 245402.30249240267]]",0.04831411305177746,18.239103887286365,0.5,-5.473078594110443,0.6,0.001430145261331634,1200.0,30.0
2711.8538862586506,2.1133567004785268,3.148293770723782,10708.300705361007,7188.166255911676,3401.3028914068605,24.432175269373396,1.9547334557795026,0.000514810849584804,0.0010581780181403008,1.3480057221864767,1.2730272166868648,32.55689127329401,-10.309304905082374,-8.778696038105352,157490.00402789045,7.189517988341834,-15.968214026447185,1388341.8016884658,"[0.001324600765717753, 0.001234375247587135]","[-8.272345365048567, -10.46699844769091]","[[157490.00402789045, 395000.9335011771], [1388341.8016884658, 465426.0605484791], [1388341.8016884658, 245402.18763640648], [157490.00402789045, 245402.18763640648]]",0.04829672354190189,18.233724149058247,0.5,-5.493911927443776,0.6,0.0014275858311175523,1200.0,30.0
2712.3538862586506,2.111763254412863,3.1491313961315712,10706.01896689014,7179.305850209488,3399.6736306530543,24.43221243584115,1.9547296936692182,0.0005148767983284492,0.0010583197333000848,1.3480504862597478,1.2730135026678226,32.55671469434566,-10.326957906930087,-8.831652487680174,157408.6828409118,7.148964931032651,-15.980617418712825,1387968.316089379,"[0.0013224054993858263, 0.0012324758612764406]","[-8.290846423993461, -10.4837169520029]","[[157408.6828409118, 394959.3696490814], [1387968.316089379, 465379.1920579893], [1387968.316089379, 245402.0503385799], [157408.6828409118, 245402.0503385799]]",0.048277225280576735,18.227803450562103,0.5,-5.514745260777109,0.6,0.0014250305922701326,1200.0,30.0
2712.8538862586506,2.110153278488495,3.1499589446319955,10703.644023825484,7170.356796916239,3398.0265177951305,24.43225277684137,1.9547259511994248,0.0005149424228482776,0.0010584588518658589,1.3480962006055792,1.2730005135751088,32.5565141344494,-10.344674588331523,-8.881429491905124,157326.1866721707,7.111775653765733,-15.993205145670856,1387592.7752913325,"[0.0013202075469186205, 0.0012305683427005691]","[-8.309408317905163, -10.500546325960878]","[[157326.1866721707, 394920.48214552365], [1387592.7752913325, 465336.4220528563], [1387592.7752913325, 245401.89023074805], [157326.1866721707, 245401.89023074805]]",0.048256495933547604,18.221837051174482,0.5,-5.535578594110443,0.6,0.0014224795385758776,1200.0,30.0
2713.3538862586506,2.108506027441428,3.150746216735924,10701.168441682536,7161.3124662667005,3396.3917451811194,24.4322973511932,1.954722228031332,0.0005150077282126469,0.0010585955040862325,1.3481427634124885,1.2729882287504977,32.556285619837126,-10.362363594161803,-8.929159820091456,157244.28505861558,7.076547440248248,-16.005707260339705,1387215.4183529972,"[0.0013180155366752276, 0.0012286672352889722]","[-8.327943981643328, -10.517337740805965]","[[157244.28505861558, 394883.2792966286], [1387215.4183529972, 465295.84935494536], [1387215.4183529972, 245401.70343548447], [157244.28505861558, 245401.70343548447]]",0.04823558836679554,18.215882799991796,0.5,-5.556411927443776,0.6,0.0014199326638295504,1200.0,30.0
2713.8538862586506,2.106791331866729,3.151519329874385,10698.621421281956,7152.030660138433,3394.750373213921,24.432343874860372,1.9547185236079663,0.0005150727232330713,0.001058729810095922,1.3481901351927161,1.2729764407826254,32.556029461336266,-10.380105674075217,-8.975104257140288,157161.9090908043,7.0431826660365004,-16.018286923176788,1386838.3050433684,"[0.0013158236471812845, 0.0012267639511429388]","[-8.346512293770367, -10.534179106129272]","[[157161.9090908043, 394847.57567557436], [1386838.3050433684, 465257.5628039503], [1386838.3050433684, 245401.48856091461], [157161.9090908043, 245401.48856091461]]",0.048214046212285186,18.209959835262175,0.5,-5.577245260777109,0.6,0.0014173899618341406,1200.0,30.0
2714.3538862586506,2.1052770245493124,3.1522510107277766,10695.984136373707,7143.469723895064,3393.125769481241,24.43239533994571,1.9547148380996022,0.0005151374050177315,0.001058861762855262,1.3482382877844976,1.2729654096225453,32.555741748682635,-10.397775228521834,-9.02076162727036,157080.49220532496,7.009963565858129,-16.03072519312849,1386459.7593979884,"[0.0013136406605078772, 0.0012248722298483622]","[-8.365024256187136, -10.550929414017181]","[[157080.49220532496, 394812.0860297195], [1386459.7593979884, 465219.28199246246], [1386459.7593979884, 245401.24071297873], [157080.49220532496, 245401.24071297873]]",0.048192883171725306,18.20408248190403,0.5,-5.598078594110443,0.6,0.0014148514264008718,1200.0,30.0
2714.8538862586506,2.1046084387293376,3.152970649760495,10693.261689262947,7137.753975119767,3391.487862430697,24.432450648446274,1.9547111716360144,0.0005152017716578674,0.001058991252154367,1.3482872100259569,1.2729552210572603,32.55542235393017,-10.415446491627256,-9.067219886694886,156998.45218576546,6.976043876247502,-16.043263762942388,1386079.039678865,"[0.0013114571940474218, 0.0012229772404282096]","[-8.383574925138383, -10.567740926032268]","[[156998.45218576546, 394775.95425803936], [1386079.039678865, 465180.20425101346], [1386079.039678865, 245400.95699989167], [156998.45218576546, 245400.95699989167]]",0.048171635416457755,18.198227861727617,0.5,-5.618911927443776,0.6,0.001412317051349238,1200.0,30.0
2715.3538862586506,2.1039636060185316,3.1536478320403156,10690.449444145866,7132.158617695778,3389.867865249071,24.432513241481114,1.9547075250384995,0.000515265809222873,0.0010591181342049774,1.3483369474513829,1.2729461033265115,32.555069506298594,-10.432983196290333,-9.115433258363055,156917.57243589818,6.940196762873086,-16.05563002123614,1385697.8853858996,"[0.001309283702975906, 0.0012210958995630351]","[-8.402058040865608, -10.58443942174083]","[[156917.57243589818, 394738.33698688867], [1385697.8853858996, 465138.67406097543], [1385697.8853858996, 245400.63734131915], [156917.57243589818, 245400.63734131915]]",0.04815130162916261,18.1923604468447,0.5,-5.639745260777109,0.6,0.0014097868305068884,1200.0,30.0
2715.8538862586506,2.103289112324899,3.1543295763736316,10687.540923331639,7126.391810780011,3388.2131415127988,24.432576805274817,1.954703897686021,0.0005153295274323734,0.0010592425257321177,1.348387545609136,1.272937473030461,32.5546826479021,-10.450639609006938,-9.162947218237832,156834.7754510588,6.905347366221633,-16.068294584459466,1385314.050699914,"[0.0013071038088025562, 0.0012192013918463857]","[-8.420640020522102, -10.601301174550906]","[[156834.7754510588, 394701.35994487035], [1385314.050699914, 465098.5264092656], [1385314.050699914, 245400.27607804595], [156834.7754510588, 245400.27607804595]]",0.04812996476536388,18.186426254026852,0.5,-5.660578594110443,0.6,0.0014072607577097066,1200.0,30.0
2716.3538862586506,2.102645155825608,3.1549679057276214,10684.50313931619,7120.743994733435,3386.5647634383945,24.432645875076936,1.9547002897582533,0.0005153929228515772,0.0010593644503112873,1.3484389763407958,1.2729297062573042,32.55425862469434,-10.4682292671496,-9.210518497223518,156752.41167694522,6.870379577107201,-16.08089807433072,1384926.937372993,"[0.0013049309516770166, 0.0012173148295595107]","[-8.439184197869393, -10.618108777322787]","[[156752.41167694522, 394664.32677098305], [1384926.937372993, 465058.0944187737], [1384926.937372993, 245399.87145612985], [156752.41167694522, 245399.87145612985]]",0.04810887208627315,18.180441194799194,0.5,-5.681411927443776,0.6,0.0014047388268017735,1200.0,30.0
2716.8538862586506,2.1020120734492185,3.155580881686708,10681.356686815277,7115.121290918116,3384.909811313701,24.43271744584802,1.9546967008946372,0.0005154560011627197,0.0010594840037496688,1.348491222821812,1.2729224985311016,32.55379750485031,-10.485855701761126,-9.257333488711083,156669.66447272833,6.8362319666183,-16.093565455329383,1384538.9579170207,"[0.0013027587302491172, 0.0012154267982616932]","[-8.457755732869218, -10.634959208822103]","[[156669.66447272833, 394627.93599392107], [1384538.9579170207, 465018.66994086746], [1384538.9579170207, 245399.4223098629], [156669.66447272833, 245399.4223098629]]",0.048087434545929196,18.174395540420953,0.5,-5.702245260777109,0.6,0.001402221031635348,1200.0,30.0
2717.3538862586506,2.1013887558196496,3.156161787967689,10678.101897639393,7109.535178690783,3383.2555537386506,24.43279263656317,1.9546931310229365,0.0005155187633057742,0.0010596012254592614,1.3485442568790285,1.2729159393935854,32.553298844309495,-10.503468691702611,-9.303767536811222,156586.96320769488,6.802463497441863,-16.106231034253085,1384150.2914324387,"[0.0013005906567162733, 0.0012135427289129213]","[-8.47631881221517, -10.651796426864513]","[[156586.96320769488, 394591.8637256238], [1384150.2914324387, 464979.67518394615], [1384150.2914324387, 245398.92709169656], [156586.96320769488, 245398.92709169656]]",0.04806592908122916,18.168300710985736,0.5,-5.723078594110443,0.6,0.0013997073660708612,1200.0,30.0
2717.8538862586506,2.1007571374183405,3.1567308132096756,10674.738383642552,7103.878720247757,3381.5801901679342,24.432869026812234,1.9546895796408585,0.0005155812172937981,0.0010597161972190634,1.3485980616749027,1.2729098160749384,32.55276389406589,-10.521162763577244,-9.349194831583418,156503.0610507844,6.769891045110967,-16.119085876694385,1383759.9551756456,"[0.00129841995076831, 0.0012116515109179145]","[-8.49494272822246, -10.668735582307855]","[[156503.0610507844, 394556.6653485894], [1383759.9551756456, 464942.22638069006], [1383759.9551756456, 245398.3846356358], [156503.0610507844, 245398.3846356358]]",0.0480436632255542,18.162157195963832,0.5,-5.743911927443776,0.6,0.0013971978239769396,1200.0,30.0
2718.3538862586506,2.1001788699594135,3.157228349974294,10671.251818360935,7098.4848419722575,3379.942986527351,24.432952892349753,1.9546860475105172,0.0005156433503291444,0.001059828836864535,1.3486526146941156,1.2729046641806128,32.55218898103942,-10.538681377170125,-9.395598722755665,156421.38831304768,6.736005601292561,-16.131604324048226,1383369.1944399169,"[0.001296264541240213, 0.0012097823742392337]","[-8.513444054688007, -10.685473589631655]","[[156421.38831304768, 394520.5957848194], [1383369.1944399169, 464902.90288550145], [1383369.1944399169, 245397.79313777923], [156421.38831304768, 245397.79313777923]]",0.0480226228118998,18.155982350600347,0.5,-5.764745260777109,0.6,0.001394692399230331,1200.0,30.0
2718.8538862586506,2.0995640497893397,3.1577329503314093,10667.660003918145,7092.884608006987,3378.2654112022224,24.43303544457354,1.9546825336590081,0.0005157051782868656,0.0010599392929790078,1.348707950144652,1.272899717910654,32.55157521493385,-10.55637946650347,-9.440449579722099,156337.39555817438,6.704034128489013,-16.144483708211112,1382977.0372805682,"[0.001294099905464436, 0.0012078958203614674]","[-8.53207372600492, -10.70242008953344]","[[156337.39555817438, 394485.8857632097], [1382977.0372805682, 464866.14089613705], [1382977.0372805682, 245397.14743312108], [156337.39555817438, 245397.14743312108]]",0.048000187052770496,18.14973913563793,0.5,-5.785578594110443,0.6,0.001392191085715928,1200.0,30.0
2719.3538862586506,2.0989740195377977,3.1581930519244943,10663.931993698012,7087.380610647095,3376.5928232917167,24.433122535685595,1.9546790382216044,0.0005157666985667153,0.0010600475768695302,1.3487640114696775,1.2728954929110938,32.550921577296776,-10.574021653049055,-9.4851530964728,156253.72685525802,6.672165689161261,-16.15731878563406,1382582.5975467393,"[0.0012919419238068817, 0.001206016645105936]","[-8.55066916585868, -10.719318041883731]","[[156253.72685525802, 394451.2922050358], [1382582.5975467393, 464829.3992502972], [1382582.5975467393, 245396.4483875676], [156253.72685525802, 245396.4483875676]]",0.04797788637765107,18.143463520605398,0.5,-5.806411927443776,0.6,0.0013896938773268037,1200.0,30.0
2719.8538862586506,2.0984040678516576,3.158617169413707,10660.088780156024,7081.951518705673,3374.922698256186,24.433212431084268,1.9546755610812374,0.0005158279129358569,0.001060153726731393,1.3488207931600027,1.2728918047176132,32.55022897929268,-10.591664896843373,-9.529542155482773,156170.19850897012,6.6405955407841475,-16.17013769626692,1382187.8875621164,"[0.0012897871418026477, 0.001204140245772077]","[-8.569265720855011, -10.73621499787595]","[[156170.19850897012, 394416.9589925287], [1382187.8875621164, 464792.98978304234], [1382187.8875621164, 245395.6964084729], [156170.19850897012, 245395.6964084729]]",0.047955570388762365,18.13714804868219,0.5,-5.827245260777109,0.6,0.0013872007679641208,1200.0,30.0
2720.3538862586506,2.0978274462038655,3.1590218355864215,10656.135880680236,7076.473504912956,3373.2390706005035,24.433303891706288,1.9546721019085584,0.0005158888267032677,0.0010602577989035924,1.3488782897047518,1.2728885449691394,32.54949921082391,-10.609358379539199,-9.573302530020783,156085.90621173472,6.609776757690838,-16.18307928771162,1381792.3156726588,"[0.0012876322395269178, 0.001202260895091279]","[-8.58789751348021, -10.7531707229506]","[[156085.90621173472, 394383.1731464883], [1381792.3156726588, 464757.56070426246], [1381792.3156726588, 245394.89160274575], [156085.90621173472, 245394.89160274575]]",0.047932766275674214,18.130790810566932,0.5,-5.848078594110443,0.6,0.0013847117515371566,1200.0,30.0
2720.8538862586506,2.0972819148022097,3.1593746385698256,10652.056758374434,7071.135446253474,3371.5712686724514,24.43340022423619,1.954668660981984,0.0005159494350155753,0.0010603597798776046,1.3489364842418003,1.2728860080939954,32.54873002318817,-10.626971481814454,-9.61727249889185,156002.5536082505,6.578609484806293,-16.195881983698143,1381395.407399129,"[0.0012854859235059788, 0.0012003926082485392]","[-8.606474932576633, -10.770039085179961]","[[156002.5536082505, 394349.189667109], [1381395.407399129, 464721.55567712453], [1381395.407399129, 245394.03144767214], [156002.5536082505, 245394.03144767214]]",0.04791044354246385,18.124399729686463,0.5,-5.868911927443776,0.6,0.0013822268219633323,1200.0,30.0
2721.3538862586506,2.0967254757693987,3.1597174354232314,10647.873718460842,7065.716648578056,3369.8816226694025,24.43349682525057,1.9546652377463436,0.0005160097469097751,0.0010604597577459974,1.3489953769294747,1.2728837761225453,32.54792429009677,-10.644682022375536,-9.66034245068272,155917.9423899473,6.54854102307678,-16.2088834737595,1380998.1988774003,"[0.0012833360886764325, 0.0011985161485319207]","[-8.625122605760156, -10.78702076696976]","[[155917.9423899473, 394315.9929170125], [1380998.1988774003, 464687.0280879288], [1380998.1988774003, 245393.11728077338], [155917.9423899473, 245393.11728077338]]",0.047887339080413927,18.117958940313613,0.5,-5.889745260777109,0.6,0.0013797459731681335,1200.0,30.0
2721.8538862586506,2.096195340868371,3.160009961320874,10643.561141760041,7060.41548877875,3368.2049335411166,24.43359802251635,1.9546618324512692,0.0005160697580253018,0.0010605577213287818,1.349054939547892,1.2728822309548469,32.54707985332237,-10.662317159193318,-9.70352857110845,155834.11233159527,6.5182418034676175,-16.221770374576067,1380599.0395631304,"[0.0012811945792596466, 0.0011966500710148638]","[-8.643718430905492, -10.803922081709551]","[[155834.11233159527, 394282.6805594457], [1380599.0395631304, 464652.06956998265], [1380599.0395631304, 245392.14644539912], [155834.11233159527, 245392.14644539912]]",0.047864632347976895,18.11148527839262,0.5,-5.910578594110443,0.6,0.0013772691990851433,1200.0,30.0
2722.3538862586506,2.0956592108283356,3.1602948641178132,10639.148217622387,7055.047049811314,3366.504922822217,24.43369915224842,1.9546584444973687,0.0005161294781360461,0.0010606537641344007,1.3491151779250137,1.2728809510113193,32.54620118235795,-10.680058845128176,-9.745749035814981,155748.93740181977,6.489120538257282,-16.234869574072263,1380199.4165017316,"[0.0012790488971640536, 0.001194774728858599]","[-8.662391408114155, -10.82094846673849]","[[155748.93740181977, 394250.211762723], [1380199.4165017316, 464618.69051683805], [1380199.4165017316, 245391.1232088847], [155748.93740181977, 245391.1232088847]]",0.04784109280784116,18.10496547121801,0.5,-5.931411927443776,0.6,0.0013747964936560348,1200.0,30.0
2722.8538862586506,2.0951642703439326,3.16051315485112,10634.615318472905,7049.88872136692,3364.8381757720804,24.433806764026773,1.9546550745403148,0.0005161888962014148,0.0010607478198566267,1.3491760638314279,1.272880506766154,32.54528546696878,-10.697643098946607,-9.788735157460962,155665.6937905004,6.458942012076591,-16.247677169537553,1379799.9096282509,"[0.0012769172706710325, 0.0011929194103719274]","[-8.680953070226265, -10.837793121659312]","[[155665.6937905004, 394217.0551537315], [1379799.9096282509, 464583.7944009991], [1379799.9096282509, 245390.04630550157], [155665.6937905004, 245390.04630550157]]",0.04781858889251771,18.09841768918094,0.5,-5.952245260777109,0.6,0.0013723278508305419,1200.0,30.0
2723.3538862586506,2.094653758540675,3.1607252041692058,10629.986370830688,7044.6304144144315,3363.147912007356,24.433913985250854,1.9546517219681008,0.0005162480222836045,0.0010608399769612903,1.3492376201217382,1.2728802890489914,32.544334680393774,-10.715342317492649,-9.83084129858787,155581.08434707145,6.429859101508669,-16.26070040009654,1379401.0388256176,"[0.0012747810487174268, 0.0011910543242567033]","[-8.699596282313815, -10.85476819484323]","[[155581.08434707145, 394184.6716569463], [1379401.0388256176, 464550.4133423942], [1379401.0388256176, 245388.91373541346], [155581.08434707145, 245388.91373541346]]",0.04779524568989054,18.091811193673063,0.5,-5.973078594110443,0.6,0.0013698632645664597,1200.0,30.0
2723.8538862586506,2.094171168653932,3.160892128402354,10625.25450466304,7039.500476253925,3361.4733034352184,24.43402595051646,1.9546483871197728,0.0005163068505363335,0.0010609302096257188,1.3492998128835365,1.2728807566909315,32.5433503490699,-10.732952707147032,-9.87330470877788,155497.3946690048,6.400282802598269,-16.27358751137615,1379002.2594190263,"[0.0012726538804309876, 0.0011892011333946206]","[-8.71817966014865, -10.87164640848527]","[[155497.3946690048, 394151.96858542133], [1379002.2594190263, 464516.32564662286], [1379002.2594190263, 245387.72957824066], [155497.3946690048, 245387.72957824066]]",0.04777238709807972,18.085165033592606,0.5,-5.993911927443776,0.6,0.0013674027288296342,1200.0,30.0
2724.3538862586506,2.0936696787931086,3.161059917473908,10620.425093934828,7034.242493205869,3359.767094330154,24.434136894048418,1.9546450692588693,0.000516365393049369,0.001061018624932085,1.3493626536167231,1.27288139271921,32.54233424333711,-10.75070129809696,-9.914627387110386,155411.89256934755,6.372131930392413,-16.2867593175028,1378602.4199921738,"[0.0012705204313777766, 0.0011873350270217656]","[-8.736862268511942, -10.888688612861529]","[[155411.89256934755, 394120.2677816273], [1378602.4199921738, 464484.16159038484], [1378602.4199921738, 245386.4925352522], [155411.89256934755, 245386.4925352522]]",0.0477484532544729,18.078462396059024,0.5,-6.014745260777109,0.6,0.0013649462375939433,1200.0,30.0
2724.8538862586506,2.0931958771352246,3.161182936151829,10615.46943157084,7029.095530633304,3358.068686936942,24.4342518349958,1.9546417685315023,0.000516423647094284,0.0010611052315798663,1.349426102720184,1.272882644500346,32.54128529205951,-10.768389174285804,-9.955788910037654,155326.8747346627,6.344073234671384,-16.29986214470904,1378199.6656331718,"[0.0012683940387520057, 0.0011854769781646465]","[-8.755505695779963, -10.905674423750787]","[[155326.8747346627, 394088.6896955957], [1378199.6656331718, 464451.96481772], [1378199.6656331718, 245385.20250118122], [155326.8747346627, 245385.20250118122]]",0.047724735397955714,18.071728937103977,0.5,-6.035578594110442,0.6,0.0013624937848413195,1200.0,30.0
2725.3538862586506,2.093246271663036,3.1612774678968307,10610.42459262951,7025.714112358437,3356.3724476512116,24.434369977079132,1.9546384850836236,0.0005164816098810239,0.0010611899878508974,1.3494901660103762,1.2728844566909798,32.54020605631689,-10.786051819023537,-9.99746961025022,155242.03182538482,6.31547399796608,-16.3129436082163,1377797.5808799923,"[0.0012662710396377406, 0.0011836222500135858]","[-8.774147905405322, -10.922653356894395]","[[155242.03182538482, 394056.67993954883], [1377797.5808799923, 464419.12680585706], [1377797.5808799923, 245383.86412689736], [155242.03182538482, 245383.86412689736]]",0.04770119001160475,18.06495854124922,0.5,-6.056411927443776,0.6,0.001360045364561691,1200.0,30.0
2725.8538862586506,2.0932645772585725,3.1613659093570172,10605.293341489363,7022.181398701496,3354.6554386823095,24.434489364441035,1.9546352187239877,0.0005165392843123629,0.0010612728950037918,1.3495548549847347,1.2728866618534072,32.53909896794437,-10.803769154863959,-10.039124579245993,155156.0664495879,6.287079266320745,-16.326203845566738,1377394.683329115,"[0.0012641462222779966, 0.0011817617795954558]","[-8.792843185273465, -10.93972123767275]","[[155156.0664495879, 394024.72838679206], [1377394.683329115, 464386.6747037619], [1377394.683329115, 245382.47845192126], [155156.0664495879, 245382.47845192126]]",0.04767712683174083,18.05813339380311,0.5,-6.077245260777109,0.6,0.001357600970753022,1200.0,30.0
