t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2726.3538862586506,2.0933124512971397,3.161391426020102,10600.063797315011,7018.822581991295,3352.974171458264,24.434615729781306,1.954631970179881,0.000516596657918999,0.0010613538926655165,1.3496201697850512,1.2728897611556245,32.53796271709456,-10.82131547369936,-10.081841066040397,155072.0714524859,6.257324638061334,-16.33916570410173,1376991.4215981292,"[0.0012620352297962676, 0.001179921067460415]","[-8.811428343565371, -10.956608505978567]","[[155072.0714524859, 393991.84283469507], [1376991.4215981292, 464352.3264388081], [1376991.4215981292, 245381.04643880186], [155072.0714524859, 245381.04643880186]]",0.04765422293462264,18.05125424699519,0.5,-6.098078594110442,0.6,0.0013551605974212423,1200.0,30.0
2726.8538862586506,2.0933022850484084,3.1614241289257334,10594.761159066846,7015.204806244379,3351.2621929241095,24.434740197611724,1.9546287385811074,0.0005166537451149685,0.0010614331092830337,1.3496861275933045,1.2728929327433272,32.53679950905013,-10.839029761649213,-10.123310100717504,154985.9009013229,6.229158897264256,-16.35246899798176,1376588.6717450568,"[0.0012599161179394456, 0.0011780646923447422]","[-8.83013233029855, -10.973689664816723]","[[154985.9009013229, 393960.0586310057], [1376588.6717450568, 464320.1915748905], [1376588.6717450568, 245379.56667225686], [154985.9009013229, 245379.56667225686]]",0.04763012877756901,18.04428967954023,0.5,-6.118911927443776,0.6,0.0013527242385803278,1200.0,30.0
2727.3538862586506,2.0933049897027587,3.1614091703456646,10589.372669443534,7011.679112812999,3349.5735916669414,24.43487043011504,1.9546255243895325,0.0005167105378656812,0.0010615105213709478,1.349752694472454,1.2728968751349665,32.53561068959266,-10.856615633366566,-10.165141341549543,154901.07019934163,6.20042975470551,-16.365571096255053,1376186.322671475,"[0.0012578083153867402, 0.001176223767752362]","[-8.848752191564325, -10.990635482746132]","[[154901.07019934163, 393927.9382842194], [1376186.322671475, 464287.21518424153], [1376186.322671475, 245378.04505176377], [154901.07019934163, 245378.04505176377]]",0.047606708585515446,18.037274234863045,0.5,-6.139745260777109,0.6,0.0013502918882521927,1200.0,30.0
2727.8538862586506,2.0932564124732984,3.1614071552845098,10583.905896718055,7007.9011652408335,3347.846505321634,24.434998478275258,1.9546223266632257,0.0005167670517522406,0.0010615862680840183,1.3498198705605038,1.2729008508834483,32.53439745508928,-10.874374913031382,-10.205371365591873,154814.02560272533,6.173649602690773,-16.379020968282646,1375782.93979474,"[0.0012556921209681893, 0.0011743664340015095]","[-8.86749404204968, -11.007783751936069]","[[154814.02560272533, 393897.2132509849], [1375782.93979474, 464256.8432455071], [1375782.93979474, 245376.47811173444], [154814.02560272533, 245376.47811173444]]",0.04758192312242515,18.030192342207936,0.5,-6.160578594110442,0.6,0.0013478635404667331,1200.0,30.0
2728.3538862586506,2.093192637881377,3.1613791976876144,10578.341974568466,7004.065680685937,3346.116145227367,24.435129188085398,1.9546191452925885,0.0005168232882599509,0.0010616603967157669,1.3498876105446145,1.2729053024351147,32.533161029206155,-10.892119063195201,-10.244905995159627,154726.79750863262,6.147599136353222,-16.39250513151285,1375377.700277476,"[0.0012535797375048334, 0.001172511912508497]","[-8.886230270126159, -11.024930961681797]","[[154726.79750863262, 393867.072979105], [1375377.700277476, 464227.3185840003], [1375377.700277476, 245374.8705465314], [154726.79750863262, 245374.8705465314]]",0.047556913942815485,18.023082764688354,0.5,-6.181411927443776,0.6,0.0013454391892618362,1200.0,30.0
2728.8538862586506,2.0931596015429137,3.1613114217811713,10572.704460984285,7000.37259989906,3344.40459998317,24.435263567345384,1.9546159804332202,0.0005168792446126647,0.0010617329170850493,1.3499559031887438,1.2729102852920235,32.53190191022867,-10.90979622837806,-10.284318902189625,154640.61606282237,6.121514439672865,-16.40583334186249,1374973.0939859024,"[0.0012514750111261533, 0.001170667495679384]","[-8.904920415031278, -11.041999246117342]","[[154640.61606282237, 393837.0057852296], [1374973.0939859024, 464197.62786259525], [1374973.0939859024, 245373.22472329708], [154640.61606282237, 245373.22472329708]]",0.04753233415568442,18.01595248511308,0.5,-6.202245260777109,0.6,0.001343018828683319,1200.0,30.0
2729.3538862586506,2.093091490829048,3.1612457054583865,10567.013509400169,6996.522295565754,3342.673899455067,24.435397350712854,1.9546128315985631,0.0005169349289909896,0.001061803889238343,1.3500247429356238,1.2729154008628654,32.53062292900779,-10.927564885214514,-10.32294147279572,154553.3259485796,6.096397464855045,-16.419338937650764,1374569.0687107525,"[0.0012493678769459114, 0.0011688166934696962]","[-8.923670133535177, -11.059164079944027]","[[154553.3259485796, 393807.6293404165], [1374569.0687107525, 464169.265638253], [1374569.0687107525, 245371.5422057917], [154553.3259485796, 245371.5422057917]]",0.047507051787507235,18.008791795938787,0.5,-6.223078594110442,0.6,0.0013406024527849337,1200.0,30.0
2729.8538862586506,2.0930427597884855,3.161134000962725,10561.249253022655,6992.790016692898,3340.9685416076068,24.435536244523288,1.9546096992412154,0.0005169903335979118,0.001061873281551533,1.3500941071782318,1.2729211845704829,32.529323112909594,-10.94520913633088,-10.361910159917272,154467.49664577856,6.070714177141326,-16.4326243370586,1374164.4068117144,"[0.0012472720505887038, 0.001166981480825434]","[-8.942335161169193, -11.076191345396392]","[[154467.49664577856, 393777.9262007984], [1374164.4068117144, 464140.0121830063], [1374164.4068117144, 245369.82347756767], [154467.49664577856, 245369.82347756767]]",0.04748251128388121,18.001613442252733,0.5,-6.243911927443776,0.6,0.0013381900556284148,1200.0,30.0
2730.3538862586506,2.0930029085822843,3.1610032559210426,10555.445463096423,6989.1032267238925,3339.2706708936344,24.43567719432658,1.9546065833536972,0.0005170454585528638,0.0010619411042736607,1.3501640187675266,1.2729273383734614,32.528004279927245,-10.962841855807392,-10.4008948736236,154382.07210927023,6.044957947047408,-16.445852820671007,1373761.9166844517,"[0.0012451803585332532, 0.0011651510793838703]","[-8.960990768145495, -11.093195473477387]","[[154382.07210927023, 393748.201083778], [1373761.9166844517, 464110.68026090984], [1373761.9166844517, 245368.07100532635], [154382.07210927023, 245368.07100532635]]",0.04745811560288106,17.99439666755935,0.5,-6.264745260777109,0.6,0.001335781631283371,1200.0,30.0
2730.8538862586506,2.0929101437356468,3.1608856250260255,10549.590634976286,6985.1769002298715,3337.54266571712,24.43581668904708,1.9546034833413926,0.0005171003138349309,0.0010620074262305786,1.3502344550930627,1.2729335503733457,32.52666819086818,-10.980596905192616,-10.43904953543489,154294.94186150114,6.020301810494914,-16.459351345929804,1373358.916946056,"[0.001243084095341522, 0.0011633103771664635]","[-8.979728793619099, -11.110338225193745]","[[154294.94186150114, 393719.21727577713], [1373358.916946056, 464082.8899491312], [1373358.916946056, 245366.28421997908], [154294.94186150114, 245366.28421997908]]",0.0474327524262532,17.987134691576202,0.5,-6.285578594110442,0.6,0.0013333771738273496,1200.0,30.0
2731.3538862586506,2.092828679709361,3.1607359444283434,10543.659179663944,6981.308375088729,3335.8241134473797,24.435959817678288,1.954600399350708,0.0005171548966853623,0.0010620722600231294,1.3503054105894077,1.2729403063828757,32.52531479569279,-10.99828922515109,-10.477072885603775,154208.37576252682,5.995695494614154,-16.47276838021793,1372953.8633705538,"[0.0012409947551651989, 0.0011614777543958303]","[-8.998427993534301, -11.127423261099464]","[[154208.37576252682, 393690.3286331744], [1372953.8633705538, 464055.0282526108], [1372953.8633705538, 245364.46559053616], [154208.37576252682, 245364.46559053616]]",0.04740763666282952,17.979846077721884,0.5,-6.306411927443776,0.6,0.0013309766773458196,1200.0,30.0
2731.8538862586506,2.0927292250037244,3.160591384402202,10537.681130671484,6977.337651035059,3334.085254638063,24.436101972940193,1.9545973308420619,0.0005172092161153469,0.0010621356796851082,1.3503768740049742,1.2729471497151321,32.52394647060845,-11.016082127382894,-10.514246248032066,154120.63177172263,5.972127746695037,-16.486373994727103,1372549.3195266076,"[0.001238902111395454, 0.0011596373020008035]","[-9.017196426526489, -11.144620821416154]","[[154120.63177172263, 393662.18194720306], [1372549.3195266076, 464028.58811502816], [1372549.3195266076, 245362.6185030505], [154120.63177172263, 245362.6185030505]]",0.047381775426845185,17.972524712464878,0.5,-6.327245260777109,0.6,0.0013285801359321269,1200.0,30.0
2732.3538862586506,2.0926651437566313,3.160392811846664,10531.647464483875,6973.5671694495695,3332.3855898564957,24.436250219048826,1.9545942784992205,0.0005172632605450059,0.001062197623606091,1.3504488227149376,1.2729547191669073,32.52256256180783,-11.033699945220222,-10.552095164635148,154035.12952929622,5.947542671385804,-16.499637836020952,1372144.877086425,"[0.0012368244322969707, 0.0011578185880269337]","[-9.035840725887759, -11.16161383824171]","[[154035.12952929622, 393633.4124312102], [1372144.877086425, 464000.62899064296], [1372144.877086425, 245360.74494467143], [154035.12952929622, 245360.74494467143]]",0.04735707553590577,17.965185975459033,0.5,-6.348078594110442,0.6,0.0013261875436875001,1200.0,30.0
2732.8538862586506,2.0925627855579654,3.160219815329228,10525.589246231222,6969.596306527173,3330.650986736718,24.436395481674754,1.954591241529033,0.0005173170433716726,0.0010622581780926814,1.3505212738847252,1.272962182284166,32.521165021379375,-11.051489993548273,-10.589002465628255,153947.62015133683,5.924216543789214,-16.51321900941747,1371741.6514546261,"[0.0012347389096061105, 0.00115598494233623]","[-9.054602374543428, -11.178795662294824]","[[153947.62015133683, 393605.48539625324], [1371741.6514546261, 463974.4917402981], [1371741.6514546261, 245358.84336117725], [153947.62015133683, 245358.84336117725]]",0.04733122094196775,17.957800585876406,0.5,-6.368911927443776,0.6,0.0013237988947210914,1200.0,30.0
2733.3538862586506,2.092451283151158,3.1600192947672006,10519.464152436321,6965.611349360315,3328.9240258298146,24.43654417796027,1.9545882201252376,0.0005173705611504714,0.0010623173376745336,1.3505942048847575,1.2729701502657593,32.51975373515114,-11.069214188637067,-10.625878890391903,153860.58544554756,5.900853619158454,-16.526732509550357,1371336.0554490406,"[0.001232660868908985, 0.0011541600816012724]","[-9.07331895953949, -11.19591191997561]","[[153860.58544554756, 393577.5729233724], [1371336.0554490406, 463948.18437955267], [1371336.0554490406, 245356.91547758348], [153860.58544554756, 245356.91547758348]]",0.04730560040540123,17.950391212362454,0.5,-6.389745260777109,0.6,0.0013214141831498682,1200.0,30.0
2733.8538862586506,2.0923947524173756,3.159778988195445,10513.315591484212,6961.881339268111,3327.23131293698,24.436697549165334,1.954585214756289,0.0005174238058975398,0.0010623750701791303,1.3506676101370632,1.2729787036375653,32.51833010392255,-11.086813181236739,-10.663335874395784,153775.47441036164,5.876617242500686,-16.53995311689647,1370933.0488842446,"[0.001230594062365508, 0.0011523517515239549]","[-9.091950368118702, -11.2128785371493]","[[153775.47441036164, 393549.12568986026], [1370933.0488842446, 463920.6418320825], [1370933.0488842446, 245354.96737366932], [153775.47441036164, 245354.96737366932]]",0.047280938301976896,17.942950088021902,0.5,-6.410578594110442,0.6,0.001319033403098688,1200.0,30.0
2734.3538862586506,2.092292107755037,3.1595524510662236,10507.146795304228,6957.95390496522,3325.5174452819997,24.4368495742139,1.9545822249689049,0.0005174767854370783,0.001062431413034586,1.3507415124951636,1.2729872857694107,32.516894340866884,-11.104515799334918,-10.700354004699875,153689.16429332385,5.853011827232535,-16.55336583193241,1370530.8295521853,"[0.0012285244619510334, 0.0011505365036407074]","[-9.110645610094926, -11.229948050671519]","[[153689.16429332385, 393521.08066384104], [1370530.8295521853, 463894.0488416317], [1370530.8295521853, 245352.9937069552], [153689.16429332385, 245352.9937069552]]",0.04725560867178993,17.93545385649184,0.5,-6.431411927443776,0.6,0.0013166565487002584,1200.0,30.0
2734.8538862586506,2.0922154759315963,3.159346162560366,10500.933099917762,6954.038466479853,3323.7678176448067,24.43700012604038,1.9545792501480925,0.0005175295098980194,0.0010624864445900825,1.3508158893230056,1.2729959329989113,32.515448601938374,-11.122342536493985,-10.7364678033735,153600.84160286293,5.830629605087665,-16.567097408461166,1370127.2055556388,"[0.001226449474634994, 0.0011487092105811122]","[-9.129432532521472, -11.247176395681716]","[[153600.84160286293, 393493.8473199587], [1370127.2055556388, 463869.16554515343], [1370127.2055556388, 245350.99822266446], [153600.84160286293, 245350.99822266446]]",0.04722916928075615,17.92791417824353,0.5,-6.452245260777109,0.6,0.0013142836140951212,1200.0,30.0
2735.3538862586506,2.0941499946558997,3.159097704356186,10494.65316707489,6956.852851825398,3322.041338766908,24.437157547299933,1.954576291034126,0.0005175819665221039,0.0010625400743215243,1.3508907179775311,1.2730054647343767,32.51399197455811,-11.139988808521258,-10.775837128395779,153514.10451443453,5.8047513581387875,-16.580588486534566,1369721.3296797231,"[0.0012243865905292057, 0.001146898620677902]","[-9.14812472307453, -11.264253114635423]","[[153514.10451443453, 393463.8763493607], [1369721.3296797231, 463839.85249883006], [1369721.3296797231, 245348.98378229496], [153514.10451443453, 245348.98378229496]]",0.047204195529896825,17.920352811152046,0.5,-6.473078594110442,0.6,0.0013119145934316285,1200.0,30.0
2735.8538862586506,2.0957419399448245,3.1588607432492424,10488.343517386827,6958.4774944292785,3320.293096111097,24.43730622764371,1.9545733447807978,0.0005176342064614304,0.001062593153121063,1.350966032688318,1.2730140454370713,32.512525572482446,-11.157925317213937,-10.816477126002098,153426.27045801308,5.777779142205645,-16.594256268207744,1369316.1329268932,"[0.0012223208336826826, 0.0011450811207584575]","[-9.16688184188422, -11.28143317010496]","[[153426.27045801308, 393432.89057923865], [1369316.1329268932, 463809.4266822061], [1369316.1329268932, 245346.94995212508], [153426.27045801308, 245346.94995212508]]",0.04717897867626218,17.91269110218822,0.5,-6.493911927443776,0.6,0.0013095494808660268,1200.0,30.0
2736.3538862586506,2.0971204906867564,3.1586169956125905,10481.99397795774,6959.376329882349,3318.5390924311273,24.43745690351671,1.9545704115444438,0.0005176862260134597,0.001062645725183466,1.351041537768059,1.2730229852258788,32.51105013566678,-11.175814815901113,-10.856592271236536,153338.10392902888,5.7513896750820095,-16.607981946318546,1368910.4982046317,"[0.0012202580596439418, 0.0011432655047362269]","[-9.1856416385955, -11.298622008356265]","[[153338.10392902888, 393402.3525449881], [1368910.4982046317, 463779.73521369573], [1368910.4982046317, 245344.89884308496], [153338.10392902888, 245344.89884308496]]",0.04715348833094175,17.90491356103091,0.5,-6.514745260777109,0.6,0.0013071882705622871,1200.0,30.0
2736.8538862586506,2.098355771430443,3.15838413613719,10475.610310738462,6959.7478987082595,3316.762578332377,24.43760652309509,1.954567490953857,0.0005177380304562708,0.001062697836621571,1.3511172275689436,1.273031968550298,32.509566643744904,-11.193765057200498,-10.894550684680326,153248.53835984823,5.72738106754673,-16.621931752227056,1368505.1202350515,"[0.0012181917578620721, 0.0011414412711742042]","[-9.204473848430194, -11.315933633802013]","[[153248.53835984823, 393373.6439986331], [1368505.1202350515, 463753.08460283466], [1368505.1202350515, 245342.83127642848], [153248.53835984823, 245342.83127642848]]",0.04712686758886188,17.897041632121855,0.5,-6.535578594110442,0.6,0.0013048309566922474,1200.0,30.0
2737.3538862586506,2.0995225716056685,3.1581194186530523,10469.179630874682,6959.926471238491,3315.004356402653,24.437758931762744,1.9545645832445804,0.0005177896151667116,0.0010627494892306317,1.3511930736842654,1.2730413058718821,32.50807469393948,-11.211612437703868,-10.931495030719532,153159.94084061863,5.704242033952767,-16.6357370646723,1368098.7165863176,"[0.0012161338678679055, 0.0011396277598659632]","[-9.223250607853785, -11.333158268491442]","[[153159.94084061863, 393345.7484747322], [1368098.7165863176, 463727.3039975236], [1368098.7165863176, 245340.74826035096], [153159.94084061863, 245340.74826035096]]",0.04710047016976155,17.889129587892395,0.5,-6.556411927443776,0.6,0.0013024775334355152,1200.0,30.0
2737.8538862586506,2.1006978545470196,3.1578496936407014,10462.737437473343,6960.131804832443,3313.247447636052,24.437910893519607,1.954561688287979,0.0005178409820766744,0.0010628006976101867,1.351269093216345,1.2730506602488667,32.506575340328595,-11.22946839260999,-10.967581533636462,153071.33608727518,5.681968223887736,-16.6495497575242,1367694.4412949672,"[0.001214078092852675, 0.0011378155846655496]","[-9.2420392973435, -11.350397525990019]","[[153071.33608727518, 393318.5658917834], [1367694.4412949672, 463702.6167639658], [1367694.4412949672, 245338.65137355583], [153071.33608727518, 245338.65137355583]]",0.04707383855545508,17.881191114623945,0.5,-6.577245260777109,0.6,0.0013001279949794897,1200.0,30.0
2738.3538862586506,2.101824066273369,3.1575717519962216,10456.2827632279,6960.179682890102,3311.494903201304,24.438062757493086,1.9545588060719101,0.0005178921313576742,0.0010628514626393496,1.3513452634416265,1.2730600490488873,32.505069220606,-11.247309857955933,-11.003301919003945,152982.94125915432,5.660034043652615,-16.66333596265656,1367291.6082866427,"[0.0012120266680360323, 0.0011360080411394176]","[-9.260815883182282, -11.367615595920773]","[[152982.94125915432, 393291.68294119096], [1367291.6082866427, 463678.3491583527], [1367291.6082866427, 245336.54137650257], [152982.94125915432, 245336.54137650257]]",0.047047190628185936,17.873237478556433,0.5,-6.598078594110442,0.6,0.001297782335519329,1200.0,30.0
2738.8538862586506,2.102214384214467,3.157268937402829,10449.815699084305,6957.833909795429,3309.7642000938727,24.438216600165525,1.954555936864059,0.0005179430584221918,0.0010629017744594044,1.3514216014637843,1.2730696712362775,32.503556652285,-11.26506326707845,-11.03917314133696,152895.77294081674,5.637763845577069,-16.67693698691403,1366889.6709948739,"[0.001209984227580489, 0.0011342128363918224]","[-9.279530347574665, -11.384728210683052]","[[152895.77294081674, 393264.641481084], [1366889.6709948739, 463653.5366177948], [1366889.6709948739, 245334.41953474667], [152895.77294081674, 245334.41953474667]]",0.047021113112595096,17.865267354659988,0.5,-6.618911927443776,0.6,0.001295440549258004,1200.0,30.0
2739.3538862586506,2.100859612198358,3.156980770375232,10443.337933250454,6949.673905646632,3308.0144267109936,24.438367830860805,1.9545530803050608,0.0005179937692776546,0.0010629516540206147,1.3514981016275993,1.2730791063951352,32.502037730635664,-11.282902148507535,-11.074302067894052,152807.49814660934,5.61641477600557,-16.690716843899622,1366488.3436496165,"[0.001207939356659623, 0.0011324112044366508]","[-9.29830550570559, -11.401940008880588]","[[152807.49814660934, 393238.2502363448], [1366488.3436496165, 463630.00205557625], [1366488.3436496165, 245332.2830540663], [152807.49814660934, 245332.2830540663]]",0.04699434722417613,17.857266034489367,0.5,-6.639745260777109,0.6,0.0012931026304061847,1200.0,30.0
2739.8538862586506,2.099549245666428,3.1567139235247015,10436.831655845926,6941.598941506791,3306.2329715935875,24.43851579284675,1.9545502359182747,0.0005180442717584092,0.0010630011282665264,1.3515747468931183,1.2730883142854748,32.50051370114005,-11.300857174526714,-11.108326780718187,152717.40660216456,5.596459944866183,-16.70478672558437,1366086.4247837754,"[0.0012058896654301124, 0.0011305985848495917]","[-9.317167347560142, -11.419301356903018]","[[152717.40660216456, 393212.82978472573], [1366086.4247837754, 463608.3776427544], [1366086.4247837754, 245330.13425910435], [152717.40660216456, 245330.13425910435]]",0.04696650672087225,17.84924727518041,0.5,-6.660578594110442,0.6,0.001290768573182334,1200.0,30.0
2740.3538862586506,2.0982841831275443,3.156410628054122,10430.276343057938,6933.725188278199,3304.4738382116147,24.438666731044997,1.954547404031409,0.0005180945599675936,0.001063050188934195,1.351651548674778,1.2730978750794508,32.4989838960426,-11.318698062464758,-11.142098180300877,152628.57854005598,5.576567467827601,-16.71866564812848,1365682.3712640293,"[0.001203849913277812, 0.001128799148754675]","[-9.335956580864414, -11.436547994132209]","[[152628.57854005598, 393187.58370315697], [1365682.3712640293, 463586.59160110494], [1365682.3712640293, 245327.97550010402], [152628.57854005598, 245327.97550010402]]",0.04693921032242182,17.841232206267136,0.5,-6.681411927443776,0.6,0.0012884383718126335,1200.0,30.0
2740.8538862586506,2.096928544562991,3.15609655525451,10423.723541675101,6925.581347877719,3302.726440457245,24.438817517217462,1.9545445846611913,0.0005181446336984318,0.0010630988367873284,1.3517284956210593,1.2731074392199948,32.49744901642089,-11.33652015534836,-11.175793883876906,152540.3748445455,5.556659390870209,-16.732453274747115,1365280.7969429344,"[0.001201814880323675, 0.0011270056097632917]","[-9.354729399297131, -11.453759130971985]","[[152540.3748445455, 393162.3843288849], [1365280.7969429344, 463564.77209960215], [1365280.7969429344, 245325.8085357621], [152540.3748445455, 245325.8085357621]]",0.04691213671918896,17.833211229934747,0.5,-6.702245260777109,0.6,0.0012861120205310008,1200.0,30.0
2741.3538862586506,2.09552277860068,3.1557612242014743,10417.173688930543,6917.32460186917,3301.0018657436535,24.438969523023523,1.9545417780638574,0.000518194488938256,0.0010631470530442823,1.3518055934553812,1.273117123339326,32.495909257622486,-11.354266237455644,-11.210094162285031,152453.47760532945,5.535948623923048,-16.74604278620808,1364880.772045646,"[0.0011997892487021883, 0.001125225254263096]","[-9.373434939393993, -11.470854648893814]","[[152453.47760532945, 393136.64868403046], [1364880.772045646, 463541.85981552704], [1364880.772045646, 245323.6332067878], [152453.47760532945, 245323.6332067878]]",0.04688576048125665,17.825175079488464,0.5,-6.723078594110442,0.6,0.001283789513579064,1200.0,30.0
2741.8538862586506,2.0941012217348645,3.1554464590446405,10410.620013464833,6908.972271332625,3299.2542096932957,24.439118417102993,1.9545389838626803,0.0005182441321272981,0.0010631948558141534,1.3518828479029419,1.2731265672153953,32.494364940183914,-11.372113698970955,-11.244014768298769,152365.28760036355,5.515825901154585,-16.759840669453354,1364480.8195444979,"[0.0011977604898900506, 0.0011234372948208055]","[-9.39220884907945, -11.488062683928295]","[[152365.28760036355, 393111.26885369874], [1364480.8195444979, 463519.84390305437], [1364480.8195444979, 245321.44646967642], [152365.28760036355, 245321.44646967642]]",0.046858698778956334,17.817100227529316,0.5,-6.743911927443776,0.6,0.0012814708452061842,1200.0,30.0
2742.3538862586506,2.092731281062604,3.155147676412571,10404.041885063247,6900.74320930465,3297.4817511213064,24.43926485052242,1.9545362017142864,0.0005182935688971156,0.0010632422653238294,1.351960247609622,1.273135855700534,32.4928166703595,-11.390046680318498,-11.277214120477083,152275.68935601934,5.496651164411503,-16.773865284888586,1364080.4124857762,"[0.0011957289847261549, 0.0011216418093607848]","[-9.411047200806795, -11.505382874690481]","[[152275.68935601934, 393086.53066752123], [1364080.4124857762, 463499.15421981027], [1364080.4124857762, 245319.25073219917], [152275.68935601934, 245319.25073219917]]",0.0468308320974941,17.8089958531527,0.5,-6.764745260777109,0.6,0.0012791560096694,1200.0,30.0
2742.8538862586506,2.091370524716222,3.1547995931053676,10397.432878302374,6892.63581177046,3295.750671778126,24.439415809119197,1.9545334322068697,0.0005183427891121041,0.0010632892593787776,1.3520377983002103,1.273145616589769,32.49126404238842,-11.407798267780898,-11.310821656500877,152188.44816714487,5.47670550813632,-16.787527164637197,1363678.7999143142,"[0.001193712170901786, 0.00111986766921103]","[-9.429760482356835, -11.522497302164096]","[[152188.44816714487, 393061.3868271013], [1363678.7999143142, 463477.17858970904], [1363678.7999143142, 245317.04937295752], [152188.44816714487, 245317.04937295752]]",0.04680414136205507,17.80087695660327,0.5,-6.785578594110442,0.6,0.0012768450012334569,1200.0,30.0
2743.3538862586506,2.089929382502229,3.154470416897169,10390.831008256526,6884.23100005838,3294.001729290984,24.439563440531536,1.9545306749435707,0.0005183917995841806,0.0010633358573547806,1.3521154886175273,1.2731550925341124,32.48970739390114,-11.425650992477298,-11.343889606030416,152100.16346825517,5.45746909409695,-16.801358700127366,1363279.0601463474,"[0.0011916922826326018, 0.001118086525778604]","[-9.44854170310992, -11.53971788700466]","[[152100.16346825517, 393036.72337531927], [1363279.0601463474, 463456.2570883285], [1363279.0601463474, 245314.83945355623], [152100.16346825517, 245314.83945355623]]",0.04677681824357855,17.792720936029028,0.5,-6.806411927443776,0.6,0.0012745378141707858,1200.0,30.0
2743.8538862586506,2.088524299595629,3.154153743515179,10384.213436867143,6875.911530841997,3292.234393525266,24.439708958935775,1.954527929652985,0.000518440604915298,0.0010633820701323223,1.3521933299809779,1.2731644258596009,32.488147271729304,-11.443571006163769,-11.376483448390786,152010.8389613711,5.438876091986231,-16.815359540377017,1362879.270971357,"[0.0011896714979611174, 0.0011163009810810154]","[-9.46736729727317, -11.557016407248119]","[[152010.8389613711, 393012.48604925], [1362879.270971357, 463436.2583213223], [1362879.270971357, 245312.62183668592], [152010.8389613711, 245312.62183668592]]",0.046748907184440254,17.784539516810938,0.5,-6.827245260777109,0.6,0.0012722344427614932,1200.0,30.0
2744.3538862586506,2.0871426698370117,3.153805715410531,10377.56847854883,6867.7236124278525,3290.4907324635187,24.439856790249927,1.9545251966261006,0.0005184891999691387,0.0010634278898807965,1.3522713110316418,1.2731740324817653,32.48658343328202,-11.461393802208141,-11.409098906234021,151922.67207405946,5.420086345505979,-16.82918525174,1362478.225288938,"[0.0011876597697419668, 0.0011145274716075533]","[-9.486128708466362, -11.574211253990063]","[[151922.67207405946, 392988.1986997277], [1362478.225288938, 463415.8288614543], [1362478.225288938, 245310.398445966], [151922.67207405946, 245310.398445966]]",0.04672158817366699,17.776341075622522,0.5,-6.848078594110442,0.6,0.0012699348812933275,1200.0,30.0
2744.8538862586506,2.0856938342431137,3.1534467193317717,10370.931602355424,6859.347889338487,3288.760688036317,24.440004528652683,1.9545224758992608,0.0005185375842072349,0.001063473316131919,1.3523494317989049,1.2731836503756353,32.485016094388754,-11.479196320341176,-11.441752177286446,151835.03865180825,5.401181357989458,-16.842933535275904,1362079.9211288001,"[0.001185652792450506, 0.0011127597846790818]","[-9.504872724646637, -11.591370656299215]","[[151835.03865180825, 392963.8667867369], [1362079.9211288001, 463395.26800830755], [1362079.9211288001, 245308.17025078257], [151835.03865180825, 245308.17025078257]]",0.04669452305357634,17.76811547202965,0.5,-6.868911927443776,0.6,0.0012676391240617347,1200.0,30.0
2745.3538862586506,2.0842342342350655,3.1530976109619866,10364.291595792629,6850.917422424891,3287.018949162998,24.44015037566043,1.9545197672593462,0.0005185857613492544,0.0010635183563152198,1.3524277037048666,1.2731931292826733,32.48344546957742,-11.497052166958655,-11.474159325529797,151746.7553364452,5.38263073445512,-16.856790059984917,1361681.796359811,"[0.0011836460890606822, 0.0011109899592313724]","[-9.52364823042484, -11.60858285263414]","[[151746.7553364452, 392939.76073118404], [1361681.796359811, 463375.2362095175], [1361681.796359811, 245305.93444797947], [151746.7553364452, 245305.93444797947]]",0.04666709391596443,17.759856131669277,0.5,-6.889745260777109,0.6,0.001265347165369772,1200.0,30.0
2745.8538862586506,2.083138242829345,3.152765232104903,10357.637983454399,6843.640487087736,3285.2550763950335,24.44029449926996,1.9545170704743438,0.0005186337351653049,0.001063563015406532,1.3525061096912097,1.27320252425949,32.481871954496626,-11.514966413360353,-11.50691019141891,151657.29060322407,5.363928263429841,-16.87083845484875,1361283.573519105,"[0.001181637949063071, 0.00110921501372606]","[-9.542474054986917, -11.625881164045182]","[[151657.29060322407, 392915.4092787809], [1361283.573519105, 463355.2042868422], [1361283.573519105, 245303.69223374655], [151657.29060322407, 245303.69223374655]]",0.04663919132670761,17.75156734406572,0.5,-6.910578594110442,0.6,0.0012630589995281407,1200.0,30.0
2746.3538862586506,2.0831807217068135,3.152436797568123,10350.946851032553,6840.071448257766,3283.474821451634,24.440440878061597,1.9545143859370198,0.000518681499013673,0.0010636071810290477,1.3525846554832706,1.2732123379353024,32.480295489709476,-11.532826083509951,-11.5448205423221,151567.36949762492,5.34014451020397,-16.88496505252607,1360880.6532157317,"[0.0011796316697912418, 0.0011074400199886825]","[-9.561314145881799, -11.643209541910707]","[[151567.36949762492, 392886.81188196596], [1360880.6532157317, 463329.0907791644], [1360880.6532157317, 245301.4425565387], [151567.36949762492, 245301.4425565387]]",0.046612274231551315,17.743242304660523,0.5,-6.931411927443776,0.6,0.0012607746208551911,1200.0,30.0
2746.8538862586506,2.0832412340152744,3.15210002472674,10344.216831603984,6836.553049759394,3281.6905397856904,24.440590018969782,1.9545117140059332,0.0005187290458834868,0.0010636508933429536,1.3526633809942508,1.2732225781571462,32.47871584153353,-11.550615521765527,-11.58326174224618,151477.30637086867,5.315858798643319,-16.8991205408895,1360476.1544026567,"[0.0011776286938975113, 0.0011056676876980845]","[-9.580152624401046, -11.660537781527719]","[[151477.30637086867, 392857.7836628218], [1360476.1544026567, 463302.3672645763], [1360476.1544026567, 245299.18897811003], [151477.30637086867, 245299.18897811003]]",0.04658542036869895,17.734774468079934,0.5,-6.952245260777109,0.6,0.0012584940236768846,1200.0,30.0
2747.3538862586506,2.083311931461649,3.1517689281891883,10337.475234657644,6833.047088234651,3279.8962963940758,24.440739060736156,1.954509054561471,0.0005187763771198527,0.001063694188402788,1.3527422691685338,1.273232903209575,32.47713333109675,-11.568416863283957,-11.620523883517194,151386.61817941783,5.292857049249335,-16.91338093276653,1360072.41386486,"[0.001175626034329027, 0.0011038933099709446]","[-9.599022315378072, -11.677918294240072]","[[151386.61817941783, 392829.7518762824], [1360072.41386486, 463277.28879786225], [1360072.41386486, 245296.9311807609], [151386.61817941783, 245296.9311807609]]",0.04655799818871113,17.726169948313483,0.5,-6.973078594110442,0.6,0.001256217202326763,1200.0,30.0
2747.8538862586506,2.0834078218130276,3.1514146351112875,10330.725774127463,6829.667744454878,3278.1233097759755,24.440891088481465,1.9545064078879584,0.0005188234873442974,0.001063737067961022,1.3528213086437724,1.2732435817364096,32.47554799555917,-11.586106776722882,-11.657090616195148,151297.0435506731,5.270382172471841,-16.92747278866699,1359670.8118824142,"[0.001173632013986788, 0.0011021306304904153]","[-9.61783160061255, -11.695197826143476]","[[151297.0435506731, 392802.26409311296], [1359670.8118824142, 463252.7380344027], [1359670.8118824142, 245294.67132671503], [151297.0435506731, 245294.67132671503]]",0.04653089080007915,17.717469965205215,0.5,-6.993911927443776,0.6,0.0012539441511460225,1200.0,30.0
2748.3538862586506,2.0834896309713318,3.151088832542388,10323.976030713371,6826.179188681608,3276.3202116341777,24.44103951601472,1.954503773419068,0.000518870385894908,0.0010637795658066426,1.3529005051511191,1.2732539777762681,32.473960273506464,-11.603925502645247,-11.69197914262395,151205.67443006416,5.249874542828195,-16.941853685452145,1359271.2450424053,"[0.0011716323315199536, 0.0011003561482445228]","[-9.636737960020795, -11.712638608120015]","[[151205.67443006416, 392776.22022901673], [1359271.2450424053, 463230.85253057745], [1359271.2450424053, 245292.4051303559], [151205.67443006416, 245292.4051303559]]",0.04650255213327684,17.708692713310473,0.5,-7.014745260777109,0.6,0.0012516748644834077,1200.0,30.0
2748.8538862586506,2.083593108426582,3.1507469855599335,10317.202470403017,6822.77950723902,3274.525856150109,24.44118975692227,1.9545011512724193,0.0005189170702167234,0.0010638216913826828,1.352979835926264,1.2732646180915845,32.47237014448581,-11.621676317887635,-11.725694609161167,151114.72923126837,5.230480009345342,-16.95617461850651,1358871.158194033,"[0.0011696388076447067, 0.001098588780214916]","[-9.655611162258877, -11.730029641920934]","[[151114.72923126837, 392751.1354951267], [1358871.158194033, 463210.2187288414], [1358871.158194033, 245290.13487649336], [151114.72923126837, 245290.13487649336]]",0.04647414791487448,17.699882363616886,0.5,-7.035578594110442,0.6,0.001249409336695264,1200.0,30.0
2749.3538862586506,2.08370315455886,3.150417059572746,10310.42376838335,6819.370935584204,3272.7170953618543,24.44133795605965,1.9544985411086018,0.0005189635458353773,0.0010638634650574996,1.35305930669729,1.2732751077577782,32.47077785803941,-11.639493658060982,-11.758239459420565,151022.90086480492,5.212402011618849,-16.970641471039414,1358472.4760944687,"[0.0011676435805815322, 0.0010968162204686854]","[-9.674537979630943, -11.747508462160223]","[[151022.90086480492, 392727.0474037376], [1358472.4760944687, 463191.32624685497], [1358472.4760944687, 245287.86011414503], [151022.90086480492, 245287.86011414503]]",0.04644505200497797,17.691057851937543,0.5,-7.056411927443776,0.6,0.0012471475621455127,1200.0,30.0
2749.8538862586506,2.083845164644418,3.1500526011009367,10303.630199047788,6816.130613522391,3270.9390933493273,24.441489726083578,1.9544959433439744,0.0005190098053971181,0.0010639048717382812,1.35313890609306,1.273285976288015,32.469183280253276,-11.657167270621391,-11.790680653785955,150932.7895440625,5.194163860089418,-16.984844513875373,1358073.1729101979,"[0.0011656599098762536, 0.00109506002161444]","[-9.693371737869263, -11.764833614700404]","[[150932.7895440625, 392702.99562926573], [1358073.1729101979, 463171.9795973423], [1358073.1729101979, 245285.5827326772], [150932.7895440625, 245285.5827326772]]",0.046416719940663646,17.682238968314802,0.5,-7.077245260777109,0.6,0.001244889535205649,1200.0,30.0
2750.3538862586506,2.083978432409906,3.1497202611837127,10296.846935358812,6812.797694944949,3269.130615265846,24.441636842609476,1.9544933574100984,0.0005190558587219661,0.0010639459322306472,1.3532186398412458,1.2732964170711352,32.46758671651139,-11.674991844550794,-11.822488179610332,150840.93446739588,5.176841057763454,-16.999329237373786,1357676.0488402166,"[0.0011636701778958323, 0.0010932917238270392]","[-9.712307377348925, -11.782324080385866]","[[150840.93446739588, 392679.5230366832], [1357676.0488402166, 463154.04869885376], [1357676.0488402166, 245283.2999282527], [150840.93446739588, 245283.2999282527]]",0.04638740856429284,17.673412093951576,0.5,-7.098078594110442,0.6,0.0012426352502546852,1200.0,30.0
2750.8538862586506,2.084144450145007,3.149348596180139,10290.04230237268,6809.64139132113,3267.3557683812855,24.441788216535706,1.9544907838392105,0.0005191016965354596,0.001063986627310954,1.353298507970081,1.2733073074740129,32.46598804589178,-11.692649418518233,-11.854552418152707,150750.99525277407,5.158966122516745,-17.013518540669452,1357277.280066845,"[0.0011616936672770822, 0.001091542270670541]","[-9.731131147484216, -11.799632539416425]","[[150750.99525277407, 392655.7830196054], [1357277.280066845, 463135.1398583134], [1357277.280066845, 245281.01485673065], [150750.99525277407, 245281.01485673065]]",0.04635904632130266,17.66458807404283,0.5,-7.118911927443776,0.6,0.0012403847016792273,1200.0,30.0
2751.3538862586506,2.084304887138182,3.14901593654814,10283.24732923972,6806.387486079129,3265.5431209128524,24.44193409593938,1.9544882219653943,0.0005191473302938461,0.0010640269852892315,1.3533785048061504,1.2733176923771876,32.46438751342339,-11.710489325955368,-11.885950769513272,150658.91057528075,5.142102424389066,-17.028053193902338,1356880.3270387072,"[0.0011597090198141135, 0.0010897773162758496]","[-9.750080013413, -11.817144934638861]","[[150658.91057528075, 392632.66095688374], [1356880.3270387072, 463117.81112997077], [1356880.3270387072, 245278.72415328174], [150658.91057528075, 245278.72415328174]]",0.04632951923765238,17.655746198330643,0.5,-7.139745260777109,0.6,0.0012381378838734014,1200.0,30.0
2751.8538862586506,2.0844835001984223,3.148657440166369,10276.418957609018,6803.225236572709,3263.7462642065093,24.442082386365882,1.9544856720761319,0.0005191927548894102,0.0010640669978717768,1.3534586303763876,1.2733283563193034,32.46278493416747,-11.72823182014817,-11.917124024789302,150567.72921963647,5.125328098432135,-17.042452123221437,1356481.1473632143,"[0.0011577333365792725, 0.0010880239253705372]","[-9.76896404441637, -11.834557003432952]","[[150567.72921963647, 392609.70004079863], [1356481.1473632143, 463100.4002828863], [1356481.1473632143, 245276.43057222097], [150567.72921963647, 245276.43057222097]]",0.04630038080197471,17.646901392277286,0.5,-7.160578594110442,0.6,0.0012358947912388457,1200.0,30.0
2752.3538862586506,2.084702207657759,3.148279497674496,10269.602727626476,6800.242320881945,3261.9730030996952,24.442232580903443,1.954483134417304,0.0005192379659701124,0.001064106659860217,1.353538879005188,1.2733392207358933,32.46118033814827,-11.745886471025862,-11.948585366386908,150477.8597076735,5.108065209453571,-17.05665057584048,1356083.9190670962,"[0.0011557654733208424, 0.0010862815886804249]","[-9.787795705955102, -11.851873808719777]","[[150477.8597076735, 392586.46409164433], [1356083.9190670962, 463082.27692429716], [1356083.9190670962, 245274.13610054375], [150477.8597076735, 245274.13610054375]]",0.04627186881074996,17.638047407367495,0.5,-7.181411927443776,0.6,0.0012336554181847507,1200.0,30.0
2752.8538862586506,2.0849013559857794,3.1479353015476983,10262.796643760492,6797.127827964778,3260.1675894402074,24.442377584404305,1.9544806084543787,0.0005192829731628153,0.00106414597631339,1.3536192564211798,1.2733495827866153,32.45957402113362,-11.763701324055647,-11.980105981230167,150386.21615661783,5.091030167307906,-17.071136148538073,1355688.0911198321,"[0.0011537921554194497, 0.0010845279098967299]","[-9.806722880686435, -11.8693482597186]","[[150386.21615661783, 392563.236068104], [1355688.0911198321, 463064.73825695436], [1355688.0911198321, 245271.8362227493], [150386.21615661783, 245271.8362227493]]",0.04624252658769297,17.629167474212842,0.5,-7.202245260777109,0.6,0.0012314197591277865,1200.0,30.0
2753.3538862586506,2.085119467826195,3.147580231410149,10255.956453645624,6794.074460524089,3258.362201954372,24.4425235773319,1.9544780942742466,0.0005193277746490946,0.0010641849581344294,1.3536997683547758,1.2733601074473027,32.457965844993396,-11.78147854090719,-12.011084326625905,150294.59135126582,5.074541344152237,-17.085625670778143,1355289.3667507332,"[0.0011518237034073165, 0.0010827789859631945]","[-9.82563055402074, -11.886798864485272]","[[150294.59135126582, 392540.4579174252], [1355289.3667507332, 463047.7730066777], [1355289.3667507332, 245269.53242166812], [150294.59135126582, 245269.53242166812]]",0.04621310849561832,17.620262391221022,0.5,-7.223078594110442,0.6,0.0012291878084921297,1200.0,30.0
2753.8538862586506,2.0853835300749237,3.14719227257378,10249.117137787693,6791.240644306722,3256.5907164629457,24.44267315642362,1.9544755922951456,0.0005193723629897173,0.0010642235958434876,1.3537804091304135,1.2733710052050407,32.45635563815097,-11.799112478259385,-12.042252248517684,150204.8520371581,5.057571480735817,-17.0998237292535,1354891.710257839,"[0.0011498661274171535, 0.0010810459556203536]","[-9.844451365642012, -11.904098993792315]","[[150204.8520371581, 392517.4685294366], [1354891.710257839, 463029.9927091192], [1354891.710257839, 245267.22872511364], [150204.8520371581, 245267.22872511364]]",0.046184571526107644,17.611339560904746,0.5,-7.243911927443776,0.6,0.0012269595607094892,1200.0,30.0
2754.3538862586506,2.085628878654101,3.146843386298671,10242.293658149294,6788.27028065656,3254.783413354523,24.44281682402524,1.9544731018952919,0.0005194167493010098,0.0010642618976893104,1.3538611673664456,1.2733813242774825,32.4547436946857,-11.816929802721585,-12.07337061856407,150113.12163648513,5.040973055534209,-17.11434367409828,1354495.9536775416,"[0.001147901618936666, 0.0010792993211413198]","[-9.863384447298797, -11.921582863595741]","[[150113.12163648513, 392494.5835589247], [1354495.9536775416, 463013.0151260118], [1354495.9536775416, 245264.9196488721], [150113.12163648513, 245264.9196488721]]",0.04615507380163602,17.60238426299896,0.5,-7.264745260777109,0.6,0.0012247350102190019,1200.0,30.0
2754.8538862586506,2.085906150885707,3.1464583862914854,10235.444243853803,6785.462727974082,3253.0048032567875,24.44296465323139,1.954470623580761,0.0005194609246283951,0.0010642998545175673,1.3539420544967669,1.2733920962439933,32.45312976335191,-11.83458842845253,-12.104594993598312,150023.02512830726,5.024016763558734,-17.128611757157046,1354098.3018194851,"[0.0011459493587790786, 0.0010775698624916749]","[-9.88221500866937, -11.938901497691509]","[[150023.02512830726, 392471.5639964168], [1354098.3018194851, 462995.3229407319], [1354098.3018194851, 245262.60913887015], [150023.02512830726, 245262.60913887015]]",0.046126367226473716,17.59340165443395,0.5,-7.285578594110442,0.6,0.0012225141514673207,1200.0,30.0
2755.3538862586506,2.085202967216205,3.1460544688972107,10228.614262361622,6779.519242673134,3251.2514845132564,24.443107878487364,1.9544681567743243,0.0005195048987775447,0.001064337492609899,1.3540230762536192,1.2734024673921762,32.45151398376959,-11.852405831634034,-12.13512871712203,149933.84448875306,5.0076126925596895,-17.14274140968172,1353707.274343987,"[0.001143990014633046, 0.0010758263473928194]","[-9.901159742446099, -11.956409479469976]","[[149933.84448875306, 392449.0891736284], [1353707.274343987, 462978.3425692194], [1353707.274343987, 245260.2977854755], [149933.84448875306, 245260.2977854755]]",0.04609791438280705,17.584381375539706,0.5,-7.306411927443776,0.6,0.0012202969789085337,1200.0,30.0
2755.8538862586506,2.0840545243018247,3.1456286670387024,10221.814339355942,6772.197444577116,3249.529878229005,24.44325269789099,1.9544657015892588,0.0005195486692645931,0.0010643748252795093,1.3541042155484087,1.2734130619418096,32.4498964923398,-11.870165913466659,-12.164643576541494,149846.15321064115,4.9919979331487525,-17.156641509690246,1353322.1373627498,"[0.001142035852487154, 0.001074088301443397]","[-9.92008109852648, -11.973885184790417]","[[149846.15321064115, 392427.4122663779], [1353322.1373627498, 462962.2478302901], [1353322.1373627498, 245257.98595406688], [149846.15321064115, 245257.98595406688]]",0.04606985827994988,17.575344870997306,0.5,-7.327245260777109,0.6,0.001218083487004214,1200.0,30.0
2756.3538862586506,2.0828386942527777,3.145243355636359,10215.029035129854,6764.582365035908,3247.770642873866,24.443392743629847,1.9544632573323646,0.0005195922475684166,0.0010644118945530516,1.3541854666994304,1.273423245583867,32.448277471757365,-11.888095249644886,-12.192190679673047,149756.21387920156,4.978713892644777,-17.170904572317824,1352938.815474086,"[0.0011400735198502715, 0.0010723341036842425]","[-9.93912930876248, -11.991575040492666]","[[149756.21387920156, 392407.43031649315], [1352938.815474086, 462949.3178232745], [1352938.815474086, 245255.6675074374], [149756.21387920156, 245255.6675074374]]",0.046040313885301824,17.566307134013037,0.5,-7.348078594110442,0.6,0.001215873670223362,1200.0,30.0
2756.8538862586506,2.0816672574296935,3.1448201802937064,10208.216906591399,6757.178367256254,3246.0415290384,24.443536969630678,1.9544608244006942,0.0005196356263616988,0.0010644486953574545,1.3542668183166688,1.2734338741467979,32.446656629895415,-11.905865959066215,-12.218766314879758,149667.91332876182,4.966147961727927,-17.184914276607685,1352553.4167109702,"[0.0011381229303312533, 0.0010705962346849922]","[-9.958080279527401, -12.009108886191255]","[[149667.91332876182, 392388.2021886896], [1352553.4167109702, 462936.94248098694], [1352553.4167109702, 245253.3469279507], [149667.91332876182, 245253.3469279507]]",0.04601133224476313,17.557308629255786,0.5,-7.368911927443776,0.6,0.0012136675230424296,1200.0,30.0
2757.3538862586506,2.080432108994616,3.1444290222580586,10201.4141232852,6749.5082092814755,3244.281887450403,24.44367561869416,1.9544584021396116,0.000519678817099367,0.001064485243615089,1.3543482761275392,1.273443951737305,32.44503405133031,-11.923813671963746,-12.244662446787459,149577.84314407373,4.954548974352434,-17.199211421139893,1352170.7202016804,"[0.0011361652877835571, 0.001068844659834387]","[-9.977145805630887, -12.026829424585017]","[[149577.84314407373, 392369.59107833426], [1352170.7202016804, 462926.0675371124], [1352170.7202016804, 245251.02175236744], [149577.84314407373, 245251.02175236744]]",0.04598134785466278,17.548349503578102,0.5,-7.389745260777109,0.6,0.0012114650399452922,1200.0,30.0
2757.8538862586506,2.0792175816380256,3.1440101708282695,10194.581076348506,6741.947722705354,3242.540743328069,24.44381639039225,1.9544559908348105,0.0005197218148628734,0.0010645215264620618,1.354429823031509,1.273454245681838,32.44340949171158,-11.94166320946201,-12.270513390885071,149488.8365339486,4.942832975760268,-17.21334636664534,1351786.0104270033,"[0.0011342171263405427, 0.001067105707672492]","[-9.996139362119663, -12.044435996661067]","[[149488.8365339486, 392350.9869194372], [1351786.0104270033, 462914.845183543], [1351786.0104270033, 245248.69404090443], [149488.8365339486, 245248.69404090443]]",0.045951862937991785,17.539435613317668,0.5,-7.410578594110442,0.6,0.0012092662154232496,1200.0,30.0
2758.3538862586506,2.0780239588925418,3.1435705619947587,10187.762116008105,6734.512029254052,3240.8250157246166,24.4439590027811,1.954453590754076,0.0005197646150906891,0.0010645575340470104,1.3545114761699928,1.273464705824969,32.441782928535815,-11.959421679370326,-12.29684966749005,149401.2619048519,4.930410670106312,-17.227260337596363,1351403.1666228885,"[0.001132277428561652, 0.0010653789815931655]","[-10.015072126734266, -12.061932392310025]","[[149401.2619048519, 392331.94074233365], [1351403.1666228885, 462902.62902311253], [1351403.1666228885, 245246.3656878445], [149401.2619048519, 245246.3656878445]]",0.04592310341129704,17.530549671495617,0.5,-7.431411927443776,0.6,0.0012070710439750143,1200.0,30.0
2758.8538862586506,2.076862405098406,3.1431626936379793,10180.955458296043,6727.123505924324,3239.0800129128334,24.444096289043465,1.9544512014341149,0.0005198072264588763,0.0010645932561829214,1.354593241273103,1.2734746255844107,32.4401546495921,-11.977338762098782,-12.324210187275696,149312.137197712,4.9172169602323095,-17.241427147508006,1351021.7268501967,"[0.0011303330186393456, 0.0010636422075081004]","[-10.03409315738867, -12.079574021500505]","[[149312.137197712, 392312.0993537751], [1351021.7268501967, 462889.7819708916], [1351021.7268501967, 245244.03206127483], [149312.137197712, 245244.03206127483]]",0.04589382780509844,17.52166568015007,0.5,-7.452245260777109,0.6,0.0012048795201067078,1200.0,30.0
