t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2759.3538862586506,2.0757409099171396,3.1427308755308765,10174.119645907143,6719.899733009656,3237.3499510003417,24.444236234480563,1.9544488232255475,0.0005198496427270456,0.0010646286913705513,1.3546751126552115,1.2734848498768014,32.438524399318226,-11.995151339708526,-12.351804166713407,149223.9098197162,4.9036536812953955,-17.255457848008803,1350637.6222368777,"[0.0011283974773735911, 0.0010619170716197738]","[-10.0530486025462, -12.09711220181756]","[[149223.9098197162, 392292.0402571972], [1350637.6222368777, 462876.293980019], [1350637.6222368777, 245241.69575063162], [149223.9098197162, 245241.69575063162]]",0.045865044684231325,17.512761383691647,0.5,-7.473078594110442,0.6,0.0012026916383318115,1200.0,30.0
2759.8538862586506,2.074617578770836,3.142311626813807,10167.285293160441,6712.647026341125,3235.6069354807146,24.44437381599702,1.9544464558775636,0.0005198918681788995,0.001064663852474691,1.3547570846289223,1.2734948586049009,32.43689235652363,-12.013031083748288,-12.379218359795175,149134.94656341258,4.890393795593496,-17.26961215538867,1350254.764901893,"[0.0011264606451454927, 0.00106018766723038]","[-10.072053630301905, -12.114729465873594]","[[149134.94656341258, 392272.15435806976], [1350254.764901893, 462863.32232236955], [1350254.764901893, 245239.35659699168], [149134.94656341258, 245239.35659699168]]",0.04583586061526938,17.503826637033352,0.5,-7.493911927443776,0.6,0.0012005073931712557,1200.0,30.0
2760.3538862586506,2.0735338195922313,3.141871612540813,10160.44430525591,6705.565181256352,3233.8827164994245,24.444513396109016,1.954444099664029,0.0005199338981133561,0.0010646987269265443,1.3548391686340395,1.2735050736340976,32.43525846320773,-12.030820836102539,-12.406930004802518,149047.06072839457,4.87667153288038,-17.283601537682898,1349871.9246520614,"[0.0011245323275862547, 0.0010584697924470763]","[-10.090996781755452, -12.132244015184309]","[[149047.06072839457, 392251.9924591746], [1349871.9246520614, 462849.6474111626], [1349871.9246520614, 245237.0160115242], [149047.06072839457, 245237.0160115242]]",0.045807225731488106,17.494867054606914,0.5,-7.514745260777109,0.6,0.0011983267791532968,1200.0,30.0
2760.8538862586506,2.0724696715552686,3.1414277584639505,10153.61188173921,6698.563296562026,3232.164691479003,24.44465273907948,1.9544417546242099,0.0005199757319728965,0.0010647333101949667,1.3549213589836366,1.2735152654577466,32.433622844791444,-12.048595649926547,-12.43504385992992,148959.5277644965,4.8624973153396525,-17.297541175269572,1349491.5308625773,"[0.0011226080847449127, 0.0010567565823712624]","[-10.109928365673145, -12.149734569427427]","[[148959.5277644965, 392231.4903975622], [1349491.5308625773, 462835.46045848675], [1349491.5308625773, 245234.67370924252], [148959.5277644965, 245234.67370924252]]",0.04577879528148277,17.485871445004708,0.5,-7.535578594110442,0.6,0.0011961497908135753,1200.0,30.0
2761.3538862586506,2.07139365033698,3.1409953265508874,10146.777325693418,6691.499966956118,3230.433754524413,24.44478993542371,1.9544394205660551,0.000520017373203835,0.001064767606500044,1.3550036614101102,1.2735252627150537,32.431985677554565,-12.066428605822509,-12.46321002974571,148871.29438041602,4.848388820467989,-17.3115988502137,1349111.346838492,"[0.0011206838401433105, 0.001055040845672708]","[-10.128894790693284, -12.167284198318768]","[[148871.29438041602, 392210.9690802527], [1349111.346838492, 462821.4734961861], [1349111.346838492, 245232.32708780395], [148871.29438041602, 245232.32708780395]]",0.045750045000322356,17.47683088870147,0.5,-7.556411927443776,0.6,0.0011939764226950814,1200.0,30.0
2761.8538862586506,2.070327621231902,3.1405629816242464,10139.930087398572,6684.4630915328635,3228.6982132593216,24.444926690594162,1.9544370974296066,0.0005200588226618133,0.001064801626071796,1.3550860759366576,1.2735352533129989,32.43034706937897,-12.084267790561286,-12.49097729604199,148782.79164327463,4.834728701592184,-17.325705997634174,1348730.934352328,"[0.0011187618490472485, 0.0010533261755523104]","[-10.147870375005487, -12.184851530044442]","[[148782.79164327463, 392190.7873840448], [1348730.934352328, 462808.0624420578], [1348730.934352328, 245229.97763050967], [148782.79164327463, 245229.97763050967]]",0.045721081854360746,17.46774870703109,0.5,-7.577245260777109,0.6,0.0011918066693481844,1200.0,30.0
2762.3538862586506,2.069271623128734,3.140130268824107,10133.07258871832,6677.455318052907,3226.9593046255623,24.44506286026837,1.9544347851307078,0.0005201000816359407,0.0010648353767539398,1.3551685968750553,1.2735452146453512,32.42870710854544,-12.102115858401213,-12.518273498506801,148694.07895614798,4.821579710742498,-17.3398532092493,1348350.5204772518,"[0.0011168419503737898, 0.001051612428751991]","[-10.16685695216501, -12.20243823592328]","[[148694.07895614798, 392171.0029348374], [1348350.5204772518, 462795.29921453923], [1348350.5204772518, 245227.62560042084], [148694.07895614798, 245227.62560042084]]",0.04569191446305463,17.45863539932438,0.5,-7.598078594110442,0.6,0.0011896405253305593,1200.0,30.0
2762.8538862586506,2.0682218355155464,3.1396995445960396,10126.206364394364,6670.46028331718,3225.2150948084504,24.445198062608306,1.9544324835511968,0.0005201411520575374,0.001064868865233658,1.3552512185353123,1.2735551034422163,32.42706593130055,-12.119983967255788,-12.545119166696225,148605.04841149496,4.808938592781402,-17.354057759477627,1347970.264220064,"[0.0011149236579871965, 0.0010498988077338083]","[-10.185860087569475, -12.220053610443621]","[[148605.04841149496, 392151.6020571543], [1347970.264220064, 462783.2011600173], [1347970.264220064, 245225.2710334832], [148605.04841149496, 245225.2710334832]]",0.04566249576356709,17.449500867419914,0.5,-7.618911927443776,0.6,0.0011874779852072378,1200.0,30.0
2763.3538862586506,2.067193006882165,3.1392616881654543,10119.33466193635,6663.54701371828,3223.475984842144,24.44533358157532,1.9544301927280878,0.0005201820331779238,0.0010649020926674648,1.3553339409379925,1.2735650406587395,32.425423636375,-12.137825239965814,-12.571709111583175,148516.28797166757,4.796516741670729,-17.368225853253904,1347590.3721317821,"[0.0011130096862908116, 0.0010481898888691533]","[-10.204848661483709, -12.237644533194166]","[[148516.28797166757, 392132.4060170928], [1347590.3721317821, 462771.34156702633], [1347590.3721317821, 245222.91490367704], [148516.28797166757, 245222.91490367704]]",0.04563313362166282,17.440353224544612,0.5,-7.639745260777109,0.6,0.001185319043550568,1200.0,30.0
2763.8538862586506,2.066201415895752,3.138807626232078,10112.464262893605,6656.791516486861,3221.7534385925146,24.445470522344916,1.9544279128567443,0.0005202227216173623,0.0010649350505226092,1.355416764103673,1.2735751209317323,32.42378032643012,-12.155595167541874,-12.598480961688097,148428.46896997478,4.783769241196154,-17.38225020288425,1347210.667777076,"[0.0011111028651063482, 0.001046490516786222]","[-10.223790066619282, -12.255154470998702]","[[148428.46896997478, 392113.03335385345], [1347210.667777076, 462758.96556261345], [1347210.667777076, 245220.5575369362], [148428.46896997478, 245220.5575369362]]",0.04560423138125172,17.431193257369216,0.5,-7.660578594110442,0.6,0.0011831636949402081,1200.0,30.0
2764.3538862586506,2.0651756361794935,3.138381862811809,10105.59586966604,6649.86967532761,3220.0019982947547,24.44560301120825,1.9544256434765357,0.0005202632255012615,0.0010649677506449,1.3554996880529415,1.2735847746954136,32.42213627509233,-12.173504086345712,-12.625048713881256,148339.03810249394,4.771489929411956,-17.396538643293212,1346831.6466964793,"[0.0011091913792488552, 0.0010447810178800222]","[-10.242819941956192, -12.272812282004747]","[[148339.03810249394, 392093.8807717477], [1346831.6466964793, 462747.4218692343], [1346831.6466964793, 245218.19591526713], [148339.03810249394, 245218.19591526713]]",0.045574530989916665,17.422010490516058,0.5,-7.681411927443776,0.6,0.0011810119339631352,1200.0,30.0
2764.8538862586506,2.0641779751853115,3.137942368612472,10098.709857384256,6643.058417486747,3218.258550060523,24.44573703237692,1.9544233847337145,0.0005203035420338852,0.001065000198103716,1.3555827242337168,1.2735946180872333,32.42049154185867,-12.191352450289829,-12.651185511270796,148250.040068779,4.759579119525625,-17.41076463079642,1346451.7994969487,"[0.0011072858689543813, 0.0010430786078591931]","[-10.26181604719775, -12.290417746425977]","[[148250.040068779, 392075.07240133], [1346451.7994969487, 462736.23494174937], [1346451.7994969487, 245215.83333593313], [148250.040068779, 245215.83333593313]]",0.04554494200714041,17.412812807313,0.5,-7.702245260777109,0.6,0.0011788637552136096,1200.0,30.0
2765.3538862586506,2.063203109809425,3.1374971140926204,10091.821054211463,6636.333301843049,3216.519629255521,24.445870957669868,1.9544211366237787,0.0005203436711795394,0.0010650323950064473,1.3556658440987561,1.27360446144945,32.418846239345214,-12.209184689241805,-12.677078858012294,148161.28500373033,4.747879587619025,-17.42495844563132,1346072.0228886711,"[0.001105383937671746, 0.0010413798235628868]","[-10.280805858511243, -12.308011002785413]","[[148161.28500373033, 392056.459456417], [1346072.0228886711, 462725.27278816426], [1346072.0228886711, 245213.46939501073], [148161.28500373033, 245213.46939501073]]",0.04551540456970617,17.403604576238433,0.5,-7.723078594110442,0.6,0.0011767191532931819,1200.0,30.0
2765.8538862586506,2.0622453659368785,3.137047964385608,10084.936369970652,6629.676540126947,3214.7855195276843,24.44600484426224,1.954418899176465,0.0005203836124912083,0.001065064336579148,1.3557490705228754,1.2736143043023602,32.41720053570555,-12.226999197397634,-12.703060213484491,148072.8076078664,4.736054273593055,-17.439114487077546,1345692.8265059087,"[0.001103486196655321, 0.0010396856680975144]","[-10.299782223617523, -12.32558020503769]","[[148072.8076078664, 392037.76763750875], [1345692.8265059087, 462714.14454073587], [1345692.8265059087, 245211.1043832402], [148072.8076078664, 245211.1043832402]]",0.04548599773202148,17.39438626217006,0.5,-7.743911927443776,0.6,0.0011745781228107016,1200.0,30.0
2766.3538862586506,2.0612993053970703,3.1366000993995087,10078.05688918231,6623.060322353731,3213.0512560755574,24.446137958608247,1.9544166723608505,0.0005204233666023217,0.0010650960210042747,1.355832392098053,1.273624073709175,32.415554618546366,-12.244819286751124,-12.729229519451621,147984.3412048224,4.724045877604368,-17.45327539705599,1345314.21162731,"[0.0011015913738543297, 0.0010379940175455052]","[-10.3187597535236, -12.343150106736312]","[[147984.3412048224, 392018.9227936208], [1345314.21162731, 462702.8234294001], [1345314.21162731, 245208.73805980384], [147984.3412048224, 245208.73805980384]]",0.04545662063320188,17.38515142876569,0.5,-7.764745260777109,0.6,0.0011724406583822654,1200.0,30.0
2766.8538862586506,2.0603634490363287,3.1361531975759664,10071.177936991482,6616.477449557283,3211.315679596207,24.446270478191803,1.9544144561489538,0.0005204629340219513,0.0010651274495553397,1.3559158145590384,1.2736337968561016,32.41390863489573,-12.26264289421782,-12.755443677264907,147895.81559741302,4.712008747439825,-17.46745242470473,1344935.8046091953,"[0.0010996994135594952, 0.0010363046751581946]","[-10.337739041620754, -12.360722990711482]","[[147895.81559741302, 392000.0450427898], [1344935.8046091953, 462691.49286241503], [1344935.8046091953, 245206.3705477474], [147895.81559741302, 245206.3705477474]]",0.04542721614345952,17.375893701476137,0.5,-7.785578594110442,0.6,0.0011703067546312432,1200.0,30.0
2767.3538862586506,2.05943845480303,3.135702407474184,10064.299156842744,6609.939978627995,3209.5836431587786,24.446402434533923,1.9544122505013979,0.0005205023153825665,0.0010651586260904092,1.3559993322106016,1.2736434804545946,32.41226271006133,-12.280469819601219,-12.781532074014194,147807.18593242965,4.700120704668109,-17.481652778682303,1344557.9469084518,"[0.0010978101166260346, 0.0010346172950362865]","[-10.356722356624747, -12.378302898224396]","[[147807.18593242965, 391981.27636949427], [1344557.9469084518, 462680.3805416275], [1344557.9469084518, 245204.00235104392], [147807.18593242965, 245204.00235104392]]",0.04539779790341201,17.366611053386617,0.5,-7.806411927443776,0.6,0.001168176406188267,1200.0,30.0
2767.8538862586506,2.058511947473922,3.1352611399601686,10057.419177084435,6603.378989044809,3207.840982972222,24.446532821374937,1.9544100552425423,0.0005205415136631021,0.001065189559116003,1.3560829565047385,1.27365303226106,32.4106169818827,-12.298340419818876,-12.807278006884246,147717.9530455595,4.688678516091414,-17.49595652297566,1344180.4780894392,"[0.001095921142159562, 0.001032927947029197]","[-10.37573682370816, -12.395936020582178]","[[147717.9530455595, 391962.8107047597], [1344180.4780894392, 462669.91160441824], [1344180.4780894392, 245201.6329243834], [147717.9530455595, 245201.6329243834]]",0.0453680173866061,17.357305455170405,0.5,-7.827245260777109,0.6,0.001166049607691202,1200.0,30.0
2768.3538862586506,2.057632157592288,3.1347977765015074,10050.538426579085,6597.015993397104,3206.1201848227906,24.446665754491562,1.9544078706654031,0.0005205805236408771,0.0010652202424838448,1.356166676029908,1.2736628468542752,32.40897144378363,-12.316104184824018,-12.832993839196831,147629.94047215415,4.677077449054991,-17.510071288251822,1343802.934085014,"[0.001094040895472059, 0.0010312506532878032]","[-10.394684839164361, -12.41345744257191]","[[147629.94047215415, 391944.33442855225], [1343802.934085014, 462659.0722410045], [1343802.934085014, 245199.26463219203], [147629.94047215415, 245199.26463219203]]",0.0453387834559463,17.34798469641601,0.5,-7.848078594110442,0.6,0.0011639263537851399,1200.0,30.0
2768.8538862586506,2.0567132283426615,3.1343714454321754,10043.66724044958,6590.457970324016,3204.3640695765503,24.446793176194262,1.9544056961948038,0.0005206193554422037,0.0010652506903402056,1.35625048508824,1.273672124393128,32.407326363751224,-12.334042786986178,-12.858422064850288,147539.9510326067,4.666087841625938,-17.524509906476226,1343426.7295750403,"[0.0010921539708420656, 0.0010295600063042667]","[-10.413745373798378, -12.431166170539857]","[[147539.9510326067, 391926.15825476334], [1343426.7295750403, 462649.3137071501], [1343426.7295750403, 245196.89353877524], [147539.9510326067, 245196.89353877524]]",0.045308556286545176,17.338642741935274,0.5,-7.868911927443776,0.6,0.0011618066391224293,1200.0,30.0
2769.3538862586506,2.055827133286918,3.133922006613225,10036.76659864652,6584.036571562294,3202.621691754569,24.446923286576908,1.9544035320849769,0.0005206580042810362,0.001065280907486878,1.3563343894154294,1.273681710702848,32.405681740783905,-12.35188095238079,-12.883165044005125,147450.7236181167,4.655668029888346,-17.53883307389347,1343047.9470808231,"[0.0010902750486600403, 0.0010278795708916358]","[-10.432747748870192, -12.448784897341051]","[[147450.7236181167, 391908.52530299465], [1343047.9470808231, 462640.049211995], [1343047.9470808231, 245194.52300867575], [147450.7236181167, 245194.52300867575]]",0.0452785620153597,17.329290624816604,0.5,-7.889745260777109,0.6,0.0011596904583626186,1200.0,30.0
2769.8538862586506,2.054989944386767,3.1334576031154464,10029.882898963788,6577.816301153889,3200.899507621088,24.447054982177303,1.9544013785128977,0.0005206964669872313,0.0010653108886209879,1.3564183890308537,1.2736914489317075,32.40403751626212,-12.369643592022493,-12.907937190203768,147362.6024875325,4.645048132833068,-17.552985323036836,1342670.863786431,"[0.0010884028569982098, 0.0010262084436105873]","[-10.45170653064763, -12.466323666752603]","[[147362.6024875325, 391890.83629478124], [1342670.863786431, 462630.43318950647], [1342670.863786431, 245192.15471006595], [147362.6024875325, 245192.15471006595]]",0.0452490493038103,17.31993649015338,0.5,-7.910578594110442,0.6,0.0011575778061724553,1200.0,30.0
2770.3538862586506,2.054144870725564,3.13300520018518,10023.015018474642,6571.55784107478,3199.169608107328,24.447184154694316,1.9543992353153272,0.0005207347468034556,0.001065340623161618,1.3565024725167705,1.2737009132498502,32.40239394890159,-12.387462752244959,-12.933293101902734,147274.0943099274,4.63391330656367,-17.567206408466404,1342294.7291348616,"[0.0010865315282267247, 0.0010245365215276788]","[-10.470690056303232, -12.483901773802618]","[[147274.0943099274, 391872.68045079696], [1342294.7291348616, 462620.3034329928], [1342294.7291348616, 245189.7855100115], [147274.0943099274, 245189.7855100115]]",0.04521946424846562,17.31057134067727,0.5,-7.931411927443776,0.6,0.0011554686772259307,1200.0,30.0
2770.8538862586506,2.0532964675785887,3.132564188037251,10016.145504931228,6565.265689548222,3197.427060930226,24.44731168997591,1.9543971023405553,0.0005207728463582707,0.0010653701203358274,1.3565866627659375,1.2737102400287603,32.4007510785969,-12.405328024083332,-12.958559635699146,147184.89302664797,4.622986000580255,-17.5815456362794,1341918.6915688084,"[0.0010846605956251895, 0.0010228626896494437]","[-10.489703811690736, -12.501532585368711]","[[147184.89302664797, 391854.62178623385], [1341918.6915688084, 462610.5408724336], [1341918.6915688084, 245187.41586249435], [147184.89302664797, 245187.41586249435]]",0.04518953470217666,17.30118148681701,0.5,-7.952245260777109,0.6,0.0011533630662041794,1200.0,30.0
2771.3538862586506,2.0525021702156705,3.1320968921126418,10009.274372189755,6559.202374274673,3195.710323456298,24.44744238141366,1.9543949799515918,0.0005208107591780687,0.001065399374112567,1.356670942642072,1.273719890749752,32.39910882187286,-12.423065122667492,-12.983875923859841,147097.14011156175,4.611782759282107,-17.59565868314195,1341542.17532441,"[0.0010827994034816, 0.0010212026055043037]","[-10.508638420680926, -12.519030468928445]","[[147097.14011156175, 391836.4795689664], [1341542.17532441, 462600.2206201971], [1341542.17532441, 245185.04848512582], [147097.14011156175, 245185.04848512582]]",0.04516027948752317,17.291770537006993,0.5,-7.973078594110442,0.6,0.001151260967795545,1200.0,30.0
2771.8538862586506,2.05168276880666,3.1316551732031424,10002.415918055778,6553.0153386977945,3193.9710360336494,24.44756921634076,1.9543928677652114,0.0005208484920502024,0.0010654283924658899,1.356755317883157,1.2737291635347638,32.39746740186769,-12.440918595800921,-13.009107859449216,147008.13449095067,4.600872080534145,-17.60997993998336,1341166.686464589,"[0.0010809348165215752, 0.001019534709170569]","[-10.527647587008847, -12.536650967351123]","[[147008.13449095067, 391818.4476699155], [1341166.686464589, 462590.48278994404], [1341166.686464589, 245182.6799302793], [147008.13449095067, 245182.6799302793]]",0.04513041105313295,17.282331482537955,0.5,-7.993911927443776,0.6,0.0011491623766955567,1200.0,30.0
2772.3538862586506,2.0508774932086817,3.1312122966993234,9995.547618486878,6546.871211721889,3192.229293754178,24.447695902398642,1.954390765768166,0.0005208860450682817,0.0010654571813783695,1.3568397827882728,1.273738446831382,32.395826768282234,-12.458764610943167,-13.03396255680127,146918.9858212165,4.590368469593841,-17.62433102639511,1340790.7997200177,"[0.00107907338125008, 0.0010178693200595325]","[-10.546654665539451, -12.554271864482283]","[[146918.9858212165, 391800.73302180663], [1340790.7997200177, 462581.2490845008], [1340790.7997200177, 245180.3122138321], [146918.9858212165, 245180.3122138321]]",0.04510039586214157,17.272870334155726,0.5,-8.014745260777108,0.6,0.001147067287606888,1200.0,30.0
2772.8538862586506,2.0500928405055867,3.130764925617136,9988.674748355694,6540.801073944058,3190.4901791330526,24.447822825410864,1.9543886739607932,0.0005209234180198208,0.0010654857471957455,1.3569243430963167,1.2737477757771232,32.39418692015607,-12.476591323280845,-13.058359815386495,146829.96896903866,4.5803078879119425,-17.638667703298438,1340414.5139384428,"[0.0010772154139869691, 0.0010162072534162607]","[-10.565655875761935, -12.571883347864128]","[[146829.96896903866, 391783.39311881363], [1340414.5139384428, 462572.5190411543], [1340414.5139384428, 245177.94553898], [146829.96896903866, 245177.94553898]]",0.04507034290313438,17.263394346682187,0.5,-8.035578594110442,0.6,0.0011449756952393799,1200.0,30.0
2773.3538862586506,2.049308369428611,3.1303273810116967,9981.803888786804,6534.714028752707,3188.7411998296375,24.44794792794957,1.9543865921541965,0.0005209606141769584,0.001065514094831927,1.3570089931054963,1.2737569328275569,32.39254786237109,-12.49446543539377,-13.082458041984921,146740.3886234313,4.570643969741923,-17.653102011726844,1340039.000767036,"[0.0010753576734606255, 0.0010145432131191308]","[-10.584689316708449, -12.589548500627709]","[[146740.3886234313, 391766.31895276875], [1340039.000767036, 462564.38051571336], [1340039.000767036, 245175.57945101234], [146740.3886234313, 245175.57945101234]]",0.04503995066297988,17.253910251334755,0.5,-8.056411927443776,0.6,0.0011428875943100335,1200.0,30.0
2773.8538862586506,2.0485799068400024,3.129859193759975,9974.934187441126,6528.871902347435,3187.0233035812703,24.448076495098775,1.9543845207563781,0.0005209976263829098,0.0010655422117317945,1.3570937271122483,1.27376643032979,32.39090950793644,-12.512196059826472,-13.106746713415248,146652.54327159224,4.560516750349393,-17.66726346376464,1339663.9333889936,"[0.001073510799650827, 0.0010128948517689807]","[-10.603629607480503, -12.607056660972722]","[[146652.54327159224, 391749.0363601885], [1339663.9333889936, 462555.44227991154], [1339663.9333889936, 245173.21673338322], [146652.54327159224, 245173.21673338322]]",0.045010380942009216,17.24442272338657,0.5,-8.077245260777108,0.6,0.001140802979542979,1200.0,30.0
2774.3538862586506,2.047826639384114,3.1294178001539894,9968.083715814226,6522.908949981334,3185.2837659847546,24.448200978446806,1.9543824593972663,0.0005210344613280115,0.0010655701013525657,1.3571785508554994,1.2737755139745797,32.38927210170942,-12.530046191908664,-13.131270879807403,146563.50693363024,4.550352818637435,-17.681623698444838,1339290.6754807504,"[0.001071660707777584, 0.001011239077592507]","[-10.622642627149064, -12.624683273186966]","[[146563.50693363024, 391731.5987732785], [1339290.6754807504, 462546.7099501501], [1339290.6754807504, 245170.85309166426], [146563.50693363024, 245170.85309166426]]",0.04498028334699667,17.234917996200775,0.5,-8.098078594110442,0.6,0.0011387218456694627,1200.0,30.0
2774.8538862586506,2.047085700727885,3.1289771491897374,9961.227736531566,6516.9817128348905,3183.541221805046,24.448325190281132,1.9543804080691234,0.0005210711190911183,0.0010655977679725473,1.357263470075973,1.2737845919521003,32.38763554200892,-12.547893088696885,-13.155642762383422,146474.30879879088,4.540374123075651,-17.696016885459073,1338917.2690980884,"[0.0010698137064450621, 0.0010095857730927486]","[-10.641654017761287, -12.642310524964454]","[[146474.30879879088, 391714.29365912365], [1338917.2690980884, 462538.2289898045], [1338917.2690980884, 245168.4903430482], [146474.30879879088, 245168.4903430482]]",0.04495007523856047,17.2253936579463,0.5,-8.118911927443776,0.6,0.0011366441874279107,1200.0,30.0
2775.3538862586506,2.0463657313634522,3.128531194655048,9954.364424379859,6511.129014905171,3181.801236754946,24.448449682728064,1.9543783667874073,0.0005211075991878849,0.0010656252187492355,1.3573484733471066,1.273793719697648,32.385999826380726,-12.565717803615987,-13.179595866818545,146385.2477267547,4.53079894379519,-17.710394810613735,1338542.9688422817,"[0.0010679702927301029, 0.0010079359473521678]","[-10.660657849387828, -12.659926256632621]","[[146385.2477267547, 391697.33113466814], [1338542.9688422817, 462530.18985130725], [1338542.9688422817, 245166.12862705725], [146385.2477267547, 245166.12862705725]]",0.0449198478559714,17.215852274252352,0.5,-8.139745260777108,0.6,0.0011345699995638134,1200.0,30.0
2775.8538862586506,2.045665993497874,3.1280816128267084,9947.505747972973,6505.352720117877,3180.0659251290613,24.44857428547786,1.9543763355688992,0.0005211439012779787,0.0010656524529648434,1.3574335721326747,1.2738028638577985,32.384364904463155,-12.58352274686921,-13.203385907229631,146296.44056018672,4.521352666150392,-17.724738573380023,1338169.0160212056,"[0.0010661307190078053, 0.0010062902288808422]","[-10.679651040625677, -12.677522779665335]","[[146296.44056018672, 391680.49701340037], [1338169.0160212056, 462522.2838054459], [1338169.0160212056, 245163.76856251335], [146296.44056018672, 245163.76856251335]]",0.04488969108676033,17.20630045300347,0.5,-8.160578594110442,0.6,0.0011324992768297676,1200.0,30.0
2776.3538862586506,2.044976761944531,3.127635455242316,9940.65486072103,6499.609203052246,3178.329125301104,24.448697837739747,1.9543743143520582,0.0005211800265287872,0.001065679468439808,1.357518749280426,1.273811898632938,32.38273075750453,-12.60134133458347,-13.227286347297195,146207.56468065383,4.511813920603004,-17.7391002679002,1337795.5393187574,"[0.0010642935573977996, 0.0010046462267139615]","[-10.69865045989489, -12.695128744748489]","[[146207.56468065383, 391663.57616129884], [1337795.5393187574, 462514.3029148998], [1337795.5393187574, 245161.40937870933], [146207.56468065383, 245161.40937870933]]",0.04485951338727189,17.196738046850353,0.5,-8.181411927443776,0.6,0.0011304320139855024,1200.0,30.0
2776.8538862586506,2.0442982439243913,3.12719200926163,9933.806982961747,6493.897435977222,3176.590037817104,24.448820649990086,1.9543723030932636,0.0005212159757289567,0.0010657062663637007,1.3576040162546008,1.2738208663257204,32.38109737858099,-12.619168300530095,-13.251206470366583,146118.5726044428,4.502281125709317,-17.7534875960759,1337422.3307123028,"[0.0010624589374803775, 0.0010030040659404188]","[-10.717654531079882, -12.712742646969973]","[[146118.5726044428, 391646.6447370558], [1337422.3307123028, 462506.3655814762], [1337422.3307123028, 245159.05117755046], [146118.5726044428, 245159.05117755046]]",0.04482927677335374,17.187160469107194,0.5,-8.202245260777108,0.6,0.0011283682057978174,1200.0,30.0
2777.3538862586506,2.043632458050254,3.1267488890318615,9926.9582459335,6488.226205904502,3174.849851472145,24.448943070549852,1.9543703017651954,0.0005212517492917902,0.001065732850384166,1.3576893730733945,1.273829808187077,32.3794647501976,-12.636994296310352,-13.274971113617482,146029.52429539978,4.492919777459861,-17.767890891077343,1337048.9111261463,"[0.001060627121481919, 0.001001364142655155]","[-10.736660100906128, -12.730359709865038]","[[146029.52429539978, 391629.84505408583], [1337048.9111261463, 462498.6449515546], [1337048.9111261463, 245156.6939272853], [146029.52429539978, 245156.6939272853]]",0.044798978620569835,17.177566018908372,0.5,-8.223078594110442,0.6,0.0011263078470405876,1200.0,30.0
2777.8538862586506,2.0429787190928286,3.1263084986565675,9920.112946689806,6482.591097389604,3173.107500732145,24.449064751041107,1.9543683103096208,0.0005212873481828282,0.0010657592238750224,1.3577748083044863,1.2738386833005735,32.377832810703524,-12.654828194983693,-13.29856406969094,145940.35027817645,4.483757349339129,-17.78232141903007,1336675.9587458551,"[0.001058797603643503, 0.0009997257103926847]","[-10.755673160222496, -12.7479889075141]","[[145940.35027817645, 391613.1925837567], [1336675.9587458551, 462491.2042443787], [1336675.9587458551, 245154.33784951398], [145940.35027817645, 245154.33784951398]]",0.04476857386922214,17.167956725940776,0.5,-8.243911927443776,0.6,0.001124250932494774,1200.0,30.0
2778.3538862586506,2.0423563057915874,3.1258537473100554,9913.268041196001,6477.086623890153,3171.3793550727814,24.449187840999443,1.954366328897666,0.0005213227693815989,0.0010657853818982763,1.3578603334148287,1.2738477017335519,32.376201539765304,-12.672595031768044,-13.322176484515921,145851.97995886952,4.474452223912579,-17.7966287084285,1336302.5143385169,"[0.001056974612538359, 0.0009980957518554482]","[-10.774643221474808, -12.765545850383262]","[[145851.97995886952, 391596.5011752636], [1336302.5143385169, 462483.46270507213], [1336302.5143385169, 245151.9835459593], [145851.97995886952, 245151.9835459593]]",0.04473854269715301,17.158334860285493,0.5,-8.264745260777108,0.6,0.0011221974569483961,1200.0,30.0
2778.8538862586506,2.0417352579220562,3.1254109455274186,9906.434043383451,6471.56998525265,3169.642077807379,24.449308920409937,1.9543643573608094,0.0005213580159172003,0.001065811326658978,1.3579459426964895,1.2738565179006114,32.374570957867604,-12.69041155539081,-13.345856048225187,145763.1089963617,4.465167858319546,-17.811023906544733,1335930.077958529,"[0.0010551519302625166, 0.0009964641451887355]","[-10.79364436202873, -12.783152669494296]","[[145763.1089963617, 391579.7720368055], [1335930.077958529, 462475.8649067926], [1335930.077958529, 245149.62980365258], [145763.1089963617, 245149.62980365258]]",0.04470827586535739,17.14869531515122,0.5,-8.285578594110442,0.6,0.0011201474151965208,1200.0,30.0
2779.3538862586506,2.0411261959924496,3.1249674102109632,9899.596302675458,6466.091542944049,3167.903854078,24.449429698100932,1.9543623956884766,0.0005213930879429077,0.0010658370602446233,1.358031641892969,1.2738653170441951,32.372941035333895,-12.708223738870853,-13.369427274321765,145674.197873944,4.456005220807583,-17.82543249512935,1335557.1072426874,"[0.001053332383433992, 0.0009948352223872498]","[-10.812642829104625, -12.800757091576774]","[[145674.197873944, 391563.1352974974], [1335557.1072426874, 462468.41304305627], [1335557.1072426874, 245147.2768186638], [145674.197873944, 245147.2768186638]]",0.04467796974783616,17.139037303631465,0.5,-8.306411927443776,0.6,0.0011181008020412846,1200.0,30.0
2779.8538862586506,2.040526284369654,3.124531137833094,9892.762412044465,6460.630679072203,3166.1590093498744,24.449549238561264,1.954360443761185,0.0005214279874777992,0.0010658625889934808,1.3581174252954606,1.2738740039297372,32.37131168274402,-12.726064005194205,-13.392777121131758,145584.90724648436,4.44713240248808,-17.839909523619838,1335184.9236652588,"[0.0010515139418695615, 0.0009932058462800966]","[-10.831662887995071, -12.818397090228318]","[[145584.90724648436, 391546.69448628445], [1335184.9236652588, 462461.39891901636], [1335184.9236652588, 245144.92479633482], [145584.90724648436, 245144.92479633482]]",0.04464742587136102,17.129362264629222,0.5,-8.327245260777108,0.6,0.0011160576122918354,1200.0,30.0
2780.3538862586506,2.0399614260824084,3.124075637247483,9885.924941346422,6455.319231406661,3164.4320078167425,24.44967076401003,1.9543585018051883,0.0005214627105005984,0.001065887907401441,1.3582032929208772,1.2738828921932857,32.3696828612662,-12.743817042065078,-13.416081801800942,145496.61978368854,4.438148947804109,-17.85423074960505,1334811.958652453,"[0.0010497030187389795, 0.000991586543643583]","[-10.850627642542243, -12.83594489466711]","[[145496.61978368854, 391530.261667053], [1334811.958652453, 462454.08127278404], [1334811.958652453, 245142.57469921894], [145496.61978368854, 245142.57469921894]]",0.04461733766466574,17.119674856063725,0.5,-8.348078594110442,0.6,0.0011140178407643693,1200.0,30.0
2780.8538862586506,2.039395842892405,3.123633584821715,9879.097922705565,6449.985469804283,3162.6942323548574,24.449790087902876,1.954356569623592,0.0005214972605111815,0.0010659130191566191,1.3582892447861434,1.2738915604835226,32.368054609065325,-12.76162763236876,-13.439377508276152,145407.7386922506,4.429277642721132,-17.868655150997284,1334439.8008682125,"[0.0010478918920680531, 0.0009899647655379328]","[-10.869629577415811, -12.853552708948335]","[[145407.7386922506, 391513.8566331518], [1334439.8008682125, 462447.0254200046], [1334439.8008682125, 245140.22475422715], [145407.7386922506, 245140.22475422715]]",0.044586958209331416,17.109970721017,0.5,-8.368911927443776,0.6,0.0011119814822821085,1200.0,30.0
2781.3538862586506,2.0388331563075,3.123199559058649,9872.267421204264,6444.642990520998,3160.9467261130835,24.44990786890362,1.9543546470808202,0.0005215316398677241,0.0010659379291424853,1.3583752751797962,1.2739000862122087,32.36642687802521,-12.77947548125319,-13.462495053999533,145318.32081519978,4.420678588229407,-17.88317364222894,1334067.6427155517,"[0.0010460816765638617, 0.0009883419831281696]","[-10.888655382807059, -12.871202887465286]","[[145318.32081519978, 391497.6168114206], [1334067.6427155517, 462440.38925635826], [1334067.6427155517, 245137.8750909476], [145318.32081519978, 245137.8750909476]]",0.044556289769566826,17.100250899817926,0.5,-8.389745260777108,0.6,0.0011099485316752632,1200.0,30.0
2781.8538862586506,2.0383122849776365,3.1227447198749605,9865.435934479727,6439.475866831357,3159.2194749991454,24.450028076999278,1.954352734435957,0.0005215658439000961,0.0010659626344994562,1.3584613898462814,1.2739088608056892,32.36479952748374,-12.797222891870993,-13.485494612307491,145230.02552196887,4.412022123823618,-17.89751673613111,1333695.2588555366,"[0.0010442793804098416, 0.0009867300428090418]","[-10.907620697333918, -12.888751012959638]","[[145230.02552196887, 391481.4411186985], [1333695.2588555366, 462433.5091469736], [1333695.2588555366, 245135.52785331683], [145230.02552196887, 245135.52785331683]]",0.04452610843901217,17.09051955614764,0.5,-8.410578594110442,0.6,0.00110791898378108,1200.0,30.0
2782.3538862586506,2.037781448300964,3.1223087107871383,9858.612694419222,6434.2446297077495,3157.475319579739,24.450145224959225,1.954350831402538,0.0005215998777243961,0.0010659871389757448,1.3585475945318448,1.2739173299961166,32.36317267532684,-12.815058961660554,-13.50849521037344,145140.80292380485,4.403522200561582,-17.91201741093502,1333323.455954937,"[0.0010424753772827788, 0.000985113075657584]","[-10.926641314063824, -12.906390428273442]","[[145140.80292380485, 391465.2953338143], [1333323.455954937, 462426.99105252116], [1333323.455954937, 245133.17991092915], [145140.80292380485, 245133.17991092915]]",0.04449548855337412,17.08077338466884,0.5,-8.431411927443776,0.6,0.001105892833443772,1200.0,30.0
2782.8538862586506,2.0372784752122852,3.1218611373394682,9851.786408435386,6429.124009468033,3155.7413911213666,24.45026353692702,1.9543489381277381,0.0005216337386882571,0.0010660114416957995,1.3586338720655715,1.2739259217922752,32.361546191751984,-12.832836142908558,-13.531383533078781,145052.149685161,4.3950489414288825,-17.926432474507664,1332951.4962553182,"[0.0010406772738770374, 0.0009835034582771928]","[-10.945625558518822, -12.923970158592244]","[[145052.149685161, 391449.2261383859], [1332951.4962553182, 462420.41931247123], [1332951.4962553182, 245130.8336675478], [145052.149685161, 245130.8336675478]]",0.044465102670327716,17.07101410700575,0.5,-8.452245260777108,0.6,0.0011038700755145706,1200.0,30.0
2783.3538862586506,2.0367796598156023,3.1214228668896937,9844.962972573177,6423.999947868456,3153.9984783872233,24.450380105574226,1.9543470544475026,0.0005216674296506546,0.001066035547588997,1.3587202339221254,1.2739343456791594,32.35992011283048,-12.8506579601324,-13.554144099428186,144962.99950048374,4.386791208513529,-17.940935307941714,1332579.883178359,"[0.0010388795358719008, 0.0009818922017589765]","[-10.964640145907376, -12.941599951465543]","[[144962.99950048374, 391433.27940180496], [1332579.883178359, 462414.2040427794], [1332579.883178359, 245128.48748410147], [144962.99950048374, 245128.48748410147]]",0.0444344518522452,17.061240505590384,0.5,-8.473078594110442,0.6,0.0011018507048516622,1200.0,30.0
2783.8538862586506,2.036297464029693,3.120980392155573,9838.133825685918,6418.933938316894,3152.25749268197,24.450496822449576,1.9543451803806693,0.0005217009501864243,0.0010660594592780638,1.358806680118489,1.27394279688298,32.3582943849313,-12.868460825588107,-13.576637121105762,144873.95588836388,4.378790664059068,-17.95542778516483,1332207.704597499,"[0.0010370854799824699, 0.0009802846011153605]","[-10.983644987174126, -12.95921507809209]","[[144873.95588836388, 391417.5512981975], [1332207.704597499, 462408.27122198057], [1332207.704597499, 245126.14205785163], [144873.95588836388, 245126.14205785163]]",0.04440379666618806,17.051455490613453,0.5,-8.493911927443776,0.6,0.00109983471632022,1200.0,30.0
2784.3538862586506,2.0358214040711626,3.1205468072209825,9831.305943266176,6413.870486723309,3150.5074432841116,24.450611895830225,1.9543433157663839,0.0005217343030617993,0.0010660831825777932,1.358893204940571,1.2739510914224046,32.35666897905588,-12.886305253890805,-13.598885109776745,144784.40113433657,4.37112538930441,-17.970010499081155,1331835.971074028,"[0.0010352918725105085, 0.0009786754585838025]","[-11.002679201271931, -12.976879229052575]","[[144784.40113433657, 391402.0424977052], [1331835.971074028, 462402.84249784535], [1331835.971074028, 245123.79685991586], [144784.40113433657, 245123.79685991586]]",0.04437284429580924,17.041662346868232,0.5,-8.514745260777108,0.6,0.001097822104792365,1200.0,30.0
2784.8538862586506,2.035387672758691,3.120089638274954,9824.479378187767,6408.99029705158,3148.7811304099455,24.45072956548057,1.9543414608998408,0.0005217674830762573,0.001066106709037179,1.3589798084040292,1.2739596395703052,32.355043779673565,-12.904039028228834,-13.621200403765386,144696.17246385134,4.36318379188549,-17.984384195650875,1331464.0434900252,"[0.001033506982178477, 0.0009770785228475983]","[-11.021642476098991, -12.994423524198496]","[[144696.17246385134, 391386.4389540209], [1331464.0434900252, 462396.8770125133], [1331464.0434900252, 245121.45391316907], [144696.17246385134, 245121.45391316907]]",0.04434251099558415,17.031865426410036,0.5,-8.535578594110442,0.6,0.0010958128651471892,1200.0,30.0
2785.3538862586506,2.0349296323105412,3.119667240980994,9817.665487596507,6403.970961512034,3147.0232974300475,24.450842074456624,1.9543396153021373,0.0005218004987911428,0.0010661300463810073,1.359066490524531,1.273967668660366,32.35341895036004,-12.921932150237652,-13.643604005652605,144606.20714762845,4.355443887447734,-17.99904789310034,1331093.5296439084,"[0.0010317167801814843, 0.000975470633385603]","[-11.040705007417536, -13.012132536133041]","[[144606.20714762845, 391370.8187479108], [1331093.5296439084, 462391.48361073376], [1331093.5296439084, 245119.10920799218], [144606.20714762845, 245119.10920799218]]",0.04431137477392742,17.022055843516448,0.5,-8.556411927443776,0.6,0.0010938069922707184,1200.0,30.0
2785.8538862586506,2.0345052239822463,3.1192196022728824,9810.829311026886,6399.09529625229,3145.283295821181,24.450957532340954,1.9543377792665908,0.0005218333448328138,0.0010661531959696288,1.3591532513177538,1.2739760164154836,32.35179435621626,-12.939712232174724,-13.665583552841667,144517.2348514095,4.34797321830564,-18.013556771147307,1330720.8224975383,"[0.0010299350444006234, 0.0009738740427961713]","[-11.059699434913254, -13.029732700303098]","[[144517.2348514095, 391355.5181634096], [1330720.8224975383, 462386.19630894606], [1330720.8224975383, 245116.76605341476], [144517.2348514095, 245116.76605341476]]",0.044280631664204796,17.012236134315966,0.5,-8.577245260777108,0.6,0.0010918044810559256,1200.0,30.0
2786.3538862586506,2.0341216229769503,3.118760228912883,9804.00893162797,6394.382734140177,3143.559687833196,24.45107406916689,1.9543359529228077,0.0005218660188817195,0.0010661761540993865,1.3592400850665045,1.2739844589718377,32.35016989875902,-12.957432905182136,-13.687627986387895,144429.1652336682,4.340297359562612,-18.027925345950507,1330349.2479028986,"[0.00102815892840109, 0.0009722849465846524]","[-11.078660139197423, -13.047270325904087]","[[144429.1652336682, 391340.1379583841], [1330349.2479028986, 462380.56296410563], [1330349.2479028986, 245114.42480728865], [144429.1652336682, 245114.42480728865]]",0.04425029393588253,17.00240982229523,0.5,-8.598078594110442,0.6,0.0010898053264026986,1200.0,30.0
2786.8538862586506,2.033703816126253,3.1183385068117886,9797.201599589713,6389.494353137077,3141.801821126354,24.45118491759181,1.954334135771817,0.0005218985300305878,0.0010661989217229,1.3593270032517895,1.2739923196643221,32.348545775317234,-12.975327809626148,-13.710012723466889,144339.22492110982,4.332593492666319,-18.04260621613321,1329979.2513602502,"[0.0010263773303605778, 0.0009706845159059831]","[-11.097722408407149, -13.064977895925391]","[[144339.22492110982, 391324.53813898296], [1329979.2513602502, 462375.25686566497], [1329979.2513602502, 245112.0815027211], [144339.22492110982, 245112.0815027211]]",0.04421914200772888,16.99257013585764,0.5,-8.618911927443776,0.6,0.0010878095232178663,1200.0,30.0
2787.3538862586506,2.033304884989683,3.11790420765784,9790.361705287645,6384.670264174412,3140.0457016099717,24.451297118585742,1.9543323279103164,0.0005219308762266825,0.0010662215124164654,1.3594140058906607,1.274000362016303,32.346921898770404,-12.993174067463093,-13.731651266315737,144249.36215510865,4.325630326590868,-18.057281592906605,1329607.525339907,"[0.0010246004466476573, 0.0009690889706759311]","[-11.116761991504134, -13.082655457595607]","[[144249.36215510865, 391309.5511928085], [1329607.525339907, 462370.7780509952], [1329607.525339907, 245109.73898191034], [144249.36215510865, 245109.73898191034]]",0.04418789036497219,16.98271515742032,0.5,-8.639745260777108,0.6,0.0010858170664151529,1200.0,30.0
2787.8538862586506,2.032949755758617,3.1174534482082983,9783.52619584787,6380.020590760722,3138.307069659943,24.451411047736634,1.9543305294870306,0.0005219630546052015,0.0010662439283095433,1.3595010700632753,1.274008578264078,32.34529810931002,-13.010943430561497,-13.752830160616668,144160.42840551655,4.318982151157002,-18.07181231177367,1329236.5894357248,"[0.0010228295537129323, 0.0009675013746158405]","[-11.135763150163658, -13.100264719851612]","[[144160.42840551655, 391294.9149239184], [1329236.5894357248, 462366.5560899073], [1329236.5894357248, 245107.3985858785], [144160.42840551655, 245107.3985858785]]",0.04415695231140614,16.972859108518637,0.5,-8.660578594110442,0.6,0.0010838279509151937,1200.0,30.0
2788.3538862586506,2.0326034116480183,3.117006052490185,9776.707246382997,6375.402603984696,3136.5698627926495,24.45152368739185,1.9543287404450969,0.0005219950664709031,0.0010662661566149052,1.359588218720018,1.2740166355417712,32.34367448810008,-13.028730305570363,-13.774496891415595,144071.60337299635,4.311835393065394,-18.08633228448099,1328866.8636159839,"[0.0010210613713559566, 0.0009659162512334595]","[-11.15476585372043, -13.117873305203581]","[[144071.60337299635, 391279.8760721406], [1328866.8636159839, 462361.77122480737], [1328866.8636159839, 245105.05828008516], [144071.60337299635, 245105.05828008516]]",0.04412614289554398,16.96300501881744,0.5,-8.681411927443776,0.6,0.00108184217164552,1200.0,30.0
2788.8538862586506,2.0323125178189545,3.116545501508405,9769.8950160878,6370.989908333511,3134.847545578648,24.451637519614653,1.9543269609929026,0.0005220269083324031,0.0010662881883076634,1.359675440407721,1.274024796396044,32.3420510120024,-13.046450175932335,-13.796792156895947,143983.6564622388,4.3039234729252485,-18.100715629821195,1328497.0233222244,"[0.0010193000095738874, 0.000964340251346397]","[-11.173719640142457, -13.135398583342575]","[[143983.6564622388, 391264.29507305543], [1328497.0233222244, 462355.9429305582], [1328497.0233222244, 245102.71881275432], [143983.6564622388, 245102.71881275432]]",0.04409586273569277,16.953138779861646,0.5,-8.702245260777108,0.6,0.0010798597235405535,1200.0,30.0
2789.3538862586506,2.0321600182777604,3.116105141346667,9763.0909136025,6366.974832196996,3133.1070264796163,24.451748627883028,1.9543251909520174,0.0005220585834116952,0.0010663100327901731,1.3597627351407808,1.2740326899224654,32.340427741831775,-13.064246189850184,-13.820048367671404,143894.784007938,4.295208975348459,-18.115257343019863,1328127.6696118007,"[0.0010175373485724738, 0.0009627599396497238]","[-11.192724017181197, -13.153007320314064]","[[143894.784007938, 391247.9551046649], [1328127.6696118007, 462349.3386790151], [1328127.6696118007, 245100.37821046682], [143894.784007938, 245100.37821046682]]",0.0440653454120671,16.943243401445592,0.5,-8.723078594110442,0.6,0.001077880601541582,1200.0,30.0
2789.8538862586506,2.0320038874913213,3.115662168651966,9756.280141837084,6362.948902205531,3131.3665005144867,24.45186007412905,1.9543234303801595,0.0005220900905544783,0.001066331697642636,1.3598501144056454,1.274040640225205,32.338804587230186,-13.08202056482246,-13.8431929527016,143805.91763382932,4.286612151530818,-18.129805104232418,1327758.1127931855,"[0.0010157781425508498, 0.0009611829102539187]","[-11.21172063963266, -13.170605249262096]","[[143805.91763382932, 391231.7086574189], [1327758.1127931855, 462342.87830592185], [1327758.1127931855, 245098.0383089852], [143805.91763382932, 245098.0383089852]]",0.04403480516482278,16.933304108224757,0.5,-8.743911927443776,0.6,0.001075904800596787,1200.0,30.0
2790.3538862586506,2.0318715625637003,3.115205609320689,9749.46842300754,6359.024129756091,3129.6388250705345,24.451972940190107,1.9543216794199798,0.0005221214271120839,0.0010663531834195193,1.359937572482954,1.2740487399369802,32.33718148105049,-13.099730711607211,-13.86610502642992,143717.75711676475,4.278139254273583,-18.144244280703504,1327388.2163324086,"[0.001014024641263173, 0.0009596131273564229]","[-11.230681721383906, -13.188142801031898]","[[143717.75711676475, 391215.6331987736], [1327388.2163324086, 462336.4505912183], [1327388.2163324086, 245095.69944909107], [143717.75711676475, 245095.69944909107]]",0.04400453959634893,16.923327554027043,0.5,-8.764745260777108,0.6,0.0010739323156611893,1200.0,30.0
2790.8538862586506,2.0317033779685922,3.114780640943542,9742.65847116902,6354.923318218736,3127.8794863119906,24.452081133987075,1.9543199376031386,0.000522152601290968,0.0010663745016264005,1.360025103651557,1.274056382033748,32.33555855724666,-13.117587765526391,-13.888530540653505,143627.82115865458,4.2704508612131065,-18.158981401866612,1327019.071026471,"[0.0010122661976796092, 0.0009580328332053317]","[-11.249738393200284, -13.205841509916347]","[[143627.82115865458, 391200.01491043373], [1327019.071026471, 462331.2778600949], [1327019.071026471, 245093.3586480052], [143627.82115865458, 245093.3586480052]]",0.04397334388011017,16.913319261030157,0.5,-8.785578594110442,0.6,0.0010719631416966804,1200.0,30.0
2791.3538862586506,2.0315401681043146,3.11434198062253,9735.830053087924,6350.853549722141,3126.1274817166404,24.452190801805187,1.9543182050311367,0.0005221836109845834,0.0010663956601917291,1.3601127021885155,1.2740641985247225,32.33393567329034,-13.13538476018386,-13.910044974589368,143538.2473932752,4.263621392487323,-18.17366636707669,1326648.8635744813,"[0.0010105129926657943, 0.0009564585948597346]","[-11.26876524904825, -13.223494850608793]","[[143538.2473932752, 391185.1357736564], [1326648.8635744813, 462327.0453540295], [1326648.8635744813, 245091.01890728434], [143538.2473932752, 245091.01890728434]]",0.04394213621978864,16.903297190491635,0.5,-8.806411927443776,0.6,0.001069997273671995,1200.0,30.0
2791.8538862586506,2.0313908572058357,3.113902445985865,9729.001132325646,6346.828230097113,3124.3756993310153,24.45229993060382,1.9543164816166105,0.0005222144575712663,0.0010664166629938301,1.360200373844742,1.274071964596815,32.33231281121107,-13.153186104947087,-13.930991923411398,143448.65127778612,4.2573702631287915,-18.18836218654019,1326278.942576813,"[0.001008761891234561, 0.0009548856982604487]","[-11.287800888461534, -13.241161533140108]","[[143448.65127778612, 391170.72537242115], [1326278.942576813, 462323.52266345505], [1326278.942576813, 245088.6795156086], [143448.65127778612, 245088.6795156086]]",0.04391079224266456,16.893277670818048,0.5,-8.827245260777108,0.6,0.001068034706562691,1200.0,30.0
