t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2792.3538862586506,2.0312628693415573,3.113450600753431,9722.174478666046,6342.895571555083,3122.6364973683394,24.45240993036284,1.9543147674763819,0.000522245139027405,0.001066437503269941,1.36028810715815,1.274079802833531,32.33068994349196,-13.17093352142825,-13.951865232721389,143359.75327461358,4.251085382042504,-18.202950614763893,1325908.9591495283,"[0.0010070165265927218, 0.000953320126380215]","[-11.306800311899083, -13.258766565309102]","[[143359.75327461358, 391156.35540648556], [1325908.9591495283, 462319.8547499871], [1325908.9591495283, 245086.3409392612], [143359.75327461358, 245086.3409392612]]",0.043879749115421925,16.883268430077056,0.5,-8.848078594110442,0.6,0.0010660754353511717,1200.0,30.0
2792.8538862586506,2.0311504935319147,3.113000649632919,9715.360069693676,6339.015188681537,3120.898825009657,24.452519019347854,1.9543130625813447,0.0005222756560304151,0.0010664581754794933,1.360375913617937,1.274087529976251,32.32906710536378,-13.188688133848837,-13.97308760823256,143270.96262471782,4.244440900267563,-18.217528508500124,1325539.976415138,"[0.0010052739608242417, 0.000951757176189565]","[-11.325799745645169, -13.276368665748322]","[[143270.96262471782, 391141.69708439976], [1325539.976415138, 462315.78318359563], [1325539.976415138, 245084.00252801078], [143270.96262471782, 245084.00252801078]]",0.04384880784644057,16.873263409652107,0.5,-8.868911927443776,0.6,0.001064119455026664,1200.0,30.0
2793.3538862586506,2.031042748523732,3.1125528347385965,9708.549273585499,6335.146629714063,3119.1596702328293,24.45262717608653,1.954311366908218,0.0005223060091278771,0.0010664786766842599,1.360463787499402,1.2740951526797457,32.32744432675548,-13.206451744741425,-13.994609780563792,143182.1216524609,4.237511975939697,-18.23212175650349,1325171.1720361966,"[0.001003534110602277, 0.0009501964942981165]","[-11.344800176173841, -13.29397227322591]","[[143182.1216524609, 391126.7958583552], [1325171.1720361966, 462311.3990515854], [1325171.1720361966, 245081.66385772053], [143182.1216524609, 245081.66385772053]]",0.0438178978362201,16.86325104825655,0.5,-8.889745260777108,0.6,0.001062166760585204,1200.0,30.0
2793.8538862586506,2.030942349347468,3.1121041139024475,9701.737871922718,6331.301776934595,3117.420727855132,24.452734996374573,1.9543096804549904,0.0005223361983400567,0.0010664990089004817,1.3605517345552924,1.2741027440094337,32.32582158654907,-13.224209860995378,-14.016117754973777,143093.30416704665,4.230600490890566,-18.246718245864344,1324802.255260185,"[0.0010017972729319039, 0.0009486385536370264]","[-11.363797859336055, -13.311571396150137]","[[143093.30416704665, 391111.90736747166], [1324802.255260185, 462307.0398599469], [1324802.255260185, 245079.3252066428], [143093.30416704665, 245079.3252066428]]",0.04378699243497609,16.853223449587936,0.5,-8.910578594110442,0.6,0.001060217347029614,1200.0,30.0
2794.3538862586506,2.0308351602612986,3.1116669100093626,9694.92525339324,6327.410886223979,3115.669361076976,24.45284085936637,1.9543080030365747,0.0005223662268849634,0.0010665191781967082,1.360639760540162,1.2741101473058625,32.32419890529275,-13.242022063665024,-14.037388790584885,143003.7939607892,4.2240469779146395,-18.261435768499524,1324433.6181721468,"[0.0010000603055148238, 0.0009470781076099877]","[-11.38283184723019, -13.329232112928736]","[[143003.7939607892, 391097.2369533879], [1324433.6181721468, 462303.23969759594], [1324433.6181721468, 245076.98592084064], [143003.7939607892, 245076.98592084064]]",0.04375571217316237,16.84318034120377,0.5,-8.931411927443776,0.6,0.0010582712093695425,1200.0,30.0
2794.8538862586506,2.0307328550931922,3.1112250406587862,9688.101133846898,6323.536555170772,3113.918474953998,24.45294674544622,1.954306334645711,0.0005223960947260791,0.0010665391898402143,1.3607278482482967,1.2741175647907192,32.322576233453844,-13.259819145250521,-14.058142263503896,142914.2950045226,4.21801640238948,-18.276158665893377,1324064.1003631926,"[0.0009983265409123777, 0.0009455205367416627]","[-11.401860703154123, -13.346886759503008]","[[142914.2950045226, 391082.99302831374], [1324064.1003631926, 462300.0439990782], [1324064.1003631926, 245074.64671214472], [142914.2950045226, 245074.64671214472]]",0.04372433894001455,16.83312846531568,0.5,-8.952245260777108,0.6,0.001056328342621409,1200.0,30.0
2795.3538862586506,2.0306402189039154,3.1107836519616674,9681.27503329748,6319.68939417792,3112.1659737386253,24.453051971849742,1.9543046752075195,0.000522425803073446,0.001066559047478083,1.3608160034324714,1.2741249188635544,32.320953543453925,-13.277623599753221,-14.078490325960217,142824.68720453398,4.212416387964311,-18.290906713924528,1323694.6574790874,"[0.0009965948614168586, 0.0009439642138992358]","[-11.420898304046593, -13.364555784014414]","[[142824.68720453398, 391069.087172347], [1323694.6574790874, 462297.39117660176], [1323694.6574790874, 245072.3076460276], [142824.68720453398, 245072.3076460276]]",0.043692827131651533,16.823076794752726,0.5,-8.973078594110442,0.6,0.0010543887418084158,1200.0,30.0
2795.8538862586506,2.030580385470812,3.110322145766839,9674.450984093644,6315.985768623978,3110.433752741854,24.45315913193493,1.9543030249401443,0.0005224553481224487,0.0010665787422819324,1.360904231847265,1.274132452080425,32.3193307708334,-13.295339944075712,-14.098898454375444,142736.21224239853,4.206576981120804,-18.30547543549625,1323324.9552448099,"[0.0009948706061892367, 0.0009424180889335802]","[-11.439877895024278, -13.382126022430741]","[[142736.21224239853, 391055.09822873055], [1323324.9552448099, 462294.27034354745], [1323324.9552448099, 245069.96985606852], [142736.21224239853, 245069.96985606852]]",0.04366184586941488,16.813030867199522,0.5,-8.993911927443776,0.6,0.0010524524019605412,1200.0,30.0
2796.3538862586506,2.030509066810591,3.1098853830366338,9667.63852696466,6312.202948290422,3108.6800110699696,24.453262276868635,1.9543013835200755,0.0005224847357727789,0.0010665982752628208,1.3609925220234604,1.2741395652234964,32.31770805154957,-13.31317027978674,-14.11961631318411,142646.57270085928,4.200626833440538,-18.320243146624648,1322956.5003615154,"[0.0009931437399190977, 0.0009408655523238446]","[-11.45892480160961, -13.399807187920528]","[[142646.57270085928, 391040.89312780136], [1322956.5003615154, 462291.2599588237], [1322956.5003615154, 245067.63057833508], [142646.57270085928, 245067.63057833508]]",0.043630372015382446,16.802981640856242,0.5,-9.014745260777108,0.6,0.0010505193181145262,1200.0,30.0
2796.8538862586506,2.0304525056508655,3.109434137698595,9660.814543484314,6308.487084072613,3106.9365407542073,24.453366836604527,1.9542997511050755,0.0005225139631773567,0.001066617646454486,1.361080885457525,1.2741468290059934,32.316085305470324,-13.330937370918685,-14.140187463757911,142557.51525435023,4.194734705356495,-18.334922169114407,1322586.74181315,"[0.0009914228449939403, 0.0009393204569054454]","[-11.477931671885168, -13.417424419379683]","[[142557.51525435023, 391026.791988996], [1322586.74181315, 462288.19499684573], [1322586.74181315, 245065.29172180785], [142557.51525435023, 245065.29172180785]]",0.043599149183351955,16.792924305662613,0.5,-9.035578594110442,0.6,0.001048589485313857,1200.0,30.0
2797.3538862586506,2.03040904354814,3.1089842825803697,9653.99631312286,6304.812002547761,3105.1930262929195,24.453470702017228,1.9542981276461895,0.0005225430311712266,0.0010666368575053466,1.3611693164212266,1.2741540176924526,32.3144625177942,-13.34871010887657,-14.160683330140841,142468.4523183344,4.188925960509266,-18.349609290650108,1322217.5964439798,"[0.000989704212960972, 0.0009377770856305824]","[-11.496944840158179, -13.435049636308834]","[[142468.4523183344, 391012.75454767235], [1322217.5964439798, 462285.2596600499], [1322217.5964439798, 245062.95311832562], [142468.4523183344, 245062.95311832562]]",0.04356789510059826,16.78285848364257,0.5,-9.056411927443776,0.6,0.0010466628986087899,1200.0,30.0
2797.8538862586506,2.0303722664772623,3.1085365755438903,9647.182994314728,6301.155648413292,3103.4484426572308,24.45357367171119,1.9542965130973777,0.0005225719406578155,0.0010666559056448468,1.361257820670982,1.2741611071537167,32.312839708745855,-13.366493878227484,-14.181290483728958,142379.3210325804,4.183024410716598,-18.364314894445556,1321849.0427545467,"[0.000987988029380349, 0.0009362355923886025]","[-11.51596194243231, -13.45268101030779]","[[142379.3210325804, 390998.62959922326], [1321849.0427545467, 462282.25483587733], [1321849.0427545467, 245060.61452140866], [142379.3210325804, 245060.61452140866]]",0.043536624748728915,16.772784394283526,0.5,-9.077245260777108,0.6,0.0010447395530562913,1200.0,30.0
2798.3538862586506,2.030358406985698,3.1080714022559723,9640.369372489264,6297.604677831337,3101.7206893933862,24.453677817880298,1.954294907615325,0.0005226006888953329,0.0010666747867079996,1.3613463867340039,1.274168306063035,32.31121684662628,-13.38421539195993,-14.20199167943241,142290.93898672843,4.176912334131458,-18.37890401356387,1321480.222924221,"[0.000986277850630418, 0.0009347018599898698]","[-11.534938205144801, -13.470243593658179]","[[142290.93898672843, 390984.40569235163], [1321480.222924221, 462278.87894927897], [1321480.222924221, 245058.2766097593], [142290.93898672843, 245058.2766097593]]",0.04350576626347411,16.762698634503288,0.5,-9.098078594110442,0.6,0.0010428194437200884,1200.0,30.0
2798.8538862586506,2.0303439544318906,3.107618982696857,9633.565091715162,6294.031138468552,3099.9827023050784,24.453779874448145,1.9542933110347127,0.0005226292788814063,0.0010666935020994695,1.361435031854519,1.274175289214416,32.30959399106422,-13.40199116992701,-14.222819286091976,142202.00070297046,4.170772840311997,-18.393592126403973,1321112.4334973185,"[0.0009845677916800132, 0.0009331662602722577]","[-11.55394754767307, -13.487859851729104]","[[142202.00070297046, 390970.0971850996], [1321112.4334973185, 462275.60562001256], [1321112.4334973185, 245055.93803071824], [142202.00070297046, 245055.93803071824]]",0.043474659536783415,16.752596040209227,0.5,-9.118911927443776,0.6,0.00104090256567061,1200.0,30.0
2799.3538862586506,2.0303243940487357,3.1071734773475934,9626.751518275001,6290.420726584018,3098.234324043207,24.453880498646505,1.9542917232271257,0.0005226577128111766,0.0010667120580800799,1.3615237445593091,1.274182140596958,32.30797115467493,-13.419802697018184,-14.2433518816581,142112.4946196929,4.165029405412952,-18.40838128707105,1320743.9742111915,"[0.0009828585809212587, 0.000931629616629176]","[-11.572980867751308, -13.505519526145267]","[[142112.4946196929, 390956.050368815], [1320743.9742111915, 462272.88938377885], [1320743.9742111915, 245053.59849776424], [142112.4946196929, 245053.59849776424]]",0.043443236784416785,16.74247608044372,0.5,-9.139745260777108,0.6,0.0010389889139850114,1200.0,30.0
2799.8538862586506,2.0303266541764735,3.106717049894943,9619.93657479702,6286.898138972136,3096.495889486405,24.453982213493767,1.9542901442900964,0.0005226859888203814,0.001066730456608538,1.3616125248616033,1.2741891057829384,32.30634822169003,-13.437562135242695,-14.263523926119092,142023.51897279048,4.159566119835603,-18.423090045954694,1320375.765982392,"[0.000981154311487334, 0.0009300990021221854]","[-11.591986504008194, -13.523132221114155]","[[142023.51897279048, 390942.2845535699], [1320375.765982392, 462270.43603652157], [1320375.765982392, 245051.26013431425], [142023.51897279048, 245051.26013431425]]",0.043411974446393824,16.732346990073193,0.5,-9.160578594110442,0.6,0.0010370784837471449,1200.0,30.0
2800.3538862586506,2.030355722188426,3.1062473266651174,9613.129061186657,6283.489221855003,3094.772582551358,24.454084873951988,1.9542885743581784,0.0005227141046359068,0.001066748688717246,1.3617013727746394,1.2741961448321448,32.30472519240516,-13.455264929554977,-14.283901747187201,141935.3936764675,4.153763610326848,-18.43766535751405,1320007.7990065557,"[0.000979455879954856, 0.0009285760679009956]","[-11.610952955913373, -13.540676531162598]","[[141935.3936764675, 390928.32486188103], [1320007.7990065557, 462267.45638385165], [1320007.7990065557, 245048.9224400605], [141935.3936764675, 245048.9224400605]]",0.043381136222526734,16.722213230965213,0.5,-9.181411927443776,0.6,0.0010351712700475777,1200.0,30.0
2800.8538862586506,2.0303550083824202,3.105814288028455,9606.327944550096,6279.917034821301,3093.0142802093014,24.45418213632263,1.9542870129569123,0.000522742068765375,0.0010667667618637728,1.3617902940575897,1.27420264021645,32.3031022434194,-13.47313655682583,-14.304377237245205,141845.33680381594,4.148190236096866,-18.45256747334207,1319642.0429428522,"[0.000977752006280762, 0.0009270419092430576]","[-11.630022885293068, -13.55839461727214]","[[141845.33680381594, 390914.3473236556], [1319642.0429428522, 462265.15061614907], [1319642.0429428522, 245046.5827882708], [141845.33680381594, 245046.5827882708]]",0.04334939674792289,16.712065833029776,0.5,-9.202245260777108,0.6,0.0010332672679835432,1200.0,30.0
2801.3538862586506,2.0303853247938095,3.1053450062385344,9599.501705594328,6276.496604794549,3091.283476170683,24.45428369087447,1.954285460473821,0.0005227698741108687,0.0010667846769564658,1.361879288725064,1.2742095886254605,32.30147920803887,-13.49085166412334,-14.324282762686494,141756.793046109,4.142943681419268,-18.467226444105762,1319274.0708783197,"[0.0009760582477233735, 0.0009255219487172407]","[-11.648999337424506, -13.575960741204192]","[[141756.793046109, 390900.7917179732], [1319274.0708783197, 462262.9245474512], [1319274.0708783197, 245044.24455117976], [141756.793046109, 245044.24455117976]]",0.04331826073020266,16.701908943554574,0.5,-9.223078594110442,0.6,0.0010313664726589796,1200.0,30.0
2801.8538862586506,2.030420719486627,3.1048937643494146,9592.689579578093,6273.063478569607,3089.5387435544358,24.45438233578575,1.9542839166364103,0.0005227975254594424,0.0010668024389176704,1.361968345298025,1.2742162350110722,32.29985613928392,-13.508648164445466,-14.344033346826109,141667.46556034626,4.137989098516243,-18.482022445342352,1318907.6649664873,"[0.0009743628244104587, 0.0009239973892155288]","[-11.6680315063966, -13.593615825434117]","[[141667.46556034626, 390887.38949774724], [1318907.6649664873, 462261.235347944], [1318907.6649664873, 245041.90547381344], [141667.46556034626, 245041.90547381344]]",0.04328670687073419,16.69174818512004,0.5,-9.243911927443776,0.6,0.001029468879184486,1200.0,30.0
2802.3538862586506,2.0304724081435914,3.1044301220815034,9585.876790076774,6269.7041211108135,3087.805623935093,24.45448186781486,1.9542823815791506,0.000522825020556834,0.0010668200391334645,1.3620574695356704,1.2742229557380886,32.29823300064112,-13.526391830790226,-14.363936909776612,141578.79664210445,4.132779692220737,-18.49671660199735,1318541.1715124757,"[0.0009726732267139106, 0.0009224802291451153]","[-11.687024300410815, -13.611205771924967]","[[141578.79664210445, 390873.84272463457], [1318541.1715124757, 462259.14223885455], [1318541.1715124757, 245039.56701181503], [141578.79664210445, 245039.56701181503]]",0.043255483200991554,16.68158737094805,0.5,-9.264745260777108,0.6,0.0010275744826773465,1200.0,30.0
2802.8538862586506,2.0305372720388175,3.103967611844054,9579.070622935018,6266.386239708891,3086.0729945710136,24.454580642935376,1.9542808552748263,0.0005228523599581353,0.0010668374763668105,1.3621466614512818,1.2742295893880435,32.29660982112193,-13.544141096455684,-14.384052760148734,141490.1732668568,4.127357666045754,-18.511410426194487,1318175.111207209,"[0.0009709861985640237, 0.0009209653054680172]","[-11.706018976382168, -13.628796800267695]","[[141490.1732668568, 390860.1220054831], [1318175.111207209, 462256.81401768926], [1318175.111207209, 245037.2283163912], [141490.1732668568, 245037.2283163912]]",0.04322431344639062,16.671418569700183,0.5,-9.285578594110442,0.6,0.0010256832782614713,1200.0,30.0
2803.3538862586506,2.0306045444167813,3.1035096271293687,9572.265738480924,6263.066219937386,3084.3357645179644,24.454678319689755,1.9542793376580205,0.0005228795448833359,0.0010668547506194504,1.362235926806328,1.2742361090644183,32.29498662672546,-13.561910658401715,-14.404266598678305,141401.3125219497,4.121884258062607,-18.526150856740912,1317809.2460934124,"[0.0009693010477781758, 0.0009194513036188073]","[-11.725024310303253, -13.646405868925044]","[[141401.3125219497, 390846.3300284918], [1317809.2460934124, 462254.48283711734], [1317809.2460934124, 245034.88917525156], [141401.3125219497, 245034.88917525156]]",0.043193047897261964,16.661236135151928,0.5,-9.306411927443776,0.6,0.0010237952610674535,1200.0,30.0
2803.8538862586506,2.030690252593985,3.1030426961677895,9565.458707993886,6259.818398213592,3082.606217377248,24.454776672684044,1.9542778288138642,0.0005229065737888299,0.0010668718618124116,1.3623252598668307,1.2742426965892892,32.2933633745717,-13.579640226207939,-14.424406390487832,141312.88320219782,4.11642054634558,-18.54082693683341,1317443.081889366,"[0.0009676204897253399, 0.0009179427361885997]","[-11.744005629467546, -13.663974680513247]","[[141312.88320219782, 390832.58692188864], [1317443.081889366, 462252.0932844647], [1317443.081889366, 245032.55045468314], [141312.88320219782, 245032.55045468314]]",0.04316196476810906,16.65103872722015,0.5,-9.327245260777108,0.6,0.001021910426232507,1200.0,30.0
2804.3538862586506,2.0307670192922336,3.1025937673268835,9558.650597116442,6256.504665864281,3080.8579253196704,24.454872166880605,1.954276328477425,0.0005229334513256713,0.0010668888169237999,1.3624146663951793,1.2742490036613638,32.2917401480031,-13.597455150679234,-14.444338829035019,141223.4244497278,4.111342368958702,-18.55568119799372,1317076.9481224732,"[0.0009659382907161426, 0.000916429219785811]","[-11.76304247772603, -13.681637435089588]","[[141223.4244497278, 390819.04792826576], [1317076.9481224732, 462250.348772935], [1317076.9481224732, 245030.2101818637], [141223.4244497278, 245030.2101818637]]",0.043130362864581495,16.64082654009966,0.5,-9.348078594110442,0.6,0.0010200287689004833,1200.0,30.0
2804.8538862586506,2.0308717047148104,3.102125698640068,9551.836656800275,6253.310368067118,3079.1262459118525,24.454969689177663,1.9542748368456313,0.000522960173911015,0.0010669056143577636,1.3625041349069729,1.274255515304953,32.290116827599434,-13.61518384741962,-14.463986024966346,141134.8724170035,4.106406148371207,-18.570392173337552,1316710.5261723404,"[0.0009642628423184302, 0.0009149246713942774]","[-11.782027607611115, -13.699214100310751]","[[141134.8724170035, 390805.71605551173], [1316710.5261723404, 462248.62246928137], [1316710.5261723404, 245027.87140928677], [141134.8724170035, 245027.87140928677]]",0.04309911788972786,16.63060733643224,0.5,-9.368911927443776,0.6,0.0010181502842218696,1200.0,30.0
2805.3538862586506,2.0309754643982396,3.1016699865849797,9545.026715808563,6250.089516511421,3077.38307334169,24.455064952469854,1.9542733537197745,0.000522986745083948,0.001066922256448349,1.3625936769141558,1.2742617957695024,32.288493515222626,-13.632974125249248,-14.483579178016612,141045.69534259642,4.101635127008876,-18.585214305025488,1316344.3309116906,"[0.0009625870618980246, 0.0009134174891592472]","[-11.80105154505176, -13.716854821788166]","[[141045.69534259642, 390792.4497849885], [1316344.3309116906, 462247.2173779068], [1316344.3309116906, 245025.5314280561], [141045.69534259642, 245025.5314280561]]",0.043067568155475765,16.62038265256092,0.5,-9.389745260777108,0.6,0.0010162749673537732,1200.0,30.0
2805.8538862586506,2.0310865153618822,3.1012155308791036,9538.211578258584,6246.883753925329,3075.6364668258902,24.455159582318213,1.954271879050678,0.0005230131656706336,0.001066938745844239,1.3626832866809753,1.2742680168882856,32.28687020100119,-13.650771800730116,-14.502949608994584,140956.32834811707,4.097125771400442,-18.600075380395026,1315978.0343084226,"[0.000960913558385201, 0.0009119117899229656]","[-11.820080908018452, -13.734506359035976]","[[140956.32834811707, 390779.37377213786], [1315978.0343084226, 462246.16448242223], [1315978.0343084226, 245023.1913555387], [140956.32834811707, 245023.1913555387]]",0.04303588332788103,16.61015415589128,0.5,-9.410578594110442,0.6,0.001014402813459883,1200.0,30.0
2806.3538862586506,2.0312084740190532,3.1007607772705916,9531.394153688601,6243.7091942415445,3073.8889060892016,24.455253807636502,1.9542704127978199,0.000523039436298231,0.0010669550861082825,1.3627729642207718,1.274274201392708,32.28524687207954,-13.66856994176896,-14.522035389144605,140866.90095916318,4.092918510644438,-18.614953899789043,1315611.7992062543,"[0.0009592424624742936, 0.0009104079130933505]","[-11.839113988563316, -13.752164273629122]","[[140866.90095916318, 390766.534697125], [1315611.7992062543, 462245.49466145865], [1315611.7992062543, 245020.85138611723], [140866.90095916318, 245020.85138611723]]",0.043004107888852915,16.59992526479293,0.5,-9.431411927443776,0.6,0.0010125338177105335,1200.0,30.0
2806.8538862586506,2.031356063893883,3.100287819246587,9524.57550865264,6240.6477538651525,3072.1584781658257,24.4553496383982,1.9542689551375985,0.0005230655538474223,0.0010669712716502861,1.3628626980442118,1.2742805343318677,32.2836234931018,-13.68629153768092,-14.541070618772949,140778.4273049538,4.088610416091882,-18.62968103486483,1315244.9754271843,"[0.0009575778551713229, 0.0009089127021571992]","[-11.858098237170672, -13.769739379283058]","[[140778.4273049538, 390753.7086445906], [1315244.9754271843, 462244.53727488546], [1315244.9754271843, 245018.51227072682], [140778.4273049538, 245018.51227072682]]",0.042972763598154336,16.589699678273043,0.5,-9.452245260777108,0.6,0.0010106679752826067,1200.0,30.0
2807.3538862586506,2.0315025529841098,3.099830536990342,9517.766855955218,6237.556355372086,3070.4152186319575,24.45544286044655,1.9542675058675192,0.0005230915220259728,0.0010669873023342194,1.362952505417321,1.2742865924111677,32.2820001695182,-13.70408391649885,-14.560326557230042,140689.26387670657,4.084203779087147,-18.64453033631719,1314879.0583421763,"[0.0009559127105134736, 0.0009074145981483816]","[-11.87712393964797, -13.787382075289193]","[[140689.26387670657, 390740.72489035147], [1314879.0583421763, 462243.62022285635], [1314879.0583421763, 245016.17217459166], [140689.26387670657, 245016.17217459166]]",0.0429411313255753,16.57947232124021,0.5,-9.473078594110442,0.6,0.0010088052813596114,1200.0,30.0
2807.8538862586506,2.0316642142820136,3.0993649520515962,9510.956559054921,6234.525583001108,3068.6791346592568,24.455536711061857,1.9542660650781143,0.0005231173392654418,0.0010670031757932046,1.3630423863548229,1.274292710879956,32.2803768632819,-13.721838482075352,-14.579641915762693,140600.50936726556,4.079676954867153,-18.659318870629846,1314513.0400900736,"[0.0009542522583703544, 0.000905922060592631]","[-11.896123720117979, -13.80498211345311]","[[140600.50936726556, 390727.6811400436], [1314513.0400900736, 462242.5000531713], [1314513.0400900736, 245013.83265450003], [140600.50936726556, 245013.83265450003]]",0.04290969593850081,16.569239002171706,0.5,-9.493911927443776,0.6,0.001006945731131609,1200.0,30.0
2808.3538862586506,2.0318474706746907,3.0988896884245443,9504.151836286877,6231.582537965491,3066.9539066809207,24.455631209019835,1.9542646328721367,0.0005231430038011428,0.00106701888792421,1.3631323293660507,1.2742988804955941,32.278753568111654,-13.739549519944987,-14.599138110575325,140512.36952743388,4.074874126217736,-18.67401223679306,1314147.1690226265,"[0.0009525966953741964, 0.0009044356473992274]","[-11.915094894727186, -13.822531952733172]","[[140512.36952743388, 390714.4713739479], [1314147.1690226265, 462240.96380139753], [1314147.1690226265, 245011.49371962095], [140512.36952743388, 245011.49371962095]]",0.04287857271614119,16.55899595548676,0.5,-9.514745260777108,0.6,0.0010050893197952498,1200.0,30.0
2808.8538862586506,2.032021133504037,3.098434200528113,9497.35019606598,6228.57064623331,3065.209580518832,24.455722577852494,1.954263208996286,0.0005231685201920131,0.0010670344423513646,1.3632223402161818,1.2743047325749615,32.277130401985346,-13.75735089689196,-14.618733827124458,140423.19899607965,4.070150957750769,-18.688884784875228,1313781.5066293187,"[0.0009509395716882958, 0.0009029444788772127]","[-11.934120744605256, -13.840173890835707]","[[140423.19899607965, 390701.2140841053], [1313781.5066293187, 462239.7174502271], [1313781.5066293187, 245009.1531397834], [140423.19899607965, 245009.1531397834]]",0.04284699058955165,16.548736930477446,0.5,-9.535578594110442,0.6,0.0010032360425537086,1200.0,30.0
2809.3538862586506,2.0322208160580693,3.097962019169464,9490.54279398349,6225.6665841222275,3063.47938911395,24.455815810321575,1.9542617936281503,0.000523193885205493,0.0010670498388736522,1.3633124246722077,1.2743107779504972,32.27550724874351,-13.77507553237567,-14.63812054451887,140334.80356152172,4.065514827036594,-18.703635371555464,1313415.5269876546,"[0.0009492886615257335, 0.000901461398109064]","[-11.953100709459415, -13.857739805452763]","[[140334.80356152172, 390688.10533821], [1313415.5269876546, 462238.4442412404], [1313415.5269876546, 245006.81394339044], [140334.80356152172, 245006.81394339044]]",0.04281572157562768,16.53846394086136,0.5,-9.556411927443776,0.6,0.001001385894616776,1200.0,30.0
2809.8538862586506,2.032412394820883,3.097512512219629,9483.735276539863,6222.6903197971615,3061.726220354786,24.45590554875445,1.9542603864431527,0.000523219104536974,0.0010670650858667114,1.3634025769948324,1.274316478285085,32.273884229643556,-13.792907572972402,-14.657273939204401,140245.14417213007,4.0613303845488815,-18.718604323753283,1313049.729444605,"[0.000947634985922494, 0.0008999715701669804]","[-11.972151046371454, -13.875424180447428]","[[140245.14417213007, 390675.2292660906], [1313049.729444605, 462237.9423201112], [1313049.729444605, 245004.47302685957], [140245.14417213007, 245004.47302685957]]",0.042783819809117336,16.528178933520287,0.5,-9.577245260777108,0.6,0.0009995388712007317,1200.0,30.0
2810.3538862586506,2.0326381297709264,3.0970343180878612,9476.921495411258,6219.870368214674,3059.9988640947317,24.455998576008607,1.9542589877513659,0.0005232441726079846,0.0010670801786474514,1.363492791442956,1.2743225070758775,32.27226118323074,-13.810610148774463,-14.6761540882938,140156.89868069932,4.057190465947855,-18.733344554241654,1312683.2919309326,"[0.0009459901046162603, 0.000898494141131348]","[-11.991121822132637, -13.892975669657194]","[[140156.89868069932, 390662.5341972125], [1312683.2919309326, 462237.24321685906], [1312683.2919309326, 245002.1342283123], [140156.89868069932, 245002.1342283123]]",0.042752515602330864,16.5178908068145,0.5,-9.598078594110442,0.6,0.0009976949675284225,1200.0,30.0
2810.8538862586506,2.0328511262426434,3.0965898718730323,9470.12003598501,6216.94992794141,3058.241623149411,24.45601504971581,1.954258292435578,0.0005232566349085742,0.001067087651007453,1.3635830737835963,1.27432004066084,32.27063828921723,-13.828462471480591,-14.695096830955038,140067.01257270947,4.0532694849025575,-18.748366315857595,1312318.372124796,"[0.0009443404718242225, 0.0008970069229599623]","[-12.010188865965628, -13.910683277123068]","[[140067.01257270947, 390649.8410815218], [1312318.372124796, 462237.14492401056], [1312318.372124796, 244999.79354570605], [140067.01257270947, 244999.79354570605]]",0.04272044704852082,16.507598785985138,0.25,-9.618911927443776,0.6,0.0009958541788292177,1200.0,30.0
2811.1038862586506,2.0330853716381685,3.096383381600813,9466.715095808202,6215.845264226768,3057.345919132909,24.456022442219343,1.954257945756919,0.0005232628485869583,0.0010670913711609256,1.36362824689239,1.27431874001341,32.26982686314943,-13.83742656790524,-14.704224857247198,140020.97145477682,4.0518387773958295,-18.756063634643027,1312146.5399707602,"[0.000943513921558622, 0.0008962600322945458]","[-12.019758024822316, -13.919591556785633]","[[140020.97145477682, 390643.8111191942], [1312146.5399707602, 462238.23809042445], [1312146.5399707602, 244998.63340996942], [140020.97145477682, 244998.63340996942]]",0.04270368586596109,16.497305575669472,0.125,-9.629328594110442,0.6,0.0009949349511054898,1200.0,30.0
2811.2288862586506,2.033176671244993,3.0962862642654145,9465.015607519634,6215.203402952884,3056.892935500324,24.456036421688747,1.9542576687921844,0.0005232678127571529,0.0010670943419736668,1.3636508435905985,1.2743192575518483,32.269421179425194,-13.841929448109706,-14.708534764655212,139997.6650330014,4.051426078058029,-18.75996084271324,1312058.9491325526,"[0.0009430996547100906, 0.000895884546306755]","[-12.02455870743947, -13.92407580655069]","[[139997.6650330014, 390641.013544896], [1312058.9491325526, 462239.1442543868], [1312058.9491325526, 244998.05122067741], [139997.6650330014, 244998.05122067741]]",0.042695150071775725,16.492164278404367,0.1,-9.634536927443776,0.6,0.00099447562863976,1200.0,30.0
2811.3288862586505,2.0328673478144785,3.0961891366414935,9463.651547095164,6213.557173723568,3056.548269322009,24.45605307640367,1.9542573921237425,0.0005232727716090572,0.0010670973090219171,1.3636689193724867,1.2743202904882618,32.26909665311234,-13.845540853528561,-14.711923084643104,139979.96281426502,4.050998193564965,-18.76292127820807,1311984.2955003008,"[0.0009427678554735614, 0.0008955832809703491]","[-12.028405958131447, -13.927676549492713]","[[139979.96281426502, 390638.7946758982], [1311984.2955003008, 462239.45333689195], [1311984.2955003008, 244997.58189823068], [139979.96281426502, 244997.58189823068]]",0.042688828936529616,16.492164278404367,0.1,-9.638703594110439,0.6,0.000994108310469529,1200.0,30.0
2811.4288862586504,2.0326649648687316,3.096097083918584,9462.287371573138,6212.227687438476,3056.1985348331414,24.456069673543812,1.954257115749118,0.0005232777251804176,0.00106710027254268,1.3636869957991806,1.2743213221245633,32.268772139924124,-13.849154769023851,-14.715221094670937,139961.910695912,4.050719437132358,-18.765940531803295,1311914.41761093,"[0.0009424360295601775, 0.0008952817520380147]","[-12.032254898745819, -13.93128193088864]","[[139961.910695912, 390636.6609028226], [1311914.41761093, 462240.14381900197], [1311914.41761093, 244997.11653155318], [139961.910695912, 244997.11653155318]]",0.0426822608393337,16.487547319835645,0.1,-9.642870260777102,0.6,0.0009937411165268412,1200.0,30.0
2811.5288862586503,2.0323134195418433,3.0959974784102973,9460.922051099385,6210.456881754762,3055.855864571727,24.45608641251778,1.9542568396690863,0.0005232826734520323,0.0010671032326741087,1.363705078626261,1.2743223711460632,32.26844763993472,-13.85276513370852,-14.718447047843142,139944.28869320825,4.05044109457333,-18.768888142416472,1311841.1941739956,"[0.0009421044223610933, 0.0008949804624934836]","[-12.036102391811582, -13.934885398932062]","[[139944.28869320825, 390634.572675278], [1311841.1941739956, 462240.6604370263], [1311841.1941739956, 244996.64844669448], [139944.28869320825, 244996.64844669448]]",0.04267592267768264,16.487547319835645,0.1,-9.647036927443764,0.6,0.0009933740467736641,1200.0,30.0
2811.6288862586503,2.0319428440697194,3.0958934267523985,9459.553826873642,6208.635135987675,3055.516622481654,24.456103499573185,1.954256563889435,0.0005232876163180791,0.0010671061893534127,1.363723162098348,1.2743234550338276,32.26812314557009,-13.856362892867958,-14.721647947828785,139926.8914307419,4.050150498881351,-18.771798446710136,1311765.2440893985,"[0.0009417734979287645, 0.0008946802113025991]","[-12.039942390415233, -13.938476408023377]","[[139926.8914307419, 390632.4979444327], [1311765.2440893985, 462241.04218925355], [1311765.2440893985, 244996.17861165333], [139926.8914307419, 244996.17861165333]]",0.04266972125610063,16.487547319835645,0.1,-9.651203594110427,0.6,0.00099300710117198,1200.0,30.0
2811.72888625865,2.031809534869162,3.095803558022961,9458.189147317784,6207.5123734235885,3055.164505773087,24.456120199720452,1.9542562884031394,0.0005232925539001329,0.0010671091427874226,1.363741240459699,1.27432449976993,32.26779865740332,-13.859972264445549,-14.724754474102895,139908.66597172167,4.050093126446484,-18.77484760054938,1311697.621298461,"[0.000941442086542885, 0.0008943790387202783]","[-12.043790149619067, -13.942080833591616]","[[139908.66597172167, 390630.5267126253], [1311697.621298461, 462242.09468993143], [1311697.621298461, 244995.71548718752], [139908.66597172167, 244995.71548718752]]",0.04266300252972083,16.481413919402357,0.1,-9.65537026077709,0.6,0.0009926402796837774,1200.0,30.0
2811.82888625865,2.0314444303437256,3.0957041825994986,9456.826373967795,6205.701880078481,3054.8223654970766,24.45613707576123,1.9542560132103735,0.0005232974861871791,0.0010671120932364316,1.3637593309775797,1.274325567742246,32.26747418408229,-13.863578714409154,-14.72774198217462,139891.04770711783,4.050053483716653,-18.777795465891273,1311625.1924723033,"[0.000941110813720318, 0.0008940779896046285]","[-12.04763749772935, -13.94568486145108]","[[139891.04770711783, 390628.6339206473], [1311625.1924723033, 462242.91925297433], [1311625.1924723033, 244995.24805952617], [139891.04770711783, 244995.24805952617]]",0.04265660616902248,16.481413919402357,0.1,-9.659536927443753,0.6,0.000992273582271047,1200.0,30.0
2811.92888625865,2.0310720765263772,3.0956009563496543,9455.461195096223,6203.875588242794,3054.4832258503184,24.456154346406265,1.9542557383173567,0.0005233024130635812,0.0010671150407210257,1.3637774221406778,1.2743266758695462,32.267149719419365,-13.867171286457125,-14.73068692533758,139873.63514180272,4.050022274800796,-18.780709200138375,1311549.6269230633,"[0.0009407802402366961, 0.0008937780237325536]","[-12.051477127262116, -13.949275822219287]","[[139873.63514180272, 390626.7695699181], [1311549.6269230633, 462243.6244017472], [1311549.6269230633, 244994.7784574506], [139873.63514180272, 244994.7784574506]]",0.04265034024494464,16.481413919402357,0.1,-9.663703594110416,0.6,0.000991907008895807,1200.0,30.0
2812.02888625865,2.030941978672998,3.095511393483318,9454.099172593422,6202.764079815399,3054.131602453871,24.456171271048596,1.9542554637178147,0.000523307334637722,0.0010671179854194104,1.3637955081929798,1.2743277484659878,32.26682526176131,-13.870773977622452,-14.733555675640048,139855.42203798486,4.050201521535996,-18.783757197176044,1311482.031603689,"[0.0009404492460102645, 0.000893477260673835]","[-12.055323658203678, -13.952878565446236]","[[139855.42203798486, 390624.9929414617], [1311482.031603689, 462244.9579823991], [1311482.031603689, 244994.31532120798], [139855.42203798486, 244994.31532120798]]",0.042643578514847826,16.475309509314034,0.1,-9.667870260777079,0.6,0.0009915405595200787,1200.0,30.0
2812.12888625865,2.0305842401411525,3.095411922494874,9452.739300027819,6200.978716050411,3053.790428127897,24.456188293218226,1.954255189412148,0.0005233122508961562,0.001067120927506799,1.363813594890336,1.2743288327162143,32.2665008208329,-13.874373393280152,-14.73633828747478,139837.84158555,4.050361326778386,-18.786699614253166,1311409.8217405577,"[0.0009401184375669549, 0.0008931767026204559]","[-12.059169168339533, -13.956479843053065]","[[139837.84158555, 390623.2669964806], [1311409.8217405577, 462246.0207300607], [1311409.8217405577, 244993.84798989643], [139837.84158555, 244993.84798989643]]",0.04263715466019755,16.475309509314034,0.1,-9.672036927443742,0.6,0.0009911742341058838,1200.0,30.0
2812.2288862586497,2.0302135483307726,3.0953087835479463,9451.37699680282,6199.1597514534915,3053.4520649566134,24.456205581086913,1.954254915404418,0.0005233171617662387,0.0010671238668493812,1.3638316879889623,1.2743299425066033,32.26617639035197,-13.877963773958735,-14.739139582208054,139820.4603617665,4.0504693898488995,-18.789608972056953,1311334.4793719803,"[0.0009397881381687867, 0.0008928769517767657]","[-12.063009432216287, -13.960071675160476]","[[139820.4603617665, 390621.5195013724], [1311334.4793719803, 462246.89384849387], [1311334.4793719803, 244993.37844539588], [139820.4603617665, 244993.37844539588]]",0.04263087059285057,16.475309509314034,0.1,-9.676203594110405,0.6,0.0009908080326152737,1200.0,30.0
2812.3288862586496,2.0300891786764685,3.0952175785106597,9450.0167408846,6198.070486925941,3053.102569103303,24.45622269761419,1.9542546416915465,0.0005233220673034993,0.001067126803407828,1.3638497817328445,1.2743310340766574,32.26585196666099,-13.881558940523103,-14.741919536979083,139802.3670374816,4.050718289372469,-18.79263782635155,1311266.3437470258,"[0.0009394577546050195, 0.0008925769533127437]","[-12.066852200241511, -13.963668026090387]","[[139802.3670374816, 390619.8119878745], [1311266.3437470258, 462248.2747165816], [1311266.3437470258, 244992.91487965695], [139802.3670374816, 244992.91487965695]]",0.04262415320383089,16.469237909871914,0.1,-9.680370260777067,0.6,0.0009904419550102914,1200.0,30.0
2812.4288862586495,2.029740901253352,3.0951162018665315,9448.658919539765,6196.31969210608,3052.763871625138,24.456239905418098,1.954254368274904,0.000523326967482711,0.0010671297371272108,1.3638678761219925,1.2743321340285074,32.26552756021516,-13.885150037135611,-14.74466069661355,139784.920005807,4.0508980848308624,-18.795558781444413,1311194.2201900994,"[0.0009391276822336418, 0.0008922773777861375]","[-12.070692305669043, -13.96726002255257]","[[139784.920005807, 390618.1159272646], [1311194.2201900994, 462249.34215990506], [1311194.2201900994, 244992.44766261432], [139784.920005807, 244992.44766261432]]",0.04261778043154697,16.469237909871914,0.1,-9.68453692744373,0.6,0.0009900760012529948,1200.0,30.0
2812.5288862586494,2.0293822986535996,3.0950105805832533,9447.299016565514,6194.544701909428,3052.428665618705,24.45625742839572,1.9542540951609575,0.0005233318621917577,0.0010671326677304653,1.3638859711564164,1.274333261973511,32.265203161911074,-13.888728491307555,-14.747451053625582,139767.70914244052,4.050989424280743,-18.798440477906325,1311119.1415868555,"[0.0009387983571637415, 0.0008919789971555759]","[-12.074524046852943, -13.970837438386281]","[[139767.70914244052, 390616.3721467573], [1311119.1415868555, 462250.17527475685], [1311119.1415868555, 244991.97839773993], [139767.70914244052, 244991.97839773993]]",0.042611567895738334,16.469237909871914,0.1,-9.688703594110393,0.6,0.000989710171305466,1200.0,30.0
2812.6288862586493,2.0292569075637164,3.0949200996494235,9445.943417814462,6193.454212671693,3052.0798966294637,24.45627441875612,1.9542538223401094,0.0005233367516043468,0.0010671355952516866,1.363904072592693,1.274334335098054,32.26487877368834,-13.892325063223144,-14.750229598671012,139749.63479884475,4.051237452048156,-18.801467050719168,1311052.6130865063,"[0.000938468293519168, 0.0008916793288025739]","[-12.078366840882005, -13.974433119066548]","[[139749.63479884475, 390614.66531449556], [1311052.6130865063, 462251.6018041901], [1311052.6130865063, 244991.51586284183], [139749.63479884475, 244991.51586284183]]",0.04260483552459739,16.463195882273624,0.1,-9.692870260777056,0.6,0.0009893444651297826,1200.0,30.0
2812.7288862586493,2.0289042692146135,3.0948187767572746,9444.589020264488,6191.692750510594,3051.742186390781,24.456291574266242,1.954253549815361,0.0005233416356661281,0.0010671385196687462,1.3639221746744452,1.2743354247259295,32.2645544049592,-13.895915185787981,-14.752989704896834,139732.24348697579,4.051389834041117,-18.80437953893795,1310980.5588082739,"[0.0009381386551376689, 0.0008913802621666774]","[-12.082205474731234, -13.978022072196463]","[[139732.24348697579, 390612.95209405647], [1310980.5588082739, 462252.63063196425], [1310980.5588082739, 244991.04843234818], [139732.24348697579, 244991.04843234818]]",0.042598490789932386,16.463195882273624,0.1,-9.697036927443719,0.6,0.0009889788826880383,1200.0,30.0
2812.828886258649,2.0285420486795736,3.094713718546445,9443.231805053036,6189.907866817408,3051.407226607191,24.456308920225673,1.9542532775918686,0.0005233465142884741,0.0010671414407514,1.3639402716449363,1.2743365284125958,32.264230048023705,-13.899495600624983,-14.755810960871656,139715.04946687358,4.0514483058602195,-18.807259266731876,1310905.470157731,"[0.0009378096127551468, 0.0008910821469060478]","[-12.08603771950255, -13.981599659952495]","[[139715.04946687358, 390611.18258738355], [1310905.470157731, 462253.4229462797], [1310905.470157731, 244990.5789068822], [139715.04946687358, 244990.5789068822]]",0.04259229207965834,16.463195882273624,0.1,-9.701203594110382,0.6,0.000988613423942338,1200.0,30.0
2812.928886258649,2.0284236702842375,3.094621183626086,9441.876765036497,6188.843540347487,3051.0605999190793,24.45632608781448,1.954253005665787,0.0005233513875428869,0.0010671443584387586,1.3639583807744193,1.2743376151168362,32.26390569885939,-13.903083415062955,-14.758641010335339,139697.11198297536,4.051622799074892,-18.81026380941023,1310837.885835313,"[0.0009374803835153623, 0.0008907836238268114]","[-12.08987380085134, -13.98518387197174]","[[139697.11198297536, 390609.4293626994], [1310837.885835313, 462254.7083335318], [1310837.885835313, 244990.11557164683], [139697.11198297536, 244990.11557164683]]",0.042585647564596686,16.45717886981635,0.1,-9.705370260777045,0.6,0.0009882480888547883,1200.0,30.0
2813.028886258649,2.028078794884638,3.094518736824657,9440.523876344052,6187.109503774305,3050.724419277922,24.45634326744251,1.9542527340385194,0.0005233562554050591,0.0010671472726903836,1.3639764847926605,1.274338700768202,32.26358136786337,-13.906668392034854,-14.761466713463676,139679.80682795565,4.051696009958988,-18.813162723422664,1310766.0775700475,"[0.0009371514203496609, 0.000890485448061886]","[-12.093707803628975, -13.988764721342315]","[[139679.80682795565, 390607.6598007055], [1310766.0775700475, 462255.6371540685], [1310766.0775700475, 244989.64837253926], [139679.80682795565, 244989.64837253926]]",0.04257935160167822,16.45717886981635,0.1,-9.709536927443708,0.6,0.000987882877387516,1200.0,30.0
2813.128886258649,2.0277232689520077,3.094412323320414,9439.16851300146,6185.349473025062,3050.391326929857,24.45636071880879,1.9542524627161715,0.0005233611177699269,0.0010671501832588506,1.3639945894564178,1.2743398100996504,32.26325704684399,-13.910242186937452,-14.76436323557391,139662.7184451456,4.051662365312751,-18.81602560088666,1310691.213422028,"[0.0009368231329178271, 0.0008901883509548969]","[-12.097534359334487, -13.992332497638374]","[[139662.7184451456, 390605.8254181949], [1310691.213422028, 462256.31000355945], [1310691.213422028, 244989.17904583758], [139662.7184451456, 244989.17904583758]]",0.04257321279237983,16.45717886981635,0.1,-9.71370359411037,0.6,0.0009875177895026606,1200.0,30.0
2813.228886258649,2.027604500228915,3.0943194972316794,9437.816299573175,6184.28666414973,3050.045836577858,24.456377821933938,1.9542521916927227,0.000523365974747775,0.0010671530901411564,1.3640127005228102,1.2743408837917753,32.262932734870446,-13.913827828126227,-14.767268611437942,139644.8413955223,4.0517522892677675,-18.81902090070571,1310624.2233829726,"[0.0009364944291355798, 0.0008898904801474038]","[-12.10136776061568, -13.995911751097061]","[[139644.8413955223, 390604.0086972814], [1310624.2233829726, 462257.5040566068], [1310624.2233829726, 244988.7160596856], [139644.8413955223, 244988.7160596856]]",0.042566602247142274,16.45118045166852,0.1,-9.717870260777033,0.6,0.0009871528251623606,1200.0,30.0
2813.3288862586487,2.0272624614300794,3.0942168851211607,9436.465737078755,6182.5636235586,3049.7105042813605,24.456394975620036,1.954251920969607,0.0005233708263133899,0.0010671559933265141,1.36403081223492,1.2743419619915852,32.262608440566225,-13.917410763136775,-14.770175982033606,139627.58684056686,4.051736204876505,-18.82191218691011,1310552.5999117014,"[0.0009361659740872067, 0.0008895929280700518]","[-12.10519930081215, -13.99948800698453]","[[139627.58684056686, 390602.1707535883], [1310552.5999117014, 462258.32517211593], [1310552.5999117014, 244988.24888957685], [139627.58684056686, 244988.24888957685]]",0.042560342918609356,16.45118045166852,0.1,-9.722036927443696,0.6,0.0009867879843287746,1200.0,30.0
2813.4288862586486,2.026904141609457,3.0941110223987964,9435.112605081888,6180.795930511117,3049.3775229070648,24.45641226997006,1.9542516505506822,0.0005233756724017327,0.001067158892621001,1.3640489245927567,1.2743430504945468,32.26228415752348,-13.920986999131742,-14.773160932277108,139610.50907164445,4.051613193496905,-18.824774125774013,1310477.9123704243,"[0.0009358379625007109, 0.0008892960837643038]","[-12.10902642871019, -14.003056091849569]","[[139610.50907164445, 390600.26371454354], [1310477.9123704243, 462258.89686626825], [1310477.9123704243, 244987.779542278], [139610.50907164445, 244987.779542278]]",0.04255422394745568,16.45118045166852,0.1,-9.726203594110359,0.6,0.0009864232669640595,1200.0,30.0
2813.5288862586485,2.026786913254878,3.09401636939357,9433.760914756918,6179.742083443557,3049.0339379186753,24.456429443558015,1.954251380434739,0.0005233805130375306,0.0010671617879296543,1.3640670375963297,1.2743441255938137,32.26195988207451,-13.924565993113953,-14.776170635837502,139592.75910507544,4.051578368664281,-18.827749004501783,1310409.8803254024,"[0.0009355100020683114, 0.0008889992077992911]","[-12.112854282923827, -14.006625829310611]","[[139592.75910507544, 390598.35764085816], [1310409.8803254024, 462259.8910243545], [1310409.8803254024, 244987.3157624354], [139592.75910507544, 244987.3157624354]]",0.042547707172295425,16.44519476519045,0.1,-9.730370260777022,0.6,0.000986058673030401,1200.0,30.0
2813.6288862586484,2.0264579022274996,3.0939139324426668,9432.411984680157,6178.059965724235,3048.6988942298085,24.456446480611536,1.954251110620094,0.0005233853482521468,0.0010671646792585153,1.3640851512456493,1.2743451858241013,32.26163562036783,-13.928148500856164,-14.77918150615551,139575.51488365067,4.051457898912332,-18.830639405067842,1310339.2376148314,"[0.000935182000480924, 0.0008887021778824232]","[-12.116684072482544, -14.010198834327445]","[[139575.51488365067, 390596.4347056136], [1310339.2376148314, 462260.6175053308], [1310339.2376148314, 244986.8494025665], [139575.51488365067, 244986.8494025665]]",0.04254145899842505,16.44519476519045,0.1,-9.734536927443685,0.6,0.0009856942024899864,1200.0,30.0
2813.7288862586483,2.0261032508543804,3.093806708970555,9431.060291526563,6176.30760844261,3048.3676514699555,24.456463849810397,1.9542508411135553,0.0005233901779286806,0.0010671675663495904,1.3641032712982888,1.2743462770916119,32.26131137233989,-13.931719029668873,-14.782287443471205,139558.54390695592,4.0511968356896375,-18.833484279160842,1310264.392786864,"[0.0009348547140891797, 0.0008884062950216163]","[-12.120505874924573, -14.013757822089495]","[[139558.54390695592, 390594.42530915514], [1310264.392786864, 462261.0034919549], [1310264.392786864, 244986.3799440476], [139558.54390695592, 244986.3799440476]]",0.042535415095366944,16.44519476519045,0.1,-9.738703594110348,0.6,0.0009853298553049977,1200.0,30.0
2813.8288862586483,2.025993881150945,3.0937144238452556,9429.712262458457,6175.2756484256715,3048.0228523284413,24.456480737653077,1.9542505719074048,0.0005233950022071217,0.0010671704492673662,1.3641213919968755,1.2743473187519858,32.26098713423863,-13.935304788972356,-14.785393839625783,139540.70851171474,4.051080510177144,-18.836474349802927,1310198.271291663,"[0.0009345268500140181, 0.0008881093567892945]","[-12.124336649982176, -14.017332048452182]","[[139540.70851171474, 390592.44285023503], [1310198.271291663, 462261.9749725474], [1310198.271291663, 244985.91742545067], [139540.70851171474, 244985.91742545067]]",0.04252885099245015,16.439215276958173,0.1,-9.74287026077701,0.6,0.0009849656314376563,1200.0,30.0
