t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2813.928886258648,2.025653555901246,3.0936103781721784,9428.364474963406,6173.56347127552,3047.6896966366007,24.456497863506524,1.9542503030064426,0.0005233998210017226,0.0010671733279759628,1.36413951334142,1.2743483844417611,32.260662915181285,-13.93888155836986,-14.788508051924282,139523.5948121528,4.050835659543338,-18.83934371146762,1310126.258018768,"[0.0009341995331539553, 0.0008878132194105112]","[-12.128161639945283, -14.020896865752157]","[[139523.5948121528, 390590.4312708965], [1310126.258018768, 462262.49132571835], [1310126.258018768, 244985.4498106606], [139523.5948121528, 244985.4498106606]]",0.04252270263064056,16.439215276958173,0.1,-9.747036927443673,0.6,0.0009846015308501714,1200.0,30.0
2814.028886258648,2.0253076910817858,3.093502452304705,9427.013546589653,6171.840279491595,3047.3593255329047,24.45651525428494,1.9542500344167764,0.0005234046342072765,0.0010671762022492941,1.3641576353319314,1.2743494733804774,32.26033870476488,-13.94244741045641,-14.791699171161383,139506.6781775752,4.050481132588573,-18.842180303749956,1310051.4337532355,"[0.0009338728705799642, 0.000887518125354639]","[-12.131979438320334, -14.024449037006471]","[[139506.6781775752, 390588.35051528615], [1310051.4337532355, 462262.7589622526], [1310051.4337532355, 244984.98035324572], [139506.6781775752, 244984.98035324572]]",0.042516700054632706,16.439215276958173,0.1,-9.751203594110336,0.6,0.000984237553504772,1200.0,30.0
2814.128886258648,2.0251963029668536,3.093408261099988,9425.665553832987,6170.806250396698,3047.01635162806,24.456532263177557,1.9542497661318154,0.0005234094419436844,0.0010671790721325162,1.3641757637263463,1.274350523700377,32.26001450237851,-13.946026354086746,-14.794898590986747,139488.96009122298,4.050252982414406,-18.845151573401154,1309984.6059701235,"[0.0009335457197880206, 0.0008872221405861819]","[-12.135805034037018, -14.02801425633238]","[[139488.96009122298, 390586.2882905712], [1309984.6059701235, 462263.5576444494], [1309984.6059701235, 244984.5173478979], [139488.96009122298, 244984.5173478979]]",0.04251021808022038,16.433237140332025,0.1,-9.755370260777,0.6,0.0009838736993636962,1200.0,30.0
2814.228886258648,2.0248566388552107,3.0933056414997666,9424.31902215239,6169.094538437692,3046.6821305065337,24.456549093960486,1.9542494981490894,0.0005234142442555026,0.0010671819376900954,1.3641938927669301,1.2743515548990405,32.25969031431066,-13.949610304115103,-14.79810929633976,139471.78206882157,4.049923262390337,-18.848032558730097,1309913.558233976,"[0.0009332184208488386, 0.0008869258480620589]","[-12.139633967677275, -14.031584780592238]","[[139471.78206882157, 390584.19983295724], [1309913.558233976, 462264.0150519515], [1309913.558233976, 244984.05048610125], [139471.78206882157, 244984.05048610125]]",0.04250404554194777,16.433237140332025,0.1,-9.759536927443662,0.6,0.0009835099683891987,1200.0,30.0
2814.328886258648,2.0245127369348204,3.0931985819965333,9422.969540622891,6167.377020594172,3046.351306207036,24.456566339572923,1.9542492304768342,0.0005234190409973784,0.0010671847987413423,1.3642120224536913,1.2743526270722911,32.25936613792817,-13.953178860003359,-14.801368427464922,139454.83871751072,4.049506031876604,-18.850874459341526,1309839.2735464345,"[0.0009328920038313728, 0.0008866309100244008]","[-12.143452712199288, -14.035138523674595]","[[139454.83871751072, 390582.06434921664], [1309839.2735464345, 462264.2305939804], [1309839.2735464345, 244983.5812672812], [139454.83871751072, 244983.5812672812]]",0.04249803634288976,16.433237140332025,0.1,-9.763703594110325,0.6,0.000983146360543529,1200.0,30.0
2814.4288862586477,2.024403206921384,3.0931028997136356,9421.620923341514,6166.351469708943,3046.0095343784983,24.456583379969175,1.9542489631124265,0.0005234238322189212,0.0010671876552387333,1.3642301527866416,1.2743536767810197,32.25904196923568,-13.956752982166197,-14.80465246935421,139437.20360151833,4.049180207758951,-18.85383267711316,1309771.7055796047,"[0.000932565469116121, 0.0008863356936598679]","[-12.147274396621793, -14.03869718820893]","[[139437.20360151833, 390579.9303324685], [1309771.7055796047, 462264.87818346894], [1309771.7055796047, 244983.11770796866], [139437.20360151833, 244983.11770796866]]",0.042491619589508936,16.427256615009757,0.1,-9.767870260776988,0.6,0.0009827828757889567,1200.0,30.0
2814.5288862586476,2.024072027038169,3.0929996271097857,9420.27466614133,6164.667551728806,3045.675978611089,24.456600236349043,1.9542486960526158,0.0005234286179788127,0.0010671905072502368,1.3642482895240788,1.2743547081188171,32.25871781453094,-13.960333630008389,-14.807941638346676,139420.06452901734,4.04876632862991,-18.856707966976586,1309700.9430430848,"[0.0009322387182584894, 0.0008860400558275564]","[-12.151100308828088, -14.042262666234707]","[[139420.06452901734, 390577.77651700884], [1309700.9430430848, 462265.2390076421], [1309700.9430430848, 244982.65109591783], [139420.06452901734, 244982.65109591783]]",0.04248547615992183,16.427256615009757,0.1,-9.77203692744365,0.6,0.0009824195140877598,1200.0,30.0
2814.6288862586475,2.023725740991199,3.0928926680309887,9418.926007742471,6162.943580740166,3045.345254007405,24.45661735615591,1.9542484293030324,0.0005234333981784035,0.0010671933546336063,1.3642664269079054,1.2743557642392362,32.25839367035877,-13.963903885471277,-14.811284274412856,139403.1295110071,4.048265022231533,-18.85954929664439,1309626.9327330645,"[0.000931912585372234, 0.0008857453709612613]","[-12.154919490445671, -14.04581668070538]","[[139403.1295110071, 390575.5725137991], [1309626.9327330645, 462265.36300568015], [1309626.9327330645, 244982.18207378333], [139403.1295110071, 244982.18207378333]]",0.04247948324458132,16.427256615009757,0.1,-9.776203594110314,0.6,0.0009820562754022336,1200.0,30.0
2814.7288862586474,2.023625424371641,3.0927976082042887,9417.578698022891,6161.945947832317,3045.0032271884866,24.45663429841042,1.95424816286142,0.0005234381728604289,0.001067196197343156,1.3642845649381323,1.2743568015204918,32.25806953361922,-13.967478926401204,-14.814644589020531,139385.47887340712,4.047866391069363,-18.862510980089894,1309559.926593548,"[0.0009315863877258599, 0.0008854504681790314]","[-12.15874091631138, -14.049374820114046]","[[139385.47887340712, 390573.37665945425], [1309559.926593548, 462265.94543127634], [1309559.926593548, 244981.71890056782], [139385.47887340712, 244981.71890056782]]",0.04247306630733099,16.421270305109097,0.1,-9.780370260776976,0.6,0.0009816931596946714,1200.0,30.0
2814.8288862586473,2.0232967183297745,3.092692805602033,9416.233106583466,6160.2735031000975,3044.671326401095,24.456651260373427,1.9542478967287142,0.0005234429420082618,0.0010671990353951907,1.3643027036147686,1.274357840444045,32.25774541247239,-13.971052343095053,-14.818004972240942,139368.44216932234,4.047364955648817,-18.86536992788976,1309488.7557736496,"[0.0009312603742887526, 0.000885155780392535]","[-12.162561310650506, -14.052931315353941]","[[139368.44216932234, 390571.1614305621], [1309488.7557736496, 462266.1736496374], [1309488.7557736496, 244981.25193454864], [139368.44216932234, 244981.25193454864]]",0.04246698943432253,16.421270305109097,0.1,-9.78453692744364,0.6,0.0009813301669273878,1200.0,30.0
2814.9288862586473,2.022957158753426,3.092584216440838,9414.88476159878,6158.573928581371,3044.3422402362535,24.456668512477545,1.95424763091061,0.0005234477055234218,0.0010672018685928498,1.3643208486964753,1.2743589069377206,32.257421298956956,-13.974615439940663,-14.821435162477371,139351.6065579694,4.046760237051018,-18.86819539952839,1309414.5638181241,"[0.0009309349759021671, 0.0008848620683242356]","[-12.166375000089431, -14.05647601891113]","[[139351.6065579694, 390568.88272429234], [1309414.5638181241, 462266.15351237875], [1309414.5638181241, 244980.7828749357], [139351.6065579694, 244980.7828749357]]",0.04246106172206094,16.421270305109097,0.1,-9.788703594110302,0.6,0.0009809672970627114,1200.0,30.0
2815.028886258647,2.0228535794454734,3.092489523401551,9413.539413616432,6157.567149052056,3044.000421790309,24.456685342696336,1.9542473654003703,0.0005234524635277431,0.0010672046970064272,1.3643389944247934,1.2743599298190729,32.25709719292121,-13.97819174108109,-14.824865625500479,139333.96379139245,4.0462909956395094,-18.87115662113999,1309348.2409461704,"[0.0009306090783741405, 0.0008845674442900138]","[-12.170196648062218, -14.060034084946937]","[[139333.96379139245, 390566.6293179548], [1309348.2409461704, 462266.67297610105], [1309348.2409461704, 244980.3201367515], [139333.96379139245, 244980.3201367515]]",0.04245465227752987,16.415275230339592,0.1,-9.792870260776965,0.6,0.000980604550062953,1200.0,30.0
2815.128886258647,2.022526988390516,3.0923852092689583,9412.195289694642,6155.901579256915,3043.668447735103,24.456702205462854,1.954247100198998,0.0005234572160027561,0.001067207520672678,1.3643571407997321,1.274360956119996,32.2567731022059,-13.98176611855827,-14.828292021426307,139316.9261014439,4.045724542509788,-18.874016563936095,1309277.2484550853,"[0.0009302833744732605, 0.0008842730428093167]","[-12.174017137053617, -14.063590403115871]","[[139316.9261014439, 390564.36020372564], [1309277.2484550853, 462266.83104003366], [1309277.2484550853, 244979.85320328805], [139316.9261014439, 244979.85320328805]]",0.0424485852751657,16.415275230339592,0.1,-9.797036927443628,0.6,0.000980241925890467,1200.0,30.0
2815.228886258647,2.0221821237957593,3.0922778968415416,9410.848322837119,6154.184676491159,3043.3384827571213,24.456719173003066,1.9542468353094746,0.0005234619628977173,0.0010672103394691367,1.3643752878213022,1.2743619899515495,32.256449020726905,-13.985335238325302,-14.83178284715035,139300.04520328992,4.0450676112499195,-18.87685045840027,1309203.2114805211,"[0.000929958022986629, 0.0008839791955839316]","[-12.177834377276291, -14.067140539719446]","[[139300.04520328992, 390562.03341763484], [1309203.2114805211, 462266.76290937664], [1309203.2114805211, 244979.3841061162], [139300.04520328992, 244979.3841061162]]",0.04244264645203941,16.415275230339592,0.1,-9.80120359411029,0.6,0.0009798794245075996,1200.0,30.0
2815.328886258647,2.0220790115420924,3.0921818093436215,9409.502388586201,6153.181947944438,3042.9977823922195,24.456736104834626,1.954246570730534,0.0005234667042373533,0.0010672131533388022,1.3643934470075398,1.274363022493732,32.25612494502906,-13.988907097885264,-14.835288131998425,139282.4863832842,4.044510313511125,-18.87979844550955,1309135.6936117008,"[0.0009296327094927648, 0.0008836852860920271]","[-12.181652498697982, -14.070692718070823]","[[139282.4863832842, 390559.7162365706], [1309135.6936117008, 462267.12871721206], [1309135.6936117008, 244978.92048137388], [139282.4863832842, 244978.92048137388]]",0.042436307169969704,16.409269765217882,0.1,-9.805370260776954,0.6,0.0009795170458767165,1200.0,30.0
2815.428886258647,2.0217638923227725,3.092078316665432,9408.158896541727,6151.550511429505,3042.665137501336,24.45675278291483,1.95424630645956,0.000523471440068194,0.0010672159623598854,1.3644115953225846,1.2743640264473433,32.25580088087361,-13.992484004043968,-14.838776978386363,139265.40415204904,4.0438897186360805,-18.882666697022444,1309065.644408542,"[0.0009293072585789496, 0.0008833910612146565]","[-12.185473829260403, -14.074250329661659]","[[139265.40415204904, 390557.39753553213], [1309065.644408542, 462267.2602491183], [1309065.644408542, 244978.45435150835], [139265.40415204904, 244978.45435150835]]",0.042430218415755956,16.409269765217882,0.1,-9.809536927443617,0.6,0.0009791547899601909,1200.0,30.0
2815.5288862586467,2.0214249332156253,3.091969873047044,9406.812093645482,6149.854393448659,3042.3362710113825,24.45676987861551,1.9542460425036903,0.0005234761702653388,0.001067218766341996,1.3644297558026788,1.2743650728494618,32.255476827392215,-13.996047754232311,-14.842335034544874,139248.59271638957,4.043154714688285,-18.88548974923316,1308991.3485500028,"[0.0009289825533313578, 0.0008830980162190295]","[-12.18928671519781, -14.077793400337278]","[[139248.59271638957, 390555.0136519227], [1308991.3485500028, 462267.0809091091], [1308991.3485500028, 244977.98512327875], [139248.59271638957, 244977.98512327875]]",0.042424328113432046,16.409269765217882,0.1,-9.81370359411028,0.6,0.0009787926567203958,1200.0,30.0
2815.6288862586466,2.0213060446866145,3.0918733645129572,9405.46786741428,6148.805857223371,3041.9964722248133,24.45678674271926,1.954245778859238,0.0005234808948947177,0.001067221565356321,1.3644479169298076,1.2743660962596919,32.25515278251788,-13.999618565871174,-14.845872650191154,139231.08137409177,4.042557967150032,-18.888430617341186,1308924.2213568448,"[0.0009286576427598983, 0.0008828045126016736]","[-12.193103697076243, -14.081343811083189]","[[139231.08137409177, 390552.66865764966], [1308924.2213568448, 462267.4049590416], [1308924.2213568448, 244977.52164848664], [139231.08137409177, 244977.52164848664]]",0.042418010985083535,16.403252021416062,0.1,-9.817870260776942,0.6,0.0009784306461197356,1200.0,30.0
2815.7288862586465,2.0210025245665406,3.0917693907957022,9404.124134099333,6147.210937831471,3041.6641558376623,24.45680352566708,1.9542455155252225,0.0005234856139732983,0.0010672243594693031,1.3644660787039808,1.2743671105885996,32.254828749585556,-14.003191144779262,-14.849405677334062,139214.0306906764,4.0418887236369585,-18.89129440097102,1308853.4842119694,"[0.0009283327210413564, 0.0008825109339185356]","[-12.196922214162187, -14.084896429736668]","[[139214.0306906764, 390550.312938371], [1308853.4842119694, 462267.4539142908], [1308853.4842119694, 244977.05501205195], [139214.0306906764, 244977.05501205195]]",0.042411955000533956,16.403252021416062,0.1,-9.822036927443605,0.6,0.000978068758120604,1200.0,30.0
2815.8288862586464,2.020670931605657,3.091660975398662,9402.777708994674,6145.5378659250255,3041.335315811013,24.45682056003966,1.9542452525070695,0.0005234903274063734,0.001067227148517778,1.364484241125208,1.274368148134132,32.25450472265425,-14.006753611019755,-14.852994317082846,139197.21851680585,4.0411240776611805,-18.894118394744027,1308779.577172689,"[0.0009280084018013909, 0.0008822182902256394]","[-12.20073417482612, -14.088437776134674]","[[139197.21851680585, 390547.90419477277], [1308779.577172689, 462267.25264339976], [1308779.577172689, 244976.58614150144], [139197.21851680585, 244976.58614150144]]",0.04240606449443054,16.403252021416062,0.1,-9.826203594110268,0.6,0.0009777069926854153,1200.0,30.0
2815.9288862586463,2.0205747946491317,3.0915673276288453,9401.434535359009,6144.553762722021,3040.9929783316975,24.456837077664996,1.9542449897960734,0.0005234950353496411,0.0010672299326489353,1.3645024041935,1.2743691331037943,32.25418070271985,-14.010332737844617,-14.856565568484541,139179.55226404208,4.04052057077638,-18.89708613926092,1308713.8245151213,"[0.000927683401373971, 0.0008819244329467015]","[-12.204556510400225, -14.091996540138583]","[[139179.55226404208, 390545.53670972784], [1308713.8245151213, 462267.6388556364], [1308713.8245151213, 244976.12376527418], [139179.55226404208, 244976.12376527418]]",0.04239966324669658,16.397221672514416,0.1,-9.830370260776931,0.6,0.0009773453497766023,1200.0,30.0
2816.0288862586463,2.0202498238957936,3.091462942768499,9400.091783596195,6142.895490575704,3040.661317187948,24.456853777468286,1.954244727394849,0.0005234997377545584,0.00106723271191182,1.3645205736685133,1.274370138935297,32.25385669876243,-14.013906460194189,-14.860118818424382,139162.5459270286,4.0398244857287295,-18.899943304153112,1308642.659428066,"[0.0009273587512844531, 0.0008816310393676312]","[-12.208375607773231, -14.095550325060218]","[[139162.5459270286, 390543.16319495894], [1308642.659428066, 462267.63671403343], [1308642.659428066, 244975.65663697288], [139162.5459270286, 244975.65663697288]]",0.04239363731794156,16.397221672514416,0.1,-9.834536927443594,0.6,0.00097698382935659,1200.0,30.0
2816.128886258646,2.0199176901700735,3.0913546729620918,9398.745616619162,6141.221097165995,3040.332349705257,24.45687074881815,1.9542444653091122,0.0005235044345210198,0.00106723548614152,1.3645387437907937,1.2743711699099025,32.25353270151987,-14.017469381600089,-14.863723781773672,139145.73186722037,4.039044652958893,-18.902768434732565,1308568.5405416638,"[0.000927034728644181, 0.0008813386282592409]","[-12.212187814132573, -14.099092194346348]","[[139145.73186722037, 390540.74131013855], [1308568.5405416638, 462267.41272183636], [1308568.5405416638, 244975.1875318059], [139145.73186722037, 244975.1875318059]]",0.04238775186226491,16.397221672514416,0.1,-9.838703594110257,0.6,0.0009766224313878225,1200.0,30.0
2816.228886258646,2.019823476057407,3.0912611124991574,9397.402368692035,6140.242841827174,3039.9898380291215,24.45688725234343,1.9542442035302514,0.0005235091258028455,0.0010672382554861295,1.3645569203201793,1.2743721546303022,32.253208711204365,-14.021048664915341,-14.867306284182689,139128.05960483133,4.038431766754059,-18.905738050936748,1308502.6697129593,"[0.0009267100352975636, 0.0008810450228195105]","[-12.216010260003396, -14.102651230826936]","[[139128.05960483133, 390538.3649716309], [1308502.6697129593, 462267.786867632], [1308502.6697129593, 244974.72504003954], [139128.05960483133, 244974.72504003954]]",0.042381351440929436,16.3911793344762,0.1,-9.84287026077692,0.6,0.0009762611558327563,1200.0,30.0
2816.328886258646,2.0194998793184427,3.091156755071241,9396.05938894136,6138.588983203694,3039.6580094252813,24.456903861859587,1.9542439420608342,0.0005235138115519162,0.001067241020006644,1.3645750917371133,1.2743731498639184,32.25288473639688,-14.02462248913768,-14.870862919589456,139111.0460723318,4.0377343354150526,-18.90859725500451,1308431.458358777,"[0.0009263856878109272, 0.000880751875688575]","[-12.219829531897995, -14.106205367383307]","[[139111.0460723318, 390535.98908028833], [1308431.458358777, 462267.78441975894], [1308431.458358777, 244974.25788112116], [139111.0460723318, 244974.25788112116]]",0.04237532317489203,16.3911793344762,0.1,-9.847036927443582,0.6,0.0009759000026538573,1200.0,30.0
2816.428886258646,2.0191691314889897,3.091048504663311,9394.712976225212,6136.91904613423,3039.328875639407,24.456920788358566,1.9542436809065593,0.0005235184916680301,0.0010672437795499793,1.3645932695613536,1.2743741763411953,32.2525607677386,-14.028185377723076,-14.874464498016607,139094.22396297296,4.0369600613203716,-18.91142455933698,1308357.32647214,"[0.0009260619671818259, 0.000880459710344715]","[-12.223641909409519, -14.10974758072548]","[[139094.22396297296, 390533.5703919212], [1308357.32647214, 462267.56940907176], [1308357.32647214, 244973.78878306985], [139094.22396297296, 244973.78878306985]]",0.042369433145819015,16.3911793344762,0.1,-9.851203594110245,0.6,0.0009755389718135977,1200.0,30.0
2816.528886258646,2.019076472930043,3.0909552026557985,9393.369591674726,6135.945136892016,3038.98600135123,24.45693718467528,1.954243420058319,0.0005235231663134387,0.0010672465342848648,1.364611448033082,1.2743751489938806,32.25223680580558,-14.031765462016935,-14.878037000883126,139076.5311431634,4.036361493285085,-18.91439849416821,1308291.541251789,"[0.0009257375290644363, 0.0008801662757045336]","[-12.227465156216024, -14.113307982613625]","[[139076.5311431634, 390531.2030646266], [1308291.541251789, 462267.96831719286], [1308291.541251789, 244973.32636715853], [139076.5311431634, 244973.32636715853]]",0.04236301972429005,16.38512610532198,0.1,-9.855370260776908,0.6,0.000975178063274468,1200.0,30.0
2816.6288862586457,2.0187532917421165,3.0908511280664506,9392.026490186132,6134.2923381280325,3038.6537885639027,24.45695376391986,1.954243159518478,0.0005235278354431135,0.0010672492842913356,1.3646296329125005,1.2743761429049765,32.25191285932789,-14.035340262894644,-14.88157675663291,139059.4961510534,4.035685380581668,-18.91726213721458,1308220.3581343987,"[0.0009254134203713797, 0.0008798732711417055]","[-12.231285433886265, -14.116863845645739]","[[139059.4961510534, 390528.8418445017], [1308220.3581343987, 462267.9972103175], [1308220.3581343987, 244972.85922922802], [139059.4961510534, 244972.85922922802]]",0.0423569774841793,16.38512610532198,0.1,-9.859536927443571,0.6,0.0009748172769989612,1200.0,30.0
2816.7288862586456,2.018422478448327,3.090743199584397,9390.67987096798,6132.621869724649,3038.324203780734,24.456970571549807,1.9542428992924623,0.0005235324989613045,0.001067252029432552,1.3646478126793267,1.2743771564842628,32.251588919519804,-14.038904509274076,-14.88515632386185,139042.64919689752,4.034938117319854,-18.920094441181703,1308146.2080118842,"[0.0009250899134875607, 0.0008795812079634385]","[-12.235099150839806, -14.120408328446423]","[[139042.64919689752, 390526.44213733106], [1308146.2080118842, 462267.81942291313], [1308146.2080118842, 244972.3901146972], [139042.64919689752, 244972.3901146972]]",0.04235107156761191,16.38512610532198,0.1,-9.863703594110234,0.6,0.0009744566129495736,1200.0,30.0
2816.8288862586455,2.018331354696676,3.0906494847242585,9389.335894922304,6131.653275522252,3037.9814797277154,24.45698702022147,1.9542426393727208,0.0005235371570024051,0.001067254769845013,1.3646660046144174,1.2743781364661981,32.25126498635069,-14.042482847265882,-14.888706477972505,139024.96867977284,4.034360695136684,-18.92306717310919,1308080.106634725,"[0.0009247658432622123, 0.0008792881204971286]","[-12.238921697915426, -14.123967724752147]","[[139024.96867977284, 390524.0928965442], [1308080.106634725, 462268.23328685167], [1308080.106634725, 244971.92749394855], [139024.96867977284, 244971.92749394855]]",0.04234466345544426,16.379063838526868,0.1,-9.867870260776897,0.6,0.0009740960710888333,1200.0,30.0
2816.9288862586454,2.018006536020492,3.0905470078645325,9387.99303696846,6129.992930218403,3037.6477086673594,24.45700325164787,1.9542423797567565,0.0005235418096086392,0.0010672575056710515,1.3646841856764724,1.2743790921430316,32.250941066784264,-14.046065298686901,-14.892227576506968,139007.84085975948,4.033719683173246,-18.925947259680214,1308009.4455956346,"[0.0009244416400817763, 0.0008789947342123605]","[-12.242747402192686, -14.127532348058931]","[[139007.84085975948, 390521.7500556806], [1308009.4455956346, 462268.3373435836], [1308009.4455956346, 244971.46075048886], [139007.84085975948, 244971.46075048886]]",0.04233856721962201,16.379063838526868,0.1,-9.87203692744356,0.6,0.0009737356513792623,1200.0,30.0
2817.0288862586453,2.0176751155593373,3.090440398874408,9386.646719776234,6128.318640908647,3037.316857233362,24.457019919242192,1.9542421204511846,0.0005235464566616338,0.0010672602368042416,1.364702378907176,1.2743800942129717,32.25061715755595,-14.049634591655998,-14.895769418416194,138990.92035440184,4.033023340821927,-18.92879275923812,1307935.4868943207,"[0.0009241181683356754, 0.00087870246250958]","[-12.246564812013151, -14.131083253872895]","[[138990.92035440184, 390519.3837354688], [1307935.4868943207, 462268.24004914484], [1307935.4868943207, 244970.99164181278], [138990.92035440184, 244970.99164181278]]",0.042332617037888855,16.379063838526868,0.1,-9.876203594110223,0.6,0.0009733753537833968,1200.0,30.0
2817.1288862586453,2.017590466394152,3.090347163808169,9385.301986591514,6127.368482783364,3036.9733525427628,24.45703625215534,1.954241861450248,0.000523551098263803,0.0010672629633388087,1.3647205727857912,1.2743810625788181,32.2502932569966,-14.05321446689241,-14.899280691427236,138973.1940614176,4.032493367233599,-18.931774058660835,1307869.4968528126,"[0.0009237943113592801, 0.0008784094484523874]","[-12.250388711823694, -14.134645326457505]","[[138973.1940614176, 390517.067952476], [1307869.4968528126, 462268.7232071156], [1307869.4968528126, 244970.5290925608], [138973.1940614176, 244970.5290925608]]",0.04232617828487497,16.372994751452573,0.1,-9.880370260776886,0.6,0.000973015178263794,1200.0,30.0
2817.228886258645,2.0172699368954694,3.0902428854067145,9383.957418435617,6125.72405836183,3036.640732270652,24.457052719032937,1.954241602756083,0.0005235557343741051,0.0010672656853532266,1.3647387673123286,1.2743820454186263,32.24996937146989,-14.05678930520288,-14.902754197421245,138956.13607313376,4.031889043511654,-18.9346432409329,1307798.2059409549,"[0.0009234707608288728, 0.0008781168431786689]","[-12.254209945346801, -14.138203141389234]","[[138956.13607313376, 390514.76204896846], [1307798.2059409549, 462268.8409350997], [1307798.2059409549, 244970.06193324312], [138956.13607313376, 244970.06193324312]]",0.042320113078025724,16.372994751452573,0.1,-9.884536927443548,0.6,0.0009726551247829947,1200.0,30.0
2817.328886258645,2.0169405378815686,3.0901348249571123,9382.609394256977,6124.058110845688,3036.310687313521,24.457069438506203,1.954241344373751,0.0005235603649031229,0.0010672684027168947,1.3647569624867983,1.274383051479668,32.249645492907575,-14.060354093907083,-14.906262476740437,138939.2624084662,4.031219214888807,-18.937481691629245,1307723.9814047911,"[0.0009231477778346089, 0.0008778251336753688]","[-12.258025054850966, -14.141750159416985]","[[138939.2624084662, 390512.4219014722], [1307723.9814047911, 462268.76022370404], [1307723.9814047911, 244969.59283048884], [138939.2624084662, 244969.59283048884]]",0.04231418099511356,16.372994751452573,0.1,-9.888703594110211,0.6,0.0009722951933035732,1200.0,30.0
2817.428886258645,2.016853797981549,3.0900406895779993,9381.26386607409,6123.103078213043,3035.9677455753085,24.457085801738454,1.9542410862964723,0.0005235649899717271,0.0010672711155357468,1.364775164070129,1.274384022632994,32.24932162036998,-14.063931468707915,-14.909742463175178,138921.56987764718,4.03071571757269,-18.940458180747868,1307657.7192319266,"[0.0009228243088272903, 0.000877532528193161]","[-12.26184798715069, -14.145310400128585]","[[138921.56987764718, 390510.130841479], [1307657.7192319266, 462269.2622250718], [1307657.7192319266, 244969.13020316893], [138921.56987764718, 244969.13020316893]]",0.04230775494405526,16.36692082694207,0.1,-9.892870260776874,0.6,0.0009719353837881056,1200.0,30.0
2817.528886258645,2.016537368335583,3.08993682911183,9379.919517415708,6121.470847119535,3035.634718821054,24.45710219578716,1.9542408285245565,0.000523569609571612,0.0010672738239133205,1.364793366301594,1.2743849979060635,32.24899776285815,-14.067507337138926,-14.913182136709167,138904.48292650015,4.030150936345592,-18.94333307305476,1307586.8323625105,"[0.0009225009836182655, 0.0008772400591409212]","[-12.265670403955598, -14.14887003046601]","[[138904.48292650015, 390507.85372284404], [1307586.8323625105, 462269.4456387968], [1307586.8323625105, 244968.66342544282], [138904.48292650015, 244968.66342544282]]",0.04230166357480465,16.36692082694207,0.1,-9.897036927443537,0.6,0.0009715756961991932,1200.0,30.0
2817.628886258645,2.01620442445126,3.089829751864278,9378.572082126935,6119.7930130650075,3035.3038307266884,24.457118738905468,1.9542405710612065,0.0005235742236463536,0.0010672765277592012,1.3648115691812037,1.274385985862692,32.248673914760104,-14.071076710983226,-14.916658367179423,138887.55882213957,4.029522472690189,-18.946180839869612,1307512.83718498,"[0.0009221780480678258, 0.0008769481997543211]","[-12.269489048102356, -14.152422690475486]","[[138887.55882213957, 390505.5415778167], [1307512.83718498, 462269.4312020159], [1307512.83718498, 244968.19447140128], [138887.55882213957, 244968.19447140128]]",0.04229569838844363,16.36692082694207,0.1,-9.9012035941102,0.6,0.0009712161304994109,1200.0,30.0
2817.7288862586447,2.016118696889505,3.0897345206243156,9377.225820483674,6118.842954122827,3034.961663498811,24.45713512593828,1.9542403139039772,0.0005235788322401814,0.0010672792270714,1.3648297727089687,1.2743869580137437,32.24835007293143,-14.074650441390194,-14.920123703278591,138869.92144169493,4.0290252139838,-18.94914891726239,1307445.6699130922,"[0.0009218550502905324, 0.0008766561172563708]","[-12.273309907693646, -14.155979568434159]","[[138869.92144169493, 390503.260938899], [1307445.6699130922, 462269.9050902192], [1307445.6699130922, 244967.73123487592], [138869.92144169493, 244967.73123487592]]",0.042289307231637915,16.360843773139923,0.1,-9.905370260776863,0.6,0.0009708566866513804,1200.0,30.0
2817.8288862586446,2.015814800487471,3.0896312898573095,9375.88189253294,6117.248212961766,3034.628087601337,24.457151430582336,1.9542400570506684,0.0005235834353907082,0.0010672819219478863,1.364847982646179,1.2743879236783429,32.24802624434545,-14.078227688002823,-14.92354875262896,138852.79132950804,4.028483160445035,-18.952031913073995,1307375.7443302295,"[0.000921531975187002, 0.00087636380893388]","[-12.277133178347128, -14.159540690138483]","[[138852.79132950804, 390500.99732174136], [1307375.7443302295, 462270.1536437246], [1307375.7443302295, 244967.26531346372], [138852.79132950804, 244967.26531346372]]",0.04228317905796274,16.360843773139923,0.1,-9.909536927443526,0.6,0.000970497364617721,1200.0,30.0
2817.9288862586445,2.0154691308367734,3.089524853716517,9374.535433859097,6115.5315711896765,3034.296818354473,24.457167762365593,1.9542398005024375,0.0005235880330782145,0.0010672846123350173,1.364866193231747,1.2743888890093502,32.24770242928264,-14.081802482246559,-14.92701986579766,138835.8449271223,4.027864399425056,-18.954884265222717,1307301.9065473527,"[0.0009212090796426777, 0.0008760717911784314]","[-12.280955458559442, -14.163099112440879]","[[138835.8449271223, 390498.69023460004], [1307301.9065473527, 462270.16081396525], [1307301.9065473527, 244966.7964131494], [138835.8449271223, 244966.7964131494]]",0.04227720003311252,16.360843773139923,0.1,-9.913703594110189,0.6,0.00097013816436106,1200.0,30.0
2818.0288862586444,2.015401032907639,3.089432590552943,9373.19118799407,6114.630647611247,3033.952324014446,24.45718387752969,1.9542395442555336,0.0005235926253694745,0.0010672872982819943,1.364884404465682,1.2743898340422608,32.24737862769581,-14.085384074182524,-14.930456092740599,138818.05727945824,4.027422413684093,-18.95787850642469,1307236.3258676261,"[0.0009208860294521686, 0.0008757793491896773]","[-12.284781182249597, -14.166664468398926]","[[138818.05727945824, 390496.4383442411], [1307236.3258676261, 462270.77638337086], [1307236.3258676261, 244966.33422166124], [138818.05727945824, 244966.33422166124]]",0.04227071132805717,16.354764184322384,0.1,-9.917870260776851,0.6,0.0009697790858440345,1200.0,30.0
2818.1288862586443,2.015083938618708,3.0893280469377684,9371.846711667982,6112.998521668206,3033.619793455612,24.45720019670214,1.9542392883134272,0.000523597212200145,0.0010672899798275408,1.3649026163479951,1.2743908003645752,32.2470548465061,-14.088958149794209,-14.933861884971861,138801.0050062441,4.026887357862222,-18.960749242834083,1307164.898975492,"[0.0009205634113110229, 0.0008754875243575467]","[-12.288602564240303, -14.170222756926592]","[[138801.0050062441, 390494.18819879193], [1307164.898975492, 462270.9755302108], [1307164.898975492, 244965.8669999693], [138801.0050062441, 244965.8669999693]]",0.042264636050765456,16.354764184322384,0.1,-9.922036927443514,0.6,0.0009694201290292989,1200.0,30.0
2818.2288862586443,2.014759468001326,3.0892197011921882,9370.49866565342,6111.34938030893,3033.289818149602,24.45721680486823,1.9542390326812555,0.0005236017934800971,0.0010672926568183897,1.3649208346403394,1.274391794467347,32.2467310763667,-14.092522151675041,-14.937309060151222,138784.1350472884,4.026280499015684,-18.963589559166905,1307090.6334188918,"[0.0009202413647586518, 0.0008751966105802114]","[-12.292417745788347, -14.173770006749542]","[[138784.1350472884, 390491.8984605649], [1307090.6334188918, 462270.97181771096], [1307090.6334188918, 244965.3979374661], [138784.1350472884, 244965.3979374661]]",0.04225869290701311,16.354764184322384,0.1,-9.926203594110177,0.6,0.0009690612938795131,1200.0,30.0
2818.328886258644,2.014678713953434,3.0891252676824434,9369.153103980023,6110.413690190209,3032.946964630233,24.457233017755996,1.9542387773523924,0.0005236063693279933,0.0010672953293411485,1.3649390535812638,1.2743927480113841,32.24640731569673,-14.096098617806266,-14.940733561377215,138766.4472602583,4.025834299023984,-18.9665678604012,1307024.3692276848,"[0.0009199188446491549, 0.0008749048259971574]","[-12.296240604654596, -14.177330175443995]","[[138766.4472602583, 390489.6531806086], [1307024.3692276848, 462271.5457127402], [1307024.3692276848, 244964.9353968611], [138766.4472602583, 244964.9353968611]]",0.04225225690828086,16.34868305360279,0.1,-9.93037026077684,0.6,0.0009687025803573366,1200.0,30.0
2818.428886258644,2.0143670385321646,3.089021115251192,9367.808831258486,6108.797780562641,3032.614048834923,24.45724925875531,1.9542385223272047,0.0005236109397348636,0.001067297997489959,1.3649572731707782,1.2743937051835939,32.246083574542865,-14.099673607300181,-14.944121288581812,138749.36587220253,4.0253230493172225,-18.969444337899034,1306953.5185638068,"[0.0009195964698423101, 0.0008746131840421326]","[-12.300062923065612, -14.180889645123866]","[[138749.36587220253, 390487.4189074943], [1306953.5185638068, 462271.79715447954], [1306953.5185638068, 244964.46873740864], [138749.36587220253, 244964.46873740864]]",0.04224615609820768,16.34868305360279,0.1,-9.934536927443503,0.6,0.0009683439884254615,1200.0,30.0
2818.528886258644,2.014038903986216,3.088913755682193,9366.461549754811,6107.136503631829,3032.2832848682783,24.457265654115083,1.9542382676090486,0.0005236155046417293,0.0010673006611711827,1.3649754934088933,1.2743946754938893,32.245759846969634,-14.103241903225538,-14.947547415366898,138732.4480585095,4.024746128336375,-18.972293543703273,1306879.5652191006,"[0.000919274494330529, 0.0008743221690471832]","[-12.303881327776562, -14.18444189150833]","[[138732.4480585095, 390485.1480768871], [1306879.5652191006, 462271.84825141245], [1306879.5652191006, 244963.99990814706], [138732.4480585095, 244963.99990814706]]",0.04224018206013505,16.34868305360279,0.1,-9.938703594110166,0.6,0.0009679855180465729,1200.0,30.0
2818.628886258644,2.013959057790348,3.088818427448584,9365.115563513611,6106.20525595966,3031.941107412181,24.457281922715975,1.9542380131953196,0.0005236200640956714,0.0010673033203904363,1.3649937200576256,1.2743956343030622,32.24543612971519,-14.106814914180907,-14.950962605968186,138714.808863557,4.024301925023821,-18.975264530992007,1306812.5043370717,"[0.0009189524374226983, 0.0008740309018677209]","[-12.307702199864854, -14.187998747180872]","[[138714.808863557, 390482.90904790856], [1306812.5043370717, 462272.39339545625], [1306812.5043370717, 244963.53684390086], [138714.808863557, 244963.53684390086]]",0.042233777481029515,16.342600931373074,0.1,-9.942870260776829,0.6,0.0009676271691833765,1200.0,30.0
2818.728886258644,2.0136487764383353,3.08871575823514,9363.771920289415,6104.591469728562,3031.6068726375056,24.45729789586157,1.9542377590809608,0.0005236246181857731,0.001067305975283699,1.3650119473551612,1.2743965626894322,32.2451124310781,-14.110397162400792,-14.954351058127315,138697.64515015954,4.023804658957232,-18.978155717084547,1306742.4635890636,"[0.0009186300126248082, 0.0008737389653738899]","[-12.31152935211787, -14.191565818982143]","[[138697.64515015954, 390480.67694213556], [1306742.4635890636, 462272.7019697925], [1306742.4635890636, 244963.07091031037], [138697.64515015954, 244963.07091031037]]",0.04222762725343963,16.342600931373074,0.1,-9.947036927443492,0.6,0.0009672689417985762,1200.0,30.0
2818.8288862586437,2.013331243688912,3.0886084645509992,9362.425693022455,6102.963318537094,3031.2763176291755,24.457314333633324,1.9542375052744347,0.0005236291667607878,0.0010673086257115205,1.3650301753015093,1.2743975381061934,32.244788750202815,-14.113962659851666,-14.957761993881263,138680.7362037406,4.023242269005095,-18.98100426288636,1306668.7084128791,"[0.0009183085069958455, 0.0008734484308993139]","[-12.315345674369558, -14.195115249262459]","[[138680.7362037406, 390478.4184297205], [1306668.7084128791, 462272.7761694563], [1306668.7084128791, 244962.60217884352], [138680.7362037406, 244962.60217884352]]",0.042221651019122695,16.342600931373074,0.1,-9.951203594110154,0.6,0.0009669108358548937,1200.0,30.0
2818.9288862586436,2.0132548090289055,3.0885139763154967,9361.0807360686,6102.041614226705,3030.9335841944558,24.457330437346638,1.954237251770351,0.0005236337099179611,0.0010673112717129458,1.365048403896681,1.2743984784535096,32.244465085663194,-14.117538350224862,-14.961166248750374,138663.05838637287,4.022816378354321,-18.983982627104695,1306602.2715741575,"[0.0009179866357441936, 0.0008731572184477121]","[-12.319168250239816, -14.198675021247368]","[[138663.05838637287, 390476.18973727315], [1306602.2715741575, 462273.3703825534], [1306602.2715741575, 244962.1395403682], [138663.05838637287, 244962.1395403682]]",0.04221521732404825,16.336518055970792,0.1,-9.955370260776817,0.6,0.0009665528513150644,1200.0,30.0
2819.0288862586435,2.01294687685527,3.088409663150152,9359.7369703106,6100.438529050651,3030.60085648215,24.457346635229907,1.9542369985689847,0.0005236382476507487,0.0010673139133513742,1.3650666446654265,1.2743994313809406,32.2441414460169,-14.121112864034938,-14.964543302564778,138645.98905622849,4.022315453450858,-18.986858756015636,1306531.4079349905,"[0.0009176649045308912, 0.0008728661447193974]","[-12.322990343706802, -14.20223413065658]","[[138645.98905622849, 390473.96414105425], [1306531.4079349905, 462273.6344977867], [1306531.4079349905, 244961.6729271554], [138645.98905622849, 244961.6729271554]]",0.04220911936537853,16.336518055970792,0.1,-9.95953692744348,0.6,0.0009661949881418247,1200.0,30.0
2819.1288862586434,2.012624866589461,3.088301778720924,9358.390062876128,6098.797948297988,3030.270593164659,24.45736295335211,1.9542367456746468,0.0005236427798839124,0.0010673165504862389,1.365084874558458,1.274400390988412,32.243817823886616,-14.124679013779646,-14.967967033769014,138629.10096523952,4.021737586435165,-18.98970462020418,1306457.4427720217,"[0.0009173436677758026, 0.000872575851364457]","[-12.326807256908928, -14.205783949648318]","[[138629.10096523952, 390471.6946526618], [1306457.4427720217, 462273.6816971092], [1306457.4427720217, 244961.20417364046], [138629.10096523952, 244961.20417364046]]",0.04220315784977982,16.336518055970792,0.1,-9.963703594110143,0.6,0.0009658372462979331,1200.0,30.0
2819.2288862586433,2.012552151996249,3.088207014902003,9357.045025543559,6097.888195840737,3029.9280392770183,24.457379060416024,1.9542364930826959,0.0005236473067014002,0.0010673191831426462,1.365103116625447,1.2744013314351688,32.24349421557861,-14.128253983053142,-14.971381197722053,138611.4350729486,4.0213006475606505,-18.992681845282704,1306390.9886031407,"[0.0009170221531466964, 0.0008722849956878144]","[-12.330629249523396, -14.209342551616466]","[[138611.4350729486, 390469.45763221354], [1306390.9886031407, 462274.2617797585], [1306390.9886031407, 244960.74162474065], [138611.4350729486, 244960.74162474065]]",0.04219673147566984,16.330434220358562,0.1,-9.967870260776806,0.6,0.0009654796257461467,1200.0,30.0
2819.3288862586433,2.012246241154132,3.088102501632476,9355.7015673734,6096.292238471649,3029.595540441957,24.457395151108138,1.9542362407935494,0.0005236518280939686,0.0010673218113936534,1.3651213535790219,1.2744022695081019,32.24317063513672,-14.131827560855257,-14.974763390453177,138594.3786149988,4.020793254792409,-18.995556645245586,1306320.2096967548,"[0.0009167007925087592, 0.0008719942933352221]","[-12.33445058558884, -14.212900312782665]","[[138594.3786149988, 390467.2275808754], [1306320.2096967548, 462274.51999324525], [1306320.2096967548, 244960.2751539605], [138594.3786149988, 244960.2751539605]]",0.04219063884269315,16.330434220358562,0.1,-9.972036927443469,0.6,0.0009651221264492405,1200.0,30.0
2819.428886258643,2.011928392951769,3.087994211460464,9354.355080731511,6094.665759031759,3029.2657434443113,24.457411494164834,1.9542359888123995,0.0005236563439704661,0.0010673244350944853,1.3651395911816544,1.2744032306686712,32.24284707395083,-14.135391043378892,-14.978189886806035,138577.5164150426,4.0202090899327345,-18.99839897673877,1306246.3177464353,"[0.0009163800098908714, 0.0008717045008789473]","[-12.33826561378826, -14.216447017820258]","[[138577.5164150426, 390464.95517023257], [1306246.3177464353, 462274.5587828184], [1306246.3177464353, 244959.80653784896], [138577.5164150426, 244959.80653784896]]",0.04218468827355263,16.330434220358562,0.1,-9.976203594110132,0.6,0.0009647647483699961,1200.0,30.0
2819.528886258643,2.0118546273599005,3.087899981771696,9353.011254172527,6093.752738927751,3028.9229927732945,24.45742747536217,1.9542357371325518,0.0005236608544507174,0.0010673270543407436,1.365157835196178,1.2744041562288166,32.242523530449034,-14.1389672541718,-14.981596528616308,138559.83428860398,4.019783279904772,-19.00137980852108,1306180.3092825273,"[0.0009160587449355365, 0.0008714138178127644]","[-12.342088451891764, -14.220006941271679]","[[138559.83428860398, 390462.72498359135], [1306180.3092825273, 462275.1700771412], [1306180.3092825273, 244959.34430478115], [138559.83428860398, 244959.34430478115]]",0.042178246247255975,16.324348940772783,0.1,-9.980370260776795,0.6,0.0009644074914712049,1200.0,30.0
2819.628886258643,2.0115502398962093,3.087795959222045,9351.66858476146,6092.161345352037,3028.5902009916376,24.457443487891766,1.9542354857544946,0.0005236653595238425,0.0010673296692195145,1.3651760798599606,1.274405085776298,32.2422000163088,-14.142541871988916,-14.98497343959076,138542.76144173258,4.019284772404831,-19.00425821199559,1306109.6096667273,"[0.0009157376359207614, 0.0008711232914776704]","[-12.345910601013575, -14.22356596967263]","[[138542.76144173258, 390460.49993365223], [1306109.6096667273, 462275.4456071729], [1306109.6096667273, 244958.87786437845], [138542.76144173258, 244958.87786437845]]",0.04217214359194771,16.324348940772783,0.1,-9.984536927443457,0.6,0.0009640503557156772,1200.0,30.0
2819.728886258643,2.0112288181187985,3.087688708695213,9350.322807386798,6090.5228677914965,3028.2595460661028,24.45745968199113,1.954235234681441,0.0005236698591337856,0.0010673322796283294,1.3651943309360184,1.2744060324622677,32.241876524521274,-14.146110174443669,-14.988396048672882,138525.85207388224,4.018713279410775,-19.007109328083658,1306035.7859791564,"[0.0009154169125335726, 0.0008708333692741532]","[-12.349728996393399, -14.227118048894685]","[[138525.85207388224, 390458.2323563132], [1306035.7859791564, 462275.51124538924], [1306035.7859791564, 244958.4092347859], [138525.85207388224, 244958.4092347859]]",0.042166169380259334,16.324348940772783,0.1,-9.98870359411012,0.6,0.0009636933410662116,1200.0,30.0
2819.828886258643,2.011155967748608,3.087593251800604,9348.978118398643,6089.614661582642,3027.9176549393487,24.457475727637178,1.9542349839112196,0.0005236743533203099,0.0010673348855516102,1.3652125826615393,1.2744069640006923,32.241553051478434,-14.149682526989306,-14.991814659604472,138508.23340341757,4.018265671831955,-19.010080331436427,1305968.7325258537,"[0.0009150961486954561, 0.0008705432596047746]","[-12.35354932070399, -14.230673881570787]","[[138508.23340341757, 390455.9905269363], [1305968.7325258537, 462276.05533759156], [1305968.7325258537, 244957.9462868833], [138508.23340341757, 244957.9462868833]]",0.04215977335751618,16.31826254552015,0.1,-9.992870260776783,0.6,0.0009633364474856393,1200.0,30.0
2819.9288862586427,2.0108635656994296,3.087489840860646,9347.635739544698,6088.058942030595,3027.584290589607,24.457491600390448,1.9542347334415833,0.0005236788421222413,0.0010673374870829565,1.3652308292733457,1.2744078770203082,32.24122960536147,-14.153258734270642,-14.995198200835546,138491.1181418169,4.017768529099698,-19.012966729935243,1305898.9499785856,"[0.0009147752956803261, 0.0008702529070902265]","[-12.357372227880767, -14.234234216079397]","[[138491.1181418169, 390453.76154897735], [1305898.9499785856, 462276.36932683096], [1305898.9499785856, 244957.48068706942], [138491.1181418169, 244957.48068706942]]",0.04215363914317739,16.31826254552015,0.1,-9.997036927443446,0.6,0.0009629796749367983,1200.0,30.0
2820.0288862586426,2.01054044229594,3.0873828583350766,9346.290405661975,6086.415487892987,3027.2534488003603,24.45749549429682,1.9542344829647234,0.0005236833310723805,0.0010673400883008917,1.3652435548370607,1.2744078177668416,32.24090618904137,-14.156253429865467,-14.998629718619497,138474.20161591392,4.01719016921561,-19.015819887835107,1305825.0248612792,"[0.0009145274104720299, 0.0008700123264181406]","[-12.360354791154757, -14.237227953818792]","[[138474.20161591392, 390451.4870648653], [1305825.0248612792, 462276.42642159126], [1305825.0248612792, 244957.011983567], [138474.20161591392, 244957.011983567]]",0.042147664528684035,16.31826254552015,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.1288862586425,2.0105164256179764,3.08728512901134,9344.946983210377,6085.660579167259,3026.9141309286733,24.457469944075505,1.954234231725608,0.0005236878337357654,0.0010673426994099466,1.3652426442433765,1.2744053741213808,32.24058279705275,-14.157810156365334,-15.001956515683105,138456.70498313516,4.016814659263616,-19.01877117494672,1305759.0113821256,"[0.0009144594555235404, 0.000869894547030553]","[-12.36126188228457, -14.238820989965783]","[[138456.70498313516, 390449.3167030405], [1305759.0113821256, 462277.06768236734], [1305759.0113821256, 244956.5498000383], [138456.70498313516, 244956.5498000383]]",0.04214129065240908,16.312174527404196,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.2288862586424,2.010370850650673,3.0871631777070334,9343.605931802138,6084.587021802163,3026.5993062090192,24.45744754574413,1.9542339797732808,0.0005236923492159597,0.0010673453203524012,1.365241727886442,1.2744032741340774,32.240259439011254,-14.159266252037227,-15.004914856077335,138440.5762572837,4.016577130248493,-19.021491986325827,1305689.5009122845,"[0.0009143964246961868, 0.0008697842966724219]","[-12.362103477716033, -14.240312860605524]","[[138440.5762572837, 390447.4047798908], [1305689.5009122845, 462277.52495210234], [1305689.5009122845, 244956.0843126331], [138440.5762572837, 244956.0843126331]]",0.04213551778770238,16.312174527404196,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.3288862586423,2.010218237021171,3.0870234764686275,9342.265007808755,6083.52726726429,3026.3018985834715,24.45742797321616,1.954233727151455,0.0005236968767126015,0.0010673479511264447,1.3652408115295065,1.2744014738297023,32.23993611085649,-14.160631955099285,-15.007530086117015,138425.39971126657,4.01652231223207,-19.024052398349085,1305618.6115179816,"[0.0009143374913612208, 0.0008696806633305767]","[-12.362890576350642, -14.24171572615043]","[[138425.39971126657, 390445.74367549614], [1305618.6115179816, 462277.9890238545], [1305618.6115179816, 244955.6177818914], [138425.39971126657, 244955.6177818914]]",0.042130130889088714,16.312174527404196,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.4288862586423,2.0103275461570815,3.086880829872987,9340.93352113255,6083.272079255317,3026.010408544632,24.457411391018407,1.9542334739043843,0.0005237014154011036,0.0010673505922544047,1.36523988940932,1.274399992176291,32.239612825985716,-14.16190226000538,-15.009520461966247,138410.35545281405,4.017070247836301,-19.026590709802548,1305558.7612581924,"[0.0009142825943116678, 0.000869583627204594]","[-12.363623963438194, -14.243029783108545]","[[138410.35545281405, 390444.58994170104], [1305558.7612581924, 462279.4807754676], [1305558.7612581924, 244955.15964924375], [138410.35545281405, 244955.15964924375]]",0.04212452157193552,16.306095994949935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
