t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2820.528886258642,2.010191252433286,3.086716728606561,9339.611791099946,6082.322277777408,3025.7430831095844,24.457397415903436,1.9542332200686061,0.0005237059645900059,0.0010673532445718518,1.365238967289134,1.2743987865314033,32.239289599512176,-14.1630911799297,-15.01089612232937,138396.63731258913,4.018009341128021,-19.02890546345739,1305495.9382959662,"[0.0009142307688070753, 0.0008694918762768935]","[-12.364316486780668, -14.244272767163205]","[[138396.63731258913, 390443.8975178698], [1305495.9382959662, 462281.1118620457], [1305495.9382959662, 244954.6979358818], [138396.63731258913, 244954.6979358818]]",0.042119437825262646,16.306095994949935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.628886258642,2.010038004724785,3.086541435991293,9338.297277733622,6081.347947831514,3025.4890372902046,24.45738573542088,1.954232965676692,0.000523710523659499,0.0010673559089027468,1.3652380336424454,1.2743978198857355,32.238966434952204,-14.164206083423789,-15.01171068884463,138383.61934895933,4.0193915493209715,-19.0311022381656,1305432.48989258,"[0.000914181624384399, 0.0008694048171478005]","[-12.36497334482145, -14.245452405805006]","[[138383.61934895933, 390443.6422836392], [1305432.48989258, 462283.1259348894], [1305432.48989258, 244954.23510885198], [138383.61934895933, 244954.23510885198]]",0.04211457103419132,16.306095994949935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.728886258642,2.0101477237296104,3.086370260359967,9336.996087969725,6081.169739665518,3025.2352440956774,24.45737635319426,1.9542327107571762,0.0005237150920550061,0.0010673585862955707,1.365237105759008,1.2743971010364377,32.238643345389846,-14.16525224620187,-15.011820794269852,138370.4361241666,4.021506271647894,-19.033327065917746,1305378.718477075,"[0.0009141348821856906, 0.0008693218993149423]","[-12.36559833937011, -14.2465763080046]","[[138370.4361241666, 390443.9689479145], [1305378.718477075, 462286.33284744364], [1305378.718477075, 244953.7792020039], [138370.4361241666, 244953.7792020039]]",0.0421093499696981,16.300072095412812,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.828886258642,2.0100133993278244,3.086182267470665,9335.712259145923,6080.297632106948,3025.0035318870423,24.457369322169978,1.9542324553385506,0.0005237196692093044,0.001067361278252022,1.3652361663490684,1.2743966340214454,32.238320367466315,-14.16622552335711,-15.011056393139086,138358.42129490364,4.024298464644261,-19.035354857783346,1305323.87703773,"[0.000914090449188698, 0.0008692430701946851]","[-12.366192485246083, -14.247645003912758]","[[138358.42129490364, 390444.9745290898], [1305323.87703773, 462290.1042857976], [1305323.87703773, 244953.32047980177], [138358.42129490364, 244953.32047980177]]",0.04210450370304485,16.300072095412812,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2820.928886258642,2.0098703555874975,3.0859852452312575,9334.439755011323,6079.424319544589,3024.7843114077555,24.457364646327935,1.9542321994493175,0.0005237242545627248,0.0010673639859065157,1.3652352269391286,1.274396417779293,32.237997502768906,-14.167126967238445,-15.009553537931708,138347.05497625994,4.027719787154297,-19.037273325086005,1305268.1670298688,"[0.0009140484070909584, 0.0008691684575220371]","[-12.366754782335288, -14.248656803012286]","[[138347.05497625994, 390446.56407740887], [1305268.1670298688, 462294.48096857953], [1305268.1670298688, 244952.85993529647], [138347.05497625994, 244952.85993529647]]",0.04209981920546772,16.300072095412812,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.0288862586417,2.009981709506565,3.085796656780691,9333.181058213899,6079.31283394877,3024.561270978528,24.457361379895538,1.9542319431046082,0.0005237288478039975,0.0010673667102079618,1.3652342760026863,1.2743963529450868,32.23767473822983,-14.167985055846973,-15.00739120613656,138335.30489431246,4.031865489902202,-19.039256696038763,1305222.0001860815,"[0.0009140076681051442, 0.0008690961303697527]","[-12.367299766012506, -14.249637844527648]","[[138335.30489431246, 390448.70556340675], [1305222.0001860815, 462300.075494512], [1305222.0001860815, 244952.4059826302], [138335.30489431246, 244952.4059826302]]",0.04209469177663045,16.294168309395044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.1288862586416,2.0098414584720685,3.0855943104340757,9331.93906560137,6078.478288139639,3024.3571016594756,24.457359921797035,1.9542316863219005,0.0005237334485659281,0.0010673694525801735,1.3652333250662443,1.2743964859706354,32.237352115477904,-14.168790750005186,-15.004390410825124,138324.55909301515,4.036680253018943,-19.041070663844067,1305174.0712338653,"[0.0009139683923884851, 0.0008690264341588647]","[-12.36782527255369, -14.25058340039128]","[[138324.55909301515, 390451.5016108323], [1305174.0712338653, 462306.2323709643], [1305174.0712338653, 244951.94851121455], [138324.55909301515, 244951.94851121455]]",0.042089881482619294,16.294168309395044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.2288862586415,2.0096967025563877,3.0853844217035284,9330.708698300698,6077.652551682899,3024.16406612598,24.45736053214899,1.9542314291240457,0.0005237380563849576,0.0010673722142814604,1.3652323626033,1.274396838369436,32.237029654561525,-14.169532045280514,-15.00056961636119,138314.38698088168,4.04221827437982,-19.04278789074101,1305124.9176328934,"[0.0009139311276526547, 0.0008689603143428074]","[-12.368323980776056, -14.251480666225419]","[[138314.38698088168, 390454.95070638804], [1305124.9176328934, 462313.10842131905], [1305124.9176328934, 244951.48870931374], [138314.38698088168, 244951.48870931374]]",0.04208518785192298,16.294168309395044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.3288862586414,2.0097953960461252,3.085184019122281,9329.493382241333,6077.554120225805,3023.9665849479948,24.45736240445074,1.954231171521015,0.0005237426710376411,0.0010673749963560604,1.3652313943771044,1.2743973288533985,32.23670734119872,-14.170236720169715,-14.996001481539281,138303.78985195965,4.048575491645238,-19.04457697318452,1305085.4120177443,"[0.0009138948203713458, 0.0008688958924019928]","[-12.368809966714501, -14.252355076051453]","[[138303.78985195965, 390459.02492731117], [1305085.4120177443, 462321.3253409056], [1305085.4120177443, 244951.0352529081], [138303.78985195965, 244951.0352529081]]",0.0420800136865079,16.28845212233294,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.4288862586413,2.009665734458612,3.084971347365007,9328.29021799707,6076.797189123486,3023.7850429193522,24.457365586769967,1.9542309135242442,0.0005237472922789004,0.0010673777997264708,1.365230426150909,1.2743979615368768,32.23638516968441,-14.170903707348605,-14.990778122817574,138294.05731446008,4.055442061145044,-19.046220183962618,1305043.5080755828,"[0.000913859583099241, 0.0008688333676778569]","[-12.369281709606376, -14.253203902949382]","[[138294.05731446008, 390463.60810341884], [1305043.5080755828, 462329.9203439177], [1305043.5080755828, 244950.57814290567], [138294.05731446008, 244950.57814290567]]",0.04207513852666226,16.28845212233294,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.5288862586413,2.009521560167266,3.0847511397280103,9327.097549123977,6076.018054539241,3023.61426469766,24.457370624236322,1.9542306551524744,0.0005237519197206046,0.0010673806255503487,1.3652294463982113,1.2743987900721225,32.23606319489198,-14.17151291248459,-14.984731371774615,138284.8821257929,4.063038005077175,-19.04776937685179,1305000.103902395,"[0.000913826133948153, 0.0008687740312567865]","[-12.369729608942414, -14.25400964926895]","[[138284.8821257929, 390468.8475950705], [1305000.103902395, 462339.236124583], [1305000.103902395, 244950.11846309327], [138284.8821257929, 244950.11846309327]]",0.04207037594427443,16.28845212233294,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.628886258641,2.0095907248214973,3.0845400126214995,9325.918107479614,6075.874669334564,3023.4388496564425,24.457376596135866,1.9542303964110612,0.0005237565532252218,0.0010673834748193053,1.3652284551190108,1.2743997200420498,32.235741384702635,-14.172094533338257,-14.97797755178317,138275.28889953287,4.071411688165597,-19.049389239948766,1304965.302872996,"[0.0009137933155564448, 0.0008687158443654145]","[-12.370169142190935, -14.254799937682051]","[[138275.28889953287, 390474.67899439577], [1304965.302872996, 462349.81058518187], [1304965.302872996, 244949.66434512724], [138275.28889953287, 244949.66434512724]]",0.0420651591550481,16.28298545762767,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.728886258641,2.009480289412742,3.0843180620566937,9324.749066692391,6075.2163286115065,3023.2773919802667,24.457383716412416,1.9542301373110589,0.0005237611925640127,0.0010673863479929006,1.3652274580765595,1.2744007698660589,32.23541972802218,-14.172640967421534,-14.970662954511226,138266.4496386144,4.080218915889276,-19.050881870400502,1304928.7295733287,"[0.0009137616240163267, 0.000868659610843924]","[-12.370593658425847, -14.255563988580779]","[[138266.4496386144, 390480.94552035315], [1304928.7295733287, 462360.71168644703], [1304928.7295733287, 244949.2072616893], [138266.4496386144, 244949.2072616893]]",0.04206020071064679,16.28298545762767,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.828886258641,2.0093427327760893,3.0840894418448936,9323.587735975132,6074.494146147431,3023.124948801027,24.45739217191916,1.9542298778662448,0.0005237658374547567,0.0010673892457235636,1.3652264495076054,1.27440195707185,32.23509824410246,-14.173144777638836,-14.962759594991496,138258.08650947432,4.089534573435003,-19.0522941684265,1304890.745288971,"[0.0009137313218042054, 0.0008686058283706829]","[-12.37099964827438, -14.25629479444594]","[[138258.08650947432, 390487.6788568414], [1304890.745288971, 462372.08843849925], [1304890.745288971, 244948.74793852758], [138258.08650947432, 244948.74793852758]]",0.04205536313638184,16.28298545762767,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2821.928886258641,2.0094220015906754,3.083869438248217,9322.436204088539,6074.416829903807,3022.9672140024586,24.457401358750605,1.9542296180812424,0.0005237704877870497,0.0010673921685558645,1.3652254351754007,1.2744032209376608,32.234776904175305,-14.173627045951232,-14.954357551124303,138249.29556323998,4.09942123392824,-19.053778785052543,1304860.495227016,"[0.0009137016057976179, 0.0008685530877493233]","[-12.37139796473223, -14.257011653561165]","[[138249.29556323998, 390494.833815122], [1304860.495227016, 462384.4539480908], [1304860.495227016, 244948.2938671908], [138249.29556323998, 244948.2938671908]]",0.04205012084374776,16.277814888513056,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.028886258641,2.0092925369962917,3.0836386841285957,9321.296652359373,6073.7374631836565,3022.823880221711,24.457411597459366,1.9542293579635082,0.0005237751433891788,0.001067395117356435,1.3652244150799449,1.2744045966557613,32.23445575596833,-14.174078213285224,-14.945306426504317,138241.2772246887,4.109826561662601,-19.055132988166918,1304828.4991286276,"[0.0009136727415881313, 0.000868501890707503]","[-12.371784812466124, -14.25770758693746]","[[138241.2772246887, 390502.49558711174], [1304828.4991286276, 462397.24439046], [1304828.4991286276, 244947.83655312913], [138241.2772246887, 244947.83655312913]]",0.04204512750284388,16.277814888513056,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.1288862586407,2.0091582144640627,3.0834023661314465,9320.163330282965,6073.0584243141475,3022.6879996775756,24.457422970192997,1.9542290975250869,0.000523779804017604,0.001067398092531679,1.3652233834579863,1.2744060861603268,32.234134781706246,-14.174492348634605,-14.935777707696616,138233.65683011926,4.1206423326641755,-19.05642004036079,1304795.1164321573,"[0.000913645147944544, 0.0008684529331646765]","[-12.372154706618094, -14.258373244607636]","[[138233.65683011926, 390510.53563853394], [1304795.1164321573, 462410.40872728074], [1304795.1164321573, 244947.37714128083], [138233.65683011926, 244947.37714128083]]",0.04204024109954462,16.277814888513056,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.2288862586406,2.009224787587714,3.0831739033843606,9319.03847003827,6072.976639407602,3022.5471420242884,24.457434918012314,1.9542288367695508,0.0005237844695877892,0.00106740109440243,1.3652223460727768,1.27440763340147,32.233813951339755,-14.174889086265893,-14.925854582736235,138225.64167613565,4.13191924309595,-19.057773825832186,1304768.8506638028,"[0.0009136180623551799, 0.0008684048825783082]","[-12.372517850861959, -14.25902669157925]","[[138225.64167613565, 390518.9108967565], [1304768.8506638028, 462424.4068674775], [1304768.8506638028, 244946.92257910318], [138225.64167613565, 244946.92257910318]]",0.042034994699918775,16.27296793214839,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.3288862586405,2.009102246665465,3.0829350776998368,9317.924109325046,6072.350468135919,3022.419828664412,24.457447720282712,1.9542285757036406,0.0005237891399469993,0.0010674041236534413,1.365221291397814,1.2744092667653377,32.23349332291383,-14.175257587113219,-14.915372390107677,138218.35946386692,4.143631478388727,-19.059003868496404,1304740.7703504115,"[0.0009135918246183111, 0.000868358360631719]","[-12.372869694785097, -14.259659485548367]","[[138218.35946386692, 390527.7205465658], [1304740.7703504115, 462438.7358628933], [1304740.7703504115, 244946.46486607895], [138218.35946386692, 244946.46486607895]]",0.042029997982494995,16.27296793214839,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.4288862586404,2.0089731032452227,3.082691202899501,9316.81463227362,6071.717461208662,3022.2990299873245,24.45746144153348,1.9542283143370707,0.0005237938149016909,0.0010674071804915523,1.3652202309595998,1.2744109904936536,32.23317285612109,-14.175596436893091,-14.904537902294066,138211.42991799003,4.155636487016011,-19.060174389310077,1304711.480890912,"[0.0009135666644633824, 0.0008683137436594257]","[-12.37320715351488, -14.260266513711292]","[[138211.42991799003, 390536.8073465371], [1304711.480890912, 462453.31250213063], [1304711.480890912, 244946.00539169429], [138211.42991799003, 244946.00539169429]]",0.04202510986106027,16.27296793214839,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.5288862586403,2.009033507073714,3.082454705755886,9315.71328285504,6071.648057828629,3022.1736155472954,24.45747560330645,1.9542280526739193,0.0005237984943700594,0.0010674102647581878,1.365219164758134,1.274412753311495,32.232852531744584,-14.175920634069843,-14.893456555167347,138204.1385645311,4.167949520284509,-19.061406075451856,1304689.0836737524,"[0.0009135420505571533, 0.0008682700676761162]","[-12.37353734119609, -14.260860858291915]","[[138204.1385645311, 390546.10753390857], [1304689.0836737524, 462468.52867719834], [1304689.0836737524, 244945.55057832773], [138204.1385645311, 244945.55057832773]]",0.04201990933434057,16.268459831150906,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.6288862586403,2.0089159908938434,3.0822084465742443,9314.619778060483,6071.0652590806285,3022.060298489326,24.45749037779735,1.9542277907202805,0.000523803178223449,0.0010674133768228918,1.3652180812669152,1.274414573659052,32.232532378985525,-14.176223024768925,-14.882018221028318,138197.51996574906,4.18050594017447,-19.062524161202788,1304664.4594500395,"[0.0009135181776407542, 0.0008682277256904171]","[-12.373857651354006, -14.261437176038024]","[[138197.51996574906, 390555.67861741973], [1304664.4594500395, 462483.84601520834], [1304664.4594500395, 244945.09262131513], [138197.51996574906, 244945.09262131513]]",0.04201497699470427,16.268459831150906,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.72888625864,2.008793605441368,3.081957185615764,9313.53030189768,6070.480213630381,3021.953174874124,24.457505949917504,1.9542275284862565,0.0005238078662705727,0.001067416516610601,1.3652169920124453,1.2744164685148989,32.23221238269076,-14.176498484050308,-14.870362171554007,138191.24571110148,4.193221943848016,-19.063584115402023,1304638.6075131893,"[0.0009134953864917325, 0.0008681872853890865]","[-12.374163510151003, -14.261987755922243]","[[138191.24571110148, 390565.41696683504], [1304638.6075131893, 462499.2538402025], [1304638.6075131893, 244944.63298769275], [138191.24571110148, 244944.63298769275]]",0.04201017638186016,16.268459831150906,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.82888625864,2.008834692099588,3.0817125600592945,9312.448606757109,6070.3811484897915,3021.8420521925414,24.45752185226953,1.954227265974473,0.000523812558453575,0.0010674196842199739,1.365215891231473,1.27441839095809,32.231892538755915,-14.176761907087231,-14.858463054046524,138184.6526883501,4.206234908006223,-19.064697962052747,1304619.0163882987,"[0.0009134730214336226, 0.0008681476163010113]","[-12.374463704893715, -14.262527940968347]","[[138184.6526883501, 390575.36423893645], [1304619.0163882987, 462515.2612294549], [1304619.0163882987, 244944.17752231285], [138184.6526883501, 244944.17752231285]]",0.042005092842860414,16.264287462281295,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2822.92888625864,2.0087338792368463,3.0814593542292466,9311.373095443887,6069.874189111599,3021.7413326137817,24.457538313620088,1.9542270031917004,0.0005238172546430905,0.0010674228796045896,1.3652147846872493,1.2744203638759188,32.23157284875862,-14.177006370211027,-14.846373700596132,138178.64765245133,4.21933880800043,-19.06571250859656,1304597.4073633042,"[0.0009134514166068862, 0.0008681092884376352]","[-12.374753747142426, -14.263049978846276]","[[138178.64765245133, 390585.44860971515], [1304597.4073633042, 462531.2102795448], [1304597.4073633042, 244943.71935890347], [138178.64765245133, 244943.71935890347]]",0.042000268848094546,16.264287462281295,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.02888625864,2.008622063465724,3.081201233084153,9310.300985742204,6069.345869613871,3021.6465207704023,24.457555370074925,1.9542267401476132,0.0005238219546641318,0.0010674261024359412,1.3652136666165238,1.274422386438604,32.231253301314155,-14.17722819436384,-14.83419928848383,138172.9796488429,4.232470857039743,-19.066670145523574,1304574.5977566692,"[0.0009134308146128114, 0.0008680727159457398]","[-12.375030392119509, -14.26354825755288]","[[138172.9796488429, 390595.5919094977], [1304574.5977566692, 462547.0959855786], [1304574.5977566692, 244943.25965653002], [138172.9796488429, 244943.25965653002]]",0.0419955991131935,16.264287462281295,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.12888625864,2.008665864667616,3.080949025500648,9309.234518054918,6069.27977315815,3021.5477247443864,24.45757265005321,1.95422647684498,0.0005238266584627154,0.0010674293526925752,1.3652125370192956,1.2744244238650235,32.23093387966463,-14.177440688990211,-14.821906317792525,138167.0151721843,4.245771588525685,-19.06767790631821,1304557.0790949608,"[0.0009134106088096548, 0.0008680368651670446]","[-12.37530176723309, -14.264036800677609]","[[138167.0151721843, 390605.8415176889], [1304557.0790949608, 462563.3956264301], [1304557.0790949608, 244942.803658671], [138167.0151721843, 244942.803658671]]",0.04199069523928324,16.260436338778227,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.2288862586397,2.0085653737935543,3.080688547057434,9308.17539931118,6068.7987489391835,3021.4594098459006,24.457590424593374,1.9542262132900214,0.0005238313659214991,0.0010674326303359914,1.3652114016588162,1.2744265044360907,32.23061463317583,-14.177635948702033,-14.809459039511808,138161.63769811208,4.259127476638241,-19.06858651615005,1304538.103746317,"[0.0009133911359845492, 0.0008680023368056167]","[-12.375563348338087, -14.264507561376346]","[[138161.63769811208, 390616.1988679635], [1304538.103746317, 462579.61169518484], [1304538.103746317, 244942.34532518018], [138161.63769811208, 244942.34532518018]]",0.04198604945404958,16.260436338778227,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.3288862586396,2.0084607624558366,3.0804237806530996,9307.119243634705,6068.31564206881,3021.376247673768,24.457608662057787,1.9542259494922276,0.000523836076876417,0.00106743593481825,1.3652102547718343,1.2744286187425051,32.23029551649938,-14.1778119792337,-14.79704493284379,138156.56245833304,4.272399151306246,-19.069444084150035,1304518.0006839694,"[0.0009133726093297324, 0.0008679694493208715]","[-12.375812284405265, -14.264955973421932]","[[138156.56245833304, 390626.5194877644], [1304518.0006839694, 462595.6395192265], [1304518.0006839694, 244941.88561741135], [138156.56245833304, 244941.88561741135]]",0.04198156440363505,16.260436338778227,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.4288862586395,2.0084992632098353,3.080165047583635,9306.069516117823,6068.257212763739,3021.289240139375,24.457627016883038,1.9542256854540714,0.0005238407912843317,0.0010674392659617948,1.3652090963583505,1.2744307353442053,32.229976532742455,-14.177981473933524,-14.784591596363157,138151.2011777546,4.285758415225047,-19.070350011588204,1304503.357711115,"[0.0009133544361436326, 0.0008679371953507008]","[-12.376056634648076, -14.265395919808215]","[[138151.2011777546, 390636.8811592199], [1304503.357711115, 462611.9884757765], [1304503.357711115, 244941.42964105716], [138151.2011777546, 244941.42964105716]]",0.04197686329040568,16.256881163998408,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.5288862586394,2.0084055897525377,3.07989839711016,9305.02491741593,6067.818365196665,3021.2116497566117,24.45764574248558,1.9542254211815673,0.0005238455090349648,0.0010674426237273701,1.365207926418364,1.2744328808260987,32.2296577013862,-14.178136196214094,-14.772067372876904,138146.38570290024,4.299096361637254,-19.07116373451416,1304486.3942896447,"[0.0009133369281691671, 0.0008679061467721193]","[-12.376291976293286, -14.265819458190576]","[[138146.38570290024, 390647.2836116567], [1304486.3942896447, 462628.14406228205], [1304486.3942896447, 244940.97092354], [138146.38570290024, 244940.97092354]]",0.041972430321654534,16.256881163998408,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.6288862586393,2.0083066277191093,3.0796279287445305,9303.982815278787,6067.372677622939,3021.1386019842125,24.457664933012932,1.954225156682326,0.0005238502299949714,0.0010674460078188047,1.365206756478378,1.2744350649422977,32.22933899945957,-14.178274764656098,-14.759560570528777,138141.83638611442,4.312371931753006,-19.071932502281783,1304468.4187393943,"[0.0009133202161719108, 0.0008678765092814996]","[-12.376516669990043, -14.266223870139918]","[[138141.83638611442, 390657.66337573924], [1304468.4187393943, 462644.14720747364], [1304468.4187393943, 244940.51104064257], [138141.83638611442, 244940.51104064257]]",0.04196813681087697,16.256881163998408,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.7288862586392,2.008349283478981,3.079362944789956,9302.946114550714,6067.347532064267,3021.0619148647543,24.457684150773883,1.95422489196094,0.000523854954097789,0.0010674494174004816,1.3652055750118894,1.274437236269251,32.22902041342627,-14.178407761764614,-14.747199691843264,138137.0305392321,4.325544949612123,-19.072744641455387,1304455.425819523,"[0.0009133039491760695, 0.0008678476311140287]","[-12.376735431126352, -14.266618029592165]","[[138137.0305392321, 390667.9317201116], [1304455.425819523, 462660.2262509854], [1304455.425819523, 244940.05465739474], [138137.0305392321, 244940.05465739474]]",0.04196368423247261,16.253591675114844,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.828886258639,2.0082646441214846,3.0790905624533544,9301.913983204005,6066.955354584784,3020.993957317201,24.457703557324766,1.954224627024005,0.0005238596812335487,0.0010674528520674288,1.3652043762556472,1.2744394130813383,32.228701960373485,-14.1785293401224,-14.73492363690383,138132.7378471738,4.338546444538821,-19.07347008144265,1304440.4526706995,"[0.000913288322845836, 0.0008678198884026795]","[-12.376945633478915, -14.266996813855867]","[[138132.7378471738, 390678.1144467584], [1304440.4526706995, 462675.94994442404], [1304440.4526706995, 244939.59593571248], [138132.7378471738, 244939.59593571248]]",0.04195951081633767,16.253591675114844,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2823.928886258639,2.0081735391303575,3.0788146241017786,9300.884133099384,6066.552127040348,3020.9302178473467,24.45772336772884,1.9542243618791377,0.0005238644112714695,0.0010674563115483403,1.3652031774994051,1.2744416222483934,32.228383636468095,-14.178636512852055,-14.722724789109122,138128.69806775788,4.351428007717857,-19.07415279682698,1304424.398926696,"[0.0009132734529960063, 0.0008677934967496466]","[-12.377145712412615, -14.267357275555725]","[[138128.69806775788, 390688.2259827748], [1304424.398926696, 462691.453197807], [1304424.398926696, 244939.13603433283], [138128.69806775788, 244939.13603433283]]",0.0419554835900003,16.253591675114844,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.028886258639,2.0082022099813015,3.078543685710664,9299.859307684159,6066.504139893424,3020.8631928305217,24.457743200940985,1.9542240965290696,0.0005238691441696432,0.0010674597955551057,1.3652019672166607,1.2744438228797736,32.22806543614013,-14.178739560865399,-14.710594632748894,138124.42541704228,4.364280251343132,-19.074874884092026,1304412.651290407,"[0.0009132588936741706, 0.0008677676708053805]","[-12.377341658026456, -14.267710099236568]","[[138124.42541704228, 390698.28857242584], [1304412.651290407, 462707.0943961346], [1304412.651290407, 244938.6791501535], [138124.42541704228, 244938.6791501535]]",0.04195130245912102,16.250528844242535,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.128886258639,2.0081332452328033,3.0782667645950506,9298.838468069775,6066.175577943154,3020.803321863187,24.45776318948317,1.9542238309802904,0.0005238738798243522,0.0010674633035121274,1.365200745407414,1.2744460256461903,32.22774736306542,-14.178833107066065,-14.698610915356596,138120.57698952605,4.3769143763648515,-19.075525291721448,1304399.3773521422,"[0.0009132449282816472, 0.0008677428857620769]","[-12.377529661362857, -14.268048818888753]","[[138120.57698952605, 390708.2179285053], [1304399.3773521422, 462722.35464481916], [1304399.3773521422, 244938.2204409233], [138120.57698952605, 244938.2204409233]]",0.041947365609103594,16.250528844242535,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.228886258639,2.008053245309521,3.0779864037468676,9297.819678885638,6065.8217845800755,3020.747482044527,24.457783450929647,1.9542235652404032,0.000523878618110832,0.001067466834918345,1.3651995178349163,1.2744482442725782,32.227429411709124,-14.178914576261601,-14.686782372492644,138116.97590998225,4.389351536430922,-19.076133908923566,1304385.0227969147,"[0.0009132316690387373, 0.0008677193473031984]","[-12.37770821626665, -14.268370636546933]","[[138116.97590998225, 390718.0124675671], [1304385.0227969147, 462737.3040951212], [1304385.0227969147, 244937.76061178005], [138116.97590998225, 244937.76061178005]]",0.04194358780514315,16.250528844242535,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.3288862586387,2.0080936261332463,3.077710899809929,9296.804888257395,6065.824649309011,3020.6881643209376,24.457803666621942,1.9542232993128492,0.0005238833589812662,0.001067470389219863,1.3651982787359158,1.2744504451111094,32.227111566356996,-14.178993317165629,-14.675122787642408,138113.14124249612,4.401659230793854,-19.076782018436262,1304374.6990796316,"[0.0009132187200001225, 0.0008676963570582479]","[-12.377882638691702, -14.2686850506389]","[[138113.14124249612, 390727.67601997446], [1304374.6990796316, 462752.264535158], [1304374.6990796316, 244937.30373528495], [138113.14124249612, 244937.30373528495]]",0.04193967958156602,16.247655704030386,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.4288862586386,2.008021879621525,3.0774294346500413,9295.79449145147,6065.503409153709,3020.6361149296567,24.457824029914804,1.9542230332029535,0.0005238881023501764,0.0010674739660986622,1.3651970338736643,1.2744526508720662,32.22679386228236,-14.179064593642133,-14.663600043673796,138109.73717684348,4.413757318705734,-19.07735736237953,1304362.779182779,"[0.0009132062644197981, 0.0008676742544014889]","[-12.378050459030247, -14.268987427317102]","[[138109.73717684348, 390737.2140112113], [1304362.779182779, 462766.8508358625], [1304362.779182779, 244936.84494181952], [138109.73717684348, 244936.84494181952]]",0.04193601756292464,16.247655704030386,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.5288862586385,2.007949079967048,3.077145172136824,9294.785737595026,6065.185562023562,3020.5873358716326,24.457844654078308,1.954222766918263,0.0005238928480963755,0.0010674775649794565,1.3651957890114133,1.2744548721542386,32.22647627977324,-14.17912522611687,-14.65227390912662,138106.5405383164,4.4256237486821135,-19.077897657808734,1304349.8173597942,"[0.0009131944729375521, 0.0008676533287011824]","[-12.37820938592144, -14.269273962700028]","[[138106.5405383164, 390746.5845383328], [1304349.8173597942, 462781.093495812], [1304349.8173597942, 244936.38512626756], [138106.5405383164, 244936.38512626756]]",0.0419325040121345,16.247655704030386,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.6288862586384,2.0079899016233695,3.076865605367025,9293.780426884108,6065.203892082942,3020.535057063533,24.457865126760478,1.9542225004617677,0.0005238975961795604,0.0010674811853826017,1.3651945210961576,1.2744570631046976,32.22615880419687,-14.179184150763145,-14.641120403942239,138103.11347201068,4.437356507072053,-19.07847691101429,1304340.5680295,"[0.0009131829405377905, 0.0008676328560704323]","[-12.378364872060349, -14.2695542631989]","[[138103.11347201068, 390755.8209772974], [1304340.5680295, 462795.33194060985], [1304340.5680295, 244935.9280841747], [138103.11347201068, 244935.9280841747]]",0.0419288667659307,16.244933024239447,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.7288862586383,2.007925151905705,3.076580599047903,9292.77918923754,6064.91670361256,3020.489433013177,24.45788574056547,1.9542222338385227,0.0005239023465205618,0.0010674848269680384,1.365193253180901,1.2744592597027171,32.22584147845731,-14.17923701171469,-14.630130733021929,138100.0832119456,4.448858371195087,-19.078989104217015,1304329.8374079138,"[0.0009131718615158388, 0.0008676131881602224]","[-12.378514404598585, -14.269823718211779]","[[138100.0832119456, 390764.9108379575], [1304329.8374079138, 462809.18052505085], [1304329.8374079138, 244935.46929332698], [138100.0832119456, 244935.46929332698]]",0.04192546397002752,16.244933024239447,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.8288862586382,2.007858155677834,3.0762931347370905,9291.779313869212,6064.628453460216,3020.446656707608,24.45790657369729,1.9542219670551821,0.0005239070990129088,0.0010674884892606029,1.3651919852656453,1.2744614688380191,32.225524279106764,-14.17928088452886,-14.61933016953111,138097.2362625407,4.460140151630185,-19.079470321161295,1304318.0818655244,"[0.0009131613494631847, 0.0008675945304413125]","[-12.378656218917616, -14.27007937976265]","[[138097.2362625407, 390773.840141883], [1304318.0818655244, 462822.70401647687], [1304318.0818655244, 244935.00955339946], [138097.2362625407, 244935.00955339946]]",0.04192219688522651,16.244933024239447,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2824.928886258638,2.0079012159355467,3.076010477727428,9290.782779106949,6064.6653105500045,3020.400238028781,24.457927245671453,1.9542217001147846,0.0005239118536185132,0.0010674921716540102,1.3651907000606354,1.274463647156861,32.22520719238565,-14.179324326715218,-14.608743186520542,138094.15418645614,4.47124810358531,-19.079991290105852,1304309.9776907223,"[0.0009131510590768449, 0.0008675762603772754]","[-12.378795090710224, -14.270329822644914]","[[138094.15418645614, 390782.6019892947], [1304309.9776907223, 462836.1747189999], [1304309.9776907223, 244934.5525502605], [138094.15418645614, 244934.5525502605]]",0.041918812955454944,16.24232499107208,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.028886258638,2.0078420590823627,3.0757227716041546,9289.789507826352,6064.4055004045595,3020.3598300835247,24.45794801843421,1.954221433021788,0.0005239166102684915,0.0010674958738506328,1.3651894148556258,1.2744658278572794,32.22489025080944,-14.179363224349,-14.598324197926672,138091.43531763277,4.48212667511433,-19.080450873041002,1304300.267793566,"[0.0009131411311140869, 0.0008675586421304638]","[-12.378929106808306, -14.270571414660534]","[[138091.43531763277, 390791.21492050093], [1304300.267793566, 462849.2595349981], [1304300.267793566, 244934.09379942477], [138091.43531763277, 244934.09379942477]]",0.041915650726329405,16.24232499107208,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.128886258638,2.0077818970349757,3.0754328427235644,9288.797216776387,6064.147666627764,3020.321916231585,24.457968843335085,1.9542211657829687,0.000523921368857294,0.0010674995952513248,1.365188112360863,1.2744679992370709,32.22457343872253,-14.17939437955506,-14.58813715161557,138088.88275504138,4.492745199315522,-19.08088235093109,1304289.5316148452,"[0.0009131317420376697, 0.0008675419658168574]","[-12.379055914157139, -14.27080023712002]","[[138088.88275504138, 390799.6327776128], [1304289.5316148452, 462861.97487969487], [1304289.5316148452, 244933.63414239895], [138088.88275504138, 244933.63414239895]]",0.04191262493179942,16.24232499107208,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.228886258638,2.0078237626785125,3.075147427373929,9287.807489781428,6064.190749089259,3020.2803960241017,24.457989651365878,1.954220898400271,0.0005239261293594888,0.001067503335614842,1.3651868098660997,1.2744701621533672,32.224256747347454,-14.179425275905349,-14.578093027682485,138086.099057874,4.503259878603757,-19.08135290628624,1304281.967999836,"[0.0009131225053783682, 0.0008675255726227418]","[-12.379180693360823, -14.271025236776861]","[[138086.099057874, 390807.94088523794], [1304281.967999836, 462874.7051205058], [1304281.967999836, 244933.17693950987], [138086.099057874, 244933.17693950987]]",0.04190947697005166,16.239798066134032,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.328886258638,2.0077728289215764,3.0748576038857727,9286.821049299742,6063.964375546302,3020.244266779626,24.458010499366175,1.9542206308783063,0.0005239308917079888,0.001067507094441133,1.3651855073713366,1.274472319714411,32.2239402196758,-14.179453073212219,-14.568272289532388,138083.64174740564,4.513496005984393,-19.08176829551678,1304273.2350268143,"[0.0009131135989981201, 0.0008675097632193367]","[-12.37930104524551, -14.2712423080274]","[[138083.64174740564, 390816.0559058091], [1304273.2350268143, 462887.01108132105], [1304273.2350268143, 244932.71838528613], [138083.64174740564, 244932.71838528613]]",0.04190653862467242,16.239798066134032,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.4288862586377,2.0077151274585305,3.074565737527724,9285.835443062513,6063.722125882528,3020.2104088134756,24.458031391781677,1.954220363222385,0.0005239356558174362,0.0010675108714534559,1.36518418758682,1.274474470486253,32.223623840723235,-14.179474314107617,-14.55862072817439,138081.33566325362,4.523537398217513,-19.082158126391903,1304263.3892201723,"[0.0009131051253588321, 0.0008674947237758166]","[-12.379415611439136, -14.271448941957395]","[[138081.33566325362, 390824.0277035416], [1304263.3892201723, 462899.0250559159], [1304263.3892201723, 244932.2588921875], [138081.33566325362, 244932.2588921875]]",0.04190371862308484,16.239798066134032,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.5288862586376,2.0077535400390074,3.0742786958403556,9284.852825375727,6063.762584085948,3020.172776768278,24.458052220052444,1.954220095433848,0.0005239404216736831,0.001067514666390726,1.3651828678023035,1.2744766082003485,32.22330761085192,-14.17949688300691,-14.549115625388367,138078.78785775887,4.5334731994876165,-19.082588824875984,1304256.8197068674,"[0.0009130967282856441, 0.0008674798298622053]","[-12.379529164354937, -14.271653619837068]","[[138078.78785775887, 390831.8871890256], [1304256.8197068674, 462911.05697017995], [1304256.8197068674, 244931.80187903272], [138078.78785775887, 244931.80187903272]]",0.04190077085984867,16.237324021218303,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.6288862586375,2.0077108465778464,3.0739876161319493,9283.872275007214,6063.567389457969,3020.139777495027,24.45807301621549,1.9542198275167577,0.0005239451892166449,0.0010675184788316112,1.3651815364912847,1.274478731843727,32.222991539489556,-14.179516539595076,-14.539798318752162,138076.52664695724,4.543172761903719,-19.08297108065588,1304248.7782092392,"[0.0009130886109363624, 0.0008674654253603564]","[-12.379638974630796, -14.27185166139403]","[[138076.52664695724, 390839.5839722252], [1304248.7782092392, 462922.71260837035], [1304248.7782092392, 244931.34340826547], [138076.52664695724, 244931.34340826547]]",0.041898011846014924,16.237324021218303,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.7288862586374,2.007658760144104,3.073694514347941,9282.892213241501,6063.3481253231985,3020.1089177565163,24.458093939814084,1.954219559476231,0.0005239499583661082,0.0010675223083993542,1.3651802051802655,1.2744808606522042,32.22267562668151,-14.179530641918566,-14.530665851064441,138074.40972527824,4.552663097870209,-19.08332894893465,1304239.6580933852,"[0.000913080884296219, 0.0008674517079986598]","[-12.379743548034261, -14.272040371418086]","[[138074.40972527824, 390847.1249362291], [1304239.6580933852, 462934.06137479766], [1304239.6580933852, 244930.88407572373], [138074.40972527824, 244930.88407572373]]",0.04189537060338538,16.237324021218303,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.8288862586373,2.007707669731155,3.0734063103681355,9281.914418143588,6063.425686421171,3020.0739768220856,24.458114700887403,1.9542192913136733,0.000523954729108306,0.0010675261547450927,1.3651788623427445,1.2744829632240937,32.22235985691697,-14.179546501307396,-14.521698193392467,138072.03561636774,4.562032106770005,-19.083730300162472,1304233.7824893119,"[0.0009130732199472537, 0.000867438103577312]","[-12.379847306918863, -14.272227579313341]","[[138072.03561636774, 390854.53905112797], [1304233.7824893119, 462945.41126329615], [1304233.7824893119, 244930.4273005512], [138072.03561636774, 244930.4273005512]]",0.04189259866261306,16.234879900056285,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2825.9288862586372,2.007660249539129,3.0731139907177587,9280.938991083533,6063.221978448078,3020.0438444900865,24.458135453019874,1.9542190230319303,0.0005239595014003354,0.0010675300177180116,1.3651775137419722,1.2744850581457272,32.22204428691197,-14.179560726797622,-14.51287130766849,138069.9558273629,4.571210592386819,-19.08408190005531,1304226.3538386493,"[0.0009130657406667493, 0.0008674248355435481]","[-12.37994858888415, -14.272410221955953]","[[138069.9558273629, 390861.8287167223], [1304226.3538386493, 462956.43521663186], [1304226.3538386493, 244929.96897572058], [138069.9558273629, 244929.96897572058]]",0.04189001079427316,16.234879900056285,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.028886258637,2.0076100446567295,3.0728200825460625,9279.963734231578,6063.013097550664,3020.0153230391643,24.458156286648812,1.9542187546356509,0.0005239642751686518,0.0010675338970052536,1.3651761593779483,1.2744871531720516,32.2217288947262,-14.179569878824799,-14.504206992301704,138067.9898104991,4.5802072776558305,-19.084414269957534,1304217.848520966,"[0.000913058606079078, 0.000867412182336742]","[-12.380045253040183, -14.27258464730405]","[[138067.9898104991, 390868.9817494188], [1304217.848520966, 462967.1903193954], [1304217.848520966, 244929.50983915452], [138067.9898104991, 244929.50983915452]]",0.041887522352348286,16.234879900056285,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.128886258637,2.0076608518937538,3.0725312248108803,9278.990516803824,6063.100630271733,3019.9824958247455,24.45817702608884,1.9542184861257685,0.0005239690504067331,0.0010675377922973904,1.365174805013925,1.274489232310291,32.221413663285375,-14.1795813492408,-14.495691112835686,138065.75336388842,4.589101249718453,-19.08479236255414,1304212.573215653,"[0.0009130514889047376, 0.0008673995523786577]","[-12.380141694951815, -14.272758646354685]","[[138065.75336388842, 390876.02174742304], [1304212.573215653, 462977.9705753295], [1304212.573215653, 244929.0532833104], [138065.75336388842, 244929.0532833104]]",0.041884894166076776,16.23244654398836,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.228886258637,2.0076156016810693,3.0722384112060466,9278.019340854917,6062.907199342935,3019.9542154714195,24.45819770565489,1.954218217504542,0.0005239738270804506,0.0010675417035026504,1.3651734391233992,1.2744912981949041,32.221098654094135,-14.179591839259908,-14.48729349269962,138063.7958817822,4.597829804790393,-19.085123297490014,1304205.70904136,"[0.0009130445026428106, 0.0008673871614972835]","[-12.380236390021686, -14.272929405705085]","[[138063.7958817822, 390882.9562089034], [1304205.70904136, 462988.45629819593], [1304205.70904136, 244928.59519916264], [138063.7958817822, 244928.59519916264]]",0.04188243908899641,16.23244654398836,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.328886258637,2.0075675245727522,3.07194412091869,9277.04809864054,6062.7080941694985,3019.927359833018,24.45821845599208,1.954217948776144,0.0005239786051236099,0.001067545630344844,1.3651720674696222,1.2744933637479914,32.220783844679886,-14.179597796894171,-14.479042661139658,138061.94116540867,4.606394200951371,-19.08543686209103,1304197.7473316668,"[0.0009130378281616247, 0.0008673753058487359]","[-12.380327026276749, -14.273092975025188]","[[138061.94116540867, 390889.76730209513], [1304197.7473316668, 462998.6954149682], [1304197.7473316668, 244928.1363258558], [138061.94116540867, 244928.1363258558]]",0.04188007558656101,16.23244654398836,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.428886258637,2.0076201507675027,3.0716549495731207,9276.078655902722,6062.804167597901,3019.896052189017,24.458239109524047,1.9542176799410056,0.0005239833845367646,0.0010675495725890338,1.3651706958158452,1.274495414121448,32.220469216526226,-14.179606437223393,-14.470915626212559,138059.80703051548,4.6148820440073735,-19.085797670219932,1304192.9704085353,"[0.0009130311244069056, 0.0008673634112107718]","[-12.380417947367057, -14.273257018651195]","[[138059.80703051548, 390896.48580588953], [1304192.9704085353, 463008.99095795467], [1304192.9704085353, 244927.6800389373], [138059.80703051548, 244927.6800389373]]",0.041877564034433414,16.23000995815613,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.5288862586367,2.007576497971801,3.071361966193018,9275.111074336051,6062.618217544485,3019.869092744102,24.4582596939642,1.9542174110008312,0.0005239881652941423,0.0010675535301961246,1.3651693126355655,1.2744974510955482,32.220154844365595,-14.17961464211211,-14.4628843476969,138057.93948593937,4.623229063075115,-19.086113410772015,1304186.6062278887,"[0.0009130245062645327, 0.0008673516755319556]","[-12.380507726817381, -14.273418909549374]","[[138057.93948593937, 390903.1175835541], [1304186.6062278887, 463019.0233727319], [1304186.6062278887, 244927.22226966673], [138057.93948593937, 244927.22226966673]]",0.041875215456245216,16.23000995815613,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.6288862586366,2.0075293389246105,3.0710676229292573,9274.143257046986,6062.424201572374,3019.8433886001794,24.458280386353714,1.9542171419592216,0.000523992947337649,0.0010675575029695779,1.365167929455286,1.2744994938821494,32.21984069983944,-14.17961870707139,-14.454970307139945,138056.1638385773,4.631443310487612,-19.086413617627557,1304179.1232763224,"[0.0009130181480534403, 0.0008673403952042676]","[-12.380594015720245, -14.273574606500667]","[[138056.1638385773, 390909.65052173485], [1304179.1232763224, 463028.84768072324], [1304179.1232763224, 244926.76373550727], [138056.1638385773, 244926.76373550727]]",0.041872947946756355,16.23000995815613,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.7288862586365,2.0075835332432534,3.070778607546053,9273.177214183594,6062.526888227429,3019.813017908854,24.45830092789311,1.9542168728162461,0.0005239977306738998,0.0010675614906721276,1.3651665405117555,1.2745015148908847,32.21952676184452,-14.179626006883339,-14.44716982673134,138054.09548125305,4.639593489742538,-19.086763316473878,1304174.885604086,"[0.000913011734072523, 0.0008673290168393106]","[-12.380681072754175, -14.273731668838241]","[[138054.09548125305, 390916.0996616609], [1304174.885604086, 463038.74747602205], [1304174.885604086, 244926.30785424943], [138054.09548125305, 244926.30785424943]]",0.041870523468323706,16.227560616680414,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.8288862586364,2.007540466912789,3.070485838494688,9272.212778056497,6062.344315810291,3019.7868564677105,24.458321399663234,1.954216603573169,0.00052400251528322,0.0010675654933204718,1.3651651400417228,1.2745035232276403,32.2192131027698,-14.179633153887533,-14.439439521838153,138052.2856698238,4.647629784291894,-19.087069306130047,1304168.9742441175,"[0.000913005369321691, 0.0008673177319978818]","[-12.380767475730162, -14.273887467269931]","[[138052.2856698238, 390922.48326870485], [1304168.9742441175, 463048.41486005706], [1304168.9742441175, 244925.85046304043], [138052.2856698238, 244925.85046304043]]",0.04186825445218621,16.227560616680414,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2826.9288862586363,2.0074941929239025,3.0701917832620857,9271.247949128436,6062.154332019516,3019.761827151304,24.458342012774445,1.9542163342333858,0.000524007301110909,0.0010675695107090059,1.365163745334941,1.2745055422728477,32.218899697650556,-14.179636417262648,-14.431819710775528,138050.56087113573,4.655541214609627,-19.087360925385155,1304161.9178640826,"[0.0009129992430664795, 0.0008673068616174824]","[-12.38085067009979, -14.274037620024135]","[[138050.56087113573, 390928.7737733786], [1304161.9178640826, 463057.88393834326], [1304161.9178640826, 244925.3923184147], [138050.56087113573, 244925.3923184147]]",0.04186606240178039,16.227560616680414,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.0288862586362,2.0075488807216977,3.0699030165253918,9270.284577581158,6062.259728569095,3019.7320656968323,24.45836245381451,1.954216064796457,0.0005240120881691921,0.001067573542752195,1.3651623391016572,1.2745075376212043,32.21858652583677,-14.17964278091873,-14.424271592442892,138048.538975172,4.6634311873739875,-19.08770277981688,1304157.9786756467,"[0.0009129930346725257, 0.0008672958512327599]","[-12.380934990687857, -14.274189713465082]","[[138048.538975172, 390935.0148809076], [1304157.9786756467, 463067.4759096899], [1304157.9786756467, 244924.93678658517], [138048.538975172, 244924.93678658517]]",0.04186370494820492,16.22509248791339,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.128886258636,2.0075065385509427,3.069610678528415,9269.32283584661,6062.080227653659,3019.7063427894914,24.458382819577317,1.9542157952630541,0.0005240168764470947,0.0010675775895324575,1.3651609213418705,1.2745095205752128,32.21827369603841,-14.17964945266402,-14.41676693451808,138046.7634353315,4.671236050020951,-19.08800298453903,1304152.4524354357,"[0.0009129868326610305, 0.0008672848594471471]","[-12.381019232301972, -14.27434156195906]","[[138046.7634353315, 390941.2127061037], [1304152.4524354357, 463076.8743952336], [1304152.4524354357, 244924.47986892558], [138046.7634353315, 244924.47986892558]]",0.04186149086429646,16.22509248791339,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
