t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2827.228886258636,2.0074596285604653,3.069317137202402,9268.360653020665,6061.889013800648,3019.6816551412217,24.458403294657284,1.9542155256357694,0.0005240216659006247,0.0010675816509919237,1.3651595035820843,1.2745115112087468,32.21796115998728,-14.179652496115187,-14.409324809186899,138045.06485020925,4.678965371561219,-19.088290180748118,1304145.7708275141,"[0.0009129808232035432, 0.0008672742053169947]","[-12.381100885556084, -14.274488813178651]","[[138045.06485020925, 390947.3569370989], [1304145.7708275141, 463086.1341584955], [1304145.7708275141, 244924.02224122727], [138045.06485020925, 244924.02224122727]]",0.04185934072425022,16.22509248791339,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.328886258636,2.007515398216178,3.0690292836735913,9267.400327392792,6061.997830273348,3019.651971616193,24.458423639013155,1.9542152559139936,0.0005240264565473787,0.0010675857269015691,1.3651580858222978,1.274513483959412,32.217648897374715,-14.179659606252482,-14.401972591465324,138043.05258934508,4.6866578252717375,-19.08863041673706,1304142.4360088315,"[0.0009129746986392989, 0.0008672633447386889]","[-12.38118409769943, -14.274638896849593]","[[138043.05258934508, 390953.43737738096], [1304142.4360088315, 463095.50857038953], [1304142.4360088315, 244923.5673831849], [138043.05258934508, 244923.5673831849]]",0.04185701798798415,16.2226038168828,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.428886258636,2.007473118144305,3.068737676205026,9266.441221783025,6061.818772531297,3019.6263739435785,24.458443921243788,1.9542149860982985,0.0005240312483770998,0.0010675898173605838,1.3651566565360094,1.2745154459753674,32.21733696924582,-14.179666703138263,-14.39464636075985,138041.29129549503,4.694281861293916,-19.088928222053767,1304137.2881609295,"[0.0009129685810309313, 0.0008672525013802925]","[-12.381267221614534, -14.274788751919452]","[[138041.29129549503, 390959.4886960832], [1304137.2881609295, 463104.701531847], [1304137.2881609295, 244923.11099741628], [138041.29129549503, 244923.11099741628]]",0.041854840470394866,16.2226038168828,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.528886258636,2.0074262611937366,3.0684448153234323,9265.48155065564,6061.627992951755,3019.6018205655764,24.458464308362682,1.9542147161914671,0.0005240360413434979,0.001067593922247396,1.3651552272497205,1.2745174147304268,32.21702537406156,-14.17967015619212,-14.387393944295752,138039.60877505154,4.701818766595409,-19.08921271089116,1304130.9327027835,"[0.0009129626625133198, 0.000867242003272578]","[-12.38134766904412, -14.274933906539157]","[[138039.60877505154, 390965.477131372], [1304130.9327027835, 463113.74010969733], [1304130.9327027835, 244922.65389807324], [138039.60877505154, 244922.65389807324]]",0.04185273069530061,16.2226038168828,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.6288862586357,2.00747588194849,3.0681575977452242,9264.523731773894,6061.718590643236,3019.572312250959,24.458484504122662,1.95421444619186,0.0005240408354767938,0.0010675980416141875,1.3651537864369294,1.2745193594476025,32.21671412198117,-14.179677887180116,-14.380164195016164,138037.61211236365,4.709386124960616,-19.08955031997678,1304127.8317818204,"[0.0009129565709740332, 0.0008672312077540933]","[-12.381430463718619, -14.275083143974294]","[[138037.61211236365, 390971.45682097174], [1304127.8317818204, 463122.97041929717], [1304127.8317818204, 244922.19954775317], [138037.61211236365, 244922.19954775317]]",0.0418504361399986,16.220094311809895,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.7288862586356,2.0074391153671005,3.0678669538351717,9263.566919550285,6061.555752565753,3019.5464989020484,24.458504718324242,1.954214176100307,0.0005240456307636088,0.001067602175443381,1.3651523456241383,1.2745213033882221,32.21640323170777,-14.179685312193019,-14.372970221114144,138035.84390266397,4.716879082789035,-19.08984930390318,1304123.036570084,"[0.000912950504943881, 0.0008672204548263771]","[-12.381512909111605, -14.275231792247142]","[[138035.84390266397, 390977.4000842174], [1304123.036570084, 463132.0198294267], [1304123.036570084, 244921.74383957952], [138035.84390266397, 244921.74383957952]]",0.04184827679176469,16.220094311809895,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.8288862586355,2.0073929258445204,3.0675749597927404,9262.609629211722,6061.36680871695,3019.5218537830115,24.458524991451775,1.9542139059192618,0.0005240504271628195,0.0010676063236274833,1.3651508990480965,1.274523248301424,32.2160927039244,-14.179689397164537,-14.36583679601074,138034.16057934437,4.724297141301349,-19.09013393731209,1304117.0236697954,"[0.0009129446159823953, 0.0008672100079272479]","[-12.381592979361816, -14.275376281672335]","[[138034.16057934437, 390983.29113153875], [1304117.0236697954, 463140.92795156885], [1304117.0236697954, 244921.28743533438], [138034.16057934437, 244921.28743533438]]",0.04184618547464442,16.220094311809895,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2827.9288862586354,2.0074492478188497,3.0672885015851654,9261.653756160697,6061.4773787190115,3019.4922164557724,24.458545134567952,1.9542136356474438,0.0005240552246985437,0.0010676104861816072,1.365149446708803,1.2745251764469594,32.215782510143015,-14.179696929035666,-14.358727495055405,138032.16272465794,4.7317442633604685,-19.090471758415873,1304114.1494338578,"[0.0009129385937566561, 0.0008671993313495168]","[-12.381674856654394, -14.275523923498668]","[[138032.16272465794, 390989.1722491234], [1304114.1494338578, 463150.022709483], [1304114.1494338578, 244920.8337697959], [138032.16272465794, 244920.8337697959]]",0.04184391116779426,16.21756620012321,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.0288862586353,2.0074061697177217,3.0669986108872567,9260.699534803349,6061.295664130853,3019.4664914192144,24.45856524583982,1.9542133652845206,0.0005240600233739441,0.0010676146633003317,1.3651479886062585,1.274527099398508,32.215472807026686,-14.179705151819642,-14.351603272042041,138030.40163089195,4.7391662762994144,-19.090769548341456,1304109.6263804638,"[0.0009129325169357028, 0.0008671885654351306]","[-12.381757468626208, -14.275672781644305]","[[138030.40163089195, 390995.0581780708], [1304109.6263804638, 463158.9948870026], [1304109.6263804638, 244920.37881678194], [138030.40163089195, 244920.37881678194]]",0.04184176514091826,16.21756620012321,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.1288862586352,2.007357916003751,3.0667073873963764,9259.7448917918,6061.100672697172,3019.4419362759254,24.458585432794433,1.954213094832358,0.0005240648231550701,0.0010676188550099368,1.3651465247404628,1.2745290263568232,32.21516351964817,-14.179709926095459,-14.344495836968576,138028.70908382093,4.746559913292174,-19.09105575026075,1304103.8981859349,"[0.0009129265917913797, 0.0008671780648491695]","[-12.381838043382816, -14.275818029088537]","[[138028.70908382093, 391000.92821924714], [1304103.8981859349, 463167.8842109072], [1304103.8981859349, 244919.92324260785], [138028.70908382093, 244919.92324260785]]",0.04183967433273568,16.21756620012321,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.228886258635,2.0074142047933905,3.066420847525232,9258.792326990264,6061.213434363519,3019.413442372925,24.4586054855746,1.9542128242895949,0.0005240696240707478,0.001067623061135162,1.3651450608746671,1.27453093590298,32.2148546221614,-14.179719175805005,-14.337439706218618,138026.68429564143,4.75395843002255,-19.091398136241168,1304101.6411288523,"[0.0009129205076772599, 0.0008671672796240535]","[-12.381920765669742, -14.275967172523904]","[[138026.68429564143, 391006.7666336626], [1304101.6411288523, 463176.94488342945], [1304101.6411288523, 244919.4706403619], [138026.68429564143, 244919.4706403619]]",0.0418374114571718,16.215023453479944,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.328886258635,2.007370881938589,3.066130659807209,9257.841201906236,6061.033569745668,3019.3890049318206,24.45862548084284,1.9542125536561368,0.0005240744261201161,0.0010676272818409057,1.3651435854823692,1.2745328360486528,32.2145461873817,-14.179728575269777,-14.330369090835688,138024.90676036847,4.761329624865255,-19.091698715700943,1304097.5423656572,"[0.0009129143953770343, 0.0008671564490078831]","[-12.382003870600764, -14.276116937661984]","[[138024.90676036847, 391012.6091767596], [1304097.5423656572, 463185.8725591387], [1304097.5423656572, 244919.01660940037], [138024.90676036847, 244919.01660940037]]",0.041835284472795456,16.215023453479944,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.428886258635,2.007395478261805,3.0658401928608265,9256.889757840978,6061.059113886284,3019.364733816442,24.458645620418196,1.9542122829348978,0.0005240792292528762,0.001067631516748168,1.3651421100900711,1.274534749795936,32.21423821857593,-14.17973382341654,-14.323500845483636,138023.17065285097,4.768491447217684,-19.09199229270132,1304092.1629881354,"[0.0009129084282363676, 0.0008671458677965699]","[-12.382085022693891, -14.27626330562931]","[[138023.17065285097, 391018.2847865323], [1304092.1629881354, 463194.5054001266], [1304092.1629881354, 244918.56192903925], [138023.17065285097, 244918.56192903925]]",0.04183323410602282,16.215023453479944,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.528886258635,2.007556654137349,3.0655557155964095,9255.94034054401,6061.486511701622,3019.3352198602106,24.45866560422575,1.9542120121248472,0.0005240840334891087,0.0010676357653952727,1.3651406231712708,1.2745366466169097,32.21393072552013,-14.179743011186076,-14.316782723971983,138021.11428945395,4.7755573049737166,-19.0923400289457,1304089.9853837946,"[0.0009129022234739166, 0.0008671348761599345]","[-12.382169389387588, -14.276415293815942]","[[138021.11428945395, 391023.847510998], [1304089.9853837946, 463203.1797198694], [1304089.9853837946, 244918.110085303], [138021.11428945395, 244918.110085303]]",0.04183102180999552,16.212467906079546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.628886258635,2.0076382827397756,3.06526798587786,9254.99206214101,6061.680889243921,3019.309275658806,24.458685637697858,1.9542117412277613,0.000524088838800157,0.001067640027373439,1.3651391362524705,1.2745385481472642,32.21362373266419,-14.179751372924844,-14.310158604809203,138019.28464101398,4.782490825727905,-19.092649430537108,1304086.0643048342,"[0.0009128960110157452, 0.0008671238669436798]","[-12.382253850745897, -14.276567508751862]","[[138019.28464101398, 391029.3262148962], [1304086.0643048342, 463211.603255902], [1304086.0643048342, 244917.65698746807], [138019.28464101398, 244917.65698746807]]",0.04182895579677511,16.212467906079546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.7288862586347,2.00771328302584,3.0649791327576525,9254.04339898488,6061.857209815012,3019.2843077070947,24.458705768093065,1.9542114702468596,0.0005240936451307127,0.0010676443024308607,1.365137643570419,1.274540456981347,32.213317242335506,-14.179755766603554,-14.30361962684043,138017.5328038386,4.7893260500783015,-19.09294567691873,1304080.8438807947,"[0.0009128899416960652, 0.000867113104727864]","[-12.382336391722681, -14.27671636628691]","[[138017.5328038386, 391034.73279859003], [1304080.8438807947, 463219.8565332897], [1304080.8438807947, 244917.20327937472], [138017.5328038386, 244917.20327937472]]",0.04182696034163217,16.212467906079546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.8288862586346,2.0079005581709723,3.0646962974499314,9253.09636587606,6062.361668042531,3019.2539383348894,24.458725826026587,1.9542111991815758,0.0005240984524925489,0.0010676485904633506,1.3651361508883673,1.2745423576562382,32.21301120685831,-14.179763376756839,-14.297142279771833,138015.44528667512,4.7961564129218175,-19.09329869269365,1304078.8621623751,"[0.0009128837050207034, 0.0008671020500965276]","[-12.382421193046705, -14.276869224313273]","[[138015.44528667512, 391040.09940302174], [1304078.8621623751, 463228.26317827974], [1304078.8621623751, 244916.75250980782], [138015.44528667512, 244916.75250980782]]",0.04182477819680625,16.209891005300044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2828.9288862586345,2.00799171340559,3.0644101986240346,9252.151063645277,6062.583486805499,3019.227343584625,24.45874581207391,1.954210928032547,0.0005241032608705133,0.0010676528916045622,1.3651346409165623,1.274544248699112,32.212705809458555,-14.17977101696099,-14.29068474175483,138013.5913888172,4.802927463342797,-19.093612205097628,1304075.0723163274,"[0.0009128773759894915, 0.0008670908389208738]","[-12.382507244772855, -14.277024225268828]","[[138013.5913888172, 391045.4424987546], [1304075.0723163274, 463236.50235934], [1304075.0723163274, 244916.30048857766], [138013.5913888172, 244916.30048857766]]",0.04182273192020346,16.209891005300044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.0288862586344,2.0080781484243913,3.0641232143895345,9251.205379504543,6062.792541085974,3019.2014916566145,24.458766022010586,1.9542106568024156,0.0005241080702161388,0.0010676572058749346,1.3651331424712598,1.2745461642090503,32.212400970641,-14.179774623641942,-14.28426002265735,138011.7987107409,4.809655345119353,-19.093915367776702,1304069.9921741176,"[0.0009128711775491447, 0.0008670798536236579]","[-12.382591527915446, -14.277176132181877]","[[138011.7987107409, 391050.7568165163], [1304069.9921741176, 463244.6398504891], [1304069.9921741176, 244915.84793762336], [138011.7987107409, 244915.84793762336]]",0.04182073833368744,16.209891005300044,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.1288862586343,2.0082764969101348,3.063842440950396,9250.261589639777,6063.328418083269,3019.1701329035604,24.45878601598472,1.9542103854901691,0.0005241128805491951,0.0010676615332239924,1.3651316267362035,1.2745480519022145,32.21209663588161,-14.179782048325517,-14.27788166551693,138009.6614553962,4.816395140995439,-19.09427680651237,1304068.2994984537,"[0.0009128647973667209, 0.0008670685459583715]","[-12.382678277896149, -14.277332466885715]","[[138009.6614553962, 391056.0439256884], [1304068.2994984537, 463252.9567691091], [1304068.2994984537, 244915.3984704164], [138009.6614553962, 244915.3984704164]]",0.04181854893784004,16.20729293086774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.2288862586342,2.0083746781899174,3.0635582126318095,9249.319473086174,6063.5697874586895,3019.1427193871946,24.458806054100936,1.9542101140960084,0.0005241176918614348,0.001067665873865152,1.3651301110011473,1.2745499451321236,32.211792952932456,-14.1797894688317,-14.271493767362756,138007.76645754336,4.823103512547249,-19.094597279910005,1304064.7009485117,"[0.0009128583368091022, 0.0008670571012633177]","[-12.382766103353251, -14.277490659375413]","[[138007.76645754336, 391061.3312812059], [1304064.7009485117, 463261.13472270936], [1304064.7009485117, 244914.94770800887], [138007.76645754336, 244914.94770800887]]",0.04181649499687785,16.20729293086774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.328886258634,2.0084664223401165,3.0632730562995887,9248.377041192338,6063.793337057121,3019.1161124775176,24.458826191975103,1.954209842622248,0.0005241225041096461,0.0010676702278587355,1.36512858950284,1.274551845808734,32.21148988188452,-14.179792956972463,-14.2651187299752,138005.935012435,4.829788278864328,-19.094907008839527,1304059.7950871738,"[0.0009128520096651775, 0.000867045886994083]","[-12.382852135937684, -14.27764571509561]","[[138005.935012435, 391066.6061215743], [1304059.7950871738, 463269.23322721163], [1304059.7950871738, 244914.49645842012], [138005.935012435, 244914.49645842012]]",0.04181449115501498,16.20729293086774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.428886258634,2.0086649791937643,3.062994246875772,9247.43693443108,6064.328307648961,3019.0840037859643,24.45884623320513,1.9542095710669118,0.0005241273173270148,0.0010676745953249577,1.365127068004533,1.2745537362928612,32.21118744306335,-14.179800757201505,-14.258738941274203,138003.75537546567,4.836536685943855,-19.095275627218058,1304058.302785733,"[0.000912845448283621, 0.000867034263858237]","[-12.382941329080753, -14.27780635913838]","[[138003.75537546567, 391071.8956965007], [1304058.302785733, 463277.57393338525], [1304058.302785733, 244914.0483882829], [138003.75537546567, 244914.0483882829]]",0.0418122795534346,16.204677831226793,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.528886258634,2.008771925129346,3.0627120645132093,9246.498215397654,6064.59426469187,3019.0556672088933,24.458866247579188,1.9542092994303277,0.0005241321315040187,0.0010676789764063842,1.365125534979723,1.2745556211260665,32.21088565366182,-14.179807933990569,-14.252341623848963,138001.80811612058,4.843263326103482,-19.095604949952445,1304054.8927184034,"[0.0009128388539356409, 0.0008670225816099466]","[-12.383030966210526, -14.277967808507194]","[[138001.80811612058, 391077.19236578385], [1304054.8927184034, 463285.7885039345], [1304054.8927184034, 244913.59908358927], [138001.80811612058, 244913.59908358927]]",0.04181019752042799,16.204677831226793,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.628886258634,2.0088676014511693,3.0624287855963424,9245.55939118902,6064.828284532829,3019.0283720797265,24.458886393321734,1.954209027714569,0.0005241369466020806,0.0010676833711373934,1.3651240019549133,1.2745575174272255,32.21058453226749,-14.179811310008526,-14.245949185610812,137999.93682555066,4.849972242586517,-19.09592142819733,1304050.1684160405,"[0.0009128323972393506, 0.0008670111358081137]","[-12.383118751126025, -14.27812603643218]","[[137999.93682555066, 391082.4826660531], [1304050.1684160405, 463293.92815827555], [1304050.1684160405, 244913.14934428973], [137999.93682555066, 244913.14934428973]]",0.04180816976451319,16.204677831226793,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.728886258634,2.009068539854775,3.0621518358264725,9244.62306835625,6065.369179983004,3018.995648810188,24.458906446347868,1.954208755917311,0.000524141762659383,0.0010676877796822334,1.3651224689301038,1.2745594042069555,32.21028409379704,-14.179818973102286,-14.239530007766348,137997.72029803033,4.856766290537166,-19.096296298303514,1304048.8273734844,"[0.0009128257033513663, 0.0008669992782350822]","[-12.383209736832294, -14.278289892611413]","[[137997.72029803033, 391087.8056014078], [1304048.8273734844, 463302.334052635], [1304048.8273734844, 244912.70281878524], [137997.72029803033, 244912.70281878524]]",0.041805931764121104,16.20205255039494,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.8288862586337,2.009179228738248,3.0618716220936837,9243.688393013032,6065.64513748982,3018.96667590925,24.458926465632445,1.954208484038741,0.0005241465796694286,0.0010676922021472625,1.3651209243787918,1.2745612841049114,32.20998436211363,-14.179826104468825,-14.23308961233073,137995.7338225157,4.8635426525609375,-19.096632264891667,1304045.6330720186,"[0.000912818982160512, 0.0008669873699146803]","[-12.383301090268859, -14.278454440455956]","[[137995.7338225157, 391093.13872513024], [1304045.6330720186, 463310.62102446024], [1304045.6330720186, 244912.255168458], [137995.7338225157, 244912.255168458]]",0.04180382062332376,16.20205255039494,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2829.9288862586336,2.0092772836716026,3.0615903281519565,9242.753844187095,6065.885160051289,3018.93880418881,24.4589465373948,1.9542082120806012,0.0005241513975985721,0.0010676966386023274,1.3651193683009777,1.2745631650024198,32.209685349842744,-14.17982951492084,-14.226636836483692,137993.82549419696,4.870318181772689,-19.09695501825638,1304041.1184758293,"[0.0009128123923823046, 0.0008669756892236598]","[-12.38339068449293, -14.278615899240053]","[[137993.82549419696, 391098.4795389678], [1304041.1184758293, 463318.8525124486], [1304041.1184758293, 244911.80713074663], [137993.82549419696, 244911.80713074663]]",0.0418017614682959,16.20205255039494,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2830.0288862586335,2.009481647535405,3.061315442156277,9241.822066611972,6066.435224840329,3018.905513409744,24.458966549063227,1.954207940040489,0.0005241562164871597,0.0010677010891652794,1.3651178179864145,1.274565040439474,32.20938707888422,-14.179837282163726,-14.220158810041426,137991.57190581082,4.8771773595278205,-19.097336169569246,1304040.0344340792,"[0.0009128055646109753, 0.0008669636037338395]","[-12.383483364329658, -14.278782804272906]","[[137991.57190581082, 391103.8517658813], [1304040.0344340792, 463327.3499651754], [1304040.0344340792, 244911.36239942344], [137991.57190581082, 244911.36239942344]]",0.04179949169838537,16.19942451754257,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2830.1288862586334,2.009593277401279,3.0610372036169258,9240.892113245955,6066.713153968439,3018.876118959581,24.459000849019066,1.95420753185716,0.0005241634462537927,0.001067707786368475,1.365116256145349,1.2745683676910868,32.209089566623106,-14.179845147171472,-14.213647427483352,137989.55652214005,4.884029609772085,-19.097677037255437,1304037.026046513,"[0.0009127987223401439, 0.0008669514687660085]","[-12.383576361199847, -14.278950961575603]","[[137989.55652214005, 391109.2438645221], [1304037.026046513, 463335.73759046796], [1304037.026046513, 244910.91654283178], [137989.55652214005, 244910.91654283178]]",0.04179735112733449,16.19942451754257,0.15000000000000002,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2830.2788862586335,2.009733799378444,3.0606183469405357,9239.497878816099,6067.05216771117,3018.8337229475583,24.459052603748283,1.9542069193048246,0.0005241742940900876,0.0010677178820857022,1.3651139162653763,1.2745733896286497,32.20864491308379,-14.17985136251537,-14.203686581900456,137986.6468714368,4.894482579912022,-19.09816916181248,1304030.1294009294,"[0.0009127885485611316, 0.0008669334436366486]","[-12.38371474489629, -14.279200810390726]","[[137986.6468714368, 391117.48705962434], [1304030.1294009294, 463348.4324345031], [1304030.1294009294, 244910.24746775735], [137986.6468714368, 244910.24746775735]]",0.04179418817350105,16.19942451754257,0.22500000000000003,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2830.5038862586334,2.0100756581744754,3.0600027131713117,9237.41779079383,6067.938621668473,3018.761307312828,24.45912994353775,1.9542059998084995,0.0005241905736638626,0.001067733143312099,1.3651103776291618,1.2745808840859076,32.20798150437196,-14.179873203321538,-14.188263573466998,137981.69188765515,4.910743669611833,-19.09900724307883,1304025.3698757202,"[0.0009127723548259691, 0.0008669048346523586]","[-12.383934725551361, -14.279596928787992]","[[137981.69188765515, 391130.26448759873], [1304025.3698757202, 463368.44054081966], [1304025.3698757202, 244909.25109218014], [137981.69188765515, 244909.25109218014]]",0.04178900232875175,16.196367962978467,0.3375,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2830.8413862586335,2.0104728614852134,3.0590822837705995,9234.317134413654,6068.925995087346,3018.6560143885736,24.459242445789368,1.95420465448483,0.0005242143833508935,0.0010677557154658824,1.3651050293320814,1.2745917416367054,32.20699517652071,-14.179906108323184,-14.164189668698668,137974.43152285114,4.936045628278606,-19.100235296977274,1304014.7645713505,"[0.0009127473911202006, 0.0008668607608385082]","[-12.384273781135995, -14.280206844127322]","[[137974.43152285114, 391150.1940368637], [1304014.7645713505, 463399.39378754457], [1304014.7645713505, 244907.76092608986], [137974.43152285114, 244907.76092608986]]",0.04178116885453981,16.194415769236834,0.49323686117239984,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2831.334623119806,2.0110406314265408,3.0577467350899616,9229.828297435304,6070.3391534115235,3018.5064680197443,24.459342948262893,1.9542032884389136,0.0005242385464792305,0.0010677789862109403,1.3650971221514843,1.2746010310683,32.20557176783768,-14.17994990627272,-14.129085588464534,137964.0834518839,4.97290011992763,-19.101985708392164,1303998.7932009303,"[0.0009127114934422405, 0.0008667973466569634]","[-12.38476155155007, -14.281082651700975]","[[137964.0834518839, 391179.2472821245], [1303998.7932009303, 463444.4219851517], [1303998.7932009303, 244905.59863313197], [137964.0834518839, 244905.59863313197]]",0.04176986329064111,16.191531298516267,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2831.834623119806,2.0116775896392833,3.0564044888792816,9225.349493281408,6071.980622901554,3018.3666876710245,24.459442405147747,1.9542019201927165,0.0005242627356253826,0.0010678026224018955,1.3650889729143383,1.274610042583169,32.204153109270806,-14.17996781996835,-14.094457716014631,137954.26849275397,5.009188321342748,-19.10364603735738,1303986.4360602733,"[0.0009126779192105343, 0.0008667377969640238]","[-12.385218398474354, -14.281906352050013]","[[137954.26849275397, 391207.8939880872], [1303986.4360602733, 463488.79342021485], [1303986.4360602733, 244903.43214883812], [137954.26849275397, 244903.43214883812]]",0.04175884239660431,16.1874064363512,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2832.334623119806,2.0123003891469033,3.0550797455627428,9220.960013708936,6073.602972506583,3018.238730789806,24.459539937703617,1.9542005499928055,0.0005242869478778509,0.0010678265730379175,1.3650806968856664,1.2746186532775488,32.202760718984166,-14.179987321097155,-14.063613662379225,137945.2994574108,5.041549685930903,-19.10516334831013,1303979.0959792733,"[0.0009126477861094775, 0.0008666842091300056]","[-12.385629194574161, -14.282649319798235]","[[137945.2994574108, 391233.41732109763], [1303979.0959792733, 463528.5138706587], [1303979.0959792733, 244901.29143748956], [137945.2994574108, 244901.29143748956]]",0.04174887198221926,16.183296206636378,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2832.834623119806,2.0129354929465877,3.053782061673592,9216.650633898442,6075.261041023776,3018.110149238141,24.459631758401848,1.954199176284166,0.0005243112112101082,0.0010678513438123957,1.3650723055919716,1.2746264518578225,32.20139705636933,-14.180138004873061,-14.032972100107088,137936.31242558465,5.073711681332867,-19.106683781439955,1303972.4293331413,"[0.0009126180967000675, 0.0008666315990245416]","[-12.38603429748005, -14.283379138210902]","[[137936.31242558465, 391258.7753276373], [1303972.4293331413, 463568.02105815086], [1303972.4293331413, 244899.1785731376], [137936.31242558465, 244899.1785731376]]",0.04173892451438667,16.179180545184632,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2833.334623119806,2.013613098673113,3.052520872773316,9212.431439145537,6077.033831921981,3017.974920766304,24.459714687162155,1.9541977969969229,0.0005243355629812781,0.0010678776009421945,1.3650636261357185,1.2746330089668731,32.20006448029568,-14.180477494511607,-14.00296864310468,137926.9866154355,5.105292968461555,-19.108261611566235,1303967.8412991443,"[0.0009125877268881932, 0.0008665777662256903]","[-12.386448573164769, -14.284125858439486]","[[137926.9866154355, 391283.62142876995], [1303967.8412991443, 463606.9638842135], [1303967.8412991443, 244897.09674855424], [137926.9866154355, 244897.09674855424]]",0.041728919299126664,16.175072647567195,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2833.834623119806,2.014286095458912,3.051289127249701,9208.295904189807,6078.788875506944,3017.837877752923,24.459794861101603,1.9541964117770392,0.0005243600087832045,0.0010679054820126456,1.3650544279868606,1.274639130720042,32.19876475893466,-14.180827835207896,-13.971616519510349,137917.47061448504,5.138255186811591,-19.10987170632194,1303964.2740665837,"[0.0009125563320800046, 0.000866522158480868]","[-12.386877169782604, -14.284897448894139]","[[137917.47061448504, 391309.5771005471], [1303964.2740665837, 463647.60722752754], [1303964.2740665837, 244895.04981730878], [137917.47061448504, 244895.04981730878]]",0.041718552087408,16.170975173178885,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2834.334623119806,2.0149808121567307,3.0500896622155653,9204.255647329448,6080.607645508389,3017.7000241506134,24.459872119179398,1.954195020431218,0.0005243845516156046,0.0010679350550714193,1.3650446535128866,1.2746447654393143,32.197499466391434,-14.181176491212312,-13.939190351816364,137907.83368722638,5.172311998707016,-19.11150235052338,1303962.1028501566,"[0.0009125244895193287, 0.0008664657234591531]","[-12.387312262802546, -14.28568100939733]","[[137907.83368722638, 391336.4154225229], [1303962.1028501566, 463689.61090858193], [1303962.1028501566, 244893.0404355014], [137907.83368722638, 244893.0404355014]]",0.04170790251734027,16.166930161378552,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2834.834623119806,2.0156576274465103,3.0489190709476786,9200.321149711068,6082.384303696331,3017.568172726665,24.459946434738846,1.9541936229178996,0.0005244091920824562,0.0010679663355153087,1.3650342911872932,1.274649888209996,32.19627156903488,-14.181514110154481,-13.906330283004138,137898.48791013777,5.206753532246665,-19.113083815250803,1303961.600102656,"[0.0009124932503153183, 0.000866410342785469]","[-12.387739742746415, -14.286450931332235]","[[137898.48791013777, 391363.5996978246], [1303961.600102656, 463732.06849347963], [1303961.600102656, 244891.07334822183], [137898.48791013777, 244891.07334822183]]",0.04169727815089325,16.162966061198258,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2835.334623119806,2.0163242756627033,3.0477777178641206,9196.493874368167,6084.142469178125,3017.442453386351,24.460017810596185,1.9541922193113663,0.0005244339289295788,0.001067999304011541,1.3650233294835792,1.2746544879555353,32.19507918854396,-14.18183408690626,-13.873509492612186,137889.46884649535,5.241100581657719,-19.114610074269905,1303962.9399448838,"[0.0009124630776049204, 0.0008663568102078688]","[-12.388153398220759, -14.28719642979317]","[[137889.46884649535, 391390.74156638735], [1303962.9399448838, 463774.4112916324], [1303962.9399448838, 244889.14793965005], [137889.46884649535, 244889.14793965005]]",0.04168678466897301,16.15909160356844,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2835.834623119806,2.0169702795405327,3.0466669473354453,9192.7812388915,6085.85279115528,3017.323979876214,24.460086303020137,1.9541908096855605,0.0005244587609011938,0.0010680339443711133,1.3650117799282466,1.2746585767203864,32.193924815142225,-14.182137177954228,-13.84082296795691,137880.85385752778,5.275245058614075,-19.116068026570986,1303965.3631735789,"[0.0009124340489009022, 0.0008663053173341435]","[-12.38855228943903, -14.287914941981848]","[[137880.85385752778, 391417.7609133446], [1303965.3631735789, 463816.4740545616], [1303965.3631735789, 244887.26798020277], [137880.85385752778, 244887.26798020277]]",0.04167648634846295,16.155304140285807,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2836.334623119806,2.018087124929847,3.0455942121866584,9189.188619634322,6088.986893799409,3017.207145608778,24.46015296771639,1.9541893945509954,0.0005244836793155095,0.0010680701038177577,1.364999642521295,1.2746623000479391,32.19280923079407,-14.182394414690439,-13.810570959968743,137872.48178526957,5.306913977556519,-19.117484937525262,1303968.855732742,"[0.0009124062253629395, 0.0008662559511889683]","[-12.388935360270285, -14.28860512912923]","[[137872.48178526957, 391442.7800670968], [1303968.855732742, 463855.59309620387], [1303968.855732742, 244885.43520896166], [137872.48178526957, 244885.43520896166]]",0.04166675784844847,16.15159928507959,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2836.834623119806,2.0199556169448822,3.044562846935331,9185.706755587862,6094.379025624485,3017.085610446252,24.460220970841863,1.9541879750059543,0.0005245086648715539,0.0010681074645166927,1.3649869633687337,1.2746661296214497,32.19173293663232,-14.182545052278773,-13.784309534493445,137864.1326632416,5.334588497092113,-19.11889803158556,1303971.1067019673,"[0.0009123784466212283, 0.0008662067263252629]","[-12.38931829104851, -14.289294052052291]","[[137864.1326632416, 391464.53224299545], [1303971.1067019673, 463889.938151851], [1303971.1067019673, 244883.6514781342], [137864.1326632416, 244883.6514781342]]",0.0416578350177717,16.14792684215405,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2837.334623119806,2.022112788615716,3.043577440436161,9182.340835643026,6100.62638344475,3016.9565307091866,24.460288615103217,1.9541865515347139,0.0005245337090186193,0.0010681459489761296,1.364973869262089,1.2746698466547326,32.190698371706844,-14.182653129782372,-13.760629939607384,137855.5593212965,5.3597192053051685,-19.120349144912552,1303972.0497563179,"[0.00091235012233882, 0.0008661565761280578]","[-12.389708911605535, -14.28999609714866]","[[137855.5593212965, 391484.1780906196], [1303972.0497563179, 463921.2699336231], [1303972.0497563179, 244881.92137371196], [137855.5593212965, 244881.92137371196]]",0.041649332599491815,16.144214293525806,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2837.834623119806,2.0215654418994866,3.0426359922976083,9179.091937059402,6098.703589569081,3016.8222423898715,24.460353925273576,1.95418512435004,0.0005245588083002382,0.0010681855295815537,1.3649603774911139,1.2746731772620588,32.18970481908781,-14.182764789569053,-13.738858895254168,137846.8031089814,5.3829723885237115,-19.12183128377788,1303974.761563323,"[0.00091232135387311, 0.0008661055736591174]","[-12.3901058418783, -14.290710265873821]","[[137846.8031089814, 391502.26738381374], [1303974.761563323, 463950.4650991646], [1303974.761563323, 244880.2465605192], [137846.8031089814, 244880.2465605192]]",0.04164109443057472,16.14043137730487,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2838.334623119806,2.0206636028408704,3.0417381128586243,9175.947059251648,6095.6931715594765,3016.6788588607637,24.460416942183713,1.9541836934315449,0.0005245839629301095,0.0010682262269064405,1.3649464995823108,1.2746761535661284,32.188748558120835,-14.182890478998974,-13.717494510673873,137837.56255943113,5.4059009744889295,-19.123395485162803,1303978.7714761002,"[0.0009122913055352273, 0.0008660523149295321]","[-12.390520316001357, -14.291455673353155]","[[137837.56255943113, 391520.03867094393], [1303978.7714761002, 463979.40264625545], [1303978.7714761002, 244878.62272865005], [137837.56255943113, 244878.62272865005]]",0.041632698568657214,16.136566267753732,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2838.834623119806,2.019688511484348,3.040885805499688,9172.903738950015,6092.438020856508,3016.523580846106,24.460478037924617,1.954182258583527,0.0005246091757276552,0.0010682681124646201,1.3649322297724287,1.2746788453599027,32.187830726665936,-14.183030521931599,-13.695422601618077,137827.63605555677,5.429653292103325,-19.1250758937214,1303982.5460563086,"[0.0009122589967174544, 0.0008659951299548993]","[-12.390965401317727, -14.292254995073577]","[[137827.63605555677, 391538.41007769515], [1303982.5460563086, 464009.43162109744], [1303982.5460563086, 244877.0517940987], [137827.63605555677, 244877.0517940987]]",0.04162385897982045,16.13264041754576,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2839.334623119806,2.018664413091515,3.0400781436431963,9169.967071152987,6089.016571651044,3016.359000615622,24.460537403693948,1.9541808194518768,0.0005246344519524919,0.0010683113036393823,1.3649175392452113,1.2746812712758424,32.186953822129,-14.183179229284164,-13.671518638811392,137817.11245302463,5.455338847083368,-19.12685748589476,1303984.9413120116,"[0.0009122242745238826, 0.0008659337174894399]","[-12.391443418137431, -14.293112400628166]","[[137817.11245302463, 391558.29922425275], [1303984.9413120116, 464041.81477682595], [1303984.9413120116, 244875.5386850186], [137817.11245302463, 244875.5386850186]]",0.0416144136721379,16.128694379308087,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2839.834623119806,2.017658456596156,3.0393052138555268,9167.143196680387,6085.655336387455,3016.196976496269,24.460593863863725,1.954179376048278,0.0005246597915673316,0.0010683557891408768,1.3649023934211524,1.274683195164576,32.186114519661544,-14.183332055294352,-13.647706735163979,137806.70401971854,5.480912950386596,-19.128619685550575,1303990.1002485703,"[0.0009121897187653543, 0.0008658724058385772]","[-12.391919585913719, -14.293969174669648]","[[137806.70401971854, 391578.1093124118], [1303990.1002485703, 464074.1303165932], [1303990.1002485703, 244874.08099200763], [137806.70401971854, 244874.08099200763]]",0.0416050003119799,16.124783747651612,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2840.334623119806,2.0166450306320507,3.0385666100193496,9164.426793362438,6082.274349518995,3016.0361675612826,24.460647979722104,1.9541779283058733,0.0005246851955377845,0.0010684015929044225,1.364886792300251,1.2746847165465358,32.18531198072594,-14.183482044149443,-13.623419569546343,137796.3296260776,5.506956656543849,-19.130376226090192,1303996.0498435458,"[0.0009121552381190453, 0.000865811289174448]","[-12.392395147787253, -14.294823878241502]","[[137796.3296260776, 391598.3071796409], [1303996.0498435458, 464107.02013499686], [1303996.0498435458, 244872.6773850707], [137796.3296260776, 244872.6773850707]]",0.04159549997002808,16.12091200835549,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2840.834623119806,2.0155984234752875,3.0378685208790683,9161.824554244244,6078.7881373971395,3015.8726394100445,24.4606999515684,1.9541764761438074,0.0005247106649282399,0.0010684487493271106,1.3648707243560054,1.2746858675216193,32.18454791051806,-14.183626532481352,-13.598563149670952,137785.7776700959,5.533599787421082,-19.132162937092033,1304002.1281519379,"[0.0009121202861461339, 0.0008657493816048343]","[-12.392877463591342, -14.295689970642943]","[[137785.7776700959, 391618.9762742743], [1304002.1281519379, 464140.6555900832], [1304002.1281519379, 244871.33103195525], [137785.7776700959, 244871.33103195525]]",0.04158580810404121,16.117093810733444,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2841.334623119806,2.014562054426777,3.0372025895332393,9159.328534928756,6075.339120967761,3015.712078770607,24.460749422809307,1.9541750195049143,0.0005247362005983127,0.0010684972796185495,1.3648541780619132,1.2746865773898732,32.183818426943446,-14.183765956286994,-13.573274229885214,137775.36020305063,5.56065275122279,-19.133926981108004,1304008.9222807223,"[0.0009120854643243157, 0.0008656876502562021]","[-12.393358447726154, -14.296554293204936]","[[137775.36020305063, 391639.99505583016], [1304008.9222807223, 464174.77412046783], [1304008.9222807223, 244870.03792200942], [137775.36020305063, 244870.03792200942]]",0.041576084157962705,16.11334378282306,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2841.834623119806,2.0135601848945694,3.0365686336058344,9156.944912622817,6072.004922686547,3015.556708082445,24.460796683764393,1.954173558270421,0.0005247618043039563,0.0010685472265982699,1.3648371534179744,1.2746868868722043,32.183125522201976,-14.183894441483668,-13.547058812941088,137765.18918576624,5.58859058057871,-19.1356493935198,1304014.9982408104,"[0.000912051072292517, 0.0008656267547027298]","[-12.393834070730957, -14.2974078277518]","[[137765.18918576624, 391661.76440486807], [1304014.9982408104, 464209.8737764611], [1304014.9982408104, 244868.80157595477], [137765.18918576624, 244868.80157595477]]",0.04156630316355586,16.10967002262258,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2842.334623119806,2.0126103808207536,3.0359619676153122,9154.675912386554,6068.849336999828,3015.411922164944,24.460840582101497,1.9541720927490387,0.0005247874714883818,0.001068598490047262,1.364819633134436,1.2746865822859554,32.18246547378999,-14.18401289517089,-13.522398893534216,137755.65550548906,5.6148650731048235,-19.13726396663904,1304024.2829184204,"[0.0009120190112050184, 0.0008655697966961237]","[-12.394278757810604, -14.298208460148103]","[[137755.65550548906, 391682.24089346436], [1304024.2829184204, 464242.98796497117], [1304024.2829184204, 244867.6180390514], [137755.65550548906, 244867.6180390514]]",0.041557068302967314,16.106088945743323,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2842.834623119806,2.011673575245754,3.0353850958697532,9152.509408577745,6065.741493386458,3015.2712487886824,24.460882112636153,1.9541706229316755,0.0005248132021812098,0.001068651082163525,1.3648016402643022,1.2746858662252005,32.18183758723342,-14.184122914850414,-13.49754784370532,137746.34721981816,5.64129260905716,-19.13884045276248,1304033.2848468563,"[0.000911987648992721, 0.0008655142246329059]","[-12.394714460574264, -14.298990650179025]","[[137746.34721981816, 391702.86676245707], [1304033.2848468563, 464276.2338994991], [1304033.2848468563, 244866.4859110587], [137746.34721981816, 244866.4859110587]]",0.041547903421579886,16.10256186482818,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2843.334623119806,2.0107353821102305,3.034843530244384,9150.452183955565,6062.631494911264,3015.13145332363,24.46092122605924,1.954169148885898,0.0005248389952452773,0.0010687049906336664,1.364783186334075,1.2746847219276565,32.181242913521544,-14.184225459636625,-13.472980610592913,137737.11430365662,5.6674236460452505,-19.140404256638163,1304042.098754507,"[0.0009119567603443704, 0.000865459498264162]","[-12.395144190519453, -14.299761895507459]","[[137737.11430365662, 391723.2579062333], [1304042.098754507, 464309.1092177115], [1304042.098754507, 244865.40753473027], [137737.11430365662, 244865.40753473027]]",0.04153883158833793,16.099094258139978,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2843.834623119806,2.0098472767549866,3.034327658315349,9148.493725836626,6059.686781318561,3014.9986277078087,24.460957060345656,1.9541676708293676,0.0005248648474858579,0.001068760146011527,1.364764259817252,1.2746830109073397,32.18067758778193,-14.1843285089734,-13.449737905410075,137728.31961750519,5.692156007429531,-19.141893912839606,1304053.0328857072,"[0.0009119272072155028, 0.000865407015900456]","[-12.395556462317261, -14.300503216488552]","[[137728.31961750519, 391742.55139950634], [1304053.0328857072, 464340.3148469398], [1304053.0328857072, 244864.37860723317], [137728.31961750519, 244864.37860723317]]",0.04153018611779833,16.095681377108953,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2844.334623119806,2.0089529008038345,3.0338409224845404,9146.624327520383,6056.724114686547,3014.8661585162567,24.460990333632473,1.9541661888371344,0.0005248907576984114,0.0010688165308546669,1.3647448952933408,1.2746808691776974,32.180140034373665,-14.184431944121517,-13.426985000761476,137719.57548262412,5.716390079863629,-19.143375080625106,1304064.305141313,"[0.00091189808116575, 0.000865355367459047]","[-12.395963251174773, -14.301233632917555]","[[137719.57548262412, 391761.44235599076], [1304064.305141313, 464370.93174725166], [1304064.305141313, 244863.39625623348], [137719.57548262412, 244863.39625623348]]",0.04152165486621806,16.09229665809635,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2844.834623119806,2.008039810400044,3.0333858505353897,9144.840052918677,6053.69833935253,3014.730239908194,24.46102168734137,1.9541647027649043,0.0005249167279120415,0.0010688742010538683,1.3647251042888429,1.274678406695902,32.17963071642754,-14.184534301326133,-13.403432326637017,137710.62736524618,5.7414585507675895,-19.144890877404606,1304073.7634515604,"[0.0009118681785583861, 0.0008653024589750657]","[-12.396380869769176, -14.301981773098122]","[[137710.62736524618, 391780.99405774305], [1304073.7634515604, 464402.5171948151], [1304073.7634515604, 244862.46179617234], [137710.62736524618, 244862.46179617234]]",0.04151290292022567,16.0889366308922,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2845.334623119806,2.0071730636095464,3.0329556322397506,9143.146717686457,6050.8230365433865,3014.5995610672703,24.461049854292135,1.9541632127683113,0.0005249427559027493,0.00106893310298401,1.3647048522242522,1.2746753962120796,32.17914856622889,-14.184639434855393,-13.38084999413735,137702.00870900828,5.765500942955896,-19.146350937093246,1304084.7375897933,"[0.0009118391827400672, 0.000865251013500982]","[-12.396786659023725, -14.302710533136063]","[[137702.00870900828, 391799.7413604783], [1304084.7375897933, 464432.8751446038], [1304084.7375897933, 244861.5753258514], [137702.00870900828, 244861.5753258514]]",0.04150446778225247,16.0856256063764,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2845.834623119806,2.006327837816771,3.032547070913141,9141.530489268629,6048.020582034271,3014.4727437045162,24.46107520106644,1.9541617189574316,0.0005249688400569025,0.0010689932006671152,1.3646841621525736,1.2746719052364803,32.178689683585105,-14.18474551532089,-13.35892110339688,137693.63018756613,5.788849281664369,-19.14777038506125,1304096.842334823,"[0.0009118110745372268, 0.0008652011286121181]","[-12.397180872555648, -14.30341854789239]","[[137693.63018756613, 391817.94638709206], [1304096.842334823, 464462.4029475027], [1304096.842334823, 244860.73046301262], [137693.63018756613, 244860.73046301262]]",0.04149625293428552,16.082345278455715,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2846.334623119806,2.0054686617528548,3.0321645000854542,9139.987141483985,6045.172608726738,3014.344090245235,24.461098557736683,1.9541602212528169,0.0005249949814401038,0.0010690545275074189,1.3646630571268104,1.2746680794097198,32.17825427561911,-14.184849604944691,-13.336519940522692,137685.15031059834,5.812687132699978,-19.14920707322267,1304107.476783047,"[0.0009117826836252525, 0.000865150870431735]","[-12.397579257791174, -14.304132168379248]","[[137685.15031059834, 391836.5409736096], [1304107.476783047, 464492.4830574959], [1304107.476783047, 244859.9270927871], [137685.15031059834, 244859.9270927871]]",0.0414879224436312,16.079087300649455,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2846.834623119806,2.0046332270097316,3.031803293369063,9138.516811762345,6042.402053758771,3014.2182481790414,24.461118828749516,1.95415871985264,0.0005250211771427283,0.0010691170172196685,1.364641514093959,1.2746637271034325,32.17784000231603,-14.18495785049474,-13.315363483093506,137676.87564015097,5.835245578498359,-19.150609061591865,1304120.037242983,"[0.0009117550298515839, 0.0008651017701683993]","[-12.397968079343254, -14.304830546024498]","[[137676.87564015097, 391854.11043445935], [1304120.037242983, 464521.070976058], [1304120.037242983, 244859.1627634025], [137676.87564015097, 244859.1627634025]]",0.04147989988453601,16.07586893260745,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2847.334623119806,2.004075537466465,3.031464159540831,9137.1089853146,6040.466136801571,3014.0910479042504,24.461137338072415,1.9541572146554305,0.0005250474284709698,0.0010691807095387672,1.3646195561070238,1.2746590800535054,32.17744690943937,-14.18506076340461,-13.293589902088115,137668.52314393964,5.858434401078057,-19.152024303166172,1304130.703469816,"[0.0009117269748316872, 0.0008650521231713765]","[-12.398362668121795, -14.305536886036837]","[[137668.52314393964, 391872.1872929927], [1304130.703469816, 464550.3606054017], [1304130.703469816, 244858.43707253036], [137668.52314393964, 244858.43707253036]]",0.041471750190364635,16.07266794377304,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2847.834623119806,2.003971757036719,3.0311477630540153,9135.767977144822,6039.897238989353,3013.963254612217,24.46115406338138,1.9541557060557961,0.0005250737288816955,0.0010692454804433417,1.3645971774027537,1.274654095291469,32.17707363939627,-14.185142390652448,-13.273600894089043,137660.23580802017,5.879827676551145,-19.153428570640187,1304142.0939681218,"[0.0009116992936716536, 0.0008650030248390811]","[-12.398752572202556, -14.306236273925558]","[[137660.23580802017, 391888.8014561597], [1304142.0939681218, 464577.53524743975], [1304142.0939681218, 244857.74865797235], [137660.23580802017, 244857.74865797235]]",0.04146396693697504,16.069505079656484,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
