t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2848.334623119806,2.0038676323092335,3.0308490393881686,9134.480580790432,6039.327507218322,3013.835549735724,24.461168881067174,1.9541541942467433,0.0005251000751558867,0.0010693112816694268,1.3645744183239068,1.274648775245883,32.1767174415063,-14.185216283297526,-13.254619668965859,137652.01027123944,5.900202763068819,-19.154822432034678,1304153.8683581217,"[0.0009116718037558249, 0.0008649542608009012]","[-12.399140228407282, -14.306931580934506]","[[137652.01027123944, 391904.5888064435], [1304153.8683581217, 464603.50531705545], [1304153.8683581217, 244857.09292830518], [137652.01027123944, 244857.09292830518]]",0.041456402576450925,16.06634750727332,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2848.834623119806,2.0037600407830656,3.030571684794594,9133.242092546729,6038.7370606227505,3013.7027077667562,24.461182160515843,1.9541526791827617,0.0005251264676725267,0.00106937814643068,1.3645512846337342,1.2746431980416504,32.17637824851022,-14.18528599106934,-13.235416477311674,137643.52016456553,5.920844717480577,-19.15626119479225,1304163.8724835643,"[0.0009116435046352545, 0.0008649041775264515]","[-12.399539116090262, -14.307645365862996]","[[137643.52016456553, 391920.56584404764], [1304163.8724835643, 464629.7844013567], [1304163.8724835643, 244856.46929366555], [137643.52016456553, 244856.46929366555]]",0.041448701657979856,16.063183999644394,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2849.334623119806,2.0036520650638807,3.0303112511293055,9132.054311149275,6038.145247287997,3013.569747248252,24.461192926050717,1.954151160959895,0.0005251529050441735,0.001069446044914393,1.3645277820954873,1.2746371921748372,32.17605445521474,-14.185362344218339,-13.216955990680049,137635.05276204072,5.940740188733685,-19.157696179413733,1304175.1386636558,"[0.0009116152688348462, 0.0008648540807414064]","[-12.399937461121246, -14.308359819588645]","[[137635.05276204072, 391935.934220533], [1304175.1386636558, 464655.2148631292], [1304175.1386636558, 244855.87626452852], [137635.05276204072, 244855.87626452852]]",0.04144113803957265,16.060031430407037,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2849.834623119806,2.003539834506274,3.0300675204921643,9130.909880305137,6037.535977913389,3013.4344593159535,24.461201665718413,1.9541496395442128,0.0005251793876866418,0.0010695149941143886,1.3645039107091654,1.2746308543318645,32.175745538831904,-14.18544276195517,-13.198430681476339,137626.46722107736,5.960720574433537,-19.159151255909876,1304185.7964320094,"[0.0009115866493715609, 0.0008648033881551722]","[-12.400341298479663, -14.309082869116452]","[[137626.46722107736, 391951.35918050463], [1304185.7964320094, 464680.74847659306], [1304185.7964320094, 244855.31207972515], [137626.46722107736, 244855.31207972515]]",0.04143351798332815,16.056882640255346,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2850.334623119806,2.0034279523797385,3.0298401944273285,9129.80367831234,6036.920337419799,3013.295452052041,24.461208806481807,1.9541481147710715,0.0005252059179194263,0.0010695850547998347,1.364479658948267,1.274624242225174,32.17544989648832,-14.185520142098204,-13.17891097945926,137617.6488121303,5.981734893568813,-19.160645873028074,1304194.8878232013,"[0.0009115571036118197, 0.0008647511012646136]","[-12.40075795110418, -14.309828178537071]","[[137617.6488121303, 391967.60505329416], [1304194.8878232013, 464707.4996930211], [1304194.8878232013, 244854.77436193268], [137617.6488121303, 244854.77436193268]]",0.041425622995146974,16.053748581827747,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2850.834623119806,2.003325236013025,3.029622929590642,9128.743507808236,6036.342695872495,3013.1616111849594,24.461213388296464,1.9541465866929748,0.0005252324950976043,0.0010696562047531823,1.3644550210495405,1.2746171799307633,32.175167490296076,-14.185599146206766,-13.159693330878497,137609.12505866034,6.002397290070348,-19.162090620948845,1304204.6813772013,"[0.0009115282435646174, 0.0008646999314342237]","[-12.401165682863159, -14.310558719899776]","[[137609.12505866034, 391983.5946120131], [1304204.6813772013, 464733.8028503074], [1304204.6813772013, 244854.26366162507], [137609.12505866034, 244854.26366162507]]",0.04141791046584097,16.050657523737215,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2851.334623119806,2.0032203641040414,3.029413964702747,9127.72431025284,6035.769105599985,3013.0330211072596,24.461215125679065,1.954145055470776,0.0005252591169627701,0.0010697283862903528,1.3644299912497357,1.2746096241007758,32.174895913121645,-14.185680336878795,-13.14140223418741,137600.9173294587,6.022079636010602,-19.163481870198012,1304216.45234645,"[0.0009115006490100303, 0.0008646509183134352]","[-12.401556691869592, -14.311260304588325]","[[137600.9173294587, 391998.8160799752], [1304216.45234645, 464758.9500796481], [1304216.45234645, 244853.7755517366], [137600.9173294587, 244853.7755517366]]",0.04141049301971881,16.047604155900807,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2851.834623119806,2.0031042475674616,3.0292170169543917,9126.7404767768,6035.161070717286,3012.9041351923097,24.461215156456344,1.9541435210703648,0.0005252857838064656,0.0010698016205575335,1.3644045983651063,1.274601785913036,32.17463562150789,-14.185760783616876,-13.122926325983542,137592.49487464633,6.041983258203601,-19.164909584187143,1304227.3609816707,"[0.0009114725857375335, 0.0008646012272837658]","[-12.401954348235138, -14.31197160756155]","[[137592.49487464633, 392014.19529161404], [1304227.3609816707, 464784.3714806237], [1304227.3609816707, 244853.30972703072], [137592.49487464633, 244853.30972703072]]",0.041403007289232616,16.04457117416506,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2852.334623119806,2.002985901815174,3.0290330199507456,9125.788551613325,6034.541614909511,3012.772885441083,24.461213155146904,1.9541419834440654,0.0005253124962586557,0.001069875927467019,1.3643788251059006,1.2745936051426558,32.174385158533255,-14.185843246568641,-13.104236979575546,137583.92198328522,6.062125889978802,-19.166362869554348,1304237.8503317297,"[0.0009114439118903117, 0.0008645504371867569]","[-12.402360563476256, -14.312698417133136]","[[137583.92198328522, 392029.7537091133], [1304237.8503317297, 464810.0901342038], [1304237.8503317297, 244852.86406034554], [137583.92198328522, 244852.86406034554]]",0.041395424003597366,16.04156876768465,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2852.834623119806,2.0028778341477116,3.0288564610160735,9124.865909191578,6033.957668287448,3012.6438894137987,24.461209019067216,1.9541404425490447,0.0005253392549982094,0.001069951320943865,1.3643526772353691,1.2745850525249316,32.174143692014695,-14.185926039939151,-13.085306773416903,137575.46470775487,6.082489851845935,-19.167796625262838,1304248.0649218927,"[0.0009114153250415387, 0.0008644997775249313]","[-12.402765923373778, -14.313423916629997]","[[137575.46470775487, 392045.5056544212], [1304248.0649218927, 464836.041406053], [1304248.0649218927, 244852.43734965744], [137575.46470775487, 244852.43734965744]]",0.041387851570336365,16.038605678651862,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2853.334623119806,2.002770076886968,3.0286855926504894,9123.975627821017,6033.384717776036,3012.5199030105878,24.46120205370682,1.9541388985317845,0.0005253660579922,0.0010700277473490705,1.3643261374637585,1.2745760090235092,32.17391049499179,-14.186011285445526,-13.067229283072095,137567.32220567967,6.101947799962289,-19.169177083034384,1304259.7619767275,"[0.0009113878809096502, 0.0008644510464949444]","[-12.403156203791548, -14.314123558185186]","[[137567.32220567967, 392060.54999567656], [1304259.7619767275, 464860.9093371932], [1304259.7619767275, 244852.0283506081], [137567.32220567967, 244852.0283506081]]",0.0413805636436276,16.035688654927345,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2853.834623119806,2.002656206044058,3.028524730633615,9123.111181295686,6032.790500551493,3012.394480063231,24.46119331856944,1.9541373513592248,0.0005253929055774412,0.0010701052254903504,1.3642992346073246,1.2745666657364212,32.173685596409484,-14.186094380029754,-13.048938872405131,137559.10648893705,6.12163114602825,-19.17057001843338,1304270.3528164998,"[0.0009113603079052351, 0.0008644022211997329]","[-12.40354854675332, -14.314824939954269]","[[137559.10648893705, 392075.7707674385], [1304270.3528164998, 464886.02312425873], [1304270.3528164998, 244851.63617943975], [137559.10648893705, 244851.63617943975]]",0.041373218503630925,16.032800088908154,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2854.334623119806,2.002543121545319,3.0283721875664456,9122.270751877433,6032.197964981933,3012.2686997756223,24.46118249150937,1.9541358010142527,0.0005254197979654334,0.0010701837641102364,1.3642719513763137,1.274556961461285,32.17346775788559,-14.18617685062849,-13.03054369396284,137550.87486792955,6.14142202185991,-19.17196571582275,1304280.4916058604,"[0.0009113325896918204, 0.0008643531125063879]","[-12.403943173875103, -14.315530681810314]","[[137550.87486792955, 392091.0777015532], [1304280.4916058604, 464911.25313967466], [1304280.4916058604, 244851.25906688577], [137550.87486792955, 244851.25906688577]]",0.041365853373084495,16.02994865122314,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2854.834623119806,2.0024412467424573,3.0282234201365315,9121.45366451605,6031.64711250188,3012.146859396787,24.461169362989743,1.954134247506559,0.0005254467350815349,0.0010702633589183593,1.3642442877707264,1.274546855101772,32.173256400924515,-14.186258545414649,-13.012181981368201,137542.865740455,6.161141770295842,-19.173323751664043,1304290.6006278433,"[0.0009113053817651641, 0.0008643048780564197]","[-12.404331239042914, -14.316224947652712]","[[137542.865740455, 392106.3503929898], [1304290.6006278433, 464936.35779629066], [1304290.6006278433, 244850.89618335225], [137542.865740455, 244850.89618335225]]",0.041358596089614966,16.02713897233316,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2855.334623119806,2.0023400299156875,3.028078509656405,9120.661606251084,6031.107111414994,3012.029436213661,24.461153803181208,1.9541326909410284,0.0005254737154420533,0.0010703439734541873,1.364216255317064,1.2745363223396482,32.17305119612263,-14.186339714480471,-12.994390535738091,137535.1330742259,6.180244433617332,-19.174634969355424,1304301.2000496807,"[0.0009112791679081121, 0.0008642583819559497]","[-12.404706208305354, -14.316895908861818]","[[137535.1330742259, 392121.1478466351], [1304301.2000496807, 464960.69726528774], [1304301.2000496807, 244850.54662633725], [137535.1330742259, 244850.54662633725]]",0.0413515660139757,16.024371135980815,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2855.834623119806,2.0022387196515607,3.0279392417239652,9119.890486866518,6030.569438173262,3011.913304335025,24.46113611616625,1.954131131349952,0.0005255007385348844,0.0010704255997242124,1.3641878540153274,1.2745254228275702,32.17285148279183,-14.186419386205278,-12.976752416754493,137527.4872265093,6.199179105497336,-19.17593152225183,1304311.6436339407,"[0.0009112533230159131, 0.0008642125662243777]","[-12.405076520673783, -14.317558031944591]","[[137527.4872265093, 392135.81710097205], [1304311.6436339407, 464984.8174070737], [1304311.6436339407, 244850.2089859703], [137527.4872265093, 244850.2089859703]]",0.04134460722424979,16.021633980455434,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2856.334623119806,2.0021369504196604,3.0278054687436406,9119.13943542159,6030.032711204044,3011.79832375608,24.46111608992439,1.954129568822301,0.0005255278030409473,0.0010705082093391697,1.3641590896287676,1.2745141253772434,32.172656930818505,-14.186501540288035,-12.959682313360247,137519.9422934786,6.2175287045420475,-19.177211017902295,1304322.2986090707,"[0.0009112278756910822, 0.0008641674398025852]","[-12.405441778138316, -14.318211184459207]","[[137519.9422934786, 392150.0183163718], [1304322.2986090707, 465008.23344636336], [1304322.2986090707, 244849.88244481178], [137519.9422934786, 244849.88244481178]]",0.04133779997742896,16.018927482353355,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2856.834623119806,2.0020359733481596,3.0276768951962842,9118.403252311142,6029.4978501787145,3011.6830718556566,24.461094166970035,1.95412800332698,0.0005255549093668774,0.0010705918164920405,1.3641299736838868,1.2745025051384415,32.17246698378722,-14.186583683012165,-12.942450430606073,137512.3858830143,6.236042084563195,-19.178492515169268,1304332.2198968625,"[0.0009112023414052878, 0.000864122201456045]","[-12.405808512221997, -14.318866304570502]","[[137512.3858830143, 392164.3522364286], [1304332.2198968625, 465031.82271513995], [1304332.2198968625, 244849.56593451483], [137512.3858830143, 244849.56593451483]]",0.04133096774280832,16.01624298939963,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2857.334623119806,2.0019363915662285,3.0275525651118773,9117.684522702526,6028.970285489936,3011.5693539958734,24.461069799255593,1.9541264349637546,0.0005255820560895741,0.001070676386310548,1.3641005004174334,1.2744904696200625,32.172281514283554,-14.186670247341855,-12.925876427365665,137504.95293297147,6.2538767012598555,-19.17975312862552,1304342.6267128144,"[0.0009111772573656169, 0.0008640777092792877]","[-12.406169469581899, -14.319511666654805]","[[137504.95293297147, 392178.14388316066], [1304342.6267128144, 465054.6014352822], [1304342.6267128144, 244849.25930115272], [137504.95293297147, 244849.25930115272]]",0.04132431041728375,16.013588641965764,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2857.834623119806,2.0018342194325407,3.0274326951535984,9116.978248810377,6028.434278822115,3011.4553044911945,24.46104348549635,1.9541248637283188,0.0005256092432349944,0.001070761922751228,1.364070687119162,1.2744781057161432,32.172099994980044,-14.186758678312462,-12.909325071437365,137497.51265631898,6.271689966796771,-19.181015038234136,1304352.6099647444,"[0.0009111521627689184, 0.000864033238040876]","[-12.406530862952275, -14.320157165134368]","[[137497.51265631898, 392191.9171614304], [1304352.6099647444, 465077.34316200507], [1304352.6099647444, 244848.9613041946], [137497.51265631898, 244848.9613041946]]",0.04131766074149654,16.010953757797456,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2858.334623119806,2.0017306860671416,3.027317150710718,9116.284763336836,6027.894021415477,3011.3411676066453,24.461014884801138,1.9541232896838863,0.0005256364698851535,0.0010708484041048532,1.3640405222625693,1.274465356754243,32.17192194152011,-14.186851384391037,-12.893216045593931,137490.09426556985,6.289057243655236,-19.182273289249167,1304362.9722534437,"[0.0009111272157671067, 0.0008639889867615063]","[-12.406890560930512, -14.320800097801568]","[[137490.09426556985, 392205.3276814075], [1304362.9722534437, 465099.5649829385], [1304362.9722534437, 244848.6710586138], [137490.09426556985, 244848.6710586138]]",0.04131110056272442,16.008342933215914,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2858.834623119806,2.0016268443750613,3.027205795357154,9115.59981824609,6027.35014803614,3011.2256762413535,24.46098454220201,1.9541217127630828,0.0005256637369550861,0.0010709358572797796,1.3640100173741578,1.2744523165072945,32.171747305013184,-14.18694489253691,-12.87675513186798,137482.59784535767,6.306789697300161,-19.18354482916814,1304372.2301093205,"[0.0009111019008107699, 0.0008639441534468882]","[-12.407255518399646, -14.321451409649702]","[[137482.59784535767, 392219.028532454], [1304372.2301093205, 465122.19894094375], [1304372.2301093205, 244848.3881380617], [137482.59784535767, 244848.3881380617]]",0.041304454379266456,16.00575112930401,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2859.334623119806,2.001527647475885,3.0270968919941814,9114.925698640149,6026.822543661008,3011.1113135316414,24.4609521483822,1.954120132966156,0.0005256910444698537,0.0010710242815545547,1.3639791666906764,1.2744389212891984,32.17157572742326,-14.18703908762578,-12.860299198384553,137475.17029553233,6.3245055426146735,-19.184804740999226,1304381.2449618096,"[0.0009110767146580097, 0.0008638995149063066]","[-12.40761902652484, -14.322100487511737]","[[137475.17029553233, 392232.723159558], [1304381.2449618096, 465144.793275349], [1304381.2449618096, 244848.1121788552], [137475.17029553233, 244848.1121788552]]",0.04129784422181023,16.003190723591405,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2859.834623119806,2.001433221436979,3.026988555938866,9114.2632282566,6026.315883541985,3011.00022673514,24.46091753782366,1.9541185503337097,0.0005257183918956117,0.0010711136612757766,1.3639479644488743,1.2744251424896127,32.171406968490714,-14.187133503157096,-12.844063373923916,137467.93749659712,6.34196829528247,-19.186031669206386,1304390.3943381847,"[0.0009110520974058631, 0.0008638558630344335]","[-12.407975149530138, -14.32273649874037]","[[137467.93749659712, 392246.23166155134], [1304390.3943381847, 465167.056974681], [1304390.3943381847, 244847.84269304923], [137467.93749659712, 244847.84269304923]]",0.04129136243049349,16.000663967741275,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2860.334623119806,2.0013388744762515,3.0268818089434664,9113.611633088343,6025.813493703995,3010.8911442001267,24.460880952536183,1.954116964886885,0.0005257457789191756,0.001071203990144373,1.363916422175253,1.2744110203466548,32.17124076659741,-14.187226397469013,-12.827905950086006,137460.82658445998,6.359332020592916,-19.187237970678922,1304399.256741676,"[0.0009110278889148668, 0.0008638129557386472]","[-12.408326044290956, -14.323362741156952]","[[137460.82658445998, 392259.6722425431], [1304399.256741676, 465189.17249398655], [1304399.256741676, 244847.57882301175], [137460.82658445998, 244847.57882301175]]",0.0412849551117078,15.998167800962703,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2860.834623119806,2.001245618745878,3.026776229867732,9112.971988458941,6025.319971028821,3010.784840495847,24.46084203106863,1.9541153767249215,0.000525773204147667,0.0010712952322168119,1.3638845341065622,1.2743964949741338,32.171076777806775,-14.187320738523104,-12.812325346898376,137453.8961284268,6.37608835965807,-19.188413706556446,1304408.9369382462,"[0.0009110043401982949, 0.0008637711513485115]","[-12.408668321138963, -14.323974326449713]","[[137453.8961284268, 392272.63517880184], [1304408.9369382462, 465210.56193792383], [1304408.9369382462, 244847.32018459355], [137453.8961284268, 244847.32018459355]]",0.04127872801264265,15.99570280958268,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2861.334623119806,2.001155950894032,3.0266733100340666,9112.339223528299,6024.836510526309,3010.67815720942,24.460801448781176,1.9541137858168913,0.0005258006679267724,0.0010713874040854455,1.3638523175325552,1.2743816892570525,32.170915159404956,-14.187413502209202,-12.796559168699673,137446.95376462926,6.39303234051701,-19.189591509216683,1304417.3499263136,"[0.0009109807416706014, 0.0008637293703323188]","[-12.409011554293254, -14.324585983962848]","[[137446.95376462926, 392285.75032251154], [1304417.3499263136, 465232.13628807897], [1304417.3499263136, 244847.0661349489], [137446.95376462926, 244847.0661349489]]",0.04127247864795574,15.993258989912448,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2861.834623119806,2.001063518648913,3.0265726653871177,9111.716625046389,6024.346925209209,3010.572562572504,24.46075864306943,1.954112192247856,0.0005258281690473602,0.001071480475799885,1.3638197666899803,1.274366501734916,32.17075563092692,-14.1875088528541,-12.781322143930424,137440.1008845637,6.409432032439412,-19.190754176369836,1304426.229979536,"[0.0009109575100957754, 0.0008636881674548638]","[-12.409350110035666, -14.325190148882667]","[[137440.1008845637, 392298.4296022898], [1304426.229979536, 465253.06488200405], [1304426.229979536, 244846.8167993529], [137440.1008845637, 244846.8167993529]]",0.04126636437876379,15.990844341117995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2862.334623119806,2.000978120941698,3.026473074255291,9111.0996756218,6023.880160613773,3010.46777951716,24.460714129341756,1.9541105959670917,0.0005258557082258168,0.0010715744670336512,1.3637868931053403,1.274351022343541,32.17059800324728,-14.187603496195205,-12.76579412389151,137433.28915222388,6.426115783564228,-19.191909907455738,1304434.2370061725,"[0.0009109342475296174, 0.0008636469630793736]","[-12.409689359916431, -14.325794726114932]","[[137433.28915222388, 392311.34576659393], [1304434.2370061725, 465274.29505434463], [1304434.2370061725, 244846.5715324556], [137433.28915222388, 244846.5715324556]]",0.041260226031221696,15.988450348281779,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2862.834623119806,2.0008927665003946,3.0263739798934357,9110.492440730417,6023.418964418897,3010.365705381598,24.46066748148221,1.9541089970407786,0.0005258832845502366,0.0010716693532637398,1.363753691015384,1.2743351727503671,32.17044228458127,-14.187698861873411,-12.750640905839816,137426.6506471447,6.442395384896031,-19.193036290735847,1304442.341242589,"[0.0009109115531102896, 0.0008636067293553874]","[-12.410021207741368, -14.326386417270916]","[[137426.6506471447, 392323.9498647105], [1304442.341242589, 465295.01856107666], [1304442.341242589, 244846.33035348], [137426.6506471447, 244846.33035348]]",0.041254236222135934,15.986086909034272,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2863.334623119806,2.000842518830964,3.0262756901029593,9109.894174481646,6023.067781287717,3010.265787837628,24.46061854222277,1.9541073955905544,0.000525910896294913,0.0010717650906362248,1.3637201604201112,1.2743189345990924,32.170288226533614,-14.187797070169974,-12.736234748663946,137420.1676217307,6.457901585684539,-19.194136334348485,1304451.3055057265,"[0.0009108895206134704, 0.0008635676253529902]","[-12.41034439028706, -14.326963050172687]","[[137420.1676217307, 392335.93774862617], [1304451.3055057265, 465314.8254320915], [1304451.3055057265, 244846.09287341507], [137420.1676217307, 244846.09287341507]]",0.041248447097387834,15.983747969949027,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2863.834623119806,2.001248450570251,3.026182561751775,9109.299676325378,6024.081988124806,3010.1619748453813,24.460568348216054,1.9541057917621882,0.0005259385411602374,0.001071861628932323,1.3636863243725272,1.274302509706986,32.17013579358752,-14.187887033004182,-12.722571668386422,137413.53017613955,6.472690953890407,-19.19526262227683,1304459.5565556246,"[0.0009108671371391286, 0.0008635279582148397]","[-12.410672579240316, -14.327547771023896]","[[137413.53017613955, 392347.3220761584], [1304459.5565556246, 465333.7901217698], [1304459.5565556246, 244845.85821390682], [137413.53017613955, 244845.85821390682]]",0.0412427406812485,15.981420917910068,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2864.334623119806,2.0017363536035147,3.02609392180494,9108.705518567658,6025.334124431429,3010.05380333162,24.460517245766898,1.9541041856561063,0.0005259662172841494,0.001071958946921476,1.3636521943991338,1.2742859346695672,32.169984861347984,-14.187964688293993,-12.70925349437789,137406.69589562615,6.4871688607730675,-19.196422355150958,1304466.5205367221,"[0.0009108440565264031, 0.0008634870894765552]","[-12.411010435954724, -14.328149307317679]","[[137406.69589562615, 392358.4300268933], [1304466.5205367221, 465352.3821920717], [1304466.5205367221, 244845.62629367274], [137406.69589562615, 244845.62629367274]]",0.04123703011066112,15.979096450538451,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2864.834623119806,2.0022389395216957,3.0260072678379526,9108.113782134187,6026.627984014444,3009.9444502133765,24.460464591653093,1.9541025773625047,0.0005259939231925068,0.0010720570232054443,1.363617782026433,1.2742690902849803,32.16983533507636,-14.188040560699012,-12.696473474494837,137399.83242383206,6.5011136126742315,-19.19758708716907,1304473.4934766255,"[0.0009108208273416725, 0.0008634459044625162]","[-12.411350534796812, -14.328755530937435]","[[137399.83242383206, 392369.09834501834], [1304473.4934766255, 465370.3491293566], [1304473.4934766255, 244845.39745905], [137399.83242383206, 244845.39745905]]",0.041231409296060055,15.976775079053485,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2865.334623119806,2.0027446653246557,3.025922770140195,9107.523384775612,6027.927762457011,3009.8333885612183,24.460410474439037,1.9541009668820601,0.0005260216587707445,0.0010721558650065932,1.3635830930176764,1.2742519974942532,32.1696871425475,-14.188116730321392,-12.683758350100504,137392.8888553259,6.51500710798652,-19.198765458087024,1304479.9457340373,"[0.0009107973236518482, 0.0008634042602293476]","[-12.41169457977884, -14.329368387587186]","[[137392.8888553259, 392379.7159294671], [1304479.9457340373, 465388.2539423832], [1304479.9457340373, 244845.17120315746], [137392.8888553259, 244845.17120315746]]",0.041225772635369605,15.974452504028301,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2865.834623119806,2.0032576119229177,3.025840672295767,9106.93452221746,6029.245382928237,3009.7204408677085,24.460355043043677,1.954099354162819,0.0005260494246997089,0.0010722554954354045,1.3635481331361152,1.274234675591967,32.16954023212884,-14.188192020128762,-12.670762800377986,137385.8371040271,6.529199435834499,-19.199962236212485,1304485.6705145887,"[0.0009107733916298448, 0.0008633618711204656]","[-12.412044645933115, -14.329991789224145]","[[137385.8371040271, 392390.5662712604], [1304485.6705145887, 465406.5095469473], [1304485.6705145887, 244844.94751763256], [137385.8371040271, 244844.94751763256]]",0.041220044634688625,15.972134900018121,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2866.334623119806,2.003768394317272,3.025758841319801,9106.350518023886,6030.559047340284,3009.6088272691954,24.46029760138044,1.9540977392463663,0.0005260772204371571,0.0010723558979635205,1.363512873565493,1.2742170106053048,32.169394638505764,-14.188270737586075,-12.658065746672719,137378.87371623455,6.543078318497805,-19.201144065170524,1304491.7643613527,"[0.0009107497124046535, 0.0008633198833464541]","[-12.41239154534204, -14.33061006818035]","[[137378.87371623455, 392401.1695751799], [1304491.7643613527, 465424.3897957596], [1304491.7643613527, 244844.7264489136], [137378.87371623455, 244844.7264489136]]",0.04121440848784997,15.969834358862188,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2866.834623119806,2.0042831335252105,3.025678657629114,9105.76995676686,6031.883490366856,3009.496707063411,24.460238623053797,1.9540961221354194,0.0005261050459121217,0.0010724570731581518,1.3634773431220666,1.2741990798404355,32.16925029647189,-14.188350187674809,-12.645398316941623,137371.88777005914,6.556931453061139,-19.202329770002763,1304497.7714736431,"[0.0009107260248407382, 0.0008632778990971076]","[-12.41273879310141, -14.331228642757251]","[[137371.88777005914, 392411.7492705278], [1304497.7714736431, 465442.24112723005], [1304497.7714736431, 244844.50765571868], [137371.88777005914, 244844.50765571868]]",0.041208769522852656,15.9675481429426,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2867.334623119806,2.004805495476162,3.0256007153246323,9105.192279631545,6033.228187419259,3009.383304781048,24.460178073987112,1.9540945028187366,0.0005261329012299091,0.0010725590273565054,1.3634415245160818,1.2741808816623976,32.16910713426512,-14.18842990196489,-12.632674257543101,137364.83527792085,6.570852559965147,-19.203526817508248,1304503.4249566756,"[0.0009107021117856341, 0.0008632355260501335]","[-12.413089336560056, -14.331852907608615]","[[137364.83527792085, 392422.37728631735], [1304503.4249566756, 465460.1741436096], [1304503.4249566756, 244844.29084938663], [137364.83527792085, 244844.29084938663]]",0.04120309530503843,15.96527980825033,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2867.834623119806,2.005326494029948,3.025523777793223,9104.616478156675,6034.567890570723,3009.2695172263566,24.46011620207228,1.9540928812212046,0.0005261607874216595,0.0010726617905182278,1.36340542351079,1.2741624491719286,32.16896513876702,-14.188506691757036,-12.619477156990229,137357.74787470154,6.585252682226724,-19.204729839216952,1304508.1503849605,"[0.0009106779064643671, 0.0008631926637882245]","[-12.413444073032807, -14.33248422746547]","[[137357.74787470154, 392433.39349348156], [1304508.1503849605, 465478.6515212443], [1304508.1503849605, 244844.07610498858], [137357.74787470154, 244844.07610498858]]",0.04119732886811907,15.963034110065024,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2868.334623119806,2.0058319522683252,3.0254452209791487,9104.047062282798,6035.868164412312,3009.1594450804114,24.46005254459362,1.9540912573546863,0.0005261887043942623,0.0010727653563754106,1.3633690343429399,1.2741436953088485,32.16882437119364,-14.188582182365616,-12.606304425535598,137350.86845610826,6.5995931785139135,-19.20589760404951,1304512.7925693586,"[0.0009106542431965389, 0.0008631507333987937]","[-12.413791722388247, -14.333103135905558]","[[137350.86845610826, 392444.3834173473], [1304512.7925693586, 465497.0179409023], [1304512.7925693586, 244843.8635657513], [137350.86845610826, 244843.8635657513]]",0.04119166221322435,15.960823311132351,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2868.834623119806,2.006332133131775,3.0253649515889958,9103.48670769493,6037.161862271625,3009.0540656635676,24.459986092202904,1.9540896312464644,0.0005262166523130185,0.0010728696680792709,1.3633323454860293,1.2741244696503393,32.16868469719236,-14.188671487233483,-12.593989999016742,137344.2777066047,6.6130264120461675,-19.20701641106291,1304519.034080217,"[0.0009106317085058862, 0.0008631107080078625]","[-12.414124366120259, -14.333696324559293]","[[137344.2777066047, 392454.66205177014], [1304519.034080217, 465514.3081920233], [1304519.034080217, 244843.65337089615], [137344.2777066047, 244843.65337089615]]",0.04118626662777784,15.958646407748512,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2869.334623119806,2.006840072331406,3.0252874377352135,9102.931272892745,6038.476551436632,3008.9475662211353,24.45991031509559,1.954088000739087,0.0005262446699713782,0.0010729747144862052,1.3632953799930634,1.2741039212308767,32.168546071510775,-14.188953403312587,-12.581924807689063,137337.64208811364,6.6262180696633095,-19.208142877352373,1304525.3251281169,"[0.0009106092478871313, 0.0008630708673006282]","[-12.414456254092537, -14.334287332566497]","[[137337.64208811364, 392464.73800722754], [1304525.3251281169, 465531.32247979124], [1304525.3251281169, 244843.44464264935], [137337.64208811364, 244843.44464264935]]",0.04118089805266574,15.956485187097229,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2869.834623119806,2.007366592022526,3.0252149838570994,9102.376102034328,6039.837100089885,3008.836115980408,24.459833423437324,1.9540863655915357,0.0005262727611801153,0.0010730805218213781,1.3632581493905434,1.2740831794213026,32.16840855462675,-14.189242549476244,-12.569628187410274,137330.7388257446,6.639686636953087,-19.20931482436336,1304530.529533231,"[0.000910585958414639, 0.0008630296214470685]","[-12.414799582432266, -14.334897933049247]","[[137330.7388257446, 392475.01143843116], [1304530.529533231, 465548.67951463454], [1304530.529533231, 244843.23718431478], [137330.7388257446, 244843.23718431478]]",0.041175380888813534,15.954338287221036,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2870.334623119806,2.007897832624655,3.0251444334155297,9101.819908121783,6041.207244383945,3008.7224291123853,24.459755355242386,1.954084725513767,0.0005263009305373977,0.00107318714505204,1.363220642151968,1.2740622172499123,32.16827214214703,-14.189537357740011,-12.55662491912318,137323.6929177513,6.65388611648055,-19.21051103560373,1304534.2790362774,"[0.0009105619239359561, 0.0008629870904697653]","[-12.415153219228511, -14.335526488224549]","[[137323.6929177513, 392485.86752593936], [1304534.2790362774, 465566.88214236806], [1304534.2790362774, 244843.0313123109], [137323.6929177513, 244843.0313123109]]",0.041169686065579345,15.952215137224558,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2870.834623119806,2.008402427107114,3.0250696136246913,9101.269475043171,6042.509442131603,3008.614887423325,24.45967601011007,1.9540830805601563,0.0005263291771633906,0.0010732945855467591,1.3631828352243311,1.2740409742149463,32.16813674224841,-14.189821026294876,-12.54352888557412,137316.97269463039,6.668123113375316,-19.211651998949435,1304538.524813891,"[0.00091053868324357, 0.0008629458774157654]","[-12.415496363824984, -14.336137347709286]","[[137316.97269463039, 392496.78965583694], [1304538.524813891, 465585.0852666621], [1304538.524813891, 244842.82772280695], [137316.97269463039, 244842.82772280695]]",0.04116411338202988,15.95013271996062,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2871.334623119806,2.0088895321602678,3.024991343890042,9100.72797183182,6043.771726678914,3008.5137235892303,24.459595418805907,1.9540814309009558,0.0005263574983115117,0.0010734028219378906,1.3631447286076344,1.2740194524062307,32.16800226215889,-14.190089402743311,-12.53063044326342,137310.60075753307,6.6821034273176565,-19.212733870581076,1304543.8098967918,"[0.0009105166197637404, 0.0008629066959048707]","[-12.4158238403607, -14.336720734413625]","[[137310.60075753307, 392507.5394972295], [1304543.8098967918, 465602.9535903585], [1304543.8098967918, 244842.6262562347], [137310.60075753307, 244842.6262562347]]",0.04115872056974956,15.948090750579626,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2871.834623119806,2.009375148613062,3.024912995969718,9100.194671469859,6045.035029025874,3008.4153440428277,24.45951368036814,1.9540797766038225,0.0005263858928304631,0.0010735118466169264,1.3631063338283789,1.2739976925818104,32.16786888246207,-14.190348521692712,-12.517798102377014,137304.39176991675,6.69599001105837,-19.213788113435385,1304548.752228299,"[0.0009104952366012695, 0.0008628688074822881]","[-12.416142364771556, -14.337286737535594]","[[137304.39176991675, 392518.23027923674], [1304548.752228299, 465620.67066030845], [1304548.752228299, 244842.42605388386], [137304.39176991675, 244842.42605388386]]",0.04115341879642354,15.946082987619654,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2872.334623119806,2.0098596539134945,3.0248352019758835,9099.668498119625,6046.298511208629,3008.3187646637866,24.45943063864085,1.9540781177401465,0.0005264143595610744,0.0010736216474742087,1.3630676508865658,1.2739756705625938,32.16773645911741,-14.190601963409929,-12.505136648871314,137298.2918327227,6.709687227862474,-19.21482387673379,1304553.81046838,"[0.0009104742402382248, 0.0008628315846549619]","[-12.416455902640491, -14.337843977348578]","[[137298.2918327227, 392528.7778659961], [1304553.81046838, 465638.1474617218], [1304553.81046838, 244842.22747828154], [137298.2918327227, 244842.22747828154]]",0.041148197300824044,15.944107658634408,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2872.834623119806,2.0103351105428504,3.024756884897876,9099.148768264684,6047.53999775186,3008.224830793929,24.459346200407914,1.9540764544360985,0.0005264428964872512,0.0010737322021418848,1.3630286797821942,1.2739533736220923,32.16760494783273,-14.190850333740965,-12.492849292370693,137292.3566378262,6.722982409258435,-19.215831701629128,1304559.1629884331,"[0.0009104537675392416, 0.0008627952716182491]","[-12.41676259751527, -14.338389094948845]","[[137292.3566378262, 392539.0142514055], [1304559.1629884331, 465655.12777871], [1304559.1629884331, 244842.0304195216], [137292.3566378262, 244842.0304195216]]",0.04114311723735886,15.942161340688472,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2873.334623119806,2.010804462656404,3.024678937715072,9098.633194954247,6048.765045558419,3008.131898398318,24.459260435556445,1.95407478664688,0.0005264715042961197,0.001073843522904592,1.3629894262785156,1.2739308247433532,32.16747430435959,-14.191098147875854,-12.480367854281326,137286.47464574655,6.736462671892241,-19.216830526173567,1304563.93312705,"[0.0009104334297846509, 0.0008627592376962315]","[-12.417067706554896, -14.338930725861871]","[[137286.47464574655, 392549.40785830386], [1304563.93312705, 465672.29924293305], [1304563.93312705, 244841.83475609362], [137286.47464574655, 244841.83475609362]]",0.04113803272049829,15.940236838253217,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2873.834623119806,2.0112657646439573,3.0246001609219437,9098.124374867843,6049.9719315185985,3008.042019046444,24.45917332839467,1.9540731145524168,0.0005265001801225005,0.001073955577365832,1.3629498961387811,1.2739080046748834,32.1673445425285,-14.191339308930784,-12.468392216195411,137280.78561801463,6.749404399093919,-19.21779661528933,1304569.1157887103,"[0.0009104137383337855, 0.0008627243153021584]","[-12.417364298983072, -14.339457574926058]","[[137280.78561801463, 392559.3816177401], [1304569.1157887103, 465688.8112571096], [1304569.1157887103, 244841.64061949612], [137280.78561801463, 244841.64061949612]]",0.04113312566336565,15.93834023496387,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2874.334623119806,2.0117194629480903,3.0245215336047298,9097.61989475944,6051.158441242285,3007.9534212859717,24.459084914758723,1.954071438174123,0.0005265289236065752,0.001074068364143906,1.3629100951262425,1.2738849358858555,32.16721562046763,-14.191579270184587,-12.456453890361558,137275.17529971764,6.7622954786868945,-19.218749369048453,1304573.9602155064,"[0.0009103943148253842, 0.000862689896749154]","[-12.417657495854835, -14.339977713623995]","[[137275.17529971764, 392569.32243713894], [1304573.9602155064, 465705.2384781039], [1304573.9602155064, 244841.44782113895], [137275.17529971764, 244841.44782113895]]",0.041128266166805844,15.936461649326743,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2874.834623119806,2.0121712662109896,3.024443169415084,9097.121041663411,6052.342378388486,3007.8664177455053,24.458995086120684,1.9540697576693873,0.0005265577322496923,0.0010741818529200284,1.3628700174776476,1.273861594735501,32.16708747177091,-14.191815505302918,-12.44501248193393,137269.6766599074,6.774670705106132,-19.21968318704006,1304579.2706945902,"[0.0009103753224623736, 0.0008626562002100314]","[-12.417945087611718, -14.34048828855883]","[[137269.6766599074, 392578.8531359375], [1304579.2706945902, 465721.04961610824], [1304579.2706945902, 244841.2564330572], [137269.6766599074, 244841.2564330572]]",0.041123545128439694,15.934602913875965,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2875.334623119806,2.012620841431283,3.024365749436423,9096.624768616428,6053.5193534079235,3007.7793237512833,24.45890400424704,1.9540680730155713,0.0005265866064002167,0.001074296048601929,1.3628296862460014,1.2738380212606784,32.16696008270122,-14.192053983249181,-12.433539257053667,137264.17950281428,6.787077525526797,-19.220616782580464,1304584.1006205913,"[0.0009103563272137787, 0.0008626225388263074]","[-12.418232933644003, -14.340998688778951]","[[137264.17950281428, 392588.4098085806], [1304584.1006205913, 465736.8829326065], [1304584.1006205913, 244841.0662284034], [137264.17950281428, 244841.0662284034]]",0.04111882579765518,15.932755930758118,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2875.834623119806,2.013070628406147,3.024289112347102,9096.132377855509,6054.697894853081,3007.6927304070305,24.458811581419635,1.9540663843243462,0.0005266155442893069,0.0010744109283311394,1.3627890956680526,1.2738141941110388,32.16683346624188,-14.19229174472142,-12.422474640577889,137258.73320253412,6.799067129353347,-19.221541769931235,1304589.0795191098,"[0.0009103375498662164, 0.0008625892304143674]","[-12.418518161396303, -14.341504639155213]","[[137258.73320253412, 392597.6304772533], [1304589.0795191098, 465752.21809529775], [1304589.0795191098, 244840.8772635647], [137258.73320253412, 244840.8772635647]]",0.04111420525136207,15.930925191707376,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2876.334623119806,2.01376837873417,3.024214701336864,9095.640837850302,6056.61823397963,3007.6042001348465,24.458718564370532,1.954064691702913,0.0005266445439687622,0.0010745264892258804,1.362748251507053,1.273790243991391,32.166707585301594,-14.192517686350229,-12.411443162681508,137253.19687260812,6.811038914564875,-19.222482077246383,1304593.1644829523,"[0.0009103184791649143, 0.000862555468616986]","[-12.418807340510126, -14.342016959832117]","[[137253.19687260812, 392606.82671317], [1304593.1644829523, 465767.5208254627], [1304593.1644829523, 244840.6893067209], [137253.19687260812, 244840.6893067209]]",0.041109563497559794,15.929105102694615,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2876.834623119806,2.014877371941315,3.024141580221332,9095.15149068032,6059.774136503515,3007.5151078127305,24.458626221699124,1.9540629958636497,0.0005266735934450062,0.0010746426337429785,1.3627071479997508,1.2737663508118544,32.16658238501566,-14.192691415167868,-12.401650960758161,137247.70090019345,6.821764598811285,-19.223415559569446,1304597.4351710097,"[0.0009102995541308307, 0.0008625218858866459]","[-12.419094994314563, -14.342527298388472]","[[137247.70090019345, 392615.00735539035], [1304597.4351710097, 465781.3479404181], [1304597.4351710097, 244840.5026048264], [137247.70090019345, 244840.5026048264]]",0.0411051732772893,15.927299174292934,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2877.334623119806,2.0146551401831405,3.0240713280668863,9094.660953906203,6058.919731474263,3007.4227646342897,24.45853368027614,1.9540612970856153,0.0005267026879747564,0.001074759309388899,1.3626658254889041,1.2737424013530805,32.16645787603596,-14.192845516455984,-12.39269819621677,137242.08630007695,6.831671024708669,-19.22436922092544,1304601.050764766,"[0.0009102803224789248, 0.000862487813542665]","[-12.419386750862069, -14.343044468369245]","[[137242.08630007695, 392622.5044645086], [1304601.050764766, 465794.20726270805], [1304601.050764766, 244840.31683060963], [137242.08630007695, 244840.31683060963]]",0.041100898976322506,15.92548501920344,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2877.834623119806,2.0141539219288935,3.0240051293265657,9094.168035150178,6057.216648556825,3007.325598411076,24.45844047428733,1.9540595954265765,0.0005267318265234452,0.0010748764983945392,1.3626243070275181,1.2737183309073543,32.16633402110301,-14.192997809878866,-12.384220045098175,137236.2471301591,6.841141013716253,-19.22536105881443,1304603.9133372572,"[0.0009102604304715429, 0.0008624525824524619]","[-12.419687733218666, -14.343577867205138]","[[137236.2471301591, 392629.6198412017], [1304603.9133372572, 465806.5680111419], [1304603.9133372572, 244840.1319817607], [137236.2471301591, 244840.1319817607]]",0.041096625011296004,15.923652862245056,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2878.334623119806,2.0136363251642204,3.023942251668667,9093.67186354944,6055.455584002116,3007.2240495106626,24.458346392267316,1.9540578908393083,0.0005267610097884431,0.0010749942049859483,1.3625825926155926,1.2736941083107929,32.16621082906869,-14.193154679260497,-12.375895587580487,137230.18924390108,6.850494495164355,-19.226390082744842,1304605.9875205527,"[0.0009102397573490255, 0.0008624159659501848]","[-12.419999457358236, -14.344130396863102]","[[137230.18924390108, 392636.6159805309], [1304605.9875205527, 465818.8064910348], [1304605.9875205527, 244839.94818877257], [137230.18924390108, 244839.94818877257]]",0.04109229347376577,15.921802326672823,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2878.834623119806,2.0131166104635696,3.0238807103969445,9093.175269581663,6053.685290597465,3007.1210277299606,24.458251220621793,1.9540561833447798,0.0005267902374707482,0.0010751124223920927,1.3625406880163786,1.2736696811647565,32.1660882431712,-14.193316077630593,-12.367809872599025,137224.06073626006,6.859621266478229,-19.227431139077254,1304608.418898804,"[0.000910218845768056, 0.0008623788693518993]","[-12.420314569354995, -14.344689890635731]","[[137224.06073626006, 392643.418805518], [1304608.418898804, 465830.8010017377], [1304608.418898804, 244839.76575874438], [137224.06073626006, 244839.76575874438]]",0.041087970870001767,15.919939451565442,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2879.334623119806,2.0125774527692943,3.0238225772404204,9092.674745549239,6051.8471936795095,3007.0133128800603,24.458155226583422,1.954054472816718,0.0005268195114955925,0.0010752311735160247,1.3624985874666253,1.2736451163147495,32.16596640779977,-14.193483607063254,-12.359502275586124,137217.67962292858,6.869012869019059,-19.228515144605183,1304609.7127544046,"[0.0009101970997585829, 0.0008623403883646456]","[-12.420641153026963, -14.345268625590178]","[[137217.67962292858, 392650.410819784], [1304609.7127544046, 465843.11967716546], [1304609.7127544046, 244839.5840707956], [137217.67962292858, 244839.5840707956]]",0.041083508997314604,15.918066743961536,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2879.834623119806,2.0120261399165997,3.023766797596961,9092.172953614941,6049.967102573613,3006.90283418703,24.458058295759606,1.9540527591757446,0.0005268488330956137,0.0010753504725214376,1.3624562852030806,1.2736203751295867,32.165845244185505,-14.193654517748516,-12.351019583810285,137211.14390773806,6.878605870676068,-19.229625454486353,1304610.608420755,"[0.0009101747846639545, 0.0008623008662590098]","[-12.420975614594855, -14.345861915601086]","[[137211.14390773806, 392657.5507726617], [1304610.608420755, 465855.69262461056], [1304610.608420755, 244839.40352052083], [137211.14390773806, 244839.40352052083]]",0.04107895034096378,15.916196181693214,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2880.334623119806,2.011481639725803,3.0237109279153516,9091.670912541875,6048.107623705714,3006.7923585572316,24.457960380874745,1.954051042341275,0.0005268782035351148,0.001075470336094571,1.3624137754624945,1.273595442675748,32.1657247851702,-14.1938272108227,-12.34228622087005,137204.600061162,6.888450966483077,-19.230737187353128,1304611.1348655073,"[0.0009101522591584579, 0.0008622609684541916]","[-12.421313103299326, -14.346460627488794]","[[137204.600061162, 392664.8961108551], [1304611.1348655073, 465868.5538881149], [1304611.1348655073, 244839.2241592215], [137204.600061162, 244839.2241592215]]",0.0410743458708872,15.914336174754153,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2880.834623119806,2.0109457514864384,3.0236542665157637,9091.172057973576,6046.277852752273,3006.6837199775396,24.45786135136451,1.9540493223441453,0.0005269076223488724,0.0010755907601243482,1.3623710524816153,1.273570282928084,32.16560504301236,-14.193998122081974,-12.333580002850965,137198.1531222933,6.898252494443767,-19.231832497294732,1304612.1028914507,"[0.0009101300672860947, 0.0008622216161982935]","[-12.42164625615735, -14.347052128784282]","[[137198.1531222933, 392672.21627867356], [1304612.1028914507, 465881.3597944628], [1304612.1028914507, 244839.04613621882], [137198.1531222933, 244839.04613621882]]",0.04106978412237645,15.91249458462353,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2881.334623119806,2.0104058783450274,3.0235983679097242,9090.675746014529,6044.43637484522,3006.575159748846,24.457761393063326,1.9540475991643096,0.0005269370898208685,0.0010757117498777357,1.3623281220236938,1.273544937642061,32.165486059329226,-14.194167961265686,-12.324779003490676,137191.70887353647,6.908148387087664,-19.23292739057834,1304612.8693424184,"[0.0009101079046150095, 0.0008621823477961056]","[-12.421979198394117, -14.347642746680336]","[[137191.70887353647, 392679.613910566], [1304612.8693424184, 465894.2706781943], [1304612.8693424184, 244838.86908270704], [137191.70887353647, 244838.86908270704]]",0.04106520869572932,15.91067176031896,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
