t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2881.834623119806,2.0098633073194714,3.023543742101762,9090.18107230661,6042.585440294952,3006.465871728297,24.45766051584403,1.954045872696671,0.0005269666075523767,0.0010758333276749523,1.3622849667989774,1.2735194146698958,32.16536784883505,-14.19433700639426,-12.315616692822232,137185.2180738803,6.918413540963968,-19.2340302337862,1304612.7081774592,"[0.0009100854773274366, 0.0008621426564259975]","[-12.422315921854715, -14.348239455304823]","[[137185.2180738803, 392687.3086436891], [1304612.7081774592, 465907.59805322636], [1304612.7081774592, 244838.69290641483], [137185.2180738803, 244838.69290641483]]",0.04106055706653204,15.908870791293296,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2882.334623119806,2.0093436066547237,3.0234870578113626,9089.691495063524,6040.810872625614,3006.3603122030086,24.457558562708318,1.9540441429938207,0.0005269961747495982,0.0010759554859595863,1.3622416040972185,1.2734936587394698,32.16525037696482,-14.194502167953122,-12.306514514585274,137178.93001027676,6.928584154859749,-19.235098669445023,1304612.9476654537,"[0.0009100636244046234, 0.0008621039180559979]","[-12.422645040789726, -14.348823350141744]","[[137178.93001027676, 392694.9480235069], [1304612.9476654537, 465920.7890771116], [1304612.9476654537, 244838.51814444704], [137178.93001027676, 244838.51814444704]]",0.04105600248418062,15.907099834360995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2882.834623119806,2.008838997987445,3.0234288322058775,9089.207983665448,6039.088886072603,3006.258287559562,24.457455363157994,1.9540424101424234,0.000527025790067224,0.0010760782105577575,1.3621980108654135,1.2734676515478844,32.165133659230264,-14.194663362011449,-12.297591557938517,137172.83993962244,6.938541941866987,-19.236133499805504,1304613.6536994842,"[0.0009100424667947092, 0.0008620663972704277]","[-12.422964940166395, -14.349390819414594]","[[137172.83993962244, 392702.4347212236], [1304613.6536994842, 465933.7067464788], [1304613.6536994842, 244838.34461953118], [137172.83993962244, 244838.34461953118]]",0.04105156450816254,15.905356079786328,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2883.334623119806,2.0083395290763755,3.0233700058296162,9088.731649414867,6037.388412761835,3006.1592302265726,24.457350867113185,1.954040674364551,0.000527055450056666,0.0010762014574803125,1.362154210156567,1.2734413825111301,32.16501765375415,-14.194821822943819,-12.289350040988666,137166.9325087388,6.947787289323884,-19.23713733031255,1304615.7567788868,"[0.0009100221456505612, 0.0008620302947237583]","[-12.42327368829633, -14.34993908989316]","[[137166.9325087388, 392709.3581356826], [1304615.7567788868, 465945.7919689544], [1304615.7567788868, 244838.1723192526], [137166.9325087388, 244838.1723192526]]",0.04104731856647087,15.903634807467334,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2883.834623119806,2.0078081968695094,3.023316233396496,9088.254450168857,6035.5815837978025,3006.054857833646,24.457245740763028,1.954038935503655,0.0005270851570595203,0.001076325255966241,1.36211021349718,1.2734150096407724,32.16490236814235,-14.19498399000938,-12.280738333911017,137160.7365947917,6.9574518843644455,-19.238190218275463,1304616.2701013405,"[0.0009100009404250565, 0.0008619927796191119]","[-12.423594598253793, -14.350507004978368]","[[137160.7365947917, 392716.59320006415], [1304616.2701013405, 465958.3764617646], [1304616.2701013405, 244838.00031704773], [137160.7365947917, 244838.00031704773]]",0.04104289551624789,15.901921892423651,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2884.334623119806,2.0072801048087787,3.0232638623838377,9087.778554478322,6033.782666567733,3005.949519507909,24.457139450964064,1.9540371935610872,0.000527114911060532,0.0010764496031620062,1.3620659978342495,1.2733884193168372,32.1647878342327,-14.195148777374817,-12.272221128222554,137154.49836488054,6.967029206602291,-19.239250334824845,1304616.4874024412,"[0.0009099794455794416, 0.0008619546967340435]","[-12.42391961437415, -14.351082999942355]","[[137154.49836488054, 392723.7521569171], [1304616.4874024412, 465970.8563602469], [1304616.4874024412, 244837.82940346556], [137154.49836488054, 244837.82940346556]]",0.04103847588518401,15.900228900950037,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2884.834623119806,2.006770144214363,3.023209781703545,9087.304583548197,6032.04304246826,3005.846514040981,24.457032047085967,1.9540354485521398,0.0005271447118551993,0.001076574497416062,1.362021580457528,1.2733616063623396,32.16467395581776,-14.195314153883796,-12.26374485463299,137148.38937728692,6.976543670159032,-19.24028852479202,1304616.8130329337,"[0.0009099582623172739, 0.0008619171431255331]","[-12.424240579414509, -14.351651980596515]","[[137148.38937728692, 392730.87369371974], [1304616.8130329337, 465983.2417057197], [1304616.8130329337, 244837.6597686789], [137148.38937728692, 244837.6597686789]]",0.041034120747449075,15.89855490037053,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2885.334623119806,2.0062651614524905,3.0231556147440912,9086.834057701451,6030.320936492581,3005.744730236339,24.45692355685595,1.9540337005123753,0.0005271745588928873,0.001076699933299049,1.3619769556037642,1.2733345774445122,32.164560710543526,-14.195478586750436,-12.25534378837591,137142.35043879092,6.985971057594924,-19.241314845970834,1304617.2773142515,"[0.0009099373797468635, 0.0008618801157189564]","[-12.424557650526122, -14.35221400047481]","[[137142.35043879092, 392737.93153767684], [1304617.2773142515, 465995.51565502194], [1304617.2773142515, 244837.49126708688], [137142.35043879092, 244837.49126708688]]",0.0410298096292896,15.896899593826081,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2885.834623119806,2.005760251237943,3.023102297318445,9086.365886112064,6028.599011926928,3005.6428769121903,24.456814063202376,1.9540319494125495,0.0005272044526050922,0.001076825917324886,1.3619321175097077,1.2733073569988425,32.16444809340271,-14.195643038107116,-12.246843097300598,137136.3102206391,6.9954983228190315,-19.24234142011963,1304617.2218508793,"[0.0009099164593775095, 0.0008618430611890478]","[-12.424875420870048, -14.352776660949168]","[[137136.3102206391, 392745.07093407854], [1304617.2218508793, 466007.8918479043], [1304617.2218508793, 244837.3236322116], [137136.3102206391, 244837.3236322116]]",0.04102548658954219,15.895262218407352,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2886.334623119806,2.0052673282981948,3.0230483434962534,9085.901260849852,6026.9168323831545,3005.542825802684,24.45670351864547,1.954030195285712,0.0005272343924874244,0.0010769524442073887,1.3618870777018603,1.2732799231896128,32.164336045168,-14.195806315196034,-12.238409888749175,137130.37254818776,7.004940711813504,-19.243350600562678,1304617.2146605374,"[0.000909895825315895, 0.0008618064853508139]","[-12.425189483418093, -14.353333004898314]","[[137130.37254818776, 392752.15198513615], [1304617.2146605374, 466020.1504457642], [1304617.2146605374, 244837.15711160187], [137130.37254818776, 244837.15711160187]]",0.041021221937948396,15.893645956297124,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2886.834623119806,2.0047854729742562,3.022993617683565,9085.440402703836,6025.272044362164,3005.4447847844795,24.4565918853878,1.9540284381639461,0.0005272643780454228,0.0010770795093590706,1.361841830416971,1.2732522731401956,32.16422453483483,-14.195968394746952,-12.230034457755607,137124.54898830486,7.014305961739325,-19.244340419494932,1304617.198573335,"[0.000909875545225813, 0.0008617705479803033]","[-12.425498927405112, -14.35388096582743]","[[137124.54898830486, 392759.1822882659], [1304617.198573335, 466032.29668166547], [1304617.198573335, 244836.99159473495], [137124.54898830486, 244836.99159473495]]",0.04101701981232027,15.892049610754217,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2887.334623119806,2.004311988207556,3.0229383264843133,9084.98393643957,6023.656538721448,3005.348755164792,24.456479066089397,1.9540266781287716,0.0005272944080157828,0.0010772070975665368,1.3617963698917896,1.2732243906927059,32.16411352520191,-14.196128921408075,-12.22188043736736,137118.8445381996,7.02342958820384,-19.2453100255712,1304617.4793484623,"[0.0009098557064316084, 0.0008617353665666103]","[-12.425802572652909, -14.35441868046263]","[[137118.8445381996, 392766.0277613605], [1304617.4793484623, 466044.1446375898], [1304617.4793484623, 244836.82705734763], [137118.8445381996, 244836.82705734763]]",0.041012909218737,15.890472339974988,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2887.834623119806,2.0038402842668415,3.022883569181307,9084.530550201736,6022.047446927392,3005.253210153283,24.456365279550738,1.9540249152154694,0.0005273244818382683,0.0010773352019912352,1.3617507191793188,1.2731963176572656,32.164002980396106,-14.196289439183783,-12.213843469148799,137113.17455376446,7.032430335625975,-19.246273804774773,1304617.7199130398,"[0.0009098360281042636, 0.0008617004809234259]","[-12.426104210085889, -14.354952577058361]","[[137113.17455376446, 392772.7763663169], [1304617.7199130398, 466055.83976665663], [1304617.7199130398, 244836.6633227519], [137113.17455376446, 244836.6633227519]]",0.04100883711336978,15.88891005929676,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2888.334623119806,2.0033699016871567,3.0228296775743924,9084.078857736486,6020.441807606293,3005.157361372017,24.456250455221127,1.95402314941205,0.0005273545996847583,0.0010774638247984468,1.361704860989806,1.2731680507273544,32.16389286952756,-14.196450928904493,-12.205795121804442,137107.49378837383,7.041444326090499,-19.24723944789494,1304617.55643028,"[0.0009098162888591726, 0.0008616655085433727]","[-12.426406852555077, -14.355487926619828]","[[137107.49378837383, 392779.5345837276], [1304617.55643028, 466067.54000395583], [1304617.55643028, 244836.5003055465], [137107.49378837383, 244836.5003055465]]",0.041004763932933605,15.887361818284951,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2888.834623119806,2.0029082341188196,3.0227754411443977,9083.629480222044,6018.864661257539,3005.0626178116154,24.45613462248942,1.9540213807494924,0.0005273847610804457,0.0010775929601304119,1.361658812613005,1.2731395842845559,32.1637831626565,-14.196612695635134,-12.197849038114157,137101.88143104655,7.050344455423726,-19.248193493537883,1304617.2856616331,"[0.0009097967332874447, 0.0008616308528398707]","[-12.42670716700009, -14.356019162754993]","[[137101.88143104655, 392786.20701866085], [1304617.2856616331, 466079.08974284714], [1304617.2856616331, 244836.33808602588], [137101.88143104655, 244836.33808602588]]",0.041000742583972065,15.885829587920533,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2889.334623119806,2.002456202516057,3.0227204680423507,9083.18316357021,6017.3200455616025,3004.969615815281,24.4560176321466,1.9540196092996673,0.000527414964924201,0.0010777225942411896,1.3616125625224134,1.273110892974016,32.163673815662264,-14.196774211807778,-12.190117556087785,137096.37251101233,7.059012429587568,-19.249129985675353,1304617.338805752,"[0.0009097775447452419, 0.0008615968202877581]","[-12.427002676857779, -14.356542089593802]","[[137096.37251101233, 392792.70067160204], [1304617.338805752, 466090.3561167955], [1304617.338805752, 244836.17676389008], [137096.37251101233, 244836.17676389008]]",0.04099680402550084,15.884312342207867,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2889.834623119806,2.0020025007653595,3.022666351626052,9082.738134453304,6015.769636364416,3004.8761847523197,24.455899734660687,1.9540178350362707,0.0005274452116053245,0.0010778527326530784,1.361566122244533,1.273082029746579,32.16356479360189,-14.19693680472325,-12.182320011630111,137090.84411716778,7.06774980634529,-19.2500698179754,1304616.8975422427,"[0.0009097582894224946, 0.0008615627137317665]","[-12.427299259453626, -14.357066273685872]","[[137090.84411716778, 392799.2489577134], [1304616.8975422427, 466101.69278525555], [1304616.8975422427, 244836.01594625544], [137090.84411716778, 244836.01594625544]]",0.040992851368255326,15.882806776472904,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2890.334623119806,2.001557288523691,3.0226118902598906,9082.295194007414,6014.246883851894,3004.7837842742356,24.455780788714193,1.9540160579841683,0.000527475500746092,0.001077983370771865,1.361519486016113,1.2730529622351765,32.163456061508555,-14.19709944209043,-12.17459150522086,137085.377410471,7.076407687438717,-19.250999192659577,1304616.4013975475,"[0.0009097391920283915, 0.0008615288666553347]","[-12.427593866372284, -14.357587137490228]","[[137085.377410471, 392805.73886064824], [1304616.4013975475, 466112.9224669549], [1304616.4013975475, 244835.8558286034], [137085.377410471, 244835.8558286034]]",0.04098894046197857,15.881316318850768,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2890.834623119806,2.0011227432199306,3.0225564565874863,9081.854865565574,6012.759921323184,3004.693211196171,24.455660787526888,1.9540142781971848,0.0005275058315229461,0.0010781144987343034,1.361472659600405,1.2730236867722897,32.163347597885775,-14.197261689088787,-12.167011308609403,137080.0172375726,7.084899175567244,-19.251910484176648,1304616.0700902762,"[0.000909720444084932, 0.0008614956153030989]","[-12.427884012363613, -14.358100127747502]","[[137080.0172375726, 392812.10415123764], [1304616.0700902762, 466123.9410102797], [1304616.0700902762, 244835.69639024325], [137080.0172375726, 244835.69639024325]]",0.040985103360230174,15.879840690245635,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2891.334623119806,2.0006921207894766,3.022500968258581,9081.417004976673,6011.286559795071,3004.6035056223477,24.45553975277369,1.9540124957273879,0.0005275362031261117,0.001078246106516008,1.3614256429974083,1.2729942115301665,32.16323938875871,-14.19742382669744,-12.15958955450526,137074.71207123436,7.093222896982326,-19.252812451487586,1304615.8764945252,"[0.0009097019315782072, 0.0008614627871922621]","[-12.428171011983308, -14.35860746241586]","[[137074.71207123436, 392818.33808372787], [1304615.8764945252, 466134.7554116475], [1304615.8764945252, 244835.53752923428], [137074.71207123436, 244835.53752923428]]",0.04098131926146594,15.878377843990855,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2891.834623119806,2.0002588265464385,3.022446447747736,9080.979788696193,6009.803743442679,3004.513047853387,24.455417772489316,1.9540107105412274,0.0005275666160541176,0.0010783782006393854,1.3613784304438727,1.2729645629422126,32.163131418302726,-14.197587265503653,-12.15209010389674,137069.37033590407,7.10163055993479,-19.25372066383153,1304615.0991482146,"[0.0009096832718063344, 0.0008614297425244598]","[-12.428460181360057, -14.359118019330783]","[[137069.37033590407, 392824.6366864762], [1304615.0991482146, 466145.65763729304], [1304615.0991482146, 244835.37896792465], [137069.37033590407, 244835.37896792465]]",0.0409775124362874,15.876926033478764,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2892.334623119806,1.9998374951953457,3.0223909764220784,9080.545002914556,6008.360438904798,3004.424336147321,24.455294749160213,1.9540089227226987,0.0005275970690258086,0.0010785107642847292,1.3613310392295506,1.2729347055256708,32.16302366107129,-14.19775052227411,-12.144849129757858,137064.13304988452,7.109762014718314,-19.254611144476172,1304614.7492262009,"[0.000909664952038793, 0.0008613972460336573]","[-12.428744885485173, -14.359621264444142]","[[137064.13304988452, 392830.72057064035], [1304614.7492262009, 466156.2274353175], [1304614.7492262009, 244835.22106404888], [137064.13304988452, 244835.22106404888]]",0.04097379567647603,15.875488942162452,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2892.834623119806,1.9994155272895497,3.0223358861906267,9080.110933035143,6006.915006361072,3004.33547923086,24.455170813844322,1.9540071322526582,0.000527627562324961,0.0010786438015808633,1.361283463591191,1.272904677243187,32.16291611743867,-14.197914945475897,-12.137566574891991,137058.89158460265,7.117935787562146,-19.255502362454138,1304614.0130999773,"[0.0009096466158041973, 0.000861364762346327]","[-12.429029976111075, -14.360124564270379]","[[137058.89158460265, 392836.8385929835], [1304614.0130999773, 466166.8360503159], [1304614.0130999773, 244835.0634696716], [137058.89158460265, 244835.0634696716]]",0.04097007477709181,15.87406216861206,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2893.334623119806,1.9989982353359044,3.0222807852723093,9079.678212058965,6005.484603472533,3004.2470760177503,24.455045919688818,1.9540053391410652,0.000527658095798842,0.0010787773107432958,1.361235703528794,1.2728744634130897,32.16280877137012,-14.198079677975093,-12.130313737154495,137053.67928109015,7.126074911372257,-19.25638864852675,1304613.129305004,"[0.000909628346953627, 0.0008613323884701343]","[-12.42931430882819, -14.360626585631685]","[[137053.67928109015, 392842.93139615725], [1304613.129305004, 466177.39378170203], [1304613.129305004, 244834.90628924535], [137053.67928109015, 244834.90628924535]]",0.04096637485693122,15.872648588858368,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2893.834623119806,1.9985915130543006,3.022224596495395,9079.24777975161,6004.0896955741255,3004.160508216367,24.454919964218305,1.9540035434575382,0.0005276886683829559,0.0010789112783568177,1.3611877590423604,1.27284404232936,32.1627016236003,-14.198244113314075,-12.12326415717098,137048.57469420298,7.1339924872312395,-19.25725664440222,1304612.561375814,"[0.0009096104288040496, 0.0008613006091311551]","[-12.429594037537388, -14.36112065977783]","[[137048.57469420298, 392848.85458166344], [1304612.561375814, 466187.6796359967], [1304612.561375814, 244834.74960873523], [137048.57469420298, 244834.74960873523]]",0.04096275752973581,15.871248945408375,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2894.334623119806,1.9981844146224743,3.0221688683933685,9078.818453830654,6002.69353819247,3004.0738453695653,24.4547931207019,1.9540017451969252,0.0005277192801452753,0.0010790457057969758,1.36113963589514,1.2728134521211036,32.1625946770489,-14.19840909956668,-12.116204393580233,137043.46813195874,7.141920607988567,-19.2581250015688,1304611.7690836403,"[0.0009095925352715533, 0.0008612688984925001]","[-12.42987359000265, -14.361614015706047]","[[137043.46813195874, 392854.78614189074], [1304611.7690836403, 466197.97138229135], [1304611.7690836403, 244834.593229742], [137043.46813195874, 244834.593229742]]",0.040959140723476395,15.869859979538196,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2894.834623119806,1.9977801847281917,3.022113305830572,9078.39032560135,6001.306525047701,3003.987411089579,24.45466531705561,1.9539999443737162,0.0005277499308541914,0.0010791805900529487,1.3610913283238828,1.2727826802494289,32.16248794355516,-14.198574613288182,-12.109201790065072,137038.3806946621,7.14978834178541,-19.25899013185048,1304610.770115412,"[0.0009095746829315515, 0.0008612372664461369]","[-12.430152740105763, -14.362106519040452]","[[137038.3806946621, 392860.67032344453], [1304610.770115412, 466208.1817960891], [1304610.770115412, 244834.43710501379], [137038.3806946621, 244834.43710501379]]",0.040955546422456815,15.86848373667955,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2895.334623119806,1.997382934698021,3.0220572430925436,9077.96371234753,5999.942536593306,3003.9019721075274,24.4545365872614,1.9539981410150387,0.0005277806200973867,0.0010793159260406454,1.3610428478550907,1.2727517263924082,32.16238142302416,-14.198740284553967,-12.102280632930388,137033.35218409382,7.157564633356401,-19.25984526628679,1304609.8093866096,"[0.0009095570028195266, 0.000861205926289886]","[-12.430429699497008, -14.362595224205974]","[[137033.35218409382, 392866.48605495214], [1304609.8093866096, 466218.2744909693], [1304609.8093866096, 244834.2813972998], [137033.35218409382, 244834.2813972998]]",0.040951993620820186,15.867120403217436,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2895.834623119806,1.9969903573431211,3.0220009176617104,9077.538726353174,5998.594242308336,3003.8173295383936,24.45440690853579,1.9539963351443874,0.0005278113475112323,0.0010794517095529365,1.3609941887255126,1.2727205900197716,32.16227512738351,-14.198906053678598,-12.095427454482603,137028.37192957252,7.1652647642347915,-19.260692218717395,1304608.8182526578,"[0.0009095394811608683, 0.0008611748689366577]","[-12.430704661441096, -14.363080261843226]","[[137028.37192957252, 392872.24468030385], [1304608.8182526578, 466228.26735222316], [1304608.8182526578, 244834.12602603578], [137028.37192957252, 244834.12602603578]]",0.040948475941406985,15.865769459622769,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2896.334623119806,1.9966015445591254,3.021944509120675,9077.115353059542,5997.25854639653,3003.7333000865724,24.454276328214895,1.9539945267819618,0.0005278421127808418,0.0010795879369047514,1.3609453566983993,1.2726892787915864,32.162169071607536,-14.19907192678338,-12.088634154670217,137023.4298942025,7.172898540739169,-19.261532695409386,1304607.7654960977,"[0.0009095220853030741, 0.0008611440363948151]","[-12.43097806447875, -14.363562423596518]","[[137023.4298942025, 392877.9531308182], [1304607.7654960977, 466238.1728454364], [1304607.7654960977, 244833.97097856447], [137023.4298942025, 244833.97097856447]]",0.04094498778454492,15.864430758257525,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2896.834623119806,1.9963438746268272,3.021888064866011,9076.693786927202,5996.3180814240195,3003.6499010196326,24.454144847679714,1.9539927159893165,0.0005278729149185719,0.0010797245982227706,1.3608963460104997,1.2726577929520655,32.16206327044654,-14.199236070177019,-12.081991483190222,137018.53011049662,7.180374526795987,-19.26236600998621,1304606.783062852,"[0.0009095048541561181, 0.0008611134871245799]","[-12.431249383637686, -14.364040911141009]","[[137018.53011049662, 392883.5370076321], [1304606.783062852, 466247.8862180484], [1304606.783062852, 244833.8162778733], [137018.53011049662, 244833.8162778733]]",0.04094154631433945,15.863104344360465,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2897.334623119806,1.9962874522120166,3.021832136328654,9076.273301882939,5995.981804405973,3003.5663439962186,24.454012905414427,1.953990902919075,0.0005279037513494427,0.0010798616737398346,1.3608471624250655,1.2726262040107152,32.16195774351047,-14.199389679895983,-12.075597275014104,137013.63702689824,7.187600933397732,-19.263198208411836,1304605.7087651496,"[0.0009094876620870172, 0.0008610830097966882]","[-12.431520321518947, -14.364518626918386]","[[137013.63702689824, 392888.91729893314], [1304605.7087651496, 466257.30037652253], [1304605.7087651496, 244833.66187885785], [137013.63702689824, 244833.66187885785]]",0.040938156437492323,15.861788345951945,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2897.834623119806,1.996228771414754,3.0217774459995588,9075.852172702873,5995.63586532217,3003.481340003422,24.453880537956216,1.9539890875815096,0.0005279346217702925,0.0010799991641358682,1.3607978174685986,1.2725945265977985,32.161852507164554,-14.199537726341394,-12.069185332781217,137008.6766613664,7.194856540947086,-19.264041873728303,1304603.7540893466,"[0.0009094701847077445, 0.0008610520778572417]","[-12.43179527424318, -14.36500279811582]","[[137008.6766613664, 392894.31410375703], [1304603.7540893466, 466266.73395318707], [1304603.7540893466, 244833.5075884127], [137008.6766613664, 244833.5075884127]]",0.040934745591967185,15.86047930593458,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2898.334623119806,1.9961744026922206,3.0217217958009166,9075.432774847392,5995.305929116037,3003.39785994161,24.453747256634806,1.9539872700362677,0.0005279655252500418,0.0010801370576335925,1.360748299614597,1.2725626672246824,32.16174756269055,-14.199683279074751,-12.06295881022703,137003.80847282553,7.201911074553664,-19.264869884780694,1304601.915791544,"[0.000909452952262751, 0.0008610215344334447]","[-12.432067041726498, -14.365481835818803]","[[137003.80847282553, 392899.55636301916], [1304601.915791544, 466275.91646463657], [1304601.915791544, 244833.3538972622], [137003.80847282553, 244833.3538972622]]",0.04093140973172104,15.859180052903895,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2898.834623119806,1.996122593633068,3.021665365925352,9075.015831418494,5994.986851604848,3003.3159640228296,24.453613144105145,1.9539854503420655,0.0005279964608870504,0.001080275342843533,1.3606986319160645,1.2725306393518159,32.16164294372072,-14.199827984742466,-12.056925695611824,136999.0348555985,7.20875613738869,-19.265681833000514,1304600.2867977784,"[0.0009094360537880923, 0.0008609915725569043]","[-12.43233440473997, -14.365953061047227]","[[136999.0348555985, 392904.6374676902], [1304600.2867977784, 466284.84044893447], [1304600.2867977784, 244833.20072124526], [136999.0348555985, 244833.20072124526]]",0.04092815012777312,15.857888136263625,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2899.334623119806,1.9960679108912696,3.0216094853061164,9074.600899297695,5994.659385111813,3003.234184770358,24.453478157697067,1.953983628532224,0.0005280274281573017,0.0010804140129047086,1.3606488028465007,1.2724984464876279,32.161538677439125,-14.19997312309054,-12.051024737415503,136994.27507236638,7.215466712885444,-19.266491450300947,1304598.6696224725,"[0.0009094192609293231, 0.0008609618082461151]","[-12.432600475725174, -14.366421773293798]","[[136994.27507236638, 392909.60997150606], [1304598.6696224725, 466293.60327268206], [1304598.6696224725, 244833.04792215995], [136994.27507236638, 244833.04792215995]]",0.040924921766586804,15.856601322612537,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2899.834623119806,1.996012817164178,3.0215546053678204,9074.187248558012,5994.329548535397,3003.151831986631,24.453342335300288,1.9539818046279671,0.0005280584267233966,0.0010805530626563536,1.3605988181691546,1.272466097435681,32.16143478665214,-14.200119701287685,-12.045234943148841,136989.49102855296,7.222070273320071,-19.267305216468912,1304597.0104749189,"[0.0009094024241053182, 0.0008609319683549457]","[-12.432867278931116, -14.366891724917894]","[[136989.49102855296, 392914.4921980068], [1304597.0104749189, 466302.24276203144], [1304597.0104749189, 244832.89551231373], [136989.49102855296, 244832.89551231373]]",0.04092170435673229,15.855319261153415,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2900.334623119806,1.9959558666508206,3.0215006713175168,9073.774154105808,5993.992630044622,3003.068720202936,24.453205733050247,1.9539799786287655,0.0005280894565852858,0.0010806924912430307,1.3605486836472782,1.2724336024391403,32.161331287338044,-14.200268193514606,-12.039491943803569,136984.67091495145,7.2286331968714705,-19.26812514067504,1304595.1788351394,"[0.0009093854610874115, 0.0008609019114757474]","[-12.433135925054138, -14.367364853219666]","[[136984.67091495145, 392919.33718657494], [1304595.1788351394, 466310.8355083261], [1304595.1788351394, 244832.74349061796], [136984.67091495145, 244832.74349061796]]",0.04091848223396893,15.854042168814427,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2900.834623119806,1.9958998300887238,3.0214473585156365,9073.361648378597,5993.657616205881,3002.985182848302,24.453068293721458,1.9539781505362321,0.0005281205177181459,0.0010808322976391936,1.36049839351762,1.2724009510064354,32.16122819780071,-14.200418390599632,-12.033789586313958,136979.83140409167,7.235158800920857,-19.268948387234815,1304593.2613036775,"[0.0009093684236556288, 0.0008608717184486573]","[-12.433405713739806, -14.367840051075678]","[[136979.83140409167, 392924.1494739456], [1304593.2613036775, 466319.3850785919], [1304593.2613036775, 244832.59195422565], [136979.83140409167, 244832.59195422565]]",0.04091526048127024,15.852771527127164,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2901.334623119806,1.9958425921869318,3.0213945377147904,9072.949808859203,5993.31846247113,3002.9013740527453,24.45293007835034,1.953976320343456,0.0005281516102269536,0.0010809724828810667,1.360447953543432,1.272368151626006,32.16112553424557,-14.200569918581357,-12.028089211143879,136974.97963517954,7.241684530783289,-19.269773741927168,1304591.1993764688,"[0.00090935132407793, 0.0008608414183797361]","[-12.433676474877913, -14.368316911357427]","[[136974.97963517954, 392928.9604889159], [1304591.1993764688, 466327.9326087689], [1304591.1993764688, 244832.44090600722], [136974.97963517954, 244832.44090600722]]",0.04091203578640467,15.851508568349626,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2901.834623119806,1.9957865990322048,3.0213419932452568,9072.539097240006,5992.983247162487,3002.81766100073,24.452791034495657,1.9539744880534902,0.0005281827340664774,0.0010811130462876875,1.3603973579614625,1.2723351942084409,32.16102331640553,-14.200722270444313,-12.02240754646408,136970.13511137763,7.248190340560569,-19.27059788702465,1304589.0974235802,"[0.0009093342370106769, 0.0008608111350280727]","[-12.43394719851077, -14.368793737217716]","[[136970.13511137763, 392933.75595555844], [1304589.0974235802, 466336.45406798157], [1304589.0974235802, 244832.29042335233], [136970.13511137763, 244832.29042335233]]",0.04090881858867957,15.850255027126094,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2902.334623119806,1.9957296212986488,3.0212897185684247,9072.129715944877,5992.64542261568,3002.734117217834,24.452651222523805,1.953972653664374,0.0005282138892649181,0.0010812539883767085,1.3603466125349628,1.2723020876326878,32.16092156066992,-14.200875120249654,-12.016723082705198,136965.30154264925,7.254697108559583,-19.27142019126478,1304586.8935962042,"[0.0009093171677419504, 0.0008607808863105562]","[-12.434217809562194, -14.369270275706567]","[[136965.30154264925, 392938.55336840235], [1304586.8935962042, 466344.97152388986], [1304586.8935962042, 244832.1404922959], [136965.30154264925, 244832.1404922959]]",0.040905607338823195,15.849011879421205,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2902.834623119806,1.9956740343875508,3.021237575778487,9071.722092018303,5992.312677216687,3002.6510211401624,24.45251058645679,1.9539708171852208,0.0005282450756827907,0.0010813953075517026,1.3602957115006817,1.272268821897126,32.1608202855457,-14.201028124010938,-12.011062615705214,136960.4942615498,7.261175430250887,-19.2722380459561,1304584.6821074705,"[0.0009093001777653027, 0.000860750772917799]","[-12.434487476591606, -14.369745147120629]","[[136960.4942615498, 392943.3303363652], [1304584.6821074705, 466353.4503267287], [1304584.6821074705, 244831.99118062246], [136960.4942615498, 244831.99118062246]]",0.04090241265828634,15.847780323979205,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2903.334623119806,1.9956174310040704,3.0211856108732995,9071.316337977629,5991.977765638629,3002.5683643301504,24.452369181618288,1.953968978620124,0.0005282762932543039,0.0010815370032992962,1.360244660621871,1.2722354057261052,32.16071950474577,-14.20118116234146,-12.005409202529961,136955.71284659716,7.267642319909385,-19.273051522439346,1304582.3939724073,"[0.0009092832583862998, 0.0008607207880505798]","[-12.43475631422874, -14.370218438472023]","[[136955.71284659716, 392948.1007400506], [1304582.3939724073, 466361.908510987], [1304582.3939724073, 244831.84247036726], [136955.71284659716, 244831.84247036726]]",0.040899232113101605,15.846560716722479,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2903.834623119806,1.995562359035333,3.0211337196170747,9070.912778608235,5991.648759386113,3002.4863579219405,24.452226988480934,1.9539671379836472,0.000528307541755929,0.0010816790730255905,1.360193459898529,1.2722018344953263,32.16061923330187,-14.20133404393495,-11.999792192945108,136950.96919540764,7.274066403148936,-19.273858596094044,1304580.1154349886,"[0.0009092664593161386, 0.0008606910114975361]","[-12.435023646359353, -14.370689051242834]","[[136950.96919540764, 392952.8402010545], [1304580.1154349886, 466370.3094803021], [1304580.1154349886, 244831.69442610067], [136950.96919540764, 244831.69442610067]]",0.0408960753809398,15.845353677022871,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2904.334623119806,1.9955065983171039,3.021081975060412,9070.511431658371,5991.318859073016,3002.404935230859,24.452083938854805,1.9539652952846076,0.00052833882104952,0.0010818215153434838,1.3601420978041547,1.2721681006264638,32.16051948069992,-14.201486822577502,-11.994195767459132,136946.25981954773,7.280464092476194,-19.274659859935326,1304577.773642214,"[0.0009092497610615596, 0.0008606614173107135]","[-12.435289747399144, -14.371157354354715]","[[136946.25981954773, 392957.5617723232], [1304577.773642214, 466378.67100108444], [1304577.773642214, 244831.54702793725], [136946.25981954773, 244831.54702793725]]",0.04089293892136851,15.844159050843484,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2904.834623119806,1.9954524343012396,3.021030295351194,9070.112533014595,5990.995244649195,3002.3242557255444,24.451940131692176,1.9539634505414119,0.000528370130852987,0.0010819643269286965,1.3600905916285013,1.2721342158770717,32.16042025748237,-14.201639390533714,-11.988647682051521,136941.59378377695,7.286806089079931,-19.275453771131453,1304575.44908394,"[0.0009092332039772709, 0.0008606320686823366]","[-12.435554054898732, -14.371622459095784]","[[136941.59378377695, 392962.2424648916], [1304575.44908394, 466386.9592737226], [1304575.44908394, 244831.40033686665], [136941.59378377695, 244831.40033686665]]",0.04088983092086567,15.842977030182908,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2905.334623119806,1.9953976672743803,3.0209787659160554,9069.716027235329,5990.671105594033,3002.244216200277,24.451795537999722,1.9539616037659633,0.0005284014709814893,0.0010821075057572723,1.3600389356083178,1.2721001782135062,32.16032156842732,-14.2017918574689,-11.98313064575052,136936.96554752756,7.29311062608906,-19.27624127183958,1304573.0674973403,"[0.0009092167615987808, 0.0008606029271643267]","[-12.435816933474145, -14.372084900285701]","[[136936.96554752756, 392966.8965975215], [1304573.0674973403, 466395.194551768], [1304573.0674973403, 244831.25433040754], [136936.96554752756, 244831.25433040754]]",0.040886746660953356,15.841807154286277,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2905.834623119806,1.995344522315166,3.0209273163420733,9069.322084676616,5990.353374236002,3002.1649430673215,24.451650096397916,1.9539597549789156,0.0005284328411191922,0.0010822510480072729,1.3599871239803532,1.2720659779749501,32.160223419511965,-14.201944202998854,-11.977670398071439,136932.38231193184,7.299350738146643,-19.27702113621808,1304570.7054849754,"[0.0009092004670121558, 0.0008605740432554049]","[-12.43607793696835, -14.372543988426587]","[[136932.38231193184, 392971.5028875632], [1304570.7054849754, 466403.3460174192], [1304570.7054849754, 244831.10906484898], [136932.38231193184, 244831.10906484898]]",0.04088369316508002,15.840649400741725,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2906.334623119806,1.9952908159845273,3.0208760376310173,9068.930599108151,5990.035244674204,3002.086310770978,24.451503938248734,1.9539579041938655,0.0005284642410559923,0.0010823949512613394,1.3599351740343602,1.2720316349497314,32.160125811142564,-14.202096528885075,-11.972248172912543,136927.8372427696,7.3055463536801994,-19.277794526592743,1304568.2885515043,"[0.0009091842899366098, 0.0008605453714632381]","[-12.436337464155983, -14.373000330782551]","[[136927.8372427696, 392976.07689982787], [1304568.2885515043, 466411.4361604161], [1304568.2885515043, 244830.9645139345], [136927.8372427696, 244830.9645139345]]",0.04088066485952574,15.839503179647561,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2906.834623119806,1.99523872629168,3.0208248634891337,9068.541695330447,5989.7234693093615,3002.008426551428,24.451356922932398,1.9539560514324725,0.0005284956704612392,0.0010825392114371384,1.3598830684805854,1.271997128915008,32.160028745311536,-14.202248844159254,-11.966887694438753,136923.33642179065,7.311672713105594,-19.278560407544347,1304565.8905181668,"[0.0009091682589201861, 0.0008605169544236275]","[-12.436595139301378, -14.373453358331382]","[[136923.33642179065, 392980.59903475095], [1304565.8905181668, 466419.43689129455], [1304565.8905181668, 244830.82072850046], [136923.33642179065, 244830.82072850046]]",0.040877667923008135,15.838368395718906,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2907.334623119806,1.9951860951801823,3.02077388280052,9068.155236623708,5989.411302865712,3001.9311568652533,24.451209102188198,1.9539541967089558,0.0005285271291159232,0.0010826838259219427,1.3598308130822807,1.2719624689475126,32.15993221889278,-14.202401266015144,-11.96156901106599,136918.87250501369,7.317751017159793,-19.279320028225783,1304563.437857458,"[0.0009091523415780694, 0.0008604887427692968]","[-12.436851398605874, -14.373903744070553]","[[136918.87250501369, 392985.08584263414], [1304563.437857458, 466427.3723288608], [1304563.437857458, 244830.67767824206], [136918.87250501369, 244830.67767824206]]",0.04087469631583753,15.837244442506996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2907.834623119806,1.9951350472020024,3.0207230324657615,9067.771319507092,5989.105311914029,3001.8545964160226,24.451060576924778,1.953952340045036,0.0005285586166890322,0.0010828287905512018,1.359778425129199,1.2719276675749933,32.159836230847816,-14.202553754525317,-11.956314112098198,136914.45082508092,7.3237583685723,-19.280072480670498,1304561.0021935801,"[0.000909136564640539, 0.0008604607758970843]","[-12.437105864510526, -14.37435092665948]","[[136914.45082508092, 392989.5191663143], [1304561.0021935801, 466435.2166558516], [1304561.0021935801, 244830.53540819976], [136914.45082508092, 244830.53540819976]]",0.0408717555830095,15.836131235182446,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2908.334623119806,1.9950834591500952,3.0206723963195032,9067.389790593905,5988.798855156256,3001.7786111601977,24.450911199121368,1.9539504814548827,0.0005285901329626979,0.0010829741026695612,1.3597258815683364,1.271892706859494,32.1597407755869,-14.202706454295523,-11.951102290712015,136910.06395709858,7.329716737188136,-19.28081902790015,1304558.511210666,"[0.0009091208946729984, 0.0008604330025696992]","[-12.43735900958747, -14.374795635667743]","[[136910.06395709858, 392993.91617659264], [1304558.511210666, 466442.99495356856], [1304558.511210666, 244830.39388408992], [136910.06395709858, 244830.39388408992]]",0.040868839489123246,15.835028212096155,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2908.834623119806,1.995033416740531,3.0206219097324323,9067.010731772101,5988.498375631754,3001.703292477032,24.45076107074003,1.9539486209597865,0.0005286216776128048,0.001083119758151446,1.359673199689446,1.2718575995084331,32.159645850122104,-14.202859315150627,-11.945954191246642,136905.7169977339,7.335604610850453,-19.281558802097095,1304556.0351495543,"[0.000909105357177868, 0.000860405460091374]","[-12.437610472954693, -14.375237338566263]","[[136905.7169977339, 392998.2598242189], [1304556.0351495543, 466450.68304339616], [1304556.0351495543, 244830.2531458414], [136905.7169977339, 244830.2531458414]]",0.04086595323778693,15.833935339185718,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2909.334623119806,1.9949826845020169,3.0205710571761086,9066.634117404034,5988.1981680134,3001.629144218944,24.45061016187962,1.9539467585732577,0.0005286532504324015,0.0010832657543926308,1.3596203737292758,1.2718223436149256,32.159551447907006,-14.203012531362186,-11.940847685966105,136901.40053382554,7.3414457187984965,-19.2822934047646,1304553.549686146,"[0.0009090899155740027, 0.0008603780915657535]","[-12.437860756787998, -14.375676824628222]","[[136901.40053382554, 393002.5685023586], [1304553.549686146, 466458.3099610923], [1304553.549686146, 244830.11318185684], [136901.40053382554, 244830.11318185684]]",0.040863097759420396,15.832852123362844,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2909.834623119806,1.9949333174029176,3.0205201257969705,9066.260271436622,5987.904045156181,3001.5559883231936,24.450458490590602,1.953944894315135,0.000528684851121323,0.0010834120873919443,1.359567409451078,1.2717869408262779,32.15945756677678,-14.203166247268808,-11.935803220531739,136897.11700606052,7.3472191995997775,-19.283022420131516,1304551.1468447475,"[0.0009090745845437202, 0.0008603509155352474]","[-12.438109656158192, -14.37611383221923]","[[136897.11700606052, 393006.82540376665], [1304551.1468447475, 466465.853472946], [1304551.1468447475, 244829.97401822958], [136897.11700606052, 244829.97401822958]]",0.04086027364119911,15.831778585998418,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2910.334623119806,1.994883288306166,3.020469557979821,9065.888816704168,5987.608796223376,3001.483260360254,24.45030603310381,1.9539430281977408,0.0005287164794911533,0.0010835587546966143,1.3595143010916009,1.2717513898830046,32.15936419987435,-14.203320468292691,-11.930800029422528,136892.86047325385,7.352946829533153,-19.28374685895568,1304548.6981687217,"[0.0009090593342743587, 0.0008603238864654761]","[-12.438357581086212, -14.376548993914193]","[[136892.86047325385, 393011.04770274274], [1304548.6981687217, 466473.33639521216], [1304548.6981687217, 244829.83558086344], [136892.86047325385, 244829.83558086344]]",0.04085747005412771,15.83071430428306,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2910.834623119806,1.9948346702338957,3.020419223745823,9065.519668683302,5987.318845212922,3001.4110615547424,24.450152815246486,1.9539411602400523,0.000528748135253865,0.0010837057525167324,1.359461054414096,1.271715693128828,32.15927134260966,-14.203475066073048,-11.92585642237998,136888.63681454345,7.358609297887767,-19.284465720267747,1304546.262344678,"[0.0009090441920385567, 0.0008602970450292768]","[-12.43860415547955, -14.376981743059273]","[[136888.63681454345, 393015.22023749514], [1304546.262344678, 466480.7366463777], [1304546.262344678, 244829.69790940586], [136888.63681454345, 244829.69790940586]]",0.040854692218454856,15.829659376308076,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2911.334623119806,1.9947854654320771,3.0203691508081736,9065.152630840672,5987.028011157435,3001.3392993419593,24.449998891424322,1.9539392904538007,0.0005287798182296917,0.001083853078561572,1.359407675181815,1.2716798596945371,32.15917898734381,-14.203630040136398,-11.9209512671884,136884.44055642738,7.3642286680903055,-19.285179935278705,1304543.7710544304,"[0.0009090291317193012, 0.0008602703523811774]","[-12.43884973050124, -14.37741260804921]","[[136884.44055642738, 393019.3604684324], [1304543.7710544304, 466488.07918332086], [1304543.7710544304, 244829.56096872818], [136884.44055642738, 244829.56096872818]]",0.04085193469875687,15.828613461611923,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2911.834623119806,1.9947376799707237,3.0203192575533477,9064.78778494499,5986.742530726901,3001.2680819338448,24.449844166056828,1.9539374188575376,0.0005288115281368823,0.0010840007291766708,1.3593541518682541,1.2716438754889756,32.15908713039954,-14.203785310883585,-11.916103084994745,136880.27785173594,7.369785371391345,-19.28588845638609,1304541.29168352,"[0.0009090141812098662, 0.00086024385054775]","[-12.439093934882838, -14.377841021993113]","[[136880.27785173594, 393023.4530525872], [1304541.29168352, 466495.3418420321], [1304541.29168352, 244829.42479182448], [136880.27785173594, 244829.42479182448]]",0.040849202754741396,15.827576707604917,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2912.334623119806,1.9946893275197535,3.020269598045914,9064.425007659702,5986.456253633787,3001.197314810671,24.449688732785265,1.9539355454628362,0.000528843264798003,0.0010841487021350368,1.3593004959999162,1.2716077549276932,32.15899576570945,-14.203940884177195,-11.911291770851562,136876.14314791647,7.375300457446741,-19.286592228298304,1304538.7588967304,"[0.0009089993148405466, 0.0008602175013817187]","[-12.439337109336051, -14.378267497606378]","[[136876.14314791647, 393027.5146118795], [1304538.7588967304, 466502.54848852736], [1304538.7588967304, 244829.28933848892], [136876.14314791647, 244829.28933848892]]",0.04084649106592005,15.82654880935685,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2912.834623119806,1.9946423793142605,3.020220107029254,9064.064400827028,5986.175292537442,3001.1270965752938,24.449532576000323,1.9539336702880223,0.0005288750279346591,0.0010842969938454862,1.3592467075768015,1.2715714947848549,32.15890489121227,-14.204096684435942,-11.906535951281683,136872.04209374113,7.380754337878443,-19.287290289160126,1304536.238934146,"[0.0009089845591821497, 0.0008601913446684327]","[-12.439578891721071, -14.378691486542257]","[[136872.04209374113, 393031.52973219217], [1304536.238934146, 466509.6769929484], [1304536.238934146, 244829.15463827815], [136872.04209374113, 244829.15463827815]]",0.04084380470189344,15.82552992317799,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2913.334623119806,1.9945948766677566,3.020170842947285,9063.705847920919,5985.893576220515,3001.0573306097967,24.44937566845792,1.9539317933446052,0.0005289068173702512,0.0010844456021076759,1.3591927808356596,1.2715350931324103,32.15881450252266,-14.204252756910705,-11.90181619088304,136867.96905255248,7.386167407162475,-19.287983598045514,1304533.6675543287,"[0.0009089698878041078, 0.0008601653408877621]","[-12.439819646361203, -14.379113538928921]","[[136867.96905255248, 393035.5144898969], [1304533.6675543287, 466516.7504962124], [1304533.6675543287, 244829.02065079508], [136867.96905255248, 244829.02065079508]]",0.04084113841459967,15.824519751615401,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2913.834623119806,1.9945487515863365,3.020121746806046,9063.349448932502,5985.61708569425,3000.988108680559,24.449218034640047,1.9539299146506701,0.0005289386328300183,0.001084594523379831,1.3591387215397408,1.2714985522189566,32.15872459920331,-14.20440903367604,-11.8971509049627,136863.92930439356,7.391520350863544,-19.288671255826245,1304531.109550661,"[0.0009089553260699211, 0.0008601395277449702]","[-12.44005902309276, -14.37953312889874]","[[136863.92930439356, 393039.4536548013], [1304531.109550661, 466523.74721536465], [1304531.109550661, 244828.88740505863], [136863.92930439356, 244828.88740505863]]",0.04083849708927585,15.823518444268734,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2914.334623119806,1.9945020764181158,3.0200728781786412,9062.995088533946,5985.33984171587,3000.91933344327,24.449059686983237,1.9539280342176004,0.0005289704741392424,0.0010847437554890008,1.3590845296890453,1.2714618754577256,32.1586351784988,-14.204565557837551,-11.892521069304564,136859.91718953568,7.396833156253649,-19.289354225558213,1304528.5015720886,"[0.0009089408476864902, 0.0008601138658336486]","[-12.440297379967713, -14.379950798912862]","[[136859.91718953568, 393043.3629673676], [1304528.5015720886, 466530.68984185264], [1304528.5015720886, 244828.7548620543], [136859.91718953568, 244828.7548620543]]",0.04083587553223676,15.82252570434779,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2914.834623119806,1.994456757724866,3.0200241799484573,9062.64286582865,5985.0677443607365,3000.851094504588,24.448900610048668,1.9539261520632436,0.0005290023410267174,0.0010848932949470166,1.3590302052835723,1.2714250597254073,32.15854624150376,-14.204722274387924,-11.887944752050714,136855.93786186248,7.402086877507003,-19.290031629557717,1304525.9072709437,"[0.0009089264772005698, 0.0008600883915381215]","[-12.440534382326916, -14.38036604741357]","[[136855.93786186248, 393047.22748534905], [1304525.9072709437, 466537.55701634736], [1304525.9072709437, 244828.6230514828], [136855.93786186248, 244828.6230514828]]",0.04083327852324877,15.821541674179176,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
