t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2915.334623119806,1.9944108969985184,3.0199757110427075,9062.292670333049,5984.794906599313,3000.7832967650293,24.448740856130996,1.9539242681988174,0.000529034233320331,0.001085043139611234,1.3589757540865741,1.271388113790563,32.15845778693483,-14.204879216859023,-11.883403279905451,136851.98579131754,7.407301128955794,-19.290704408861245,1304523.264585606,"[0.0009089121890304188, 0.0008600630665703013]","[-12.440770374151153, -14.380779395354176]","[[136851.98579131754, 393051.0626580632], [1304523.264585606, 466544.37100565864], [1304523.264585606, 244828.49193648205], [136851.98579131754, 244828.49193648205]]",0.040830700974467816,15.820566059049558,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2915.834623119806,1.9943663693233764,3.0199274175696376,9061.944602491787,5984.527128279687,3000.7160270708146,24.448580409946835,1.9539223826418606,0.0005290661507536792,0.0010851932860479704,1.35892117609805,1.2713510345741788,32.158369817229584,-14.205036335352125,-11.87891437531897,136848.06597316396,7.4124573374394345,-19.291371712758405,1304520.6360184262,"[0.0009088980071218334, 0.000860037926366383]","[-12.44100502894368, -14.381190354211737]","[[136848.06597316396, 393054.85383097106], [1304520.6360184262, 466551.11088459525], [1304520.6360184262, 244828.36154771972], [136848.06597316396, 244828.36154771972]]",0.040828147546091195,15.819598995820668,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2916.334623119806,1.9943213072227983,3.019879358020682,9061.598556873167,5984.258619959,3000.649192427477,24.448419203149825,1.9539204954034515,0.0005290980931567707,0.001085343732144324,1.3588664597914983,1.2713138145136176,32.15828233233134,-14.205193690896389,-11.87445971718455,136844.1730011993,7.417574744069611,-19.29203446125416,1304517.9606615382,"[0.000908883905917265, 0.0008600129326416738]","[-12.441238703637655, -14.381599463405085]","[[136844.1730011993, 393058.6161613836], [1304517.9606615382, 466557.79849182], [1304517.9606615382, 244828.23185063215], [136844.1730011993, 244828.23185063215]]",0.04082561325563062,15.818640193384855,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2916.834623119806,1.9942775531449675,3.019831481925726,9061.254634868805,5983.995077144544,3000.5828765949896,24.448257341029016,1.9539186065008773,0.0005291300602670266,0.0010854944745175735,1.3588116224566722,1.2712764668522387,32.1581953357566,-14.20535121134034,-11.870056695987557,136840.31169639676,7.422635137294492,-19.29269183328205,1304515.2997847192,"[0.0009088699091179136, 0.000859988120413589]","[-12.441471061795255, -14.382006221707124]","[[136840.31169639676, 393062.33527169854], [1304515.2997847192, 466564.4133235029], [1304515.2997847192, 244828.102876945], [136840.31169639676, 244828.102876945]]",0.04082310264044747,15.817689784356363,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2917.334623119806,1.994233272584961,3.01978384666015,9060.912735516979,5983.7308147540225,3000.5169891673722,24.448094795547235,1.9539167159450823,0.0005291620519166082,0.001085645511091205,1.3587566583303208,1.2712389894358722,32.15810882837735,-14.20550893530427,-11.865687330316746,136836.4768022787,7.427657393092119,-19.293344723408865,1304512.593604322,"[0.0009088559919430767, 0.0008599634526663221]","[-12.441702445382232, -14.382411144935594]","[[136836.4768022787, 393066.0260366759], [1304512.593604322, 466570.9767940191], [1304512.593604322, 244827.97459440125], [136836.4768022787, 244827.97459440125]]",0.04082061083304131,15.8167474819809,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2917.834623119806,1.9941902801683278,3.0197364034105405,9060.572961452193,5983.471442102382,3000.4516126702424,24.44793151106926,1.9539148237530939,0.0005291940678468672,0.001085796838527061,1.358701561649192,1.2712013737850387,32.1580228144914,-14.20566684441496,-11.861368735975532,136832.67306702762,7.432623586959153,-19.293992322934685,1304509.9023984084,"[0.0009088421770942585, 0.0008599389628466751]","[-12.4419325492293, -14.382813778092558]","[[136832.67306702762, 393069.67430573364], [1304509.9023984084, 466577.4687215119], [1304509.9023984084, 244827.84703582665], [136832.67306702762, 244827.84703582665]]",0.040818142300651096,15.815813415382308,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2918.334623119806,1.9941467642176,3.0196892103004775,9060.235215608825,5983.21134394452,3000.386657243868,24.447767619837116,1.9539129299356193,0.0005292261078936638,0.0010859484547760627,1.35864634970304,1.2711636393804289,32.157937295588624,-14.205824943622389,-11.857083252762152,136828.89527329648,7.437552267051672,-19.294635519813824,1304507.167348356,"[0.0009088284407273418, 0.0008599146153818156]","[-12.442161684906667, -14.383214592559586]","[[136828.89527329648, 393073.2946895148], [1304507.167348356, 466583.9101556564], [1304507.167348356, 244827.7201709342], [136828.89527329648, 244827.7201709342]]",0.04081569224006595,15.814887301231542,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2918.834623119806,1.99410451185715,3.0196422208761846,9059.899599850174,5982.956041657097,3000.3222028142586,24.447602986919463,1.9539110345093669,0.0005292581718033095,0.0010861003565616613,1.3585910052021117,1.2711257670505298,32.157852276438916,-14.205983218296922,-11.852847555717915,136825.14801517545,7.4424259758392,-19.295273531557115,1304504.4474801484,"[0.0009088148046170438, 0.0008598904422539416]","[-12.44238956868344, -14.38361316580114]","[[136825.14801517545, 393076.87340281706], [1304504.4474801484, 466590.28145619004], [1304504.4474801484, 244827.59403331624], [136825.14801517545, 244827.59403331624]]",0.040813264984748535,15.813969265149392,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2919.334623119806,1.994061745474715,3.0195954907752083,9059.566020345568,5982.700029511523,3000.258163062677,24.447437703880226,1.9539091374848852,0.0005292902594141143,0.0010862525418690672,1.3585355396729084,1.2710877707402362,32.15776775883995,-14.2061416864791,-11.848644313062266,136821.42627526936,7.447262899061542,-19.295907212123808,1304501.6851589757,"[0.0009088012453933942, 0.0008598664086296321]","[-12.442616510116908, -14.384009965206209]","[[136821.42627526936, 393080.4247814655], [1304501.6851589757, 466596.6032443025], [1304501.6851589757, 244827.46859456348], [136821.42627526936, 244827.46859456348]]",0.04081085586595514,15.81305903089231,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2919.834623119806,1.9940202203490403,3.0195489754237146,9059.234578913154,5982.448729351443,3000.194616032657,24.447271756348037,1.9539072388786018,0.0005293223704767394,0.0010864050074810888,1.3584799531154308,1.271049647586962,32.157683747749445,-14.20630030956445,-11.844489925378696,136817.734540087,7.452045871939475,-19.29653579731817,1304498.9383921702,"[0.0009087877848912102, 0.0008598425466188775]","[-12.442842211390357, -14.384404547995869]","[[136817.734540087, 393083.93526812916], [1304498.9383921702, 466602.85621402226], [1304498.9383921702, 244827.34388877812], [136817.734540087, 244827.34388877812]]",0.04080846913192152,15.812156722860568,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2920.334623119806,1.9939781892906332,3.0195027289515615,9058.905184420595,5982.196731730881,3000.1314777966927,24.447105155524735,1.95390533870094,0.0005293545048313713,0.0010865577514083563,1.3584242455296787,1.271011400646167,32.157600245004176,-14.20645911913211,-11.840367419470738,136814.0679326089,7.4567926977731815,-19.29716011724392,1304496.1506252799,"[0.0009087744000567174, 0.000859818821921069]","[-12.443066986619321, -14.384797386558393]","[[136814.0679326089, 393087.418900908], [1304496.1506252799, 466609.0605421498], [1304496.1506252799, 244827.21988895323], [136814.0679326089, 244827.21988895323]]",0.040806100228776364,15.811262070201973,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2920.834623119806,1.9939373770195283,3.019456708691619,9058.577937357677,5981.94936193293,3000.0688240643494,24.446937847154622,1.9539034369680377,0.0005293866622332106,0.0010867107704841201,1.3583684111524013,1.2709730216938808,32.1575172554991,-14.206618088195322,-11.836292892311121,136810.43080634583,7.461486538017027,-19.29777943032815,1304493.3787763922,"[0.0009087611119987689, 0.000859795265469947]","[-12.443290552282066, -14.385188060472883]","[[136810.43080634583, 393090.86237496237], [1304493.3787763922, 466615.1972990738], [1304493.3787763922, 244827.09662931753], [136810.43080634583, 244827.09662931753]]",0.04080375330373118,15.810375194298025,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2921.334623119806,1.993896063974373,3.0194109678407846,9058.252747670114,5981.70129619032,3000.0065721917194,24.446769922357685,1.9539015336901786,0.0005294188425245836,0.0010868640627483418,1.3583124615101008,1.2709345245519699,32.15743478087683,-14.20677723299735,-11.832249692947073,136806.8183641909,7.46614486016469,-19.298394553111763,1304490.5671964635,"[0.000908747898348063, 0.0008597718440264438]","[-12.44351320435624, -14.385577015231261]","[[136806.8183641909, 393094.27946221776], [1304490.5671964635, 466621.2862780527], [1304490.5671964635, 244826.97408383756], [136806.8183641909, 244826.97408383756]]",0.04080142388640837,15.809495828891654,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2921.834623119806,1.9938559484874356,3.019365464617882,9057.929713489964,5981.457777092473,2999.9447962276727,24.446601327186006,1.9538996288832187,0.0005294510454650293,0.0010870176250853477,1.3582563908395253,1.2708959010599439,32.15735282575844,-14.206936526528423,-11.828253609143076,136803.23486264306,7.470751151376419,-19.299004760519495,1304487.771750838,"[0.0009087347797874241, 0.0008597485878787843]","[-12.443734665108172, -14.3859638392835]","[[136803.23486264306, 393097.6571138303], [1304487.771750838, 466627.30891968874], [1304487.771750838, 244826.85228658753], [136803.23486264306, 244826.85228658753]]",0.04079911603754738,15.808624092638516,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2922.334623119806,1.9938153383592296,3.019320250602621,9057.608745551803,5981.2135669058225,2999.8834153959024,24.446432112490402,1.953897722557288,0.0005294832708992506,0.0010871714555647904,1.3582002049039266,1.2708571595690312,32.15727139141012,-14.207095991128735,-11.824288299785849,136799.6756144656,7.475322550640698,-19.299610850426546,1304484.9377708212,"[0.0009087217342839083, 0.00085972546431436]","[-12.443955230377442, -14.386348977059814]","[[136799.6756144656, 393101.0088448121], [1304484.9377708212, 466633.2846391491], [1304484.9377708212, 244826.7312122095], [136799.6756144656, 244826.7312122095]]",0.040796825380276555,15.807759724094064,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2922.834623119806,1.9937759042832999,3.0192752850176947,9057.289939333183,5980.973821353365,2999.822501869054,24.44626222452981,1.9538958147279735,0.0005295155185909263,0.0010873255511227198,1.3581438979400533,1.2708182919675433,32.15719048202192,-14.207255602368946,-11.820369242068182,136796.14476726335,7.479842874211897,-19.30021211628008,1304482.1200780426,"[0.000908708782013295, 0.0008597025028079024]","[-12.44417462932564, -14.386732028211723]","[[136796.14476726335, 393104.3218637849], [1304482.1200780426, 466639.19525373186], [1304482.1200780426, 244826.61089428354], [136796.14476726335, 244826.61089428354]]",0.04079455588318405,15.806902839505454,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2923.334623119806,1.9937359825221526,3.019230617429467,9056.973206044604,5980.73339260312,2999.7619770283036,24.446091713936962,1.9538939054052193,0.0005295477883876847,0.0010874799098591075,1.3580874757111567,1.270779306549686,32.157110098354394,-14.20741538197463,-11.816480400853152,136792.63775890705,7.484328933839265,-19.300809334692417,1304479.265001749,"[0.0009086959014587481, 0.0008596796714652429]","[-12.444393150784386, -14.3871134259223]","[[136792.63775890705, 393107.6094315557], [1304479.265001749, 466645.05979974277], [1304479.265001749, 244826.49130782761], [136792.63775890705, 244826.49130782761]]",0.040792303268730505,15.806053182563058,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2923.834623119806,1.9936972136830837,3.0191862085835126,9056.65863801748,5980.497340826679,2999.701910491476,24.445920567311674,1.9538919946044306,0.0005295800800557722,0.0010876345287613215,1.3580309382172373,1.2707402006666666,32.1570302440565,-14.207575298097009,-11.812636955885921,136789.1585927339,7.488764867772829,-19.30140182365875,1304476.4262647491,"[0.0009086831124155597, 0.0008596570087481948]","[-12.444610524666965, -14.387492768508752]","[[136789.1585927339, 393110.8590045243], [1304476.4262647491, 466650.86046759423], [1304476.4262647491, 244826.3724856076], [136789.1585927339, 244826.3724856076]]",0.04079007140077168,15.805210867389071,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2924.334623119806,1.9936579695247771,3.01914210407658,9056.3461471311,5980.260633185804,2999.6422278046534,24.445748755049078,1.9538900823353829,0.0005296123934455208,0.0010877894059586808,1.3579742796950438,1.2707009717432878,32.15695091930121,-14.20773538141422,-11.808823177722786,136785.70293837154,7.493167142641084,-19.30199032036387,1304473.5513969983,"[0.0009086703937975729, 0.0008596344655890018]","[-12.444827042801135, -14.387870479646384]","[[136785.70293837154, 393114.08358634595], [1304473.5513969983, 466656.61588021234], [1304473.5513969983, 244826.25440289135], [136785.70293837154, 244826.25440289135]]",0.04078785614586228,15.804375642892422,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2924.834623119806,1.9936198531977298,3.019098267332719,9056.035822810854,5980.028210070808,2999.5829949621298,24.445576303891073,1.9538881686131295,0.0005296447283287692,0.0010879445384891352,1.3579175059078263,1.2706616225858647,32.156872127133454,-14.207895602086595,-11.805053954431969,136782.27459692277,7.497520222792446,-19.302574177224415,1304470.6930286323,"[0.0009086577649404478, 0.0008596120771961733]","[-12.445042436934147, -14.388246197645055]","[[136782.27459692277, 393117.27087820205], [1304470.6930286323, 466662.3086168965], [1304470.6930286323, 244826.13709134303], [136782.27459692277, 244826.13709134303]]",0.040785661238215,15.803547620764085,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2925.334623119806,1.9935812645138888,3.0190547430296313,9055.727575608393,5979.795123939389,2999.5241379826525,24.445403304428858,1.9538862534472534,0.0005296770845588277,0.0010880999245128052,1.357860628382088,1.270622166821523,32.156793867092915,-14.208055964013749,-11.801313852064709,136778.86927483964,7.501840273127073,-19.30315412519178,1304467.7993578662,"[0.0009086452054712677, 0.0008595898145738475]","[-12.445256975930391, -14.38862030964798]","[[136778.86927483964, 393120.43364075955], [1304467.7993578662, 466667.9569578742], [1304467.7993578662, 244826.02052600874], [136778.86927483964, 244826.02052600874]]",0.0407834826068801,15.802726554961222,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2925.834623119806,1.993543788604104,3.0190114928958804,9055.421491641506,5979.5662621138035,2999.465723449569,24.44522966331932,1.9538843368526413,0.0005297094619099486,0.0010882555611175192,1.357803635591326,1.2705825910474036,32.15671614158214,-14.208216460195326,-11.797617473053435,136775.4907970633,7.50611203955259,-19.303729512606026,1304464.9222346912,"[0.000908632734098813, 0.0008595677050474333]","[-12.445470413327993, -14.388992450719108]","[[136775.4907970633, 393123.5598082931], [1304464.9222346912, 466673.54378660844], [1304464.9222346912, 244825.90473759823], [136775.4907970633, 244825.90473759823]]",0.04078132395424993,15.801912555494532,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2926.334623119806,1.9935058483176447,3.018968559465188,9055.117482347589,5979.3367511787155,2999.407679804293,24.445055350545214,1.953882418838685,0.0005297418602386577,0.0010884114464912692,1.3577465217722904,1.27054289257339,32.156638949503474,-14.208377118713809,-11.793949686683789,136772.13500743642,7.5103513603719705,-19.30430104705576,1304462.0109796769,"[0.0009086203305603539, 0.0008595457187247196]","[-12.445683029780424, -14.389363039174002]","[[136772.13500743642, 393126.66188914917], [1304462.0109796769, 466679.08700687246], [1304462.0109796769, 244825.78970097203], [136772.13500743642, 244825.78970097203]]",0.04077918131188242,15.801105381061065,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2926.834623119806,1.9934689954938252,3.01892590734439,9054.815630160998,5979.111370281034,2999.350069550432,24.444880473132493,1.9538804994199719,0.000529774279323853,0.0010885675777685905,1.357689304214733,1.2705030850837864,32.15656229262299,-14.208537906092152,-11.790324843238295,136768.80550794775,7.5145432715969775,-19.304868114835273,1304459.1162364518,"[0.0009086080135800568, 0.0008595238827524805]","[-12.445894556499765, -14.389731681784518]","[[136768.80550794775, 393129.7280306465], [1304459.1162364518, 466684.56984870724], [1304459.1162364518, 244825.67544540876], [136768.80550794775, 244825.67544540876]]",0.04077705825225456,15.800305139220889,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2927.334623119806,1.9934316843437614,3.0188835770068323,9054.515845061193,5978.885343380289,2999.2928226926124,24.44470496143594,1.9538785786058785,0.0005298067190218466,0.0010887239531640605,1.3576319713921534,1.2704631605169203,32.15648616921561,-14.208698842521198,-11.786728102185236,136765.49823723183,7.5187033052392,-19.305431407424436,1304456.1880682341,"[0.0009085957631635651, 0.0008595021676888355]","[-12.446105274918448, -14.3900987968136]","[[136765.49823723183, 393132.77050076565], [1304456.1880682341, 466690.009859403], [1304456.1880682341, 244825.56194541266], [136765.49823723183, 244825.56194541266]]",0.040774950893265466,15.799511592956538,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2927.834623119806,1.993395444330762,3.0188415318454505,9054.218206539701,5978.663382790933,2999.2360019655484,24.44452888311872,1.9538766564107128,0.000529839179115856,0.0010888805698630014,1.3575745348310522,1.270423127252679,32.15641058042712,-14.208859889345579,-11.783173490155491,136762.216798473,7.52281682074269,-19.30599031089818,1304453.2764033258,"[0.0009085836067509284, 0.0008594806060832443]","[-12.446314921317873, -14.390464002306222]","[[136762.216798473, 393135.7777117079], [1304453.2764033258, 466695.39062889246], [1304453.2764033258, 244825.4492291387], [136762.216798473, 244825.4492291387]]",0.04077286275747769,15.79872484741351,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2928.334623119806,1.9933587526237169,3.0187998106178284,9053.922625241192,5978.44078534932,2999.179539297842,24.44435216761936,1.953874732843661,0.0005298716594652133,0.001089037426112878,1.3575169830049278,1.2703829770675283,32.156335523948485,-14.209021081526988,-11.779646422023347,136758.95723888488,7.526899076253187,-19.306545498276535,1304450.3323141579,"[0.0009085715080433314, 0.0008594591583883638]","[-12.446523759745595, -14.390827696424603]","[[136758.95723888488, 393138.7617191423], [1304450.3323141579, 466700.7293921533], [1304450.3323141579, 244825.33727072613], [136758.95723888488, 244825.33727072613]]",0.04077079004506026,15.797944670555285,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2928.834623119806,1.9933231121237662,3.018758377964457,9053.62917769009,5978.222179098902,2999.123495201671,24.44417488303494,1.9538728079188128,0.0005299041598565817,0.001089194519148972,1.3574593274402822,1.2703427184185858,32.15626100035075,-14.209182377041023,-11.776160665614327,136755.72303645295,7.530935711328823,-19.30709637694315,1304447.4047654008,"[0.0009085594913939436, 0.0008594378545269615]","[-12.44673156910989, -14.391189533294135]","[[136755.72303645295, 393141.7111508447], [1304447.4047654008, 466706.0100633932], [1304447.4047654008, 244825.22609695417], [136755.72303645295, 244825.22609695417]]",0.040768736187739074,15.797171166341686,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2929.334623119806,1.993287025465069,3.0187172709229206,9053.337774196485,5978.0029406137255,2999.067803202578,24.443996958005624,1.9538708816451007,0.0005299366801532621,0.0010893518472470574,1.3574015566106135,1.270302342956468,32.156187006789594,-14.209343826306167,-11.772701813791912,136752.51032660014,7.534941791134088,-19.307643604926,1304444.4456681607,"[0.0009085475388003176, 0.0008594166671818196]","[-12.446938604072834, -14.391549902379547]","[[136752.51032660014, 393144.63791414624], [1304444.4456681607, 466711.2496593359], [1304444.4456681607, 244825.11568156048], [136752.51032660014, 244825.11568156048]]",0.040766697446803106,15.79640410784192,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2929.834623119806,1.9932518770497267,3.0186764544851963,9053.048488188684,5977.787339644411,2999.0125224376147,24.443818460850785,1.9538689540363459,0.0005299692201459844,0.0010895094076982079,1.3573436820424234,1.2702618591888604,32.15611354330605,-14.209505389217274,-11.76928345215157,136749.3225124311,7.538903150197058,-19.308186602348627,1304441.5030770784,"[0.0009085356678924523, 0.0008593956216993339]","[-12.447144614786131, -14.391908441203935]","[[136749.3225124311, 393147.5307882202], [1304441.5030770784, 466716.4323101379], [1304441.5030770784, 244825.00605004226], [136749.3225124311, 244825.00605004226]]",0.04076467719915793,15.795643599591617,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2930.334623119806,1.9932162686825297,3.01863596394895,9052.761230006092,5977.571053828392,2998.9575881695114,24.443639401091094,1.9538670251014292,0.0005300017796988408,0.0010896671988158985,1.357285703735713,1.2702212696536743,32.15604060657654,-14.20966707686372,-11.76589154656898,136746.15583699074,7.542834462369257,-19.308726008938237,1304438.5297585044,"[0.0009085238604117037, 0.0008593746913890213]","[-12.447349850631165, -14.392265518092245]","[[136746.15583699074, 393150.40137185965], [1304438.5297585044, 466721.5745766735], [1304438.5297585044, 244824.8971757791], [136746.15583699074, 244824.8971757791]]",0.04076267181197113,15.794889419471552,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2930.834623119806,1.9931816743094926,3.018595765321993,9052.476070137069,5977.358617342972,2998.9030575518095,24.443459766672152,1.953865094853985,0.0005300343586053028,0.001089825217928906,1.3572276216904817,1.2701805720232442,32.15596819616701,-14.209828875171436,-11.762539400370713,136743.01358931843,7.546721863863155,-19.309261264233868,1304435.5728452166,"[0.0009085121330822462, 0.0008593539002980996]","[-12.447554082926427, -14.392620800761584]","[[136743.01358931843, 393153.238678683], [1304435.5728452166, 466726.6609381208], [1304435.5728452166, 244824.78908300848], [136743.01358931843, 244824.78908300848]]",0.040760684571351694,15.794141668293193,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2931.334623119806,1.9931466512019322,3.018555891445258,9052.192919131505,5977.1455794254925,2998.848868356515,24.443279567154985,1.9538631633027717,0.0005300669567312913,0.0010899834633658347,1.357169435906729,1.2701397688142857,32.15589630833534,-14.209990788184337,-11.75921330728545,136739.89215842998,7.550579675842414,-19.309792983127863,1304432.5860233419,"[0.000908500468107198, 0.0008593332224458696]","[-12.447757554761372, -14.392974647757974]","[[136739.89215842998, 393156.0540347661], [1304432.5860233419, 466731.7075401019], [1304432.5860233419, 244824.68174485426], [136739.89215842998, 244824.68174485426]]",0.040758711958148425,15.79340012739937,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2931.834623119806,1.9931126626461755,3.01851630988497,9051.911844955906,5976.936437367154,2998.795075353049,24.443098710913006,1.9538612304611231,0.0005300995738749036,0.001090141932497902,1.3571111348579532,1.2700988469931453,32.155824942231845,-14.210152812149534,-11.755926245653654,136736.7946942757,7.554394383184871,-19.310320628838525,1304429.6155471008,"[0.0009084888814231641, 0.0008593126806064476]","[-12.44796005704212, -14.393326756693217]","[[136736.7946942757, 393158.8367238801], [1304429.6155471008, 466736.6992723658], [1304429.6155471008, 244824.57518434228], [136736.7946942757, 244824.57518434228]]",0.04075675714793875,15.792664893543124,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2932.334623119806,1.9930783274406958,3.018477053119881,9051.632757384645,5976.726925271446,2998.741616415115,24.442917366761357,1.9538592963376102,0.0005301322099050623,0.0010903006236876133,1.3570527415971587,1.2700578305337906,32.15575409375538,-14.210314942654383,-11.752664773365552,136733.71760123264,7.558180040304961,-19.310844813670514,1304426.6156740976,"[0.0009084773559857451, 0.000859292249952409]","[-12.448161804910443, -14.393677445589738]","[[136733.71760123264, 393161.597855407], [1304426.6156740976, 466741.651980169], [1304426.6156740976, 244824.4693742234], [136733.71760123264, 244824.4693742234]]",0.04075481666988804,15.791935752200253,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2932.834623119806,1.9930449689202971,3.0184380876379837,9051.355721810227,5976.521121020725,2998.6885465300957,24.442735402496638,1.9538573609453738,0.0005301648646229547,0.0010904595343414081,1.3569942388345921,1.270016700927172,32.1556837616929,-14.210477196943444,-11.749441680741313,136730.66403836265,7.561923318536543,-19.311364999277856,1304423.6319480166,"[0.0009084659074538443, 0.0008592719528870855]","[-12.448362597475079, -14.39402642330601]","[[136730.66403836265, 393164.3268667492], [1304423.6319480166, 466746.55074982415], [1304423.6319480166, 244824.3643365617], [136730.66403836265, 244824.3643365617]]",0.04075289367843965,15.791212798366276,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2933.334623119806,1.9930111900088683,3.0183994448338276,9051.0806490511,5976.3147141132185,2998.635804993461,24.44255290746751,1.9538554242929307,0.0005301975378982904,0.0010906186628437035,1.3569356380967559,1.2699754714329548,32.155613941647516,-14.210639568139467,-11.74624376588639,136727.63049134827,7.565638018256266,-19.311881784142656,1304420.619528312,"[0.000908454518937078, 0.0008592517648213983]","[-12.44856265663888, -14.394374016916823]","[[136727.63049134827, 393167.0346682312], [1304420.619528312, 466751.4111394221], [1304420.619528312, 244824.26004394062], [136727.63049134827, 244824.26004394062]]",0.04075098477144073,15.790495820201688,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2933.834623119806,1.9929783625822803,3.0183610942283705,9050.807601260189,5976.1119197099015,2998.5834427056793,24.442369830125763,1.9538534863931014,0.0005302302295371942,0.0010907780066476294,1.356876933620399,1.2699341344300419,32.15554463210037,-14.210802052452042,-11.743083518696608,136724.61989283675,7.5693111497813845,-19.312394668477992,1304417.6227929618,"[0.0009084432056111979, 0.0008592317073308704]","[-12.448761779255955, -14.394719934414487]","[[136724.61989283675, 393169.7109499041], [1304417.6227929618, 466756.2186415524], [1304417.6227929618, 244824.1565172105], [136724.61989283675, 244824.1565172105]]",0.04074909296240464,15.78978491000375,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2934.334623119806,1.9929451267980887,3.018323063564966,9050.536489316124,5975.908546379042,2998.531402608196,24.442186219635097,1.9538515472542157,0.0005302629394122328,0.0010909375641660116,1.3568181311687717,1.2698926977066105,32.15547582840884,-14.210964643960386,-11.73994794788348,136721.62892950405,7.572956268669202,-19.31290421655268,1304414.5977885518,"[0.0009084319509818643, 0.0008592117564746925]","[-12.448960186248135, -14.395064500072156]","[[136721.62892950405, 393172.3664437037], [1304414.5977885518, 466760.9885153797], [1304414.5977885518, 244824.05372898883], [136721.62892950405, 244824.05372898883]]",0.04074721496602556,15.789079860966071,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2934.834623119806,1.9929128328155397,3.0182853201424815,9050.267375555908,5975.708748537318,2998.4797378694075,24.44200524312789,1.9538496069259268,0.0005302956667590827,0.001091097332903972,1.3567592192153723,1.2698515675784012,32.15540752880628,-14.211051400844875,-11.736849304888835,136718.66064542026,7.576560604697107,-19.313409909585943,1304411.5886601496,"[0.0009084207702536162, 0.0008591919339537986]","[-12.44915767850508, -14.395407426298549]","[[136718.66064542026, 393174.9910315438], [1304411.5886601496, 466765.7064851157], [1304411.5886601496, 244823.9516994728], [136718.66064542026, 244823.9516994728]]",0.04074535380432791,15.78838076479349,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2935.334623119806,1.9928843904758553,3.0182466213917,9050.000762866151,5975.524043093072,2998.4298495439834,24.441824857308653,1.9538476654448327,0.0005303284110063672,0.001091257310673497,1.3567002150499545,1.2698104729696167,32.1553397305039,-14.21111013265303,-11.733779410309694,136715.78901558364,7.580119733969468,-19.313899144279162,1304408.738648432,"[0.000908409825004225, 0.0008591725253415753]","[-12.449352038681077, -14.395744744579332]","[[136715.78901558364, 393177.5892049345], [1304408.738648432, 466770.3581009368], [1304408.738648432, 244823.85049793907], [136715.78901558364, 244823.85049793907]]",0.0407435389988005,15.787687418982369,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2935.834623119806,1.9928596443790014,3.018206621909521,9049.737811982486,5975.355413639823,2998.3824653651486,24.441643984071078,1.953845722848432,0.0005303611715714634,0.001091417492902001,1.3566411186725178,1.2697692738942197,32.15527243858634,-14.211164901292381,-11.730764748249555,136713.05198653505,7.583600706525232,-19.314365454774787,1304406.2939235393,"[0.0009083992976361873, 0.0008591538479951969]","[-12.449540782300422, -14.396072072473592]","[[136713.05198653505, 393180.13815757365], [1304406.2939235393, 466774.9051071481], [1304406.2939235393, 244823.75018556602], [136713.05198653505, 244823.75018556602]]",0.04074178898371368,15.786999547741125,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2936.334623119806,1.9928338917124786,3.01816636466328,9049.478708044831,5975.186816361648,2998.336610597816,24.44146248627107,1.9538437791672734,0.0005303939479699218,0.0010915778753047463,1.3565819127933094,1.269727959023542,32.155205655918564,-14.21121747742921,-11.727803295241188,136710.39716331454,7.587014471539391,-19.31481776678058,1304404.1871428932,"[0.0009083890869886629, 0.0008591357358318442]","[-12.449725307348444, -14.396391730545224]","[[136710.39716331454, 393182.64110668795], [1304404.1871428932, 466779.3680517089], [1304404.1871428932, 244823.65064560788], [136710.39716331454, 244823.65064560788]]",0.04074008091199038,15.786316231042774,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2936.834623119806,1.992806991931861,3.0181267682490014,9049.22270605041,5975.015519519764,2998.2911258894583,24.441280456083987,1.9538418344238557,0.0005304267398352691,0.0010917384539590076,1.356522614702082,1.269686546832087,32.15513938302314,-14.211269929012527,-11.724900041452827,136707.7632258707,7.590366485762075,-19.315266527214902,1304402.2988130837,"[0.0009083790019877964, 0.0008591178502282405]","[-12.449908204445673, -14.396708380061776]","[[136707.7632258707, 393185.09579444054], [1304402.2988130837, 466783.7610048675], [1304402.2988130837, 244823.5518000071], [136707.7632258707, 244823.5518000071]]",0.04073838998733201,15.785636920015277,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2937.334623119806,1.9927970889705637,3.01808821086026,9048.968635162872,5974.894401512057,2998.24524763761,24.441097977912296,1.9538398886258146,0.000530459547030451,0.001091899227537973,1.3564632301620878,1.269645054664416,32.15507361159706,-14.211322650948318,-11.722027570916453,136705.10939556363,7.593691112870232,-19.315718683786685,1304400.441656881,"[0.0009083688795797237, 0.0008590999060222569]","[-12.450091688572725, -14.397025950309615]","[[136705.10939556363, 393187.5258746176], [1304400.441656881, 466788.1262720585], [1304400.441656881, 244823.45358893208], [136705.10939556363, 244823.45358893208]]",0.0407366955085581,15.784961255973387,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2937.834623119806,1.9929587279261483,3.0180508543357147,9048.715570286362,5975.285885728634,2998.198508579479,24.44091505532742,1.953837941830272,0.0005304923686554942,0.0010920601890050145,1.356403741883572,1.269603498096518,32.155008332729096,-14.21137319162958,-11.719245798854956,136702.41518834018,7.596931927926107,-19.316177726781063,1304398.5176872418,"[0.0009083586329348128, 0.0008590817433544634]","[-12.450276953380815, -14.39734666551926]","[[136702.41518834018, 393189.8829178553], [1304398.5176872418, 466792.3978529231], [1304398.5176872418, 244823.3560160528], [136702.41518834018, 244823.3560160528]]",0.04073500085186617,15.784289626873829,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2938.334623119806,1.993154127188122,3.0180141930415694,9048.463148242081,5975.777619008672,2998.151290707813,24.440731778829083,1.9538359940937526,0.0005305252037734847,0.0010922213301751806,1.356344167156289,1.2695618835404519,32.15494353519921,-14.211421588194545,-11.716566413576913,136699.70250409542,7.6000735115171665,-19.31663992509408,1304396.5014179489,"[0.0009083483078724099, 0.0008590634428417286]","[-12.450463358157585, -14.397669388085564]","[[136699.70250409542, 393192.1567053594], [1304396.5014179489, 466796.55264852033], [1304396.5014179489, 244823.25911615178], [136699.70250409542, 244823.25911615178]]",0.04073331833363672,15.78362117366936,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2938.834623119806,1.9933584933017903,3.0179783196489702,9048.211376501025,5976.295084398108,2998.1035044524274,24.44054798930413,1.9538340454463798,0.0005305580518675865,0.0010923826453787097,1.3562845002169872,1.269520183594416,32.154879213276274,-14.211470455869062,-11.713978543638689,136696.96545694605,7.603127738118985,-19.317106281757674,1304394.4164305269,"[0.000908337905520454, 0.0008590450035866015]","[-12.450650893304488, -14.397994139504807]","[[136696.96545694605, 393194.35631040676], [1304394.4164305269, 466800.6065358793], [1304394.4164305269, 244823.1629146651], [136696.96545694605, 244823.1629146651]]",0.04073164296875007,15.782954850416292,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2939.334623119806,1.993565126273392,3.0179432502173262,9047.960187364904,5976.818116822383,2998.0551114449713,24.44036375397775,1.9538320958932072,0.0005305909128313944,0.0010925441331961266,1.3562247525921693,1.2694784060198023,32.15481536057371,-14.211520452251985,-11.711435226492767,136694.19969912068,7.606142311295599,-19.317577537788367,1304392.2172631968,"[0.0009083274049557565, 0.0008590263933339208]","[-12.450839835639963, -14.39832135299002]","[[136694.19969912068, 393196.5203001548], [1304392.2172631968, 466804.61529732123], [1304392.2172631968, 244823.067393352], [136694.19969912068, 244823.067393352]]",0.040729964707827075,15.782290014348604,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2939.834623119806,1.9937731069539815,3.017908848002487,9047.70973648889,5977.3443336690125,2998.006299122469,24.440178971594815,1.953830145432955,0.0005306237866752066,0.0010927057934539109,1.3561649127553326,1.2694365346618948,32.15475197538245,-14.211571796251315,-11.708916465828054,136691.41351696214,7.609135815651882,-19.318052281479936,1304389.9559872826,"[0.0009083168304113629, 0.0008590076496794343]","[-12.451029862865239, -14.398650521149278]","[[136691.41351696214, 393198.6647943383], [1304389.9559872826, 466808.6010098592], [1304389.9559872826, 244822.9725812432], [136691.41351696214, 244822.9725812432]]",0.04072828280063541,15.781627085478,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2940.334623119806,1.9939814613828164,3.0178750296402272,9047.460123824656,5977.871045792549,2997.9571834368635,24.439993803043848,1.9538281940584916,0.0005306566735030662,0.0010928676274620985,1.3561049979962314,1.2693945907245165,32.1546890549165,-14.211623587164283,-11.706393887053025,136688.61183200992,7.612135787334722,-19.318529674387747,1304387.6086258164,"[0.0009083061926129612, 0.0008589887958528367]","[-12.451220816108325, -14.398981304377745]","[[136688.61183200992, 393200.81287029444], [1304387.6086258164, 466812.59456422797], [1304387.6086258164, 244822.87845930603], [136688.61183200992, 244822.87845930603]]",0.040726594499531456,15.780966760616248,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2940.834623119806,1.9941899966205272,3.0178416277179068,9047.211638306957,5978.398197145888,2997.9080264554714,24.43980807185806,1.953826241766919,0.0005306895733599585,0.0010930296358031232,1.3560449852618595,1.269352548101622,32.15462660042408,-14.211675726790494,-11.703869775772944,136685.80819918876,7.615137631120291,-19.319007406893235,1304385.2395268013,"[0.0009082955376330918, 0.0008589699083388823]","[-12.45141208466679, -14.399312670696228]","[[136685.80819918876, 393202.9622537408], [1304385.2395268013, 466816.5900366995], [1304385.2395268013, 244822.78505303495], [136685.80819918876, 244822.78505303495]]",0.04072490538429187,15.780310150893829,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2941.334623119806,1.9943979887414895,3.01780860987563,9046.964428221047,5978.923779597624,2997.8589094799786,24.4396219265441,1.9538242885541552,0.0005307224863064909,0.0010931918194773916,1.3559848918419717,1.2693104268702011,32.15456461113871,-14.21172756848409,-11.701333480328685,136683.00674304218,7.618151295854517,-19.319484776183202,1304382.8240775447,"[0.0009082848784960425, 0.0008589510151101983]","[-12.45160347882151, -14.39964421556599]","[[136683.00674304218, 393205.1215400066], [1304382.8240775447, 466820.59764958086], [1304382.8240775447, 244822.6923368319], [136683.00674304218, 244822.6923368319]]",0.04072321565940513,15.779658053786008,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2941.834623119806,1.9946054575111334,3.0177758716049286,9046.718749464904,5979.448228756102,2997.810021144358,24.43943525758464,1.9538223344217784,0.0005307554123199138,0.0010933541783309665,1.355924706210065,1.269268210600473,32.15450308911329,-14.211779363318191,-11.6987978900886,136680.21777495844,7.621162135044187,-19.319960025132787,1304380.4181439413,"[0.0009082742531534494, 0.0008589321785826985]","[-12.451794489799394, -14.399975089214678]","[[136680.21777495844, 393207.2798725511], [1304380.4181439413, 466824.5999289436], [1304380.4181439413, 244822.60033068186], [136680.21777495844, 244822.60033068186]]",0.04072153154784727,15.779011311971818,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2942.334623119806,1.9948118499300391,3.0177434365839284,9046.474671181591,5979.969885906868,2997.761360860471,24.439248163777606,1.9538203793699946,0.0005307883513952947,0.001093516712560597,1.355864439892642,1.2692259132836088,32.15444203324654,-14.211830790720892,-11.69625740486913,136677.4413927174,7.624175732108483,-19.320433136977613,1304377.9874113484,"[0.0009082636615487147, 0.0008589134038072087]","[-12.451985110539145, -14.400305209904994]","[[136677.4413927174, 393209.44183212146], [1304377.9874113484, 466828.6023771119], [1304377.9874113484, 244822.50900646314], [136677.4413927174, 244822.50900646314]]",0.04071985253116907,15.778370304936077,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2942.834623119806,1.9950172959573664,3.0177112358521647,9046.232358529676,5980.489386824827,2997.7130518835515,24.43906049010048,1.9538184234039742,0.0005308213034550831,0.0010936794212804382,1.3558040755999496,1.2691835128236357,32.15438144434529,-14.211882319427499,-11.69372655156269,136674.68456772907,7.627176372055146,-19.320902923617837,1304375.5783372603,"[0.0009082531298322119, 0.0008588947323148022]","[-12.452174997339275, -14.400634022327766]","[[136674.68456772907, 393211.59532140323], [1304375.5783372603, 466832.58658048423], [1304375.5783372603, 244822.41838331634], [136674.68456772907, 244822.41838331634]]",0.0407181837763396,15.777735449277753,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2943.334623119806,1.9952213254320519,3.0176793145468657,9045.991800350746,5981.005225683992,2997.665045700554,24.438872373375922,1.9538164665267108,0.0005308542684521806,0.0010938423040798958,1.3557436306217414,1.269141028673355,32.15432131946034,-14.211933736685182,-11.691199445877828,136671.94484481885,7.630170357410236,-19.321369803288064,1304373.150802802,"[0.0009082426489429357, 0.0008588761530903963]","[-12.452364261265428, -14.400961660363695]","[[136671.94484481885, 393213.74522969296], [1304373.150802802, 466836.5591828135], [1304373.150802802, 244822.3284340048], [136671.94484481885, 244822.3284340048]]",0.04071652365269986,15.77710675729885,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2943.834623119806,1.995424120305037,3.017647613952765,9045.753097290784,5981.518131275272,2997.6174340124185,24.438683779207754,1.9538145087454246,0.0005308872462785291,0.0010940053595835742,1.3556831049580162,1.269098455235957,32.15426165718196,-14.211985529208468,-11.688689582373684,136669.22747568524,7.633143298507633,-19.321832880881317,1304370.7464173874,"[0.000908232239054356, 0.0008588576969798915]","[-12.452552626621351, -14.401287697628636]","[[136669.22747568524, 393215.88035584765], [1304370.7464173874, 466840.5035042453], [1304370.7464173874, 244822.2391779949], [136669.22747568524, 244822.2391779949]]",0.0407148764343476,15.776484361611953,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2944.334623119806,1.9956252717950511,3.0176161836180233,9045.516192893958,5982.026743151751,2997.57014891426,24.438494644400198,1.9538125500646515,0.0005309202368644608,0.00109416858699178,1.3556224870822722,1.2690557851152418,32.15420245222083,-14.212037534710328,-11.686189893138874,136666.52889546804,7.636102870596687,-19.32229276373556,1304368.3235600481,"[0.0009082218863345584, 0.0008588393445439048]","[-12.452740291560094, -14.401612415101773]","[[136666.52889546804, 393218.0065909543], [1304368.3235600481, 466844.4279703941], [1304368.3235600481, 244822.1505887617], [136666.52889546804, 244822.1505887617]]",0.040713239795616814,15.775868069846194,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2944.834623119806,1.9958249999063515,3.017584969932228,9045.28115214269,5982.531870522127,2997.523265217562,24.438304936146075,1.953810590492734,0.0005309532400857404,0.0010943319846282702,1.3555617769945099,1.269013013057251,32.154143700786335,-14.212090229475294,-11.683712647197467,136663.8533905366,7.639036074019202,-19.32274872121667,1304365.9214999557,"[0.0009082116073581393, 0.0008588211202445399]","[-12.45292702938139, -14.40193547453907]","[[136663.8533905366, 393220.11376569775], [1304365.9214999557, 466848.31765059475], [1304365.9214999557, 244822.06268477446], [136663.8533905366, 244822.06268477446]]",0.04071161738378939,15.775257875005648,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2945.334623119806,1.9960229505830198,3.0175540227903443,9045.047893991568,5983.032300059722,2997.476706523907,24.43811475362709,1.9538086300350501,0.0005309862558608601,0.001094495551443754,1.355500986221231,1.268970153626832,32.15408539535059,-14.212143387606442,-11.68124985675496,136661.19687606313,7.641951592537822,-19.32320144929278,1304363.4986683142,"[0.0009082013870351452, 0.000858803002221737]","[-12.453113037606823, -14.402257165665235]","[[136661.19687606313, 393222.2085395279], [1304363.4986683142, 466852.18226115993], [1304363.4986683142, 244821.9754388869], [136661.19687606313, 244821.9754388869]]",0.04071000646905388,15.774653498198493,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2945.834623119806,1.996219379684896,3.017523289594959,9044.816463001614,5983.528932948316,2997.4305398702313,24.437924066253448,1.95380666870052,0.0005310192840575973,0.0010946592855775239,1.3554401147624358,1.2689272019363906,32.1540275300062,-14.212197447333121,-11.678812799841353,136658.56316733084,7.64483749775215,-19.323650297593503,1304361.0932836623,"[0.0009081912402330778, 0.0008587850119979584]","[-12.453298112773929, -14.402577190799347]","[[136658.56316733084, 393224.28156826936], [1304361.0932836623, 466856.0081925739], [1304361.0932836623, 244821.88886763304], [136658.56316733084, 244821.88886763304]]",0.04070841031834274,15.774054881238625,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2946.334623119806,1.996413979877237,3.017492818428767,9044.586765499487,5984.020691143884,2997.3846864726183,24.437732813952927,1.9538047064949442,0.0005310523245887677,0.001094823185830311,1.3553791510916227,1.268884151084682,32.1539700954134,-14.212252184231764,-11.67639287453278,136655.94799973362,7.647703118219368,-19.32409599275215,1304358.6646990809,"[0.0009081811506060564, 0.0008587671254994804]","[-12.453482487236702, -14.402895894908067]","[[136655.94799973362, 393226.3400193528], [1304358.6646990809, 466859.80598600407], [1304358.6646990809, 244821.80294249643], [136655.94799973362, 244821.80294249643]]",0.04070682599444849,15.773461724097398,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2946.834623119806,1.9966070276236907,3.017462559688042,9044.35883295659,5984.508522981789,2997.3392060551814,24.43754104835737,1.9538027434274203,0.0005310853773201052,0.0010949872502440212,1.3553181067352928,1.2688410073408207,32.153913084051794,-14.212307991345877,-11.674000563465881,136653.35475307293,7.650537395138343,-19.324537958604225,1304356.2502113068,"[0.000908171131806174, 0.0008587493620906975]","[-12.453665965240106, -14.40321299781743]","[[136653.35475307293, 393228.3752125822], [1304356.2502113068, 466863.56311211054], [1304356.2502113068, 244821.7176773277], [136653.35475307293, 244821.7176773277]]",0.04070525643453107,15.772873963279459,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2947.334623119806,1.9967982510233089,3.017432560018848,9044.132562989811,5984.991453690751,2997.2940183734604,24.437348710514875,1.9538007795038823,0.0005311184421628708,0.0010951514775450978,1.3552569701669444,1.268797763955936,32.153856485345216,-14.212364618035602,-11.671626856718092,136650.77904924966,7.653350084438841,-19.324976941156933,1304353.8098685397,"[0.0009081611670971642, 0.0008587316969400956]","[-12.453848784445826, -14.403528854961973]","[[136650.77904924966, 393230.3946526787], [1304353.8098685397, 466867.29066039494], [1304353.8098685397, 244821.6330418443], [136650.77904924966, 244821.6330418443]]",0.040703698565178255,15.772291311048026,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2947.834623119806,1.9969879369587187,3.0174027692743626,9043.907978730012,5985.470458367686,2997.249180925531,24.437155934280458,1.9537988147333687,0.0005311515189840878,0.0010953158657447373,1.3551957644395811,1.268754438312316,32.15380029075743,-14.212422404272639,-11.669281569948225,136648.2241129472,7.656130820727924,-19.32541239067615,1304351.380423212,"[0.0009081512697447111, 0.0008587141487429416]","[-12.454030745494183, -14.403843183072048]","[[136648.2241129472, 393232.3902099742], [1304351.380423212, 466870.9769331659], [1304351.380423212, 244821.54904746488], [136648.2241129472, 244821.54904746488]]",0.04070215513766206,15.77171372164034,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2948.334623119806,1.997175833745918,3.0173732305847563,9043.684975552933,5985.944628296793,2997.2046162152433,24.43696258113821,1.9537968491217381,0.0005311846076964789,0.0010954804135492417,1.3551344665002005,1.2687110129032129,32.15374448911274,-14.212481092099775,-11.66695545896539,136645.68568642615,7.658889573722803,-19.325845032688193,1304348.9230869974,"[0.0009081414231395436, 0.0008586966928738143]","[-12.454212093175329, -14.404156347064635]","[[136645.68568642615, 393234.36957732885], [1304348.9230869974, 466874.63328701654], [1304348.9230869974, 244821.46566252265], [136645.68568642615, 244821.46566252265]]",0.04070062307260516,15.771140935072673,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
