t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2948.834623119806,1.99736223112151,3.017343894514058,9043.463573550958,5986.414943677773,2997.1603800260245,24.43676870589452,1.9537948826778462,0.0005312177081700153,0.001095645118982615,1.3550730878753026,1.268667494469018,32.1536890714915,-14.212541015030178,-11.664657820323214,136643.1668746872,7.661616517528159,-19.326274337851373,1304346.4741839557,"[0.0009081316397534208, 0.0008586793467224484]","[-12.454392647837697, -14.40446809406637]","[[136643.1668746872, 393236.3250535158], [1304346.4741839557, 466878.2486709836], [1304346.4741839557, 244821.3828962632], [136643.1668746872, 244821.3828962632]]",0.0406991049771424,15.770572931858473,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2949.334623119806,1.9975468877375477,3.0173148019887517,9043.243668794243,5986.880531572577,2997.1163972793697,24.436574291037225,1.9537929154073943,0.0005312508203199402,0.0010958099807661873,1.3550116228016378,1.26862388179535,32.15363402673,-14.212601873827072,-11.662379324884284,136640.6635346676,7.664321687293494,-19.32670101217778,1304343.9958529558,"[0.000908121903809555, 0.0008586620869786533]","[-12.45457262961783, -14.404778752336378]","[[136640.6635346676, 393238.26439748716], [1304343.9958529558, 466881.8345269442], [1304343.9958529558, 244821.30071595885], [136640.6635346676, 244821.30071595885]]",0.040697597794495555,15.770009483899713,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2949.834623119806,1.9977300908848639,3.0172859028900523,9043.025281356198,5987.342366162287,2997.0727244290974,24.43637935233071,1.9537909473189434,0.0005312839440208283,0.0010959749969635553,1.3549500770424572,1.2685801763588485,32.153579346091306,-14.212663987071299,-11.660128875174905,136638.17878744614,7.66699564840448,-19.327124523579386,1304341.5241385165,"[0.0009081122275987603, 0.000858644930814911]","[-12.454751865770579, -14.405088078162427]","[[136638.17878744614, 393240.18023004604], [1304341.5241385165, 466885.38025486155], [1304341.5241385165, 244821.2191293694], [136638.17878744614, 244821.2191293694]]",0.04069610406950083,15.769450598628268,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2950.334623119806,1.9979116042802916,3.017257236443365,9042.808311131765,5987.79959556542,2997.029289352572,24.43618186968001,1.953788977818833,0.0005313170899650676,0.0010961401663298997,1.3548884563610106,1.2685360829408066,32.15352501894296,-14.212778873091722,-11.657897176618008,136635.70864072908,7.669648375781577,-19.327545552399584,1304339.0221453235,"[0.0009081025962673604, 0.0008586278564438241]","[-12.45493055497953, -14.40539636643985]","[[136635.70864072908, 393242.08027735184], [1304339.0221453235, 466888.89722781477], [1304339.0221453235, 244821.1381033391], [136635.70864072908, 244821.1381033391]]",0.040694620805790754,15.768896077605444,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2950.834623119806,1.9980917580384405,3.0172289442282647,9042.592694798795,5988.25288658943,2996.985930450059,24.435983830372034,1.9537870068442267,0.0005313502592672102,0.001096305487901926,1.354826754994048,1.2684918915249277,32.1534710368943,-14.212898214725126,-11.65568344080782,136633.24411248966,7.672282188715798,-19.327965629523618,1304336.4983603575,"[0.0009080929939286155, 0.0008586108321647396]","[-12.455108918171153, -14.405704062374658]","[[136633.24411248966, 393243.9654519079], [1304336.4983603575, 466892.39012538583], [1304336.4983603575, 244821.0576306316], [136633.24411248966, 244821.0576306316]]",0.040693143726254405,15.768345951051861,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2951.334623119806,1.9982706532455903,3.017200911785074,9042.378272584423,5988.702663807936,2996.9427084769964,24.43578544565227,1.9537850343790337,0.0005313834521880728,0.0010964709625584134,1.354764972941569,1.2684476311264974,32.153417389507354,-14.213016882913644,-11.653465344608435,136630.78768092516,7.674918987886599,-19.328384332495034,1304333.91540771,"[0.0009080834067792181, 0.0008585938372089059]","[-12.45528714339412, -14.40601145192634]","[[136630.78768092516, 393245.85395081725], [1304333.91540771, 466895.88320327457], [1304333.91540771, 244820.9776869432], [136630.78768092516, 244820.9776869432]]",0.04069167030747654,15.76780028036599,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2951.834623119806,1.998447369406254,3.0171728260683395,9042.165239862104,5989.146919663328,2996.8999991441983,24.435586711053663,1.9537830604232935,0.0005314166687221805,0.0010966365907442432,1.3547031102035736,1.268403298326827,32.153364069660086,-14.213134271085996,-11.651245182489333,136628.358922698,7.6775531418201695,-19.328798324309503,1304331.3503242063,"[0.0009080738938482643, 0.0008585769700588028]","[-12.455464424103203, -14.406317171944123]","[[136628.358922698, 393247.7433139502], [1304331.3503242063, 466899.36859027215], [1304331.3503242063, 244820.89830208785], [136628.358922698, 244820.89830208785]]",0.04069020863966817,15.767259554005534,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2952.334623119806,1.9986213040481828,3.017144625100716,9041.953774744325,5989.584090228901,2996.857923057796,24.435387597125214,1.9537810849821626,0.0005314499087776548,0.00109680237297668,1.3546411610168108,1.2683588888574548,32.15331107000446,-14.213249993523808,-11.649016702008907,136625.96399611316,7.680189853030697,-19.329206555039605,1304328.8062784176,"[0.0009080644806550933, 0.0008585602803798645]","[-12.455640417765832, -14.406620542259715]","[[136625.96399611316, 393249.63847568503], [1304328.8062784176, 466902.85139142297], [1304328.8062784176, 244820.81945160267], [136625.96399611316, 244820.81945160267]]",0.04068876026476014,15.766724048116746,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2952.834623119806,1.9987929922913998,3.0171163040285705,9041.744078176695,5990.015922628054,2996.81655165358,24.435188118984236,1.9537791080723672,0.0005314831720760381,0.0010969683083498435,1.3545791311445323,1.268314404169063,32.15325838621743,-14.213364269278756,-11.646795950131775,136623.60709892894,7.682812358765972,-19.329608308897747,1304326.3318239248,"[0.0009080551907124476, 0.0008585438062379215]","[-12.45581479942372, -14.406921031328956]","[[136623.60709892894, 393251.5261773974], [1304326.3318239248, 466906.31253579917], [1304326.3318239248, 244820.7411347918], [136623.60709892894, 244820.7411347918]]",0.04068732936202095,15.766194088693373,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2953.334623119806,1.9989625029856213,3.0170879712911303,9041.536101591486,5990.442376374505,2996.775761139725,24.434988311278936,1.9537771297078963,0.0005315164583837594,0.0010971343960126858,1.3545170263499882,1.2682698502702596,32.15320601228291,-14.213477439511545,-11.64458222954147,136621.28194751378,7.6854224272010185,-19.33000465674249,1304323.8896266432,"[0.0009080460047400539, 0.0008585275184577121]","[-12.45598782849332, -14.407219036720978]","[[136621.28194751378, 393253.4071768145], [1304323.8896266432, 466909.7541048557], [1304323.8896266432, 244820.66331078796], [136621.28194751378, 244820.66331078796]]",0.040685913517642065,15.76566959405949,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2953.834623119806,1.9991302491789775,3.0170596430713092,9041.329827103174,5990.864645872991,2996.7355295300936,24.43478810282924,1.9537751499088147,0.0005315497673714229,0.0010973006340279305,1.3544548408699275,1.2682252176328084,32.15315394401347,-14.2135900682425,-11.642390637913081,136618.9879136502,7.688005067532771,-19.330395705445852,1304321.5042390733,"[0.0009080369228367768, 0.0008585114131786436]","[-12.456159507414881, -14.407514617898107]","[[136618.9879136502, 393255.2691357967], [1304321.5042390733, 466913.15926401655], [1304321.5042390733, 244820.5859800938], [136618.9879136502, 244820.5859800938]]",0.04068451491501496,15.765150528202929,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2954.334623119806,1.999296105833728,3.0170314056435346,9041.125089349642,5991.282076043473,2996.695716338148,24.434587490173787,1.9537731686893645,0.0005315830988044477,0.0010974670210100728,1.354392574704351,1.2681805072226349,32.153102175363756,-14.213702517102401,-11.640216661345448,136616.71767974462,7.690566040858727,-19.330782702204175,1304319.1305007127,"[0.0009080279194422753, 0.000858495449445594]","[-12.45633018521809, -14.407808340884573]","[[136616.71767974462, 393257.1159665281], [1304319.1305007127, 466916.5347617356], [1304319.1305007127, 244820.50910970956], [136616.71767974462, 244820.50910970956]]",0.04068313007831011,15.764636548832819,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2954.834623119806,1.9994603920316216,3.0170032535733404,9040.92182994063,5991.695595624556,2996.65630762332,24.434386449438705,1.9537711860681517,0.0005316164523794777,0.001097633554862199,1.3543302278532579,1.268135715762313,32.153050702343535,-14.21381518232501,-11.638071002805873,136614.47082710732,7.693094715426554,-19.331165718232427,1304316.7902948032,"[0.0009080189940236078, 0.0008584796221233497]","[-12.456499868401734, -14.408100276430906]","[[136614.47082710732, 393258.9389215421], [1304316.7902948032, 466919.868794658], [1304316.7902948032, 244820.43270615136], [136614.47082710732, 244820.43270615136]]",0.04068176050431604,15.764127486715402,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2955.334623119806,1.9996229239444756,3.0169752382879707,9040.719897906285,5992.104451965282,2996.6172022799174,24.43418498567588,1.9537692020580044,0.0005316498278866241,0.0010978002341404077,1.3542678003166484,1.2680908451099797,32.152999519596676,-14.21392818489826,-11.635945855175066,136612.24193172235,7.695599822839114,-19.33154567801418,1304314.4425782037,"[0.0009080101262202946, 0.000858463899197124]","[-12.456668834995089, -14.408390866839396]","[[136612.24193172235, 393260.7445520656], [1304314.4425782037, 466923.17140123906], [1304314.4425782037, 244820.35674275196], [136612.24193172235, 244820.35674275196]]",0.04068040289272036,15.76362297771152,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2955.834623119806,1.9997839496746426,3.0169473376254685,9040.519271400608,5992.509418444351,2996.5784150929453,24.433983121330517,1.9537672166757765,0.0005316832250521107,0.0010979670568153185,1.3542052978577745,1.2680458980193918,32.152948624195915,-14.214041732481002,-11.633849685361895,136610.0319548671,7.698072732197971,-19.331922417559866,1304312.1130125578,"[0.0009080013204710521, 0.0008584482843642754]","[-12.456837019317309, -14.408680054630233]","[[136610.0319548671, 393262.5258997255], [1304312.1130125578, 466926.4330064826], [1304312.1130125578, 244820.28122942927], [136610.0319548671, 244820.28122942927]]",0.04067905888768793,15.763122893498936,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2956.334623119806,1.999943285183574,3.016919584569859,9040.319844409409,5992.909808140015,2996.53987817456,24.433780825530043,1.9537652299332833,0.0005317166436831593,0.0010981340215313305,1.3541427147133838,1.268000871314207,32.15289801221542,-14.21415581138125,-11.631773768937592,136607.8371542837,7.700522805772096,-19.332296574709687,1304309.7660652588,"[0.0009079925618145136, 0.0008584327551177661]","[-12.457004630245216, -14.40896815687127]","[[136607.8371542837, 393264.2902165042], [1304309.7660652588, 466929.6642554627], [1304309.7660652588, 244820.20614278404], [136607.8371542837, 244820.20614278404]]",0.04067772569226101,15.76262694268482,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2956.834623119806,2.0001011577104606,3.0168919562679912,9040.121631862941,5993.306357612992,2996.5016191849018,24.43357812336161,1.9537632418464985,0.000531750083520664,0.0010983011263512458,1.354080056646728,1.2679557680628146,32.15284768231089,-14.214270557670758,-11.62972590663037,136605.65911600145,7.702941972353017,-19.332667878983386,1304307.430107414,"[0.0009079838575050084, 0.0008584173202555649]","[-12.457171563796608, -14.409255045681157]","[[136605.65911600145, 393266.03107069724], [1304307.430107414, 466932.8562042476], [1304307.430107414, 244820.1314939558], [136605.65911600145, 244820.1314939558]]",0.04067640506771606,15.762135068066273,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2957.334623119806,2.000257422161979,3.0168644879575246,9039.924553289715,5993.6985090583385,2996.463576463097,24.433375025794792,1.9537612524262455,0.0005317835443882311,0.0010984683699951803,1.3540173236578066,1.2679105906221175,32.152797632228385,-14.21438588922893,-11.627697391130312,136603.49441160617,7.705339523618505,-19.333036914748817,1304305.071609162,"[0.0009079751942480263, 0.0008584019602005978]","[-12.457338001739188, -14.409540991544546]","[[136603.49441160617, 393267.7556909244], [1304305.071609162, 466936.0194192212], [1304305.071609162, 244820.05726084427], [136603.49441160617, 244820.05726084427]]",0.04067509433254258,15.761647046963734,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2957.834623119806,2.0004123001274716,3.016837151507178,9039.728640739506,5994.087003905975,2996.425788585691,24.433171478727314,1.9537592616878339,0.0005318170260377047,0.0010986357506100703,1.3539545099833694,1.2678653313513055,32.15274786223057,-14.214501925871895,-11.625695779513194,136601.34519047735,7.7077075359779315,-19.333403315491125,1304302.720196179,"[0.0009079665803144217, 0.0008583866856515399]","[-12.457503835118715, -14.40982585264556]","[[136601.34519047735, 393269.457828155], [1304302.720196179, 466939.1450658038], [1304302.720196179, 244819.9834561362], [136601.34519047735, 244819.9834561362]]",0.0406737954366443,15.7611628763344,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2958.334623119806,2.0005656209254967,3.0168099816447937,9039.533830847839,5994.471220002883,2996.3882000680064,24.43296757384537,1.9537572696415002,0.0005318505283022988,0.001098803266980954,1.3538916271499182,1.2678200034561538,32.152698371617134,-14.214618553323708,-11.62371256997352,136599.20834676392,7.710055040636547,-19.333767610610067,1304300.3443267033,"[0.0009079580042900347, 0.0008583714802502682]","[-12.45766921119351, -14.410109842648032]","[[136599.20834676392, 393271.1445332053], [1304300.3443267033, 466942.2434050739], [1304300.3443267033, 244819.91005975424], [136599.20834676392, 244819.91005975424]]",0.04067250585306774,15.76068238044455,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2958.834623119806,2.000717624866285,3.016782954560853,9039.340164413337,5994.8519520643085,2996.3508480938017,24.43276321745096,1.953755276301886,0.0005318840509447416,0.0010989709173295998,1.3538286636309511,1.267774593947554,32.15264916206257,-14.214735887505128,-11.62175516722948,136597.08594743634,7.712374280409307,-19.334129447638787,1304297.9734092704,"[0.0009079494741745309, 0.0008583563543407403]","[-12.45783402919257, -14.410392830866186]","[[136597.08594743634, 393272.80968419684], [1304297.9734092704, 466945.30580775323], [1304297.9734092704, 244819.83708547344], [136597.08594743634, 244819.83708547344]]",0.040671227469592064,15.760205589143215,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2959.334623119806,2.0008681409074898,3.0167561021261124,9039.14758606469,5995.228587810314,2996.3136826653604,24.43255850140121,1.9537532816786758,0.0005319175938072729,0.001099138700501926,1.3537656309529693,1.267729116006536,32.15260023411952,-14.21485380157684,-11.619815262202849,136594.9751834638,7.714674043190314,-19.334489305393163,1304295.5769676098,"[0.0009079409793208119, 0.0008583412928582929]","[-12.457998425901714, -14.410675013074005]","[[136594.9751834638, 393274.46016536775], [1304295.5769676098, 466948.3422255945], [1304295.5769676098, 244819.76451536478], [136594.9751834638, 244819.76451536478]]",0.04066995791284544,15.75973235697808,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2959.834623119806,2.0010173866432144,3.0167294005427627,9038.956143156018,5995.601858193345,2996.276743127756,24.432353332339783,1.953751285785868,0.0005319511566631109,0.0010993066147935496,1.3537025175894715,1.2676835566912656,32.15255159054698,-14.214972407015477,-11.617900113239614,136592.87822894612,7.716946699899182,-19.334846813138796,1304293.1845355814,"[0.0009079325281060547, 0.0008583263068552009]","[-12.458162295412473, -14.41095624879888]","[[136592.87822894612, 393276.08997145994], [1304293.1845355814, 466951.3441648542], [1304293.1845355814, 244819.69236480966], [136592.87822894612, 244819.69236480966]]",0.04066869908942103,15.759262733663917,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2960.334623119806,2.001165189175039,3.0167028822005815,9038.765786783542,5995.971148614721,2996.239981111455,24.432147842164404,1.9537492886327417,0.0005319847393610334,0.0010994746590990354,1.3536393408302105,1.2676379345524924,32.152503232795084,-14.21509156840033,-11.616001624836883,136590.7923674427,7.719200809085379,-19.335202433922262,1304290.7663341295,"[0.0009079241105383681, 0.0008583113823699952]","[-12.45832576114022, -14.411236712404229]","[[136590.7923674427, 393277.7058091424], [1304290.7663341295, 466954.3213108581], [1304290.7663341295, 244819.62061773654], [136590.7923674427, 244819.62061773654]]",0.04066744869736423,15.758796592778864,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2960.834623119806,2.0013117655998243,3.0166765233071944,9038.5765678379,5996.33719085592,2996.20343712851,24.4319418977205,1.9537472902328028,0.000532018341682185,0.001099642831780152,1.3535760833854336,1.2675922312751973,32.1524551643422,-14.215211396628302,-11.614126937908736,136588.71983293784,7.721428848885807,-19.335555786794544,1304288.3516398023,"[0.0009079157348990753, 0.0008582965303603666]","[-12.458488722934256, -14.411516270903311]","[[136588.71983293784, 393279.3017674963], [1304288.3516398023, 466957.2652774197], [1304288.3516398023, 244819.54929089415], [136588.71983293784, 244819.54929089415]]",0.040666208651722054,15.758333995137997,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2961.334623119806,2.001456937685085,3.0166503543743706,9038.388442574671,5996.699361479523,2996.167066384848,24.43173555026842,1.953745290594981,0.0005320519634810136,0.0010998111317774737,1.3535127510183915,1.267546454508568,32.1524073871567,-14.215331771008511,-11.612268176390614,136586.65810610182,7.72363912481984,-19.335907301210455,1304285.9115170974,"[0.0009079073915357571, 0.0008582817374542325]","[-12.458651308457862, -14.411795102857745]","[[136586.65810610182, 393280.884367718], [1304285.9115170974, 466960.1854405878], [1304285.9115170974, 244819.4783700181], [136586.65810610182, 244819.4783700181]]",0.04066497676764875,15.757874825860302,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2961.834623119806,2.0016009080402357,3.016624352683797,9038.201464626934,5997.058348532184,2996.1309092349957,24.431528827719085,1.953743289732457,0.000532085604543811,0.0010999795575062214,1.353449349492336,1.2675006076537012,32.15235990507199,-14.21545276888769,-11.610432389568075,136584.6094107374,7.725824208382306,-19.33625659795038,1304283.4749389295,"[0.0009078990893339372, 0.0008582670253230614]","[-12.45881339156729, -14.412073033540494]","[[136584.6094107374, 393282.44777419226], [1304283.4749389295, 466963.07351692015], [1304283.4749389295, 244819.40787287854], [136584.6094107374, 244819.40787287854]]",0.04066375494280743,15.757419150319308,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2962.334623119806,2.001743502469904,3.016598547174109,9038.015593668333,5997.413546060114,2996.094923580392,24.431321740933054,1.953741287653866,0.0005321192647298065,0.001100148107943467,1.3533858788072661,1.2674546928891324,32.152312720214525,-14.215574276170793,-11.608611927504342,136582.5713790177,7.727992153146488,-19.33660408065083,1304281.0136643937,"[0.0009078908190881532, 0.0008582523632588897]","[-12.458975098262192, -14.412350224259008]","[[136582.5713790177, 393283.9983185244], [1304281.0136643937, 466965.9385782598], [1304281.0136643937, 244819.33778659356], [136582.5713790177, 244819.33778659356]]",0.04066254109241547,15.756966859586614,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2962.834623119806,2.0018849210192746,3.0165729177520215,9037.83088348687,5997.7656293014525,2996.059147219934,24.43111423738403,1.9537392843719512,0.000532152943832543,0.0011003167815478872,1.353322333199931,1.267408702788917,32.15226583642715,-14.215696393182489,-11.606813748870707,136580.54609829572,7.7301356444790486,-19.336949393349755,1304278.55603704,"[0.0009078825889971623, 0.0008582377693604791]","[-12.45913632067202, -14.41262656325915]","[[136580.54609829572, 393285.5302433251], [1304278.55603704, 466968.77248139173], [1304278.55603704, 244819.26812944142], [136580.54609829572, 244819.26812944142]]",0.040661337045129295,15.756518019067371,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2963.334623119806,2.0020249831672543,3.01654749229333,9037.647293914984,5998.113975562199,2996.023539163348,24.430906367775293,1.953737279895177,0.0005321866417139094,0.0011004855773263272,1.3532587184335816,1.2673626448850397,32.15221925566084,-14.215819004218622,-11.605030404753848,136578.53126921036,7.732262523268076,-19.337292928021924,1304276.0741407115,"[0.0009078743901324823, 0.0008582232324954703]","[-12.459297176569546, -14.412902197979994]","[[136578.53126921036, 393287.0497136246], [1304276.0741407115, 466971.58404416486], [1304276.0741407115, 244819.19888943346], [136578.53126921036, 244819.19888943346]]",0.0406601407796585,15.756072522509688,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2963.834623119806,2.0021638823463603,3.016522249285154,9037.464878381597,5998.45924284409,2995.988138500642,24.430698120127097,1.953735274236056,0.0005322203581711457,0.0011006544937738787,1.3531950345082184,1.2673165172136063,32.15217298146547,-14.215942194004873,-11.603268765189341,136576.52904710197,7.734365551917477,-19.33763431710682,1304273.5960909012,"[0.0009078662309796391, 0.0008582087641762236]","[-12.459457549725625, -14.413176969069937]","[[136576.52904710197, 393288.5510425645], [1304273.5960909012, 466974.36519463593], [1304273.5960909012, 244819.1300852706], [136576.52904710197, 244819.1300852706]]",0.04065895414166934,15.75563043346798,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2964.334623119806,2.002301444027422,3.0164972155924032,9037.28359777491,5998.800829112096,2995.9529055955377,24.43048946438268,1.9537332674029422,0.000532254093067898,0.001100823529918908,1.3531312756605902,1.2672703164019934,32.152127015359326,-14.21606586551253,-11.601521581060297,136574.53721079548,7.7364523581983065,-19.337973939258603,1304271.094555793,"[0.0009078581026964802, 0.0008581943524264565]","[-12.459617565622503, -14.41345104833592]","[[136574.53721079548, 393290.04022931604], [1304271.094555793, 466977.1245025279], [1304271.094555793, 244819.06170547596], [136574.53721079548, 244819.06170547596]]",0.04065777517383307,15.755191646049699,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2964.834623119806,2.002437855756891,3.016472371030883,9037.103503765189,5999.139370916314,2995.9178776355734,24.43028046914808,1.9537312594081142,0.0005322878462052019,0.0011009926842863401,1.3530674534171996,1.2672240513601263,32.15208136037313,-14.216190089367865,-11.59979562486427,136572.55781346338,7.738515819465789,-19.33831144433006,1304268.5970903072,"[0.000907850013734566, 0.0008581800085216509]","[-12.459777099621633, -14.413724267380832]","[[136572.55781346338, 393291.5116698949], [1304268.5970903072, 466979.8540331856], [1304268.5970903072, 244818.99376850255], [136572.55781346338, 244818.99376850255]]",0.04065660566586514,15.754756220027687,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2965.334623119806,2.0025729488107915,3.016447740776318,9036.924556232581,5999.474286300029,2995.8830163279486,24.430071063917108,1.9537292502597887,0.0005323216174489296,0.001101161955921994,1.3530035562515432,1.267177713253918,32.15203601739654,-14.216314779249336,-11.598083823035552,136570.58871193806,7.7405633746489855,-19.338647197684537,1304266.0768104743,"[0.0009078419553636063, 0.0008581657206792122]","[-12.4599362801134, -14.413996801479653]","[[136570.58871193806, 393292.9712174633], [1304266.0768104743, 466982.5621326361], [1304266.0768104743, 244818.9262629911], [136570.58871193806, 244818.9262629911]]",0.0406554437217142,15.754324049038807,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2965.834623119806,2.0027069064931187,3.0164233054393343,9036.746804056684,5999.806195661924,2995.8483571457837,24.4298612771286,1.9537272399700576,0.0005323554066030882,0.0011013313433772584,1.352939589926873,1.2671313055947293,32.15199098877474,-14.216440017957122,-11.59639283143889,136568.63186602845,7.742588033649071,-19.33898086508796,1304263.560733893,"[0.0009078339447632117, 0.0008581515054252534]","[-12.46009498926588, -14.414268496816245]","[[136568.63186602845, 393294.413366276], [1304263.560733893, 466985.2410234105], [1304263.560733893, 244818.85920683903], [136568.63186602845, 244818.85920683903]]",0.04065429107520324,15.75389518885888,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2966.334623119806,2.00283956368039,3.0163990887898517,9036.570205321541,6000.134529431402,2995.8138625969814,24.429651158858167,1.9537252285469486,0.0005323892135367179,0.0011015008457143597,1.3528755602064404,1.2670848357771172,32.15194627464467,-14.216565692876221,-11.594715729825964,136566.6851805875,7.7445970738994845,-19.33931280372545,1304261.022353869,"[0.0009078259567631661, 0.000858137340896304]","[-12.460253322954639, -14.414539487428115]","[[136566.6851805875, 393295.8438425753], [1304261.022353869, 466987.8988635302], [1304261.022353869, 244818.79258844428], [136566.6851805875, 244818.79258844428]]",0.0406531458750214,15.753469532805223,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2966.834623119806,2.002971098516408,3.016375071604862,9036.394805631584,6000.459890034148,2995.7795669037178,24.4294406571179,1.9537232160023708,0.0005324230380567863,0.0011016704615103238,1.352811461326993,1.2670382964852605,32.151901876569866,-14.21669190719356,-11.593059048065186,136564.7505464519,7.746583643052787,-19.339642691117973,1304258.4881759968,"[0.0009078180054736846, 0.0008581232409980013]","[-12.460411214669787, -14.414809667912753]","[[136564.7505464519, 393297.25724579464], [1304258.4881759968, 466990.52803512395], [1304258.4881759968, 244818.72642488396], [136564.7505464519, 244818.72642488396]]",0.04065200980789555,15.75304713331085,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2967.334623119806,2.0031013473500403,3.0163512757064566,9036.220561442,6000.781715099583,2995.7454339682754,24.429229781539256,1.953721202344314,0.0005324568800328731,0.001101840189842064,1.3527472932885323,1.2669916896526678,32.151857793880595,-14.216818558297726,-11.591416011912315,136562.82594708542,7.748554859143439,-19.339970871055755,1304255.9321675887,"[0.000907810083911977, 0.0008581091957013946]","[-12.46056876021402, -14.415079177268694]","[[136562.82594708542, 393298.65918033326], [1304255.9321675887, 466993.13650804304], [1304255.9321675887, 244818.66070409937], [136562.82594708542, 244818.66070409937]]",0.04065088107819238,15.752627883988344,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2967.834623119806,2.003230488097943,3.016327681971092,9036.047515390504,6001.10060419669,2995.711496930493,24.429018520625053,1.953719187584448,0.0005324907392758864,0.0011020100293106004,1.3526830560910583,1.2669450134279407,32.15181402733049,-14.216945738592614,-11.589793030451403,136560.91321287848,7.750504000909984,-19.340297031361388,1304253.3803945703,"[0.0009078021996190731, 0.0008580952147116838]","[-12.460725856039636, -14.415347881077153]","[[136560.91321287848, 393300.04434628284], [1304253.3803945703, 466995.7168168266], [1304253.3803945703, 244818.59544212738], [136560.91321287848, 244818.59544212738]]",0.040649761329308476,15.752211834449879,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2968.334623119806,2.0033583615920976,3.0163043112214933,9035.875621963518,6001.416009061804,2995.6777200322726,24.428806924081577,1.9537171717305897,0.0005325246156582784,0.0011021799790072006,1.3526187554978204,1.2668982751333524,32.151770575448325,-14.217073339375412,-11.588183464529322,136559.01034940057,7.7524380475357475,-19.34062151206507,1304250.8071749136,"[0.00090779434489709, 0.0008580812878602003]","[-12.46088260339026, -14.415615913929361]","[[136559.01034940057, 393301.41823681135], [1304250.8071749136, 466998.2767740828], [1304250.8071749136, 244818.53062618605], [136559.01034940057, 244818.53062618605]]",0.0406486487957589,15.751798878873117,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2968.834623119806,2.003485141243642,3.0162811443644326,9035.704920292908,6001.728513368873,2995.64413522097,24.428594940276827,1.9537151547942555,0.0005325585089934075,0.0011023500375569486,1.3525543857455684,1.2668514675216804,32.15172743819693,-14.217201463519103,-11.586593593358884,136557.1191209436,7.754350418896593,-19.340944012255477,1304248.2380708652,"[0.000907786526699836, 0.000858067424041707]","[-12.461038911149505, -14.415883158754065]","[[136557.1191209436, 393302.7756602738], [1304248.2380708652, 467000.8090776777], [1304248.2380708652, 244818.4662711228], [136557.1191209436, 244818.4662711228]]",0.04064754507429696,15.751389064674115,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2969.334623119806,2.0036106711931603,3.016258200093758,9035.535363279903,6002.037581944425,2995.610708326973,24.428382618613483,1.9537131367833085,0.0005325924191529356,0.0011025202040654343,1.352489952597554,1.2668045978792526,32.15168461335202,-14.217330009537672,-11.585016914106177,136555.2376214376,7.756247942798126,-19.341264856904303,1304245.6478902402,"[0.0009077787375911365, 0.0008580536134922691]","[-12.461194876964138, -14.416149744521203]","[[136555.2376214376, 393304.1219956329], [1304245.6478902402, 467003.3213602186], [1304245.6478902402, 244818.40236343213], [136555.2376214376, 244818.40236343213]]",0.040646448457436556,15.750982287297768,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2969.834623119806,2.003735124923343,3.0162354637269773,9035.36698532549,6002.3437867476105,2995.5774653484914,24.42816990762224,1.9537111177088406,0.0005326263459572085,0.0011026904771830111,1.3524254502905257,1.2667576589815195,32.15164210014137,-14.21745908020588,-11.583459566964336,136553.36729642877,7.758124232486296,-19.341583799450632,1304243.0611584713,"[0.0009077709837332169, 0.0008580398637584297]","[-12.461350420561693, -14.416415572874676]","[[136553.36729642877, 393305.4521744987], [1304243.0611584713, 467005.8065748982], [1304243.0611584713, 244818.3389163904], [136553.36729642877, 244818.3389163904]]",0.04064536038828402,15.75057859226795,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2970.334623119806,2.0038583566992205,3.016212947803759,9035.199736966799,6002.646633604162,2995.5443774438195,24.42795681673537,1.9537090975784255,0.0005326602892826787,0.0011028608560321583,1.3523608788244832,1.2667106526668,32.151599895658535,-14.217588563314123,-11.581915158657523,136551.50652904148,7.759985956902199,-19.341901115559722,1304240.4532840285,"[0.0009077632579814528, 0.0008580261655551006]","[-12.461505640008166, -14.41668077226919]","[[136551.50652904148, 393306.7714775675], [1304240.4532840285, 467008.27213155234], [1304240.4532840285, 244818.27591598267], [136551.50652904148, 244818.27591598267]]",0.04064427930046304,15.75017787761378,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2970.834623119806,2.0039805072448944,3.016190631787164,9035.033654494684,6002.946609240245,2995.511477051838,24.427743415519853,1.9537070764032218,0.0005326942489484796,0.001103031339286416,1.3522962497259297,1.2666635880314063,32.15155799849839,-14.217718532485552,-11.580389726444537,136549.6570994221,7.761826775162234,-19.34221650160677,1304237.8495456625,"[0.0009077555679526725, 0.0008580125289290002]","[-12.461660421817188, -14.416945191172907]","[[136549.6570994221, 393308.0749107626], [1304237.8495456625, 467010.7109990754], [1304237.8495456625, 244818.2133748162], [136549.6570994221, 244818.2133748162]]",0.04064320675670981,15.749780187881605,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2971.334623119806,2.0041014411709486,3.016168532120284,9034.868690285817,6003.2432439256,2995.4787320636065,24.427529632820544,1.9537050541906549,0.0005327282248335039,0.001103201926077614,1.3522315514683616,1.2666164560255095,32.15151640521577,-14.217848886093202,-11.57887704523256,136547.81721677008,7.763653217690347,-19.342530262922907,1304235.2257903018,"[0.0009077479063282968, 0.0008579989443606998]","[-12.461814875366303, -14.417208973707009]","[[136547.81721677008, 393309.36762228876], [1304235.2257903018, 467013.1304697478], [1304235.2257903018, 244818.15127774855], [136547.81721677008, 244818.15127774855]]",0.04064214113821023,15.74938542138881,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2971.834623119806,2.0042213265842284,3.0161466251199767,9034.704878744498,6003.537111414142,2995.4461774168935,24.42731553835412,1.9537030309518624,0.0005327622167571927,0.001103372615097016,1.3521667955782821,1.2665692658063068,32.15147511388841,-14.21797970437478,-11.577383047752448,136545.9887926842,7.765459025707656,-19.342842073460105,1304232.6071810296,"[0.0009077402805886581, 0.0008579854216747973]","[-12.46196888903863, -14.417471971422707]","[[136545.9887926842, 393310.6446997228], [1304232.6071810296, 467015.52358142484], [1304232.6071810296, 244818.0896362901], [136545.9887926842, 244818.0896362901]]",0.04064108404851532,15.74899362024289,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2972.334623119806,2.004340008189551,3.0161249351136963,9034.542169062184,6003.82766453417,2995.413772116047,24.427101060412134,1.9537010066943084,0.000532796224597786,0.001103543405487514,1.3521019705291886,1.2665220082562108,32.15143412062662,-14.218110902581495,-11.575901627214591,136544.16956521603,7.767250691689981,-19.343152318904572,1304229.9691113615,"[0.0009077326826636787, 0.0008579719500144118]","[-12.462122582498152, -14.417734347004734]","[[136544.16956521603, 393311.91120842897], [1304229.9691113615, 467017.89765498217], [1304229.9691113615, 244818.02843398976], [136544.16956521603, 244818.02843398976]]",0.04064003368692618,15.74860468258348,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2972.834623119806,2.0044576847422166,3.0161034340113644,9034.380589834764,6004.115573747256,2995.381553549441,24.426886188047416,1.953698981428757,0.0005328302481808678,0.0011037142959646365,1.3520370763210807,1.2664746817268286,32.15139342306429,-14.218242594264783,-11.574438549719673,136542.36157754576,7.769022101044328,-19.343460650764,1304227.336159838,"[0.0009077251193023925, 0.0008579585379718628]","[-12.462275862982834, -14.41799598138139]","[[136542.36157754576, 393313.1623684609], [1304227.336159838, 467020.24585581466], [1304227.336159838, 244817.9676814548], [136542.36157754576, 244817.9676814548]]",0.04063899169288623,15.748218649749344,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2973.334623119806,2.004574168277072,3.016082153023334,9034.220086198355,6004.400177617767,2995.349472540863,24.426671009119612,1.953696955162355,0.0005328642873898197,0.0011038852856917602,1.3519721244804623,1.266427298736569,32.15135301694761,-14.218374726550365,-11.572987790253364,136540.56213457824,7.770779738350512,-19.343767528603877,1304224.6831463326,"[0.0009077175824173448, 0.0008579451745318747]","[-12.462428832615672, -14.418257014742984]","[[136540.56213457824, 393314.4031911085], [1304224.6831463326, 467022.5755580659], [1304224.6831463326, 244817.9073612125], [136540.56213457824, 244817.9073612125]]",0.04063795609567503,15.74783542233332,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2973.834623119806,2.004689705737951,3.0160610872028726,9034.060668377384,6004.682232648052,2995.317537402954,24.4264555138025,1.9536949279050002,0.0005328983420645448,0.0011040563734279996,1.3519071150073314,1.2663798576039544,32.1513128995058,-14.218507365982305,-11.571554877390327,136538.77174506782,7.772517988224223,-19.34407286561455,1304222.0298683564,"[0.0009077100746645632, 0.0008579318612151527]","[-12.462581454632558, -14.418517426090563]","[[136538.77174506782, 393315.6291364021], [1304222.0298683564, 467024.88065244857], [1304222.0298683564, 244817.84748102876], [136538.77174506782, 244817.84748102876]]",0.040636927872627696,15.747455043678242,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2974.334623119806,2.0048041129602865,3.016040212817507,9033.902286288036,6004.961201333774,2995.285755108947,24.42623963098133,1.9536928996638918,0.0005329324120876073,0.001104227558371626,1.3518420363751862,1.2663323492613956,32.15127306616972,-14.218640399979055,-11.570133810761092,136536.9907093669,7.774242799763641,-19.344376610524733,1304219.3561512192,"[0.0009077025927050592, 0.0008579185951970758]","[-12.462733783738905, -14.418777266366178]","[[136536.9907093669, 393316.8451064939], [1304219.3561512192, 467027.16747973417], [1304219.3561512192, 244817.78802689607], [136536.9907093669, 244817.78802689607]]",0.040635906324517086,15.747077426448412,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2974.834623119806,2.0049174282794886,3.016019530670966,9033.744975761794,6005.237220896835,2995.254136750262,24.426023390402815,1.9536908704491822,0.0005329664972946475,0.0011043988393012987,1.3517768943472788,1.2662847774168964,32.15123351402855,-14.218773906078109,-11.568730182333297,136535.219644564,7.775948475709924,-19.34467865804322,1304216.685199827,"[0.0009076951428850755, 0.0008579053845126714]","[-12.462885728457984, -14.419036418374871]","[[136535.219644564, 393318.04650631826], [1304216.685199827, 467029.42992122006], [1304216.685199827, 244817.72900643197], [136535.219644564, 244817.72900643197]]",0.040634892441114186,15.746702613005825,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2975.334623119806,2.005029642284801,3.015999032023308,9033.588691470693,6005.510250597299,2995.2226759868804,24.42580684154772,1.9536888402680272,0.0005330005975687879,0.001104570215411838,1.3517116946868597,1.2662371492711892,32.15119423848461,-14.218907754480588,-11.567338297353047,136533.4581550636,7.777640778233206,-19.344979075586252,1304213.995981058,"[0.0009076877205789098, 0.0008578922241468406]","[-12.463037347945084, -14.419294945192888]","[[136533.4581550636, 393319.23800855904], [1304213.995981058, 467031.6741992294], [1304213.995981058, 244817.67040347686], [136533.4581550636, 244817.67040347686]]",0.04063388528143613,15.746330513714522,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2975.834623119806,2.0051408095644776,3.0159787226628394,9033.433461223327,6005.78046107426,2995.1913762997683,24.425589932758974,1.9536868091305075,0.0005330347127467653,0.0011047416854878002,1.3516464316306775,1.2661894577126065,32.15115523653566,-14.219042092470119,-11.565963693144113,136531.70646144229,7.779314132340858,-19.34527782548497,1304211.3100990932,"[0.0009076803301470169, 0.0008578791187324763]","[-12.463188586709116, -14.419552789045799]","[[136531.70646144229, 393320.41507465247], [1304211.3100990932, 467033.89436303626], [1304211.3100990932, 244817.61222429617], [136531.70646144229, 244817.61222429617]]",0.040632885670501356,15.745961165413,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2976.334623119806,2.0052509217670376,3.015958610157103,9033.279225759907,6006.047773013211,2995.160210533976,24.425372633021368,1.953684777043382,0.0005330688427184415,0.0011049132487351199,1.351581099415482,1.2661416989803993,32.1511165034982,-14.219176792715729,-11.564600715805966,136529.96307196718,7.780974446300547,-19.345575162106513,1304208.6038671993,"[0.0009076729638476174, 0.0008578660577819386]","[-12.463339555381719, -14.419810101205996]","[[136529.96307196718, 393321.5823763879], [1304208.6038671993, 467036.09692822496], [1304208.6038671993, 244817.55445128435], [136529.96307196718, 244817.55445128435]]",0.0406318922229046,15.745594476597809,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2976.834623119806,2.0053600384960513,3.0159386622032716,9033.126013463218,6006.312448299179,2995.1292201891583,24.425155093677965,1.9536827440167892,0.0005331029873195547,0.001105084903964795,1.351515721094276,1.266093893235079,32.1510780362658,-14.219311904674338,-11.563254687203823,136528.230227974,7.782616015937066,-19.34587070314089,1304205.9017899502,"[0.0009076656301201327, 0.0008578530528482616]","[-12.463490120276116, -14.420066696787721]","[[136528.230227974, 393322.73549154424], [1304205.9017899502, 467038.27550626086], [1304205.9017899502, 244817.49709295214], [136528.230227974, 244817.49709295214]]",0.040630906584842336,15.745230485737666,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2977.334623119806,2.0054680098946167,3.0159188967014012,9032.973780577318,6006.573973516968,2995.0983729890568,24.424937160964493,1.9536807100576785,0.0005331371464367057,0.0011052566503965207,1.351450273614057,1.2660460203491677,32.15103983022391,-14.219447397827945,-11.5619201317636,136526.50613969073,7.784244622025568,-19.346164753789168,1304203.182329786,"[0.0009076583227223764, 0.0008578400962118055]","[-12.463640384981725, -14.420322707398283]","[[136526.50613969073, 393323.8789548039], [1304203.182329786, 467040.4365853667], [1304203.182329786, 244817.44013163136], [136526.50613969073, 244817.44013163136]]",0.04062992724103129,15.744869100086946,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2977.834623119806,2.005575060005476,3.015899314773083,9032.8225419128,6006.833027474139,2995.0676727390787,24.424718864883356,1.9536786751756268,0.0005331713199149356,0.0011054284868434253,1.351384762738075,1.2659980841870009,32.15100188227842,-14.219583379423337,-11.560602250505951,136524.79105733684,7.785855020824471,-19.346457271330422,1304200.4647474566,"[0.0009076510441468203, 0.0008578271892036743]","[-12.463790310653891, -14.420578108683083]","[[136524.79105733684, 393325.00850197603], [1304200.4647474566, 467042.5745270505], [1304200.4647474566, 244817.38357235433], [136524.79105733684, 244817.38357235433]]",0.04062895499995659,15.744510354618658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2978.334623119806,2.005681059329925,3.0158799147455895,9032.672240323502,6007.089187793577,2995.0371021604387,24.42450025450478,1.9536766393771094,0.0005332055076486762,0.0011056004125670207,1.3513191942295808,1.2659500917729318,32.15096418779723,-14.219719713692836,-11.559295539100617,136523.08401149893,7.787452881960263,-19.34674842106088,1304197.7272239865,"[0.0009076437888205332, 0.0008578143249790427]","[-12.463939969249445, -14.420832988874627]","[[136523.08401149893, 393326.12866691215], [1304197.7272239865, 467044.69552630244], [1304197.7272239865, 244817.32739854176], [136523.08401149893, 244817.32739854176]]",0.040627988711081815,15.744154163331064,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2978.834623119806,2.005786089859339,3.015860674145663,9032.522903156914,6007.3427631468185,2995.006692646921,24.424281320302196,1.9536746026717289,0.0005332397094824166,0.0011057724264147647,1.3512535680885756,1.265902041597766,32.15092674371647,-14.219856483107005,-11.558005076230984,136521.38669781145,7.7890328375016225,-19.347037913732606,1304194.9927939745,"[0.0009076365635664091, 0.000857801512460782]","[-12.464089267069973, -14.421087224393355]","[[136521.38669781145, 393327.2352426366], [1304194.9927939745, 467046.7936475044], [1304194.9927939745, 244817.2716174185], [136521.38669781145, 244817.2716174185]]",0.04062702975238055,15.743800564556999,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2979.334623119806,2.0058900363812415,3.015841602810191,9032.374487281251,6007.593360347275,2994.976420135857,24.424062071559057,1.9536725650661855,0.000533273925306973,0.0011059445276374856,1.3511878843150593,1.2658539352255591,32.15088954558604,-14.219993524436452,-11.55672558066584,136519.69777451208,7.790600397484582,-19.347325978150423,1304192.2407876113,"[0.0009076293633191038, 0.0008577887458037552]","[-12.464238273776761, -14.421340896095925]","[[136519.69777451208, 393328.3325914553], [1304192.2407876113, 467048.87500262895], [1304192.2407876113, 244817.2162118789], [136519.69777451208, 244817.2162118789]]",0.040626076832580606,15.743449472603443,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2979.834623119806,2.005993047482117,3.015822663434621,9032.22702848583,6007.841522680241,2994.9463335484465,24.423842458494853,1.9536705265702505,0.0005333081549638381,0.0011061167151006797,1.3511221371457793,1.2658057658404889,32.150852590519094,-14.220130944227483,-11.555462134600646,136518.01986768644,7.792150031757814,-19.34761216635846,1304189.4960961647,"[0.0009076221961480998, 0.000857776036156283]","[-12.464386883073033, -14.421593855723883]","[[136518.01986768644, 393329.4164759009], [1304189.4960961647, 467050.93334941496], [1304189.4960961647, 244817.16118965065], [136518.01986768644, 244817.16118965065]]",0.040625131719508094,15.743100922941485,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2980.334623119806,2.00609495672084,3.0158038973354873,9032.080482245985,6008.086639896919,2994.9163770979862,24.423622526178026,1.9536684871902912,0.0005333423983490051,0.0011062889880481509,1.3510563323439877,1.265757540301422,32.150815874284774,-14.220268774862944,-11.554209643050513,136516.3499441009,7.793687352615677,-19.34789699566619,1304186.7360488928,"[0.0009076150544910445, 0.000857763373322991]","[-12.464535194432496, -14.421846238452035]","[[136516.3499441009, 393330.4911560585], [1304186.7360488928, 467052.97517292365], [1304186.7360488928, 244817.10653166467], [136516.3499441009, 244817.10653166467]]",0.04062419242971864,15.742754824304312,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2980.834623119806,2.0061960880284753,3.0157853309395732,9031.934837212486,6008.329622088362,2994.886520785142,24.42340226470654,1.9536664469349845,0.0005333766553222957,0.0011064613453874226,1.3509904699096844,1.265709257063905,32.150779393980486,-14.220407140496969,-11.552972843412931,136514.68647289672,7.795207883735031,-19.348180727147962,1304183.9733251669,"[0.000907607934879243, 0.000857750748341806]","[-12.464683254983793, -14.422098168811813]","[[136514.68647289672, 393331.552800072], [1304183.9733251669, 467054.99586642924], [1304183.9733251669, 244817.05224000657], [136514.68647289672, 244817.05224000657]]",0.04062325898275661,15.742411209843844,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2981.334623119806,2.006296296662252,3.0157669324056755,9031.790027060713,6008.570055202608,2994.8567742455016,24.423181683816757,1.9536644058100563,0.0005334109257906189,0.0011066337864308984,1.3509245498428695,1.265660917703393,32.15074314525663,-14.220545863919494,-11.551746320664108,136513.02993665455,7.796716957795184,-19.348463278459292,1304181.1876943337,"[0.000907600833481312, 0.0008577381571794341]","[-12.464831117025714, -14.42234970181168]","[[136513.02993665455, 393332.6058255748], [1304181.1876943337, 467057.0010058886], [1304181.1876943337, 244816.99830091684], [136513.02993665455, 244816.99830091684]]",0.04062233087054472,15.742070008214458,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2981.834623119806,2.0063954941233977,3.01574866583591,9031.646093221238,6008.807773420156,2994.8271868729594,24.422960774798298,1.9536623638244472,0.0005334452096092404,0.0011068063101275216,1.3508585721435433,1.2656125207723636,32.15070712535322,-14.22068499645222,-11.550534812696299,136511.38295898982,7.7982093893601245,-19.348744202056423,1304178.4046023833,"[0.0009075937606608062, 0.0008577256149980312]","[-12.464978638455523, -14.422600627369542]","[[136511.38295898982, 393333.64627697703], [1304178.4046023833, 467058.984774614], [1304178.4046023833, 244816.94472314903], [136511.38295898982, 244816.94472314903]]",0.04062140978801948,15.741731263231234,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
