t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
2982.334623119806,2.0064936083352807,3.0157305429337145,9031.503010071247,6009.042520668969,2994.797738555702,24.422739545968255,1.9536603209845635,0.0005334795066735979,0.0011069789157712104,1.3507925368117057,1.2655640677617706,32.15067133036422,-14.22082440191817,-11.549333495100711,136509.74440987516,7.799690195542922,-19.349023690643634,1304175.605662418,"[0.0009075867130150749, 0.0008577131188857232]","[-12.465125866339498, -14.422850985900867]","[[136509.74440987516, 393334.6781363956], [1304175.605662418, 467060.9527343376], [1304175.605662418, 244816.89149027035], [136509.74440987516, 244816.89149027035]]",0.04062049459148039,15.741394897838777,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2982.834623119806,2.0065908341609098,3.015712550586662,9031.360809263766,6009.274927858531,2994.768452817842,24.422517947959797,1.9536582772996522,0.0005335138168338219,0.0011071516022886825,1.3507264380841046,1.265515551890674,32.150635757841314,-14.220964183601534,-11.548147267803358,136508.11556982447,7.801154257955602,-19.34930152575896,1304172.8120719935,"[0.0009075796952885343, 0.0008577006743259806]","[-12.465272739982511, -14.423100707879714]","[[136508.11556982447, 393335.6973555014], [1304172.8120719935, 467062.89926396887], [1304172.8120719935, 244816.83860778614], [136508.11556982447, 244816.83860778614]]",0.040619586466008245,15.741060944939596,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2983.334623119806,2.0066870462756934,3.015694712151179,9031.219444552335,6009.504542496881,2994.7392911367065,24.422296067412248,1.9536562327759601,0.0005335481399880331,0.0011073243689634874,1.3506602874872433,1.2654669853983855,32.15060040406388,-14.221104294188077,-11.546971368668721,136506.4943482294,7.802606695292269,-19.34957806396099,1304170.002558119,"[0.0009075727011311368, 0.0008576882730681873]","[-12.465419337666738, -14.423349895106638]","[[136506.4943482294, 393336.7078939528], [1304170.002558119, 467064.83013334195], [1304170.002558119, 244816.7860585575], [136506.4943482294, 244816.7860585575]]",0.04061868389124348,15.740729320080629,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2983.834623119806,2.0067824441500455,3.0156770280186604,9031.078922937895,6009.731965956776,2994.7102554518024,24.42207385461847,1.9536541874219846,0.0005335824759988247,0.0011074972147494331,1.3505940792578703,1.265418361439972,32.15056526661573,-14.221244855120023,-11.54581036025371,136504.8808874581,7.804042920675045,-19.349853280928755,1304167.1940190378,"[0.0009075657316394497, 0.0008576759141887547]","[-12.46556564850333, -14.423598566765735]","[[136504.8808874581, 393337.70601332677], [1304167.1940190378, 467066.7404263206], [1304167.1940190378, 244816.73384716647], [136504.8808874581, 244816.73384716647]]",0.04061778754183742,15.740400052308587,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2984.334623119806,2.0068768855658448,3.015659491011703,9030.939193282973,6009.9567527333675,2994.6813359399684,24.421851357733868,1.9536521412434904,0.0005336168247723055,0.001107670138966355,1.350527819159237,1.2653696868710054,32.15053034181966,-14.22138574278095,-11.54465933469038,136503.27462751683,7.805467937457706,-19.350127272148086,1304164.3670862669,"[0.0009075587827968719, 0.0008576635933830646]","[-12.465711723102388, -14.423846775807881]","[[136503.27462751683, 393338.69574711437], [1304164.3670862669, 467068.6355510418], [1304164.3670862669, 244816.68195927865], [136503.27462751683, 244816.68195927865]]",0.04061689652675463,15.740073065017693,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2984.834623119806,2.0069704455971595,3.0156420918689153,9030.800279010613,6010.179161822339,2994.6525495715778,24.421628487157705,1.9536500942489072,0.0005336511861721,0.0011078431406024347,1.3504614956648413,1.2653209494561597,32.150495627383805,-14.22152706832026,-11.543522736694683,136501.67648320648,7.806877144843952,-19.350399881538635,1304161.5415867008,"[0.0009075518589895387, 0.0008576513155294019]","[-12.465857510089634, -14.424094467221668]","[[136501.67648320648, 393339.6734304138], [1304161.5415867008, 467070.51052335853], [1304161.5415867008, 244816.63040101726], [136501.67648320648, 244816.63040101726]]",0.04061601180245023,15.739748391386447,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2985.334623119806,2.0070630358668824,3.015624828279919,9030.662141869592,6010.398907840031,2994.623885962826,24.421405291060523,1.9536480464441524,0.0005336855601017418,0.0011080162189892255,1.3503951145379331,1.2652721560494171,32.15046111986169,-14.221668702415178,-11.542395867203481,136500.08586159066,7.808275343002549,-19.35067121020603,1304158.6992337964,"[0.0009075449568292393, 0.0008576390774895812]","[-12.466003051631022, -14.424341678016305]","[[136500.08586159066, 393340.64292679454], [1304158.6992337964, 467072.37055146386], [1304158.6992337964, 244816.57915796083], [136500.08586159066, 244816.57915796083]]",0.040615132486884496,15.739425958012895,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2985.834623119806,2.007154759597208,3.0156076980800597,9030.524806488433,6010.6163207316185,2994.595355436278,24.421181841071558,1.9536459978375613,0.0005337199464263556,0.0011081893731269398,1.350328687305016,1.2652233161554496,32.150426817151185,-14.221810731564128,-11.541283182226891,136498.50332746925,7.809657979543147,-19.350941161770038,1304155.8589812813,"[0.0009075380803592331, 0.00085762688351919]","[-12.466148283276652, -14.424588337146744]","[[136498.50332746925, 393341.6005725033], [1304155.8589812813, 467074.21074617386], [1304155.8589812813, 244816.52823550967], [136498.50332746925, 244816.52823550967]]",0.04061425939462575,15.739105796675974,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2986.334623119806,2.007245541582928,3.0155907010176293,9030.388232109892,6010.831148785782,2994.566944732431,24.420958064229524,1.9536439484349735,0.0005337543450507331,0.0011083626023518384,1.350262202439587,1.265174420308363,32.15039271598778,-14.221953054647198,-11.540180113687939,136496.92814324482,7.81102974832757,-19.35120986201551,1304153.0022308384,"[0.0009075312252158987, 0.0008576147288344473]","[-12.466293273855898, -14.424834522937946]","[[136496.92814324482, 393342.5501281928], [1304153.0022308384, 467076.03620711225], [1304153.0022308384, 244816.47761933252], [136496.92814324482, 244816.47761933252]]",0.040613391607813645,15.738787833956895,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2986.834623119806,2.007335478220276,3.0155738291199974,9030.252442981899,6011.043712822186,2994.538669814992,24.420733951741266,1.953641898244657,0.0005337887558410734,0.0011085359056770244,1.3501956599416467,1.2651254671907923,32.15035881440525,-14.22209577157624,-11.539091020461285,136495.3611711752,7.812386143358282,-19.351477163819567,1304150.1482523999,"[0.0009075243954819092, 0.0008576026177703515]","[-12.466437967253762, -14.425080175565729]","[[136495.3611711752, 393343.4880007852], [1304150.1482523999, 467077.84205447126], [1304150.1482523999, 244816.42731536264], [136495.3611711752, 244816.42731536264]]",0.04061253005125215,15.738472099570677,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2987.334623119806,2.00742447539936,3.0155570877506053,9030.1173994416,6011.253694053053,2994.510512211008,24.42050951067746,1.953639847272315,0.0005338231787044362,0.0011087092824464105,1.3501290598111941,1.2650764581429932,32.150325109305015,-14.222238786062329,-11.538011425826426,136493.801394478,7.813731814768033,-19.35174324059446,1304147.2784772394,"[0.0009075175868789524, 0.0008575905456228085]","[-12.466582422251674, -14.425325359926452]","[[136493.801394478, 393344.41788444447], [1304147.2784772394, 467079.6333891711], [1304147.2784772394, 244816.37730934826], [136493.801394478, 244816.37730934826]]",0.04061167369910314,15.738158519459665,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2987.834623119806,2.007512660131372,3.0155404726016384,9029.983121291121,6011.461494703428,2994.4824827705133,24.420284772654504,1.9536377955260424,0.0005338576135098437,0.0011088827316920197,1.3500624078114825,1.2650273972998645,32.15029159883335,-14.222382193932901,-11.536945564133646,136492.24940562958,7.815062427103726,-19.35200799123737,1304144.4109715486,"[0.0009075108026172291, 0.0008575785152233777]","[-12.466726590221603, -14.42557003086457]","[[136492.24940562958, 393345.3362960193], [1304144.4109715486, 467081.4055453753], [1304144.4109715486, 244816.32760688776], [136492.24940562958, 244816.32760688776]]",0.04061082334947855,15.737847122034255,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2988.334623119806,2.0075999295016183,3.015523985323653,9029.849567547275,6011.666776138222,2994.454566269388,24.420059744779927,1.9536357430113915,0.0005338920601668095,0.0011090562527732706,1.3499957039425095,1.2649782859854675,32.15025828001325,-14.222525894108944,-11.535889005475212,136490.70436383697,7.816382553668632,-19.352271559143844,1304141.527464678,"[0.0009075040387236126, 0.0008575665223639819]","[-12.466870525719171, -14.425814246322483]","[[136490.70436383697, 393346.24688613147], [1304141.527464678, 467083.1635097401], [1304141.527464678, 244816.27819439405], [136490.70436383697, 244816.27819439405]]",0.040609978059628314,15.737537835769597,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2988.834623119806,2.0076863967166867,3.0155076217823056,9029.716758434113,6011.869899170699,2994.4267735251583,24.419834378191698,1.9536336897362345,0.0005339265185480126,0.0011092298447447865,1.3499289424410243,1.264929117499181,32.150225151089046,-14.222669996343532,-11.534845872112726,136489.16685544382,7.817687972144256,-19.352533844256982,1304138.6458524752,"[0.0009074972981664741, 0.0008575545695153638]","[-12.467014192344104, -14.426057978533693]","[[136489.16685544382, 393347.14626355254], [1304138.6458524752, 467084.90274597856], [1304138.6458524752, 244816.22907763036], [136489.16685544382, 244816.22907763036]]",0.040609138606472556,15.737230689679574,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2989.334623119806,2.007771963212087,3.015491381855092,9029.584655050752,6012.070543112626,2994.3990917645624,24.419608720403545,1.9536316357060164,0.0005339609885647294,0.001109403506981111,1.349862129070279,1.2648798985746115,32.15019220921209,-14.22281438282688,-11.533811822969994,136487.6361721677,7.818983144400903,-19.352794967370897,1304135.7483398651,"[0.0009074905774652883, 0.0008575426532734747]","[-12.467157633459676, -14.426301268112383]","[[136487.6361721677, 393348.03800226375], [1304135.7483398651, 467086.6280992808], [1304135.7483398651, 244816.18024348206], [136487.6361721677, 244816.18024348206]]",0.04060830411626889,15.736925615160356,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2989.834623119806,2.0078567328760863,3.015475260143037,9029.45327978905,6012.269044831934,2994.3715337796352,24.419382763091694,1.9536295809284787,0.0005339954700917325,0.0011095772385560439,1.3497952638302733,1.264830627968506,32.15015945273569,-14.22295915063879,-11.532790911879829,136486.11300209304,7.820263899191531,-19.35305481107136,1304132.8529543327,"[0.0009074838800589651, 0.0008575307769428402]","[-12.467300801782939, -14.426544069548763]","[[136486.11300209304, 393348.9187640251], [1304132.8529543327, 467088.3350789429], [1304132.8529543327, 244816.13169789463], [136486.11300209304, 244816.13169789463]]",0.04060747539676228,15.736622641450058,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2990.334623119806,2.0079406114443716,3.015459258022166,9029.322595942791,6012.465094991038,2994.344086036535,24.419156472850005,1.953627525408996,0.0005340299630414314,0.001109751038853835,1.349728340957756,1.2647813015312348,32.150126878946935,-14.22310420604298,-11.531778913284768,136484.5965982439,7.821534589471156,-19.353313502755924,1304129.9422036253,"[0.0009074772022739352, 0.0008575189368241975]","[-12.467443752241612, -14.426786439947506]","[[136484.5965982439, 393349.79202941636], [1304129.9422036253, 467090.0284181508], [1304129.9422036253, 244816.08342796977], [136484.5965982439, 244816.08342796977]]",0.04060665157420071,15.736321701287666,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2990.834623119806,2.008023711254232,3.01544337304469,9029.192624432724,6012.65904888675,2994.3167579087904,24.41892992207662,1.9536254691551604,0.0005340644672910429,0.001109924906965065,1.34966137197923,1.2647319288925982,32.150094486297235,-14.22324963227282,-11.530779806667795,136483.087467325,7.822791149283972,-19.353570955951767,1304127.0334227725,"[0.0009074705472525011, 0.0008575071356723347]","[-12.467586432715413, -14.427028329075831]","[[136483.087467325, 393350.65452643397], [1304127.0334227725, 467091.7037626804], [1304127.0334227725, 244816.0354394241], [136483.087467325, 244816.0354394241]]",0.040605833371258476,15.736022822899635,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2991.334623119806,2.0081059393412444,3.015427604619469,9029.063328269312,6012.850604806314,2994.2895377217096,24.418703037013103,1.9536234121722356,0.0005340989827547991,0.0011100988422850675,1.349594345368192,1.2646825004537836,32.150062272181685,-14.223395340663753,-11.529789447841779,136481.58496501367,7.824037832705812,-19.35382728054759,1304124.1093854238,"[0.0009074639113558446, 0.000857495369851542]","[-12.467728902082738, -14.42726979929823]","[[136481.58496501367, 393351.50966601016], [1304124.1093854238, 467093.3657180447], [1304124.1093854238, 244815.9877197995], [136481.58496501367, 244815.9877197995]]",0.04060501997141008,15.735725940470456,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2991.834623119806,2.008187397202632,3.0154119496506095,9028.934728891116,6013.040087217669,2994.2624356639835,24.41847580945857,1.9536213544677095,0.0005341335093115727,0.0011102728439212337,1.3495272611246416,1.26463301500617,32.15003023513543,-14.2235414322985,-11.52881173189661,136480.08963812422,7.825270651330584,-19.354082383227194,1304121.1873751113,"[0.0009074572974892196, 0.000857483641751839]","[-12.467871120384599, -14.427510817825565]","[[136480.08963812422, 393352.3542440248], [1304121.1873751113, 467095.0100126183], [1304121.1873751113, 244815.94027495992], [136480.08963812422, 244815.94027495992]]",0.040604212100253896,15.735431081496664,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2992.334623119806,2.0082679922989803,3.0153964078166946,9028.806790761044,6013.2271961104425,2994.2354402744595,24.418248326923173,1.9536192960467582,0.0005341680468770505,0.001110446911279328,1.3494601307750822,1.2645834846401647,32.14999837266021,-14.223687783455995,-11.527842609987772,136478.6008554151,7.8264937616624195,-19.35433637165019,1304118.2504787247,"[0.0009074507027894117, 0.0008574719489800747]","[-12.468013118067514, -14.427751405049008]","[[136478.6008554151, 393353.1915929852], [1304118.2504787247, 467096.64114399184], [1304118.2504787247, 244815.8930927327], [136478.6008554151, 244815.8930927327]]",0.04060340896045845,15.735138181261252,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2992.834623119806,2.0080616659302177,3.0153809772706945,9028.679534885005,6012.555429855283,2994.208560358139,24.418020581361393,1.9536172369166975,0.0005342025953329274,0.001110621043483125,1.3493929543195138,1.2645339081767597,32.14996668336937,-14.223834495408804,-11.52688589724903,136477.11908868045,7.827703268049191,-19.354589165298222,1304115.315599297,"[0.0009074441300009572, 0.0008574602937047006]","[-12.468154857378028, -14.427991531252118]","[[136477.11908868045, 393354.0185764395], [1304115.315599297, 467098.2549522072], [1304115.315599297, 244815.84617890173], [136477.11908868045, 244815.84617890173]]",0.040602611234605374,15.73484726627209,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2993.334623119806,2.007802048246363,3.0153656574356376,9028.552925921213,6011.724320287426,2994.181784772126,24.417792458398573,1.9536151770826267,0.0005342371545961245,0.0011107952399481535,1.349325714468183,1.2644842705399042,32.149935164856856,-14.223981491088674,-11.525937621969774,136475.64372608895,7.828903246552386,-19.35484086852216,1304112.3660132946,"[0.000907437575496004, 0.000857448672277089]","[-12.468296401502114, -14.428231265178724]","[[136475.64372608895, 393354.8384631855], [1304112.3660132946, 467099.85584209935], [1304112.3660132946, 244815.7995215834], [136475.64372608895, 244815.7995215834]]",0.04060181814572683,15.73455827300893,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2993.834623119806,2.0075452673179166,3.015350447002757,9028.42698427234,6010.901943957275,2994.1551215867967,24.417564071375306,1.9536131165517596,0.0005342717245501013,0.001110969499815326,1.3492584285108422,1.2644345868862494,32.1499038158006,-14.22412883933876,-11.525001516404473,136474.1751988656,7.830089891319972,-19.355091407724444,1304109.4183003188,"[0.0009074310422221806, 0.0008574370871313664]","[-12.46843769654222, -14.42847055487745]","[[136474.1751988656, 393355.6481858095], [1304109.4183003188, 467101.43975725723], [1304109.4183003188, 244815.753126551], [136474.1751988656, 244815.753126551]]",0.040601030347419145,15.734271227418127,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2994.334623119806,2.007291058796439,3.0153353445782485,9028.301675313925,6010.087488796148,2994.1285607079644,24.41733538583914,1.953611055329129,0.0005343063051128114,0.0011111438225048147,1.3491910906842413,1.2643848528801105,32.14987263387678,-14.224276460715952,-11.524073757369763,136472.71295715074,7.831267119316237,-19.355340876686,1304106.4560324487,"[0.0009074245271528804, 0.0008574255356299616]","[-12.468578788528458, -14.42870944266211]","[[136472.71295715074, 393356.4508897054], [1304106.4560324487, 467103.01091217535], [1304106.4560324487, 244815.70698224995], [136472.71295715074, 244815.70698224995]]",0.04060024711384068,15.733986067462466,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2994.834623119806,2.0070396294048143,3.0153203492165517,9028.177019491288,6009.281588972401,2994.102109859409,24.417106434720495,1.9536089934217338,0.0005343408961711162,0.0011113182071700938,1.3491237067516308,1.264335072862022,32.1498416178232,-14.22442443790673,-11.5231579780625,136471.2574103054,7.832431227476434,-19.355589205538934,1304103.495575743,"[0.0009074180328839084, 0.0008574140196766065]","[-12.468719637303046, -14.428947896327838]","[[136471.2574103054, 393357.2435891839], [1304103.495575743, 467104.56536932354], [1304103.495575743, 244815.66109445604], [136471.2574103054, 244815.66109445604]]",0.04059946907340748,15.733702817146904,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2995.334623119806,2.0067907199322725,3.0153054590782378,9028.052983170513,6008.48344937559,2994.0757597176703,24.416877143896137,1.9536069308345232,0.0005343754976443228,0.0011114926532494486,1.3490562651865088,1.264285237152445,32.149810765394705,-14.224572682959367,-11.522250325720563,136469.8080445306,7.833586156193775,-19.355836481914338,1304100.520818706,"[0.0009074115563192498, 0.0008574025364984734]","[-12.468860294303445, -14.42918596626177]","[[136469.8080445306, 393358.02945277374], [1304100.520818706, 467106.1073741463], [1304100.520818706, 244815.61545190358], [136469.8080445306, 244815.61545190358]]",0.04059869550647601,15.73342141504433,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2995.834623119806,2.0065445294507858,3.015290673751993,9027.929586798675,6007.693680197322,2994.049517476543,24.41664758642786,1.9536048675743556,0.0005344101094216117,0.0011116671599188976,1.348988777515377,1.2642353554951709,32.149780075385536,-14.224721276907593,-11.521354354394532,136468.36523892064,7.8347282867130446,-19.356082641107577,1304097.54788308,"[0.0009074051000682729, 0.0008573910880091282]","[-12.46900071473373, -14.429423613940928]","[[136468.36523892064, 393358.8055604624], [1304097.54788308, 467107.6330867453], [1304097.54788308, 244815.57006032317], [136468.36523892064, 244815.57006032317]]",0.04059792701666359,15.733141886233973,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2996.334623119806,2.006300826281167,3.015275990733192,9027.80679760453,6006.911570683944,2994.0233747589173,24.416417688041722,1.9536028036460462,0.0005344447314245208,0.0011118417266270189,1.3489212322117345,1.2641854181720553,32.14974954562291,-14.224870131220404,-11.52046633393229,136466.92853458246,7.8358614274521585,-19.35632776138445,1304094.5609493554,"[0.0009073986612447263, 0.0008573796717909045]","[-12.469140947153726, -14.429660884813888]","[[136466.92853458246, 393359.57497879665], [1304094.5609493554, 467109.146595493], [1304094.5609493554, 244815.52490871644], [136466.92853458246, 244815.52490871644]]",0.040597162927534784,15.732864171995963,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2996.834623119806,2.0060598131298115,3.0152614095797214,9027.684636244303,6006.13774210156,2993.9973388584626,24.41618752181123,1.9536007390564014,0.000534479363543049,0.0011120163525629586,1.3488536408020824,1.2641354349391674,32.14971917495245,-14.22501932995662,-11.519589779268813,136465.49831581808,7.836981997882475,-19.356571777151288,1304091.5759844105,"[0.0009073922424412909, 0.0008573682897498951]","[-12.469280947003677, -14.429897740471041]","[[136465.49831581808, 393360.33481962595], [1304091.5759844105, 467110.6440998425], [1304091.5759844105, 244815.48000280996], [136465.49831581808, 244815.48000280996]]",0.04059640383991716,15.732588297029345,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2997.334623119806,2.0058212324471145,3.01524692849458,9027.5630705648,6005.3714052649575,2993.9714009001523,24.41595709407732,1.9535986738101907,0.000534514005699498,0.0011121910371824017,1.3487860032864205,1.2640854069252767,32.14968896126862,-14.22516876947434,-11.5187210578203,136464.07409999112,7.8380937129063,-19.3568147707266,1304088.5773449324,"[0.0009073858411481526, 0.0008573569400730826]","[-12.469420748773874, -14.430134205593493]","[[136464.07409999112, 393361.08807034383], [1304088.5773449324, 467112.129587588], [1304088.5773449324, 244815.43533177447], [136464.07409999112, 244815.43533177447]]",0.04059564908246229,15.73231420318836,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2997.834623119806,2.0056094357274215,3.0152325780483316,9027.442109988368,6004.685412358767,2993.9455336581555,24.415726375251364,1.953596607919366,0.0005345486576953027,0.001112365779539297,1.348718313901498,1.2640353306933005,32.14965890342961,-14.225318119671801,-11.517865249591637,136462.65453779863,7.839191722708648,-19.357056972300285,1304085.5768430023,"[0.0009073794560285185, 0.0008573456179338441]","[-12.469560375117215, -14.430370353849499]","[[136462.65453779863, 393361.8306133177], [1304085.5768430023, 467113.5979499131], [1304085.5768430023, 244815.3908990672], [136462.65453779863, 244815.3908990672]]",0.04059489883129308,15.732041913829246,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2998.334623119806,2.0055550844676433,3.015218462123199,9027.321622457615,6004.470656595768,2993.919590191461,24.41549558302093,1.9535945414474933,0.0005345833184458124,0.0011125405768057483,1.3486505784105665,1.2639852425719764,32.149628998968865,-14.22546319923515,-11.517041200896472,136461.23327714243,7.840258264746268,-19.35729946564274,1304082.533992038,"[0.0009073730663069005, 0.0008573342896021335]","[-12.469700106192988, -14.430606646871436]","[[136461.23327714243, 393362.54721244064], [1304082.533992038, 467115.028093038], [1304082.533992038, 244815.34668330458], [136461.23327714243, 244815.34668330458]]",0.04059415431785284,15.731771343835515,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2998.834623119806,2.005495094990126,3.0152045063307247,9027.201581669024,6004.239001206434,2993.8936356441186,24.415264579176203,1.9535924744478947,0.0005346179870550987,0.0011127154244344353,1.3485827910503747,1.263935122508372,32.14959924623963,-14.225605989241137,-11.516270162525018,136459.81485069296,7.84127131486926,-19.357541477394278,1304079.468052621,"[0.0009073666836651495, 0.0008573229723896894]","[-12.469839785421819, -14.43084284951029]","[[136459.81485069296, 393363.2203407918], [1304079.468052621, 467116.3937406226], [1304079.468052621, 244815.30269866323], [136459.81485069296, 244815.30269866323]]",0.04059342124051555,15.731502054359801,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2999.334623119806,2.0054326498337796,3.0151908085400363,9027.081886528622,6003.99971261959,2993.8675393148865,24.415033302006275,1.9535904069434022,0.0005346526631467607,0.0011128903188235876,1.3485149575841742,1.2638849604742473,32.14956964273199,-14.225749023874675,-11.515548528681734,136458.3922779673,7.842235669885071,-19.357784198566804,1304076.352829663,"[0.0009073602897719927, 0.0008573116371195586]","[-12.469979660095982, -14.43107936110227]","[[136458.3922779673, 393363.8531566418], [1304076.352829663, 467117.7010393952], [1304076.352829663, 244815.258931228], [136458.3922779673, 244815.258931228]]",0.04059269618141475,15.7312332270001,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
2999.834623119806,2.0053691529617845,3.015177422132591,9026.962471005418,6003.756844097881,2993.841226305276,24.414801706191064,1.953588338943654,0.0005346873465671687,0.001113065257497759,1.3484470780119635,1.2638347496458173,32.14954018685876,-14.225893482274492,-11.514868432292644,136456.96090467236,7.843159991016307,-19.35802842330895,1304073.1961498936,"[0.0009073538700686054, 0.0008573002555849098]","[-12.470119928867009, -14.431316572827544]","[[136456.96090467236, 393364.45223683503], [1304073.1961498936, 467118.96134575165], [1304073.1961498936, 244815.21538652357], [136456.96090467236, 244815.21538652357]]",0.04059197549378486,15.730964278829314,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3000.334623119806,2.0053048640370417,3.0151643574532714,9026.843235634225,6003.511086409397,2993.8146533606077,24.414569799615315,1.9535862704495184,0.0005347220373048208,0.0011132402393603206,1.3483791523337436,1.2637844910567693,32.149510876160946,-14.226039349050964,-11.514213150928697,136455.51765165225,7.844061526109442,-19.35827467703814,1304069.9790438788,"[0.000907347411053857, 0.0008572888063171733]","[-12.470260776094166, -14.431554781308796]","[[136455.51765165225, 393365.03135903185], [1304069.9790438788, 467120.1950270846], [1304069.9790438788, 244815.17205587408], [136455.51765165225, 244815.17205587408]]",0.04059125496398819,15.730694896843568,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3000.834623119806,2.0052402509474243,3.015151589085238,9026.7241739467,6003.263886738651,2993.7878435774783,24.414337585212355,1.9535842014602143,0.0005347567353752964,0.0011134152638617358,1.348311180549514,1.2637341845734638,32.149481709258,-14.226186528352065,-11.513574151569742,136454.063039761,7.844948719363941,-19.358522870933683,1304066.7188438377,"[0.0009073409127638091, 0.0008572772865075037]","[-12.47040220069013, -14.431794025300334]","[[136454.063039761, 393365.5974915463], [1304066.7188438377, 467121.41251738905], [1304066.7188438377, 244815.1289483457], [136454.063039761, 244815.1289483457]]",0.04059053299768306,15.730425164270606,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3001.334623119806,2.0051753389855356,3.0151390652542482,9026.605279594334,6003.015419745801,2993.760846262385,24.414105163991803,1.9535821319726205,0.0005347914408303005,0.0011135903310537517,1.3482431741857779,1.263683843557398,32.149452684118046,-14.226334539846212,-11.51294076096832,136452.59924287046,7.845831873153145,-19.358772634121465,1304063.407486446,"[0.0009073343796871825, 0.000857265706357373]","[-12.470544132262338, -14.432034150128894]","[[136452.59924287046, 393366.15930528403], [1304063.407486446, 467122.62533633364], [1304063.407486446, 244815.08605750903], [136452.59924287046, 244815.08605750903]]",0.040589808695580494,15.730155309380281,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3001.834623119806,2.0051104754320814,3.0151267435427247,9026.486629772116,6002.7668609504435,2993.7337291387435,24.41387245736618,1.953580061985202,0.0005348261536959711,0.0011137654409513985,1.3481751217160332,1.2636334567502652,32.14942379983984,-14.226483218520869,-11.512310891975972,136451.12949882098,7.846712522195446,-19.359023414171418,1304060.0692001102,"[0.0009073278230943876, 0.0008572540831362123]","[-12.470686425505892, -14.432274929248022]","[[136451.12949882098, 393366.7184123939], [1304060.0692001102, 467123.8354595168], [1304060.0692001102, 244815.04339162516], [136451.12949882098, 244815.04339162516]]",0.04058908277591799,15.729885718735327,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3002.334623119806,2.0050455883240046,3.015114582549438,9026.368264277298,6002.518103830718,2993.7065465170576,24.413639479888577,1.9535779914957352,0.0005348608740081887,0.0011139405937877623,1.3481070231402783,1.2635830259399004,32.14939505473956,-14.226632197369856,-11.511679703843186,136449.6565761689,7.847595034865861,-19.359274738709047,1304056.6973943121,"[0.000907321250732097, 0.000857242433123925]","[-12.470828974823334, -14.432516136714865]","[[136449.6565761689, 393367.2786925939], [1304056.6973943121, 467125.0473263463], [1304056.6973943121, 244815.0009416374], [136449.6565761689, 244815.0009416374]]",0.04058835566708162,15.729616730929955,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3002.834623119806,2.004980964651605,3.015102555405633,9026.25027227179,6002.270120344741,2993.6793546504937,24.413406227597505,1.9535759205041552,0.000534895601768439,0.0011141157895709422,1.3480388784585142,1.2635325500786296,32.14936644796467,-14.226781442682324,-11.511049049030476,136448.18333467512,7.848477070750903,-19.35952611978138,1304053.3150916514,"[0.0009073146738548099, 0.0008572307736085891]","[-12.470971626356675, -14.43275753357632]","[[136448.18333467512, 393367.8385449285], [1304053.3150916514, 467126.2583633494], [1304053.3150916514, 244814.9587135332], [136448.18333467512, 244814.9587135332]]",0.04058762866694215,15.729348705047682,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3003.334623119806,2.004916452522984,3.015090643616138,9026.132680040913,6002.02251006466,2993.6521806241467,24.41317270960751,1.9535738490098136,0.0005349303369865816,0.00111429102843363,1.3479706876707407,1.2634820304248584,32.14933797757527,-14.226930741537952,-11.51041654595491,136446.7112493952,7.8493607597412165,-19.359777305696127,1304049.9122784475,"[0.0009073080966884108, 0.0008572191147869393]","[-12.471114322726946, -14.432998978337393]","[[136446.7112493952, 393368.3998748147], [1304049.9122784475, 467127.4704966909], [1304049.9122784475, 244814.91669617424], [136446.7112493952, 244814.91669617424]]",0.040586902131278496,15.72908188122608,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3003.834623119806,2.004852301089855,3.01507883524928,9026.01554988391,6001.776084027815,2993.6250569506783,24.41293899929433,1.9535717770140648,0.0005349650796408768,0.0011144663102514011,1.3479024623034606,1.263431476491466,32.14930964215307,-14.227080149432558,-11.509785337061373,136445.24201543166,7.8502426701432455,-19.36002800720462,1304046.5080125958,"[0.0009073015268660689, 0.0008572074675112219]","[-12.47125695060341, -14.433240308798217]","[[136445.24201543166, 393368.9600600839], [1304046.5080125958, 467128.67995485215], [1304046.5080125958, 244814.87489422812], [136445.24201543166, 244814.87489422812]]",0.04058617713328674,15.728816494949115,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3004.334623119806,2.004788353669091,3.015067118955013,9025.898880943656,6001.530395178148,2993.597994618417,24.412704982286044,1.9535697045174554,0.0005349998297217889,0.0011146416350252444,1.3478341850669198,1.2633808730543419,32.14928143899846,-14.227229555818449,-11.509153597312036,136443.77630055882,7.851124513036012,-19.360278110348048,1304043.089520695,"[0.0009072949651092044, 0.0008571958358463249]","[-12.471399513825697, -14.433481486924215]","[[136443.77630055882, 393369.5205746067], [1304043.089520695, 467129.88823233085], [1304043.089520695, 244814.83329625605], [136443.77630055882, 244814.83329625605]]",0.04058545381050483,15.728552665033554,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3004.834623119806,2.0047248577897507,3.0150554863098984,9025.782713721115,6001.286228185177,2993.5710154268822,24.41247073049353,1.953567631522335,0.000535034587191543,0.0011148170025106615,1.347765867487621,1.2633302295078548,32.149253365801144,-14.22737906480902,-11.508524635620574,136442.3152535907,7.852002783459625,-19.3605274190802,1304039.6738023576,"[0.0009072884169746233, 0.0008571842269154655]","[-12.471541927369538, -14.43372240209562]","[[136442.3152535907, 393370.07867618324], [1304039.6738023576, 467131.09150794224], [1304039.6738023576, 244814.79190670408], [136442.3152535907, 244814.79190670408]]",0.04058473305206503,15.728290520693923,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3005.334623119806,2.004661653817261,3.015043928581291,9025.66703111911,6001.043111143292,2993.544122379032,24.41223620949392,1.9535655580300915,0.0005350693520271528,0.0011149924126024312,1.3476975038023125,1.2632795414301612,32.14922541895845,-14.227528576627417,-11.507896604091343,136440.85912113788,7.852879287208225,-19.360775891299568,1304036.2469458324,"[0.0009072818820232758, 0.0008571726426565513]","[-12.47168420195704, -14.433963033287228]","[[136440.85912113788, 393370.6358698871], [1304036.2469458324, 467132.2914308043], [1304036.2469458324, 244814.75071399132], [136440.85912113788, 244814.75071399132]]",0.04058401481928191,15.72803009338466,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3005.834623119806,2.0045989809928026,3.015032438979865,9025.551860793748,6000.801792091654,2993.5173313914793,24.412001450488134,1.9535634840437948,0.0005351041241793834,0.001115167864962518,1.3476290997742466,1.2632288127884914,32.149197595248836,-14.227678219175013,-11.507272707501613,136439.4087400018,7.85375067669122,-19.361023384192833,1304032.8248599975,"[0.00090727536454727, 0.0008571610879949586]","[-12.471826274283377, -14.434203306485166]","[[136439.4087400018, 393371.1895080086], [1304032.8248599975, 467133.4843895814], [1304032.8248599975, 244814.7097220365], [136439.4087400018, 244814.7097220365]]",0.04058329985797818,15.72777144348684,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3006.334623119806,2.0045366711358903,3.015021010263574,9025.43717613728,6000.561764250771,2993.4906408324746,24.41176637847149,1.9535614095654912,0.0005351389036147475,0.0011153433594014142,1.3475606438769194,1.2631780337418854,32.149169890252324,-14.227827910847399,-11.506650989273965,136437.96410345903,7.854618909608774,-19.36126989888274,1304029.3932140258,"[0.0009072688630756507, 0.0008571495630409326]","[-12.471968173623683, -14.434443232171846]","[[136437.96410345903, 393371.7411920863], [1304029.3932140258, 467134.6722470268], [1304029.3932140258, 244814.66891879894], [136437.96410345903, 244814.66891879894]]",0.040582588002134115,15.727514549773048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3006.834623119806,2.0044749472152015,3.0150096375598814,9025.322996081693,6000.3237173107345,2993.4640618217395,24.411531105512093,1.9535593345987434,0.000535173690276305,0.0011155188955087048,1.3474921534000854,1.2631272191672909,32.149142299983225,-14.227977766377567,-11.506034512087297,136436.52578896127,7.855480824719251,-19.361515336806548,1304025.9671425002,"[0.0009072623813088472, 0.0008571380716293533]","[-12.47210983581234, -14.43468273902726]","[[136436.52578896127, 393372.2883984067], [1304025.9671425002, 467135.85163609614], [1304025.9671425002, 244814.62830731], [136436.52578896127, 244814.62830731]]",0.04058187986629463,15.727259432828921,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3007.334623119806,2.0044136362157436,3.0149983142888996,9025.209287432594,6000.087124326478,2993.4375898850967,24.411295556627625,1.9535572591460209,0.0005352084841239828,0.0011156944730299166,1.347423616817242,1.263076359246753,32.14911481940982,-14.228127705882514,-11.505421214830108,136435.09363054237,7.856338511428675,-19.361759726258782,1304022.532179209,"[0.0009072559172671553, 0.0008571266129651135]","[-12.472251297055186, -14.43492185004545]","[[136435.09363054237, 393372.8328187853], [1304022.532179209, 467137.02460069774], [1304022.532179209, 244814.58787490448], [136435.09363054237, 244814.58787490448]]",0.04058117519589105,15.727006042723009,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3007.834623119806,2.0043529467801173,3.0149870368605867,9025.096062967827,5999.852625442534,2993.4112328275155,24.411059722871496,1.9535551832112759,0.0005352432850946826,0.0011158700914937318,1.3473550341283895,1.2630254526181726,32.14908744402044,-14.22827787115138,-11.504814008294204,136433.66802307547,7.857188991535679,-19.362002999829883,1304019.1029397033,"[0.0009072494735091989, 0.0008571151889519617]","[-12.472392522199007, -14.435160539278318]","[[136433.66802307547, 393373.3720592384], [1304019.1029397033, 467138.18800789915], [1304019.1029397033, 244814.5476236701], [136433.66802307547, 244814.5476236701]]",0.040580474503059634,15.726754379180225,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3008.334623119806,2.0042926996753594,3.0149757989744206,9024.983285297842,5999.619671762437,2993.384984505612,24.410823610188594,1.9535531067972594,0.0005352780931439585,0.001116045750608538,1.3472864053335278,1.2629745003666688,32.14906016844395,-14.228428164756036,-11.504210740907183,136432.24870357072,7.858034461463745,-19.36224520237093,1304015.665010964,"[0.0009072430479822288, 0.0008571037985683158]","[-12.472533539495458, -14.435398820440792]","[[136432.24870357072, 393373.9078884947], [1304015.665010964, 467139.344047923], [1304015.665010964, 244814.50754033503], [136432.24870357072, 244814.50754033503]]",0.04057977747242012,15.726504378801966,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3008.834623119806,2.004233082278311,3.0149645996742334,9024.87096241327,5999.388831336851,2993.358848521275,24.41058729071502,1.9535510299081156,0.0005353129082057755,0.0011162214498656522,1.347217741959159,1.262923512051271,32.149032987924386,-14.228578709207842,-11.50361416941638,136430.8358369881,7.858872136289051,-19.36248630570543,1304012.2324005794,"[0.0009072366429257355, 0.0008570924431453959]","[-12.472674309217416, -14.435636663112295]","[[136430.8358369881, 393374.43804546725], [1304012.2324005794, 467140.48984009086], [1304012.2324005794, 244814.46762600893], [136430.8358369881, 244814.46762600893]]",0.04057908449343691,15.726256032291559,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3009.334623119806,2.0041739187037133,3.014953431681656,9024.759054008291,5999.159565307147,2993.3328187342963,24.410350689907023,1.9535489525467358,0.0005353477302335854,0.001116397188934435,1.347149032478781,1.2628724779362872,32.14900589703916,-14.228729416188742,-11.503022057088344,136429.4291539303,7.859704298691014,-19.36272635577936,1304008.7908142698,"[0.0009072302558404356, 0.0008570811209111963]","[-12.472814874636422, -14.435874103780957]","[[136429.4291539303, 393374.9643687716], [1304008.7908142698, 467141.6276815419], [1304008.7908142698, 244814.42786702982], [136429.4291539303, 244814.42786702982]]",0.04057839523041159,15.726009272610987,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3009.834623119806,2.0041153862699264,3.0149422946120326,9024.64756609258,5998.932409151457,2993.30689752186,24.410113799294415,1.95354687471737,0.0005353825591597006,0.0011165729672964813,1.3470802768923937,1.2628213967728479,32.148978891077434,-14.228880426437494,-11.502437004805017,136428.02874642887,7.860528332056674,-19.36296533686169,1304005.3540403377,"[0.0009072238883367421, 0.0008570698321314321]","[-12.472955213570849, -14.436111139215651]","[[136428.02874642887, 393375.48472705216], [1304005.3540403377, 467142.7548972972], [1304005.3540403377, 244814.38826392326], [136428.02874642887, 244814.38826392326]]",0.040577710014396716,15.725764089026203,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3010.334623119806,2.004057308259701,3.014931181459933,9024.53645804236,5998.706820776651,2993.281078366893,24.409876625310925,1.953544796422982,0.0005354173949365107,0.0011167487846030812,1.3470114751999966,1.262770269696772,32.1489519648519,-14.229031626952406,-11.501856720920443,136426.63431877815,7.861346578469323,-19.363203299389767,1304001.9079727768,"[0.0009072175381453457, 0.0008570585753515372]","[-12.473095357199044, -14.436347789090133]","[[136426.63431877815, 393376.00100464525], [1304001.9079727768, 467143.8738655836], [1304001.9079727768, 244814.34880281327], [136426.63431877815, 244814.34880281327]]",0.04057702848514557,15.725520416550527,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3010.834623119806,2.003999857166444,3.0149200918997954,9024.42573555471,5998.483320884611,2993.2553634839915,24.40963924069018,1.9535427176677695,0.0005354522374972989,0.0011169246403269347,1.3469426389280927,1.262719106380535,32.14892511396596,-14.229183134412395,-11.501283675616776,136425.24594841021,7.862156554508118,-19.363440230124894,1303998.466257523,"[0.0009072112071128373, 0.0008570473512406232]","[-12.473235271166443, -14.436584032160065]","[[136425.24594841021, 393376.51117759827], [1303998.466257523, 467144.98206714046], [1303998.466257523, 244814.3094839258], [136425.24594841021, 244814.3094839258]]",0.04057635094491746,15.725278247142656,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3011.334623119806,2.0039428505656947,3.0149090197400246,9024.31535909518,5998.261349414908,2993.229745908998,24.409401571130125,1.9535406384547065,0.0005354870867943365,0.0011171005341127098,1.3468737565501803,1.262667897113113,32.14889833371183,-14.229334852229986,-11.500715544329239,136423.8633106642,7.8629606401183025,-19.36367618444754,1303995.0149850824,"[0.0009072048927059912, 0.0008570361579273687]","[-12.473374999197395, -14.436819906280132]","[[136423.8633106642, 393377.0171580452], [1303995.0149850824, 467146.08193656773], [1303995.0149850824, 244814.27029344445], [136423.8633106642, 244814.27029344445]]",0.04057567701170669,15.725037520563571,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3011.834623119806,2.003886457315697,3.0148979652834003,9024.2053347694,5998.041415202792,2993.2042273679817,24.409163608825548,1.95353855878796,0.0005355219427614037,0.0011172764654342365,1.3468048280662577,1.2626166407482988,32.14887162022467,-14.229486909671976,-11.500154685849168,136422.48645290508,7.86375646840213,-19.363911154251298,1303991.567574766,"[0.0009071985961911779, 0.0008570249951064063]","[-12.473514523824685, -14.437055416147995]","[[136422.48645290508, 393377.5170140936], [1303991.567574766, 467147.17109084013], [1303991.567574766, 244814.23123155895], [136422.48645290508, 244814.23123155895]]",0.040575006956844205,15.72479823327658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3012.334623119806,2.0038304977008243,3.014886922262294,9024.095625081469,5997.822967813995,2993.1788016480627,24.408925400790128,1.9535364786704228,0.0005355568053521563,0.001117452433937705,1.346735859239577,1.2625653438694777,32.148844969457684,-14.229639180199083,-11.499598768502779,136421.115087327,7.864546420126487,-19.364145188629266,1303988.1103892345,"[0.0009071923156308511, 0.0008570138618439692]","[-12.4736538671994, -14.437290567988915]","[[136421.115087327, 393378.0126625994], [1303988.1103892345, 467148.25196723756], [1303988.1103892345, 244814.1922848919], [136421.115087327, 244814.1922848919]]",0.04057434040965449,15.724560330984227,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3012.834623119806,2.0037751377448303,3.014875891711459,9023.986237854102,5997.606507277783,2993.153470317958,24.40868693943068,1.9535343981061302,0.000535591674502597,0.0011176284391045622,1.3466668500701382,1.2625140053579074,32.14881837823441,-14.22979178920769,-11.49905005854373,136419.74924920066,7.865328222996254,-19.364378281539985,1303984.6567077434,"[0.0009071860522890108, 0.0008570027578739587]","[-12.473793011891544, -14.437525365954205]","[[136419.74924920066, 393378.50224776636], [1303984.6567077434, 467149.3222924334], [1303984.6567077434, 244814.15345392347], [136419.74924920066, 244814.15345392347]]",0.04057367762084862,15.724323814925501,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3013.334623119806,2.003720204539497,3.014864866864338,9023.877138747557,5997.391506637025,2993.128228706647,24.408448231338692,1.9535323170979426,0.0005356265501668639,0.0011178044805911344,1.3465978005579413,1.262462626356763,32.14879184328811,-14.229944617532587,-11.498506241375082,136418.38873087693,7.866104227023783,-19.364610468398865,1303981.193253826,"[0.0009071798043258831, 0.0008569916824417843]","[-12.473931983179156, -14.437759819980931]","[[136418.38873087693, 393378.98767009424], [1303981.193253826, 467150.3844637698], [1303981.193253826, 244814.1147260218], [136418.38873087693, 244814.1147260218]]",0.04057301825364447,15.724088636570125,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3013.834623119806,2.003665849508181,3.0148538510446037,9023.768337660338,5997.178419039633,2993.1030767988077,24.408209188294574,1.9535302356498219,0.0005356614322821401,0.001117980557881018,1.3465286991764838,1.2624111949222656,32.14876536222266,-14.230097805442167,-11.49796951316631,136417.03348082045,7.86687224481355,-19.36484175797986,1303977.7330386173,"[0.0009071735724440284, 0.0008569806343516108]","[-12.474070780276369, -14.4379939595594]","[[136417.03348082045, 393379.4671337208], [1303977.7330386173, 467151.43631605373], [1303977.7330386173, 244814.07610211338], [136417.03348082045, 244814.07610211338]]",0.04057236251076788,15.723854801192424,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3014.334623119806,2.003611911381499,3.0148428370406046,9023.659802893988,5996.966755016728,2993.078011241106,24.40796993813573,1.9535281537645324,0.0005356963208041498,0.0011181566706385947,1.3464595632155203,1.2623597284775459,32.14873893259886,-14.230251206012056,-11.497437587922263,136415.68336197486,7.867634585730173,-19.365072173652436,1303974.2630016,"[0.0009071673553904912, 0.0008569696137747572]","[-12.474209407003917, -14.438227763152364]","[[136415.68336197486, 393379.94251364225], [1303974.2630016, 467152.480192201], [1303974.2630016, 244814.0375705042], [136415.68336197486, 244814.0375705042]]",0.04057171008922762,15.723622265272244,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3014.834623119806,2.003558539445929,3.014831828666742,9023.551547123223,5996.756962183355,2993.0530324518086,24.407730433241152,1.953526071445931,0.0005357312156717543,0.001118332818361117,1.346390386911798,1.262308220531708,32.148712552826396,-14.230404946722174,-11.49691260393962,136414.33834357865,7.868389116706567,-19.365301720646187,1303970.7961152177,"[0.0009071611541727883, 0.0008569586200692168]","[-12.474347853933029, -14.438461246353752]","[[136414.33834357865, 393380.4120607463], [1303970.7961152177, 467153.5139861604], [1303970.7961152177, 244813.999132928], [136414.33834357865, 244813.999132928]]",0.04057106119080959,15.723391037338192,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3015.334623119806,2.0035055752855215,3.014820818738956,9023.443542326011,5996.548562009139,2993.028138269375,24.40749063974625,1.9535239886967521,0.0005357661168410994,0.0011185090007206477,1.346321164502066,1.2622566667719206,32.14868622128938,-14.230558914028729,-11.496392314614695,136412.99835149033,7.869138096979725,-19.36553041159442,1303967.3196398744,"[0.0009071549671357642, 0.0008569476527857667]","[-12.474486148276432, -14.43869442106044]","[[136412.99835149033, 393380.8776159212], [1303967.3196398744, 467154.53997996217], [1303967.3196398744, 244813.96077877804], [136412.99835149033, 244813.96077877804]]",0.04057041554342364,15.723161077647639,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
