t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3015.834623119806,2.003453159148597,3.014809813060105,9023.335803501159,5996.341972641253,2993.003327908852,24.407250631429605,1.9535219055207294,0.0005358010242530731,0.0011186852172261983,1.3462519075128272,1.2622050770266207,32.14865993717956,-14.230713208834818,-11.495878810313002,136411.66328986027,7.869879452522724,-19.365758262835726,1303963.8463047133,"[0.0009071487955222705, 0.0008569367116165392]","[-12.474624263985257, -14.438927279645709]","[[136411.66328986027, 393381.3374712147], [1303963.8463047133, 467155.5561418459], [1303963.8463047133, 244813.92251057917], [136411.66328986027, 244813.92251057917]]",0.040569773314323675,15.722932396810068,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3016.334623119806,2.0034011425503566,3.014798804334186,9023.22830531571,5996.136747292669,2992.978600211591,24.407010333717317,1.9535198219205465,0.0005358359378647129,0.0011188614675579649,1.346182604417579,1.2621534415227922,32.14863369964479,-14.230867734548331,-11.495369886778462,136410.3331389845,7.870615390935086,-19.36598527771355,1303960.363571333,"[0.0009071426377065792, 0.0008569257961894228]","[-12.474762232328239, -14.439159839116057]","[[136410.3331389845, 393381.79343124025], [1303960.363571333, 467156.5646889675], [1303960.363571333, 244813.88431888117], [136410.3331389845, 244813.88431888117]]",0.04056913426075996,15.722704958022863,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3016.834623119806,2.0033496486717093,3.014787802011509,9023.121063748607,5995.933246420263,2992.953951096742,24.406769780059165,1.9535177378997863,0.0005358708576192449,0.0011190377512416369,1.3461132609795732,1.2621017646617652,32.148607508583666,-14.23102259918834,-11.494867588212855,136409.00762791059,7.871343914239503,-19.36621150245236,1303956.883634865,"[0.0009071364943315382, 0.0008569149051818143]","[-12.474900039959605, -14.439392112163421]","[[136409.00762791059, 393382.24383102055], [1303956.883634865, 467157.5636953396], [1303956.883634865, 244813.84620694458], [136409.00762791059, 244813.84620694458]]",0.04056849847077741,15.722478773280166,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3017.334623119806,2.003298546668595,3.014776797056158,9023.01405510094,5995.731080590944,2992.92938167484,24.406528977071115,1.9535156534610272,0.0005359057834754021,0.0011192140679590985,1.3460438771988088,1.262050047534032,32.148581363806386,-14.231177672499502,-11.49436975044938,136407.6868607676,7.87206716881272,-19.3664369192621,1303953.394122956,"[0.0009071303642397791, 0.0008569040389651638]","[-12.475037702769388, -14.439624093032185]","[[136407.6868607676, 393382.6904386849], [1303953.394122956, 467158.555287831], [1303953.394122956, 244813.80816658295], [136407.6868607676, 244813.80816658295]]",0.040567865761989515,15.722253808518058,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3017.834623119806,2.003247986725394,3.01476579383709,9022.907300462259,5995.530704577714,2992.9048946048356,24.406287877341132,1.9535135686078886,0.0005359407153757781,0.0011193904172463575,1.345974447312035,1.2619982836913688,32.14855526582943,-14.231333081027083,-11.493878382130902,136406.37092122983,7.872783131712538,-19.36666151384344,1303949.908014973,"[0.0009071242486848655, 0.0008568931973465443]","[-12.475175207984249, -14.439855791118445]","[[136406.37092122983, 393383.13160784356], [1303949.908014973, 467159.53746947215], [1303949.908014973, 244813.7702024936], [136406.37092122983, 244813.7702024936]]",0.04056723636304785,15.72203007676801,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3018.334623119806,2.003197812507589,3.0147547871637257,9022.800781530135,5995.331648600627,2992.8804889696403,24.40604660854309,1.9535114833429088,0.0005359756532797669,0.0011195667987917036,1.3459049886090053,1.2619464904852278,32.14852921504496,-14.231488673148633,-11.493391391713885,136405.0598020737,7.87349389569664,-19.366885287410526,1303946.4133068856,"[0.0009071181471692962, 0.0008568823817877798]","[-12.475312549079764, -14.440087166976973]","[[136405.0598020737, 393383.56905048876], [1303946.4133068856, 467160.5123361847], [1303946.4133068856, 244813.73230738394], [136405.0598020737, 244813.73230738394]]",0.040566610050241925,15.721807544347872,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3018.834623119806,2.0031481569557403,3.014743785607801,9022.694519230196,5995.1343073510225,2992.8561632016545,24.405805002028917,1.9535093976696334,0.0005360105971311865,0.0011197432121382504,1.3458354780367152,1.2618946452020583,32.14850321248167,-14.231644605266975,-11.492910760180735,136403.75336491797,7.874197503382334,-19.36710826356307,1303942.9222475016,"[0.0009071120597544489, 0.0008568715901244194]","[-12.475449743048834, -14.440318276021252]","[[136403.75336491797, 393384.0011494551], [1303942.9222475016, 467161.4779869261], [1303942.9222475016, 244813.6944864125], [136403.75336491797, 244813.6944864125]]",0.0405659869582529,15.721586223560374,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3019.334623119806,2.0030988720774263,3.014732784387127,9022.588494408958,5994.938234648044,2992.8319156960315,24.405563185307464,1.9535073115905692,0.0005360455468898815,0.0011199196569791196,1.3457659328849185,1.261842765172878,32.148477258961975,-14.231800731278303,-11.49243443678671,136402.45156990155,7.8748960122997005,-19.36733044908641,1303939.4226546083,"[0.0009071059856455672, 0.000856860823245452]","[-12.475586787408293, -14.440549086725216]","[[136402.45156990155, 393384.4295843103], [1303939.4226546083, 467162.4364764262], [1303939.4226546083, 244813.65673322655], [136402.45156990155, 244813.65673322655]]",0.04056536685888504,15.721366081525751,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3019.834623119806,2.0030500935918267,3.014721791769838,9022.482727952423,5994.743834072337,2992.8077451736067,24.405321070725876,1.9535052251091962,0.0005360805025006799,0.0011200961328669127,1.3456963416271128,1.2617908385644623,32.14845135588416,-14.231957187849279,-11.49196435145808,136401.1542941037,7.875587513484618,-19.367551864942698,1303935.9265780644,"[0.0009070999251904789, 0.0008568500794447619]","[-12.475723686270653, -14.44077963570602]","[[136401.1542941037, 393384.85277921695], [1303935.9265780644, 467163.3859517229], [1303935.9265780644, 244813.61905384768], [136401.1542941037, 244813.61905384768]]",0.040564749887015854,15.72114713053535,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3020.334623119806,2.003001680574648,3.0147108017981195,9022.377202584836,5994.550684190636,2992.7836518194226,24.405078745383687,1.9535031382279464,0.0005361154639246769,0.001120272639501146,1.3456267157897992,1.261738877264007,32.14842550437811,-14.232113833750384,-11.491498486429236,136399.86159278906,7.876274015252875,-19.36777250168211,1303932.422157791,"[0.0009070938777855815, 0.0008568393599694759]","[-12.475860439000032, -14.441009892655996]","[[136399.86159278906, 393385.27238392894], [1303932.422157791, 467164.328401756], [1303932.422157791, 244813.58144291647], [136399.86159278906, 244813.58144291647]]",0.04056413585850547,15.72092933874248,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3020.834623119806,2.0029537650468248,3.014699823584861,9022.271940633691,5994.359176788497,2992.7596339940287,24.404836162090657,1.9535010509501984,0.0005361504311083674,0.0011204491764440377,1.3455570496097282,1.2616868748737113,32.1483997061074,-14.232270797439691,-11.49103873071499,136398.57332263142,7.8769536530353435,-19.367992383750334,1303928.921324114,"[0.0009070878439044663, 0.0008568286633259613]","[-12.475997043529803, -14.441239885061796]","[[136398.57332263142, 393385.6868566985], [1303928.921324114, 467165.26202609955], [1303928.921324114, 244813.5439070685], [136398.57332263142, 244813.5439070685]]",0.040563524893204174,15.720712718327711,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3021.334623119806,2.0029062123140324,3.014688850830341,9022.16692640643,5994.168910816927,2992.7356927470105,24.404593286483035,1.953498963278401,0.000536185404012478,0.0011206257434002184,1.345487337323647,1.261634826960694,32.14837396240381,-14.232427965754479,-11.49058311182307,136397.2895856658,7.877628381891839,-19.36821149371491,1303925.4124380804,"[0.000907081822612591, 0.0008568179902401206]","[-12.47613351717641, -14.4414696084704]","[[136397.2895856658, 393386.0978088376], [1303925.4124380804, 467166.18874896923], [1303925.4124380804, 244813.50644166907], [136397.2895856658, 244813.50644166907]]",0.04056291683315281,15.720497238316083,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3021.834623119806,2.0028591460816783,3.014677893642646,9022.062182820902,5993.980251583869,2992.711825646989,24.404350192867405,1.9534968752158477,0.0005362203825849151,0.0011208023399400797,1.3454175904580594,1.2615827434527174,32.1483482750931,-14.23258543886465,-11.490133487309663,136396.01019617746,7.878296375947571,-19.368429863257234,1303921.9072372357,"[0.0009070758147007195, 0.0008568073396994652]","[-12.476269840114421, -14.441699065083078]","[[136396.01019617746, 393386.503725603], [1303921.9072372357, 467167.1068175305], [1303921.9072372357, 244813.46905378628], [136396.01019617746, 244813.46905378628]]",0.040562311776147934,15.720282910564453,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3022.334623119806,2.002812437957871,3.0146669454182833,9021.95769484637,5993.792817952872,2992.68803426462,24.40410680631006,1.9534947867649293,0.0005362553667873919,0.0011209789657727785,1.345347797486463,1.2615306144591536,32.14832264560698,-14.232743113443163,-11.489687929623472,136394.73528525725,7.878959540362274,-19.368647469985746,1303918.3942289208,"[0.0009070698192151359, 0.0008567967124272337]","[-12.476406034389859, -14.441928256674503]","[[136394.73528525725, 393386.90618066286], [1303918.3942289208, 467168.01809618494], [1303918.3942289208, 244813.43173934246], [136394.73528525725, 244813.43173934246]]",0.04056170958349325,15.72006970467856,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3022.834623119806,2.002766208736514,3.0146560168232286,9021.853485473059,5993.6069654532275,2992.6643156389264,24.403863201458837,1.9534926979289746,0.000536290356567231,0.001121155620434337,1.3452779699353585,1.2614784499574174,32.148297075839196,-14.232901083095124,-11.489248262394597,136393.46463876308,7.879616088039967,-19.368864350434563,1303914.8849727912,"[0.000907063836835825, 0.0008567861072256023]","[-12.476542081701039, -14.442157188031029]","[[136393.46463876308, 393387.303687884], [1303914.8849727912, 467168.920877649], [1303914.8849727912, 244813.39450572614], [136393.46463876308, 244813.39450572614]]",0.040561110336492734,15.71985763202079,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3023.334623119806,2.002720332940856,3.0146451008735986,9021.749540095741,5993.422322718423,2992.6406718593094,24.403619383570792,1.9534906087103217,0.000536325351886927,0.0011213323036680797,1.3452081078047478,1.2614262508211234,32.14827156723459,-14.233059242355674,-11.488812669336937,136392.198420397,7.880267807309025,-19.369080476645962,1303911.3681345836,"[0.0009070578670564695, 0.0008567755255453145]","[-12.47667798900738, -14.44238583839662]","[[136392.198420397, 393387.69772890426], [1303911.3681345836, 467169.81688710244], [1303911.3681345836, 244813.3573492752], [136392.198420397, 244813.3573492752]]",0.040560513929434716,15.719646662636716,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3023.834623119806,2.0026749263320425,3.0146342082783315,9021.645881725843,5993.239230141107,2992.617099929393,24.403375265676367,1.9534885191121565,0.0005363603526960737,0.0011215090150632637,1.345138199568127,1.2613740053313225,32.1482461216782,-14.233217717650936,-11.48838287664995,136390.9364097792,7.880913009569753,-19.369295886219703,1303907.8551732379,"[0.0009070519098870263, 0.0008567649651294081]","[-12.476813765095685, -14.442614252109117]","[[136390.9364097792, 393388.08689751563], [1303907.8551732379, 467170.7045317051], [1303907.8551732379, 244813.32027759936], [136390.9364097792, 244813.32027759936]]",0.04055992042416601,15.719436805903884,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3024.334623119806,2.0026298655067007,3.0146233323303657,9021.54249595235,5993.057322145127,2992.5936017281842,24.403130934538314,1.953486429136794,0.0005363953589576089,0.0011216857543411912,1.3450682567519996,1.2613217252968878,32.14822074055991,-14.233376370929374,-11.487957012578534,136389.67875434537,7.881553541395903,-19.369510553974436,1303904.3348706737,"[0.0009070459650705754, 0.0008567544277782281]","[-12.4769494045565, -14.442842391148412]","[[136389.67875434537, 393388.4727212331], [1303904.3348706737, 467171.5856122001], [1303904.3348706737, 244813.2832872716], [136389.67875434537, 244813.2832872716]]",0.04055932969581386,15.719228032299824,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3024.834623119806,2.002585266787184,3.0146124839931847,9021.439405169485,5992.876939882862,2992.5701738021066,24.40288630282759,1.9534843387873868,0.0005364303706216263,0.0011218625210948363,1.344998267829863,1.261269398956364,32.14819542569302,-14.233535338421689,-11.487536823446135,136388.4252129442,7.8821876976101635,-19.3697245210563,1303900.8184672324,"[0.0009070400325358992, 0.0008567439111167237]","[-12.477084917288625, -14.443070301485276]","[[136388.4252129442, 393388.853777996], [1303900.8184672324, 467172.4585131345], [1303900.8184672324, 244813.2463859429], [136388.4252129442, 244813.2463859429]]",0.04055874180374562,15.71902035279199,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3025.334623119806,2.0025410105925645,3.0146016556378172,9021.336595065055,5992.697731121963,2992.5468189780972,24.402641457270466,1.9534822480662528,0.0005364653876509646,0.0011220393150463076,1.3449282443282204,1.2612170381063441,32.148170178357645,-14.233694481039388,-11.487120511053831,136387.17598625083,7.882817242142636,-19.369937753196467,1303897.294945203,"[0.0009070341122028576, 0.0008567334172424636]","[-12.47722029545306, -14.443297940962182]","[[136387.17598625083, 393389.23153353954], [1303897.294945203, 467173.3249339183], [1303897.294945203, 244813.20957038054], [136387.17598625083, 244813.20957038054]]",0.0405581566576887,15.718813738869667,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3025.834623119806,2.0024972071195033,3.014590858608263,9021.234087681247,5992.520017689223,2992.5235333082824,24.402396351118202,1.9534801569764733,0.0005365004099969114,0.0011222161357938875,1.3448581804838187,1.2611646364389961,32.148145000250736,-14.233853924538696,-11.486709792797,136385.93080653503,7.883440503281918,-19.37015029607892,1303893.7753940471,"[0.000907028204096295, 0.0008567229439431558]","[-12.477355543165348, -14.443525347092264]","[[136385.93080653503, 393389.60459026723], [1303893.7753940471, 467174.1832988754], [1303893.7753940471, 244813.1728481856], [136385.93080653503, 244813.1728481856]]",0.04055757430189347,15.718608200684871,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3026.334623119806,2.002453741277639,3.0145800848701456,9021.13186860267,5992.343461534042,2992.50031998777,24.402150990036098,1.953478065520316,0.0005365354376231494,0.001122392983062563,1.3447880762966582,1.261112194860922,32.14811989250575,-14.234013549718185,-11.486302905480898,136384.6898945913,7.884059206519424,-19.370362112000322,1303890.2489430527,"[0.000907022307900287, 0.000856712492943]","[-12.477490664767418, -14.443752495318314]","[[136384.6898945913, 393389.97438466834], [1303890.2489430527, 467175.03526284645], [1303890.2489430527, 244813.1362161729], [136384.6898945913, 244813.1362161729]]",0.04055699465950838,15.718403709790683,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3026.834623119806,2.0024107196315715,3.014569346453277,9021.029959006402,5992.168371672902,2992.477174101133,24.401905408202857,1.9534759737008283,0.0005365704704814805,0.0011225698564571729,1.3447179375299916,1.2610597179349106,32.148094856670355,-14.234173466914342,-11.485901528708837,136383.45293083842,7.884671726787332,-19.37057325549617,1303886.7264544796,"[0.0009070164237705478, 0.0008567020622128708]","[-12.477625653632591, -14.443979408200626]","[[136383.45293083842, 393390.3395516142], [1303886.7264544796, 467175.87930782506], [1303886.7264544796, 244813.09968177314], [136383.45293083842, 244813.09968177314]]",0.040556417747818166,15.718200275647852,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3027.334623119806,2.0023680320187545,3.0145586342029587,9020.928344242868,5991.994426878899,2992.4540998778675,24.401659570862048,1.9534738815202533,0.0005366055085359778,0.001122746755706184,1.3446477584205665,1.261007201134235,32.14806989370629,-14.234333562773722,-11.485503933207042,136382.2201917257,7.885279746156158,-19.3707836793632,1303883.1972570745,"[0.0009070105514093516, 0.0008566916535305174]","[-12.477760518320443, -14.444206066629581]","[[136382.2201917257, 393390.70149818104], [1303883.1972570745, 467176.7170332083], [1303883.1972570745, 244813.06324182052], [136382.2201917257, 244813.06324182052]]",0.04055584351830609,15.717997870240975,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3027.834623119806,2.0023257789688635,3.014547960622121,9020.827044870352,5991.82191675457,2992.4310917278285,24.401413471787777,1.953471788981615,0.0005366405517387501,0.0011229236804205904,1.3445775389683838,1.2609546436040575,32.14804500499321,-14.234493956963238,-11.485111759468282,136380.99132082157,7.885881684959884,-19.370993444428166,1303879.6720511187,"[0.0009070046906895834, 0.0008566812643993686]","[-12.477895260568259, -14.444432505887644]","[[136380.99132082157, 393391.05889234267], [1303879.6720511187, 467177.54697644745], [1303879.6720511187, 244813.02690352997], [136380.99132082157, 244813.02690352997]]",0.04055527196682591,15.717796502534613,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3028.334623119806,2.0022838537746006,3.0145373160627367,9020.726045906038,5991.650531177488,2992.4081542596186,24.401167157129745,1.9534696960870992,0.0005366756000548571,0.0011231006303329084,1.3445072849366935,1.2609020516721592,32.148020191309115,-14.234654517854889,-11.484723313746201,136379.76661548356,7.886479186172181,-19.371202499918383,1303876.1403002827,"[0.0009069988416948793, 0.0008566708971998566]","[-12.478029874746543, -14.444658686062343]","[[136379.76661548356, 393391.4131114774], [1303876.1403002827, 467178.37069106236], [1303876.1403002827, 244812.99066364233], [136379.76661548356, 244812.99066364233]]",0.04055470305889864,15.717596145076698,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3028.834623119806,2.002242354541112,3.0145267132568128,9020.625367053135,5991.480551468931,2992.3852813722447,24.400920539720858,1.95346760283965,0.0005367106534377227,0.0011232776050606953,1.344436984798994,1.260849413622792,32.1479954538558,-14.23481538431638,-11.484340198476787,136378.54569160205,7.88707071290969,-19.371410911386477,1303872.6125293998,"[0.0009069930039035751, 0.000856660548815732]","[-12.47816437696178, -14.444884663471338]","[[136378.54569160205, 393391.76285552717], [1303872.6125293998, 467179.1867647292], [1303872.6125293998, 244812.95452911264], [136378.54569160205, 244812.95452911264]]",0.04055413677342195,15.717396806531696,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3029.334623119806,2.002201178854569,3.014516142216164,9020.524992872746,5991.311680732677,2992.3624778606027,24.4006737060513,1.9534655092414317,0.0005367457118527191,0.0011234546043405354,1.3443666500817877,1.2607967411924903,32.147970793223635,-14.234976418277643,-11.483960754385862,136377.3288572107,7.887657871851275,-19.371618626237137,1303869.0783122003,"[0.0009069871775800027, 0.0008566502218950618]","[-12.47829875462482, -14.445110388271493]","[[136377.3288572107, 393392.1094733397], [1303869.0783122003, 467179.9967095298], [1303869.0783122003, 244812.91849654075], [136377.3288572107, 244812.91849654075]]",0.04055357308554249,15.717198460116919,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3029.834623119806,2.0021604213391884,3.014505615623995,9020.424942255382,5991.144189428261,2992.3397374027372,24.400426650077243,1.9534634152953403,0.0005367807752540503,0.0011236316277969316,1.3442962807850742,1.2607440335583464,32.1479462104345,-14.235137737836826,-11.483586550572113,136376.11571623784,7.888239161493999,-19.371825712066112,1303865.5480254043,"[0.0009069813624907826, 0.0008566399138023549]","[-12.478433010934237, -14.445335897673925]","[[136376.11571623784, 393392.45169249596], [1303865.5480254043, 467180.7991525342], [1303865.5480254043, 244812.8825726096], [136376.11571623784, 244812.8825726096]]",0.04055301196470494,15.71700111434119,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3030.334623119806,2.002119983677934,3.014495122433853,9020.32519975036,5990.977795018852,2992.3170658400336,24.40017933685933,1.9534613210035279,0.000536815843607265,0.0011238086751698996,1.344225871145603,1.2606912861494775,32.14792170589635,-14.235299229445662,-11.483215963482508,136374.90663276828,7.8888161432270465,-19.372032106709554,1303862.0114686294,"[0.0009069755586196026, 0.0008566296267652516]","[-12.478567150581416, -14.44556116630615]","[[136374.90663276828, 393392.790830946], [1303862.0114686294, 467181.59554893273], [1303862.0114686294, 244812.8467538091], [136374.90663276828, 244812.8467538091]]",0.04055245341453034,15.71680474305781,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3030.834623119806,2.002079955398038,3.0144846758609405,9020.225783741831,5990.812751315893,2992.2944561546474,24.399931760367046,1.95345922636886,0.0005368509168670091,0.0011239857460900835,1.3441554211633735,1.2606384981519387,32.14789728045969,-14.235461012891367,-11.482850528930442,136373.70117283345,7.889387355303228,-19.37223788423367,1303858.4788733625,"[0.0009069697655726613, 0.000856619357854718]","[-12.47870117897595, -14.445786235483192]","[[136373.70117283345, 393393.12564463675], [1303858.4788733625, 467182.38457530586], [1303858.4788733625, 244812.81104649368], [136373.70117283345, 244812.81104649368]]",0.040551897383413846,15.716609354407069,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3031.334623119806,2.0020402409380424,3.0144742645182294,9020.126678397242,5990.648784456018,2992.271914399253,24.399683966583765,1.9534571313934301,0.0005368859949998102,0.0011241628403015316,1.3440849366016367,1.2605856758508058,32.147872934359725,-14.235622956769882,-11.482488656650332,136372.49971246687,7.889954323784025,-19.372442980434357,1303854.9401504218,"[0.0009069639837080196, 0.0008566091098969861]","[-12.478835086709706, -14.446011059075808]","[[136372.49971246687, 393393.457423919], [1303854.9401504218, 467183.1676463473], [1303854.9401504218, 244812.77544696268], [136372.49971246687, 244812.77544696268]]",0.04055134388493309,15.716414922793419,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3031.834623119806,2.0020009271170824,3.0144639018984862,9020.02790114933,5990.486138961576,2992.249432965041,24.399435909024056,1.9534550360800238,0.0005369210779616508,0.0011243399574414976,1.344014411697142,1.2605328130056408,32.147848668282734,-14.23578519052214,-11.48213184576349,136371.30178590308,7.89051562904362,-19.37264747480711,1303851.4053442257,"[0.0009069582123936257, 0.0008565988795971571]","[-12.47896888694196, -14.446235689697424]","[[136371.30178590308, 393393.7849557127], [1303851.4053442257, 467183.94348848047], [1303851.4053442257, 244812.73996124466], [136371.30178590308, 244812.73996124466]]",0.04055079284910712,15.716221456123469,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3032.334623119806,2.001961923376995,3.0144535760411486,9019.929435777034,5990.32455682657,2992.227018345002,24.399187633563606,1.9534529404307246,0.0005369561657191779,0.0011245170972580363,1.3439438522131395,1.2604799158804894,32.147824482301985,-14.235947584357177,-11.481778541088374,136370.1077934434,7.891072757916106,-19.37285129900448,1303847.8644965508,"[0.0009069524520517141, 0.000856588669874778]","[-12.479102569379954, -14.446460079918378]","[[136370.1077934434, 393394.10950093495], [1303847.8644965508, 467184.71346961503], [1303847.8644965508, 244812.70458547695], [136370.1077934434, 244812.70458547695]]",0.040550244305020626,15.71602892951124,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3032.834623119806,2.001923313231497,3.0144433003324265,9019.831299136022,5990.164272509041,2992.2046628448225,24.398939093854835,1.953450844448295,0.0005369912582286931,0.0011246942593947148,1.3438732523863797,1.2604269782588111,32.14780037695198,-14.23611026552789,-11.481430209796997,136368.9172642763,7.891624323587877,-19.373054533384874,1303844.3275438454,"[0.0009069467020083624, 0.0008565784773706459]","[-12.479236147761425, -14.446684283251455]","[[136368.9172642763, 393394.4298728036], [1303844.3275438454, 467185.4763525085], [1303844.3275438454, 244812.66932540276], [136368.9172642763, 244812.66932540276]]",0.0405496981760217,15.715837350679504,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3033.334623119806,2.001885007785335,3.014433062255813,9019.73347498509,5990.005034074251,2992.1823735025278,24.398690335774546,1.9534487481347684,0.0005370263554576876,0.001124871443603252,1.3438026179801132,1.2603740063983484,32.14777635216069,-14.23627310278045,-11.481085330794485,136367.7306280733,7.892171773792057,-19.373257104586543,1303840.784698705,"[0.0009069409627997966, 0.0008565683051931036]","[-12.479369610227355, -14.446908249638618]","[[136367.7306280733, 393394.74730346724], [1303840.784698705, 467186.23345874203], [1303840.784698705, 244812.63417700413], [136367.7306280733, 244812.63417700413]]",0.04054915450823509,15.715646695301583,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3033.834623119806,2.001847086629308,3.014422875844506,9019.635979444223,5989.847062465926,2992.160141737687,24.3984413129541,1.9534466514928277,0.0005370614573637833,0.0011250486495336122,1.3437319432310881,1.260320994084486,32.14775240832563,-14.236436225676048,-11.480745337889346,136366.5473664518,7.892713763200703,-19.37345910109005,1303837.2457013817,"[0.0009069352336128337, 0.0008565581497524275]","[-12.479502972432375, -14.447132035807524]","[[136366.5473664518, 393395.0606348592], [1303837.2457013817, 467186.98360282625], [1303837.2457013817, 244812.59914568448], [136366.5473664518, 244812.59914568448]]",0.04054861320034414,15.715456970795419,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3034.334623119806,2.001809466543551,3.014412728064,9019.538795876737,5989.690123501739,2992.13797497117,24.398192071163024,1.9534445545244965,0.0005370965639145889,0.0011252258769414239,1.3436612339025558,1.2602679475540925,32.14772854524358,-14.236599504611224,-11.480408742191514,136365.36793037012,7.893251703707449,-19.373660445898963,1303833.7008720057,"[0.0009069295150422783, 0.0008565480142469616]","[-12.479636221706293, -14.447355590438605]","[[136365.36793037012, 393395.3710721393], [1303833.7008720057, 467187.72806337965], [1303833.7008720057, 244812.5642272729], [136365.36793037012, 244812.5642272729]]",0.040548074312443456,15.715268153472698,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3034.834623119806,2.0017722242738385,3.0144026327817075,9019.44193988966,5989.534429599585,2992.1158646170866,24.397942564163916,1.9534424572324107,0.0005371316750684807,0.0011254031254827675,1.3435904842312654,1.2602148606151444,32.147704763188926,-14.236763066971353,-11.480076946681095,136364.1918006838,7.893784280944544,-19.37386122762564,1303830.1598536149,"[0.000906923806245709, 0.0008565378950454432]","[-12.479769374109168, -14.447578970842107]","[[136364.1918006838, 393395.67748249485], [1303830.1598536149, 467188.4656885965], [1303830.1598536149, 244812.52942691874], [136364.1918006838, 244812.52942691874]]",0.04054753773851413,15.715080250578085,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3035.334623119806,2.001735278041517,3.0143925766559136,9019.345394820155,5989.379751486053,2992.093818392419,24.397692837681046,1.9534403596185672,0.0005371667907935029,0.0011255803949167976,1.3435196999804682,1.260161739492003,32.14768106184448,-14.236926783075043,-11.479748496695436,136363.01944461596,7.894312869800842,-19.374061366496278,1303826.6131034577,"[0.0009069181079023978, 0.0008565277954849009]","[-12.479902415809649, -14.447802123767566]","[[136363.01944461596, 393395.9810425897], [1303826.6131034577, 467189.19771463], [1303826.6131034577, 244812.4947403089], [136363.01944461596, 244812.4947403089]]",0.04054700355034261,15.714893238952602,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3035.834623119806,2.0016987017627272,3.014382573832025,9019.249175705587,5989.226292180145,2992.0718272464974,24.39744284553143,1.9534382616855783,0.0005372019110483492,0.001125757684905589,1.3434488753869136,1.260108578004777,32.14765744137691,-14.237090780449691,-11.479424764827911,136361.8503179771,7.894836190572164,-19.374260955400075,1303823.0701137753,"[0.0009069124190771204, 0.0008565177117822106]","[-12.48003536414605, -14.44802510864453]","[[136361.8503179771, 393396.28064522316], [1303823.0701137753, 467189.9230305847], [1303823.0701137753, 244812.4601723147], [136361.8503179771, 244812.4601723147]]",0.04054647162720938,15.714707125554217,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3036.334623119806,2.001662417277602,3.0143726102466375,9019.153265894849,5989.0738346813505,2992.0498996163906,24.39719267395632,1.9534361634354498,0.0005372370358008547,0.0011259349952120997,1.3433780219771019,1.2600553878057048,32.14763390137057,-14.237254918303089,-11.479104327459254,136360.68492670584,7.895355580493913,-19.374459907953167,1303819.5215139932,"[0.00090690674073759, 0.0008565076576107128]","[-12.480168196842225, -14.448247856095032]","[[136360.68492670584, 393396.5774405044], [1303819.5215139932, 467190.642826291], [1303819.5215139932, 244812.42571852947], [136360.68492670584, 244812.42571852947]]",0.04054594206152365,15.714521887736126,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3036.834623119806,2.001626495436301,3.014362700015737,9019.057680218659,5988.922572754659,2992.0280264122075,24.396942195840097,1.9534340648706685,0.0005372721650118565,0.0011261123255042564,1.3433071224612811,1.2600021518569613,32.1476104419001,-14.237419340536343,-11.47878852234112,136359.52272339832,7.895869795253958,-19.374658317595078,1303815.9767265543,"[0.0009069010716142529, 0.0008564976102872335]","[-12.480300944795646, -14.448470432563731]","[[136359.52272339832, 393396.87034984335], [1303815.9767265543, 467191.35603110306], [1303815.9767265543, 244812.39138359757], [136359.52272339832, 244812.39138359757]]",0.04054541472564312,15.71433753214076,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3037.334623119806,2.001590857841105,3.0143528299281996,9018.962401615488,5988.772286725378,2992.0062150887347,24.396691497180107,1.953431965993195,0.0005373072986499481,0.00112628967554879,1.3432361883659538,1.2599488817855045,32.1475870624663,-14.237583914882316,-11.47847595649597,136358.36416251087,7.896380150233966,-19.374856106729936,1303812.4263610404,"[0.0009068954125458714, 0.0008564875806608342]","[-12.480433587497757, -14.448692808814313]","[[136358.36416251087, 393397.1604997966], [1303812.4263610404, 467192.063818004], [1303812.4263610404, 244812.35716291625], [136358.36416251087, 244812.35716291625]]",0.04054488969498411,15.71415403662324,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3037.834623119806,2.0015555774487543,3.0143430139689023,9018.867443901247,5988.6231762467105,2991.984456349695,24.396440572919495,1.9534298668054355,0.000537342436677187,0.0011264670450202956,1.3431652196911192,1.2598955768666957,32.147563763060134,-14.23774873492195,-11.478167939578896,136357.20868636633,7.896885430973867,-19.375053370552763,1303808.8796488966,"[0.0009068897626466037, 0.000856477566105274]","[-12.48056613712795, -14.44891502173169]","[[136357.20868636633, 393397.44683507417], [1303808.8796488966, 467192.76514753664], [1303808.8796488966, 244812.32306091173], [136357.20868636633, 244812.32306091173]]",0.04054436683477808,15.713971407827572,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3038.334623119806,2.001520629963572,3.0143332281556647,9018.772794652177,5988.475207996599,2991.962769879414,24.396189427912834,1.9534277673094813,0.0005373775790601376,0.0011266444336862364,1.3430942164367785,1.259842237867975,32.14754054312522,-14.237913689752673,-11.477863123338011,136356.0573963559,7.8973867976827705,-19.37524992102078,1303805.3288334992,"[0.0009068841240274176, 0.0008564675725995972]","[-12.480698564684053, -14.449136987333759]","[[136356.0573963559, 393397.73042645026], [1303805.3288334992, 467193.46093987656], [1303805.3288334992, 244812.28907371085], [136356.0573963559, 244812.28907371085]]",0.040543846494412845,15.713789624257918,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3038.834623119806,2.0014860099726093,3.0143234978620272,9018.678469745357,5988.328325887846,2991.9411357613226,24.39593805608142,1.9534256675077981,0.0005374127257598315,0.001126821841222042,1.3430231786029299,1.2597888640401584,32.14751740261664,-14.238078919122312,-11.477562820333333,136354.9091631712,7.897883130586081,-19.375445950919413,1303801.782619479,"[0.000906878495109639, 0.0008564575952936277]","[-12.480830891925454, -14.449358774046418]","[[136354.9091631712, 393398.010233203], [1303801.782619479, 467194.15035779425], [1303801.782619479, 244812.25520482636], [136354.9091631712, 244812.25520482636]]",0.0405433282921028,15.713608689928584,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3039.334623119806,2.001451630009375,3.0143138135026777,9018.584445739434,5988.182271681831,2991.919555734545,24.395686381583616,1.9534235674022506,0.0005374478767464264,0.001126999267397262,1.342952094663072,1.2597354452999876,32.147494340900096,-14.238244323417604,-11.477265694271978,136353.76414812868,7.8983757384256705,-19.37564143269765,1303798.2305123487,"[0.0009068728748349548, 0.0008564476345106055]","[-12.4809631422685, -14.44958038897608]","[[136353.76414812868, 393398.28734418534], [1303798.2305123487, 467194.8345863181], [1303798.2305123487, 244812.2214489125], [136353.76414812868, 244812.2214489125]]",0.04054281219848676,15.713428583169886,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3039.834623119806,2.001417571298273,3.0143041884682455,9018.490730286261,5988.037266855181,2991.8980190480092,24.395434520566074,1.9534214669951389,0.0005374830319836956,0.0011271767119026119,1.3428809819069585,1.2596819972607878,32.147471357805784,-14.238409995442415,-11.476972954976134,136352.62171991213,7.898863519150524,-19.375836474126658,1303794.6809076376,"[0.0009068672621846036, 0.0008564376862214006]","[-12.48109531620476, -14.449801870173669]","[[136352.62171991213, 393398.5607879953], [1303794.6809076376, 467195.5127062454], [1303794.6809076376, 244812.18781009776], [136352.62171991213, 244812.18781009776]]",0.04054229803911599,15.71324931094923,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3040.334623119806,2.0013837939419905,3.0142946024541897,9018.397306724493,5987.893221290669,2991.8765403294888,24.395182437539813,1.9534193662882726,0.0005375181914426645,0.0011273541745203744,1.342809834571338,1.2596285151934514,32.14744845262692,-14.238575816583776,-11.476683263041252,136351.4827144144,7.899347669446996,-19.37603093248825,1303791.125346014,"[0.0009068616586500362, 0.0008564277551697891]","[-12.481227397687451, -14.450023156963116]","[[136351.4827144144, 393398.8316360341], [1303791.125346014, 467196.18570829486], [1303791.125346014, 244812.15428418785], [136351.4827144144, 244812.15428418785]]",0.04054178605644736,15.713070854403389,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3040.834623119806,2.001350357425417,3.0142850695105676,9018.30419100656,5987.750295619091,2991.85511092714,24.39493008667676,1.9534172652839452,0.000537553355087228,0.0011275316549467025,1.3427386468929592,1.2595749929713247,32.14742562517682,-14.238741908332049,-11.47639782772751,136350.34660252093,7.899827070378194,-19.376224898105704,1303787.5731117884,"[0.0009068560634110498, 0.0008564178378341653]","[-12.48135940253579, -14.45024430542484]","[[136350.34660252093, 393399.0989143308], [1303787.5731117884, 467196.8526623077], [1303787.5731117884, 244812.1208751952], [136350.34660252093, 244812.1208751952]]",0.040541276109087004,15.712893220532155,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3041.334623119806,2.0013171962970984,3.0142755743189196,9018.211368652966,5987.608314812164,2991.833741243332,24.394677513382895,1.9534151639840005,0.0005375885228878538,0.0011277091529648911,1.3426674246350736,1.2595214367357648,32.14740287475007,-14.238908141267094,-11.476115388222354,136349.21399662166,7.900302878194054,-19.376418266416408,1303784.015578624,"[0.0009068504870705658, 0.0008564079446339755]","[-12.481491304267536, -14.450465245770829]","[[136349.21399662166, 393399.3636365911], [1303784.015578624, 467197.51454771543], [1303784.015578624, 244812.08757834593], [136349.21399662166, 244812.08757834593]]",0.040540768356735944,15.712716390196281,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3041.834623119806,2.001284366707339,3.014266132568805,9018.11885339026,5987.467424788403,2991.8124202606086,24.394424712372803,1.953413062390758,0.0005376236948079489,0.0011278866682730307,1.342596167797681,1.2594678458177835,32.1473802011385,-14.239074631781572,-11.475837158735033,136348.08424568485,7.9007739898245575,-19.37661114855959,1303780.4615374864,"[0.00090684491123315, 0.00085639806029119]","[-12.481623108034041, -14.450686027148407]","[[136348.08424568485, 393399.6248284084], [1303780.4615374864, 467198.1704603329], [1303780.4615374864, 244812.05439726787], [136348.08424568485, 244812.05439726787]]",0.04054026261144071,15.712540369391029,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3042.334623119806,2.001251807563848,3.014256728120646,9018.026629197675,5987.327464171598,2991.791158684851,24.394171647957226,1.9534109605060108,0.0005376588708188763,0.001128064200654012,1.34252487061753,1.2594142154805117,32.14735760360969,-14.239241268835363,-11.475561916787115,136346.95798028418,7.901241520079907,-19.37680343686702,1303776.9024054273,"[0.0009068393434956895, 0.0008563881927848426]","[-12.481754837892996, -14.450906625750724]","[[136346.95798028418, 393399.8834715758], [1303776.9024054273, 467198.82132855995], [1303776.9024054273, 244812.0213272174], [136346.95798028418, 244812.0213272174]]",0.04053975904751744,15.712365138520875,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3042.834623119806,2.0012195682823144,3.0142473779676346,9017.934708196708,5987.188555075951,2991.7699436723333,24.39391835528074,1.9534088583320286,0.0005376940508848586,0.0011282417498091862,1.3424535388578722,1.2593605504898435,32.147335081920176,-14.23940816625444,-11.475290843799257,136345.83445218517,7.901704415275873,-19.37699525907513,1303773.3466621714,"[0.0009068337836471245, 0.0008563783384196544]","[-12.481886492191913, -14.451127087777847]","[[136345.83445218517, 393400.13862140285], [1303773.3466621714, 467199.4663149519], [1303773.3466621714, 244811.98837163055], [136345.83445218517, 244811.98837163055]]",0.04053925743193255,15.712190702392736,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3043.334623119806,2.0011875957909018,3.0142380650578504,9017.8430735826,5987.05056141478,2991.748786574204,24.393664839173347,1.953406755870603,0.0005377292349772576,0.0011284193155238354,1.3423821725187075,1.2593068515367734,32.147312635307514,-14.239575202952219,-11.47502273468217,136344.71432727156,7.902163766803824,-19.377186501485994,1303769.7857898881,"[0.0009068282330431364, 0.0008563685015067651]","[-12.482018052260269, -14.451347352407323]","[[136344.71432727156, 393400.3912444039], [1303769.7857898881, 467200.1063156623], [1303769.7857898881, 244811.95552581584], [136344.71432727156, 244811.95552581584]]",0.04053875795706631,15.712017041481392,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3043.834623119806,2.00115593794413,3.014228805875105,9017.751737318178,5986.913601537654,2991.727674999809,24.393411094398466,1.9534046531239642,0.0005377644230609138,0.0011285968975041252,1.3423107716000358,1.2592531179670792,32.14729026349727,-14.239742497507143,-11.474758734600243,136343.59688022544,7.902618553325254,-19.377377287925498,1303766.2282445845,"[0.0009068226902973764, 0.0008563586775419218]","[-12.482149537273074, -14.451567483204581]","[[136343.59688022544, 393400.64042488195], [1303766.2282445845, 467200.74052646256], [1303766.2282445845, 244811.92279317018], [136343.59688022544, 244811.92279317018]]",0.04053826039371095,15.711844160199629,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3044.334623119806,2.0011245419252974,3.014219583256381,9017.660683061655,5986.777540650933,2991.7066205639594,24.393157125750484,1.9534025500938794,0.0005377996151075682,0.001128774495538386,1.3422393361018572,1.2591993504638865,32.1472679657079,-14.239909929107913,-11.47449765961727,136342.48279055324,7.903069842751336,-19.377567502368606,1303762.6656529997,"[0.0009068171566572262, 0.0008563488707925976]","[-12.482280929967978, -14.451787419879382]","[[136342.48279055324, 393400.8871116348], [1303762.6656529997, 467201.3698177622], [1303762.6656529997, 244811.89016901582], [136342.48279055324, 244811.89016901582]]",0.04053776494222803,15.711672039388173,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3044.834623119806,2.001093453079994,3.01421041410518,9017.569922563618,5986.6424886233735,2991.6856103891596,24.392902927704437,1.953400446782578,0.0005378348110821159,0.0011289521093382493,1.3421678660241714,1.2591455483844745,32.147245741642905,-14.240077632818537,-11.474240621713875,136341.37130635814,7.9035166514671005,-19.377757273180976,1303759.1063334725,"[0.0009068116306367907, 0.0008563390765786165]","[-12.482412250881287, -14.452007228449522]","[[136341.37130635814, 393401.1304169114], [1303759.1063334725, 467201.9934305611], [1303759.1063334725, 244811.85765661666], [136341.37130635814, 244811.85765661666]]",0.04053727135732597,15.711500683305964,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3045.334623119806,2.0010625831894386,3.014201288167517,9017.479436237934,5986.508188876165,2991.664648156298,24.392648464891032,1.9533983431915907,0.000537870010960061,0.0011291297386973717,1.3420963556037273,1.2590917069536178,32.14722359049557,-14.240245477621286,-11.473986452566692,136340.2626885773,7.90396010323542,-19.37794655580211,1303755.540961299,"[0.0009068061123758989, 0.0008563292972503501]","[-12.482543502459334, -14.452226881556932]","[[136340.2626885773, 393401.3712891379], [1303755.540961299, 467202.61234951415], [1303755.540961299, 244811.825250767], [136340.2626885773, 244811.825250767]]",0.04053677966890611,15.711330073467972,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3045.834623119806,2.0010320644221857,3.0141922081481307,9017.38923683773,5986.375039889637,2991.6437354132313,24.39239377267867,1.9533962393232336,0.0005379052147049448,0.0011293073833348523,1.3420248106037767,1.2590378310092325,32.147201511937794,-14.24041357829914,-11.473736220783962,136339.1569540794,7.904399126558559,-19.37813534734252,1303751.9789597986,"[0.000906800601770939, 0.0008563195304800281]","[-12.482674681670563, -14.4524464060913]","[[136339.1569540794, 393401.60885327304], [1303751.9789597986, 467203.2256028334], [1303751.9789597986, 244811.79295562545], [136339.1569540794, 244811.79295562545]]",0.040536289951006436,15.711160215871637,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3046.334623119806,2.0010017788118937,3.0141831660408918,9017.29931171079,5986.2426962302825,2991.6228759100095,24.392138855318034,1.953394135179113,0.0005379404222910398,0.0011294850430460014,1.3419532310243187,1.25898392113764,32.147179505179906,-14.240581823009322,-11.473488812469384,136338.05435641613,7.9048347920320055,-19.37832360450139,1303748.412047213,"[0.0009067951001162067, 0.0008563097806393511]","[-12.482805770695258, -14.452665740446403]","[[136338.05435641613, 393401.8440134177], [1303748.412047213, 467203.83414668683], [1303748.412047213, 244811.76076612688], [136338.05435641613, 244811.76076612688]]",0.04053580222576436,15.71099109166961,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3046.834623119806,2.000971786960438,3.0141741775740996,9017.209669917347,5986.111313956371,2991.6020570432584,24.391883708622522,1.9533920307613046,0.0005379756336856628,0.0011296627175533323,1.3418816168653538,1.2589299767695548,32.147157569894716,-14.240750297739527,-11.473245290980458,136336.9541649915,7.905266161030937,-19.378511452011395,1303744.8478727937,"[0.0009067896052888908, 0.000856300041958559]","[-12.482936798835027, -14.452884965840635]","[[136336.9541649915, 393402.0759209837], [1303744.8478727937, 467204.43725013547], [1303744.8478727937, 244811.72868517626], [136336.9541649915, 244811.72868517626]]",0.04053531625771412,15.710822705505834,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3047.334623119806,2.0009421002196652,3.0141652137935586,9017.120300230768,5985.980977057645,2991.5813038270817,24.391628377319137,1.953389926071699,0.0005380108488586162,0.001129840406652879,1.3418099738901335,1.258876003999814,32.14713570528619,-14.24091889323864,-11.47300456376388,136335.8577681159,7.9056940890574765,-19.378698652821356,1303741.2800324184,"[0.0009067841205371021, 0.0008562903221229424]","[-12.483067716764184, -14.453103968019718]","[[136335.8577681159, 393402.3054289693], [1303741.2800324184, 467205.0354620875], [1303741.2800324184, 244811.69670911378], [136335.8577681159, 244811.69670911378]]",0.04053483255273406,15.710655040194563,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3047.834623119806,2.0009126594640745,3.014156307549598,9017.031214768573,5985.851451440121,2991.560587678712,24.391372774761642,1.9533878211122169,0.000538046067779785,0.0011300181100681156,1.3417382905721544,1.2588219912808227,32.14711391104498,-14.24108776203803,-11.472767694488823,136334.76357238696,7.906117784493176,-19.378885478982,1303737.7155664687,"[0.000906778642796449, 0.0008562806138219067]","[-12.483198575848384, -14.453322862340178]","[[136334.76357238696, 393402.53171410615], [1303737.7155664687, 467205.62836762314], [1303737.7155664687, 244811.66483991744], [136334.76357238696, 244811.66483991744]]",0.04053435049918266,15.710488097333863,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3048.334623119806,2.000883451040502,3.0141474397547867,9016.942390966226,5985.722719170524,2991.539920057723,24.39111694650256,1.9533857158845924,0.0005380812904213206,0.0011301958275994665,1.3416665726746688,1.2587679447307893,32.147092186346754,-14.241256766194947,-11.472533594515141,136333.67226355657,7.906538218882758,-19.3790718133979,1303734.1454362823,"[0.0009067731725512223, 0.0008562709199024306]","[-12.483329364726435, -14.453541601938188]","[[136333.67226355657, 393402.75564701273], [1303734.1454362823, 467206.2167009537], [1303734.1454362823, 244811.63307273792], [136333.67226355657, 244811.63307273792]]",0.040533870327182704,15.710321860297316,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3048.834623119806,2.000854534559743,3.0141386224481956,9016.853839157762,5985.59494151179,2991.519292445129,24.390860887818143,1.953383610390836,0.0005381165167515419,0.0011303735589803887,1.3415948201976762,1.2587138637807886,32.14707053082634,-14.241426015973644,-11.472303247607499,136332.58331835477,7.906954497798324,-19.379257745405823,1303730.5780722513,"[0.0009067677088112374, 0.0008562612365466288]","[-12.483460097048102, -14.453760240693097]","[[136332.58331835477, 393402.9764380956], [1303730.5780722513, 467206.7997693314], [1303730.5780722513, 244811.6014110804], [136332.58331835477, 244811.6014110804]]",0.040533391868047525,15.710156333561294,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
