t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3049.334623119806,2.0008258726666326,3.014129835510556,9016.765547081648,5985.46803851074,2991.498720742506,24.390604562592102,1.9533815046325658,0.0005381517467446334,0.0011305513040156985,1.3415230273779253,1.258659743587676,32.14704894367571,-14.241595399182078,-11.472075592632336,136331.49764128288,7.907367527925203,-19.37944312055754,1303727.0062573876,"[0.0009067622536330989, 0.0008562515694246107]","[-12.483590748936537, -14.453978705023157]","[[136331.49764128288, 393403.1949289779], [1303727.0062573876, 467207.3782469788], [1303727.0062573876, 244811.5698506869], [136331.49764128288, 244811.5698506869]]",0.04053291542910246,15.709991500754573,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3049.834623119806,2.0007974838569536,3.014121099755143,9016.677526712934,5985.342032097625,2991.478188267027,24.390348047153903,1.9533793986117718,0.0005381869803693984,0.0011307290624431837,1.3414512057419186,1.2586055944642345,32.14702742455813,-14.241765014511454,-11.471851616591891,136330.4142748992,7.90777648573183,-19.37962810232372,1303723.4376414467,"[0.0009067568053387545, 0.0008562419135312368]","[-12.483721334678247, -14.45419705316895]","[[136330.4142748992, 393403.4103402857], [1303723.4376414467, 467207.9515815321], [1303723.4376414467, 244811.5383941508], [136330.4142748992, 244811.5383941508]]",0.04053244065956215,15.709827365260436,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3050.334623119806,2.000769333693016,3.0141123965217944,9016.58976210493,5985.216845704813,2991.4577082493124,24.39009130482837,1.9533772923301551,0.0005382222175984771,0.001130906834067299,1.341379349526405,1.2585514115035878,32.147005972672446,-14.24193476613004,-11.471630324980936,136329.33399070153,7.908182233983581,-19.379812558964517,1303719.864370477,"[0.000906751365290425, 0.0008562322733206639]","[-12.483851839866556, -14.454415228374558]","[[136329.33399070153, 393403.62346305506], [1303719.864370477, 467208.5204000188], [1303719.864370477, 244811.50703694724], [136329.33399070153, 244811.50703694724]]",0.040531967828697016,15.709663911304679,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3050.834623119806,2.0007414495109654,3.0141037446904635,9016.502263129521,5985.0925301528605,2991.437265227737,24.389834331134466,1.9533751857896344,0.0005382574584017258,0.0011310846186271405,1.3413074587313842,1.2584971941875567,32.146984587668555,-14.242104764998007,-11.471412684901281,136328.2558980093,7.908583957652581,-19.379996642553863,1303716.2939968351,"[0.0009067459315058703, 0.000856222643281508]","[-12.483982291891584, -14.454633308289635]","[[136328.2558980093, 393403.8335322203], [1303716.2939968351, 467209.0841445641], [1303716.2939968351, 244811.47578180724], [136328.2558980093, 244811.47578180724]]",0.04053149661316133,15.709501141893337,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3051.334623119806,2.0007137999476257,3.014095124740717,9016.415014162802,5984.969019994776,2991.416873393611,24.38957713058753,1.953373078991766,0.0005382927027542875,0.001131262415933023,1.3412355333568566,1.2584429431257376,32.14696326874298,-14.242274890066156,-11.471197670333652,136327.1808159021,7.908982542892431,-19.380180213226083,1303712.7188833558,"[0.0009067405056830604, 0.0008562130284061116]","[-12.484112667243311, -14.454851222441276]","[[136327.1808159021, 393404.0413631978], [1303712.7188833558, 467209.6434677887], [1303712.7188833558, 244811.44462437573], [136327.1808159021, 244811.44462437573]]",0.04053102729457357,15.709339041142517,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3051.834623119806,2.0006864135647624,3.0140865552626446,9016.328025612831,5984.8463706494,2991.3965177510163,24.389319698353585,1.9533709719384178,0.0005383279506267977,0.001131440225734289,1.3411635734028218,1.258388657743844,32.146942015544084,-14.242445259685201,-11.47098619059068,136326.10787560325,7.909377228726356,-19.380363419317035,1303709.1465918454,"[0.0009067350859141211, 0.0008562034233299641]","[-12.484242992303642, -14.455069046451678]","[[136326.10787560325, 393404.24623756664], [1303709.1465918454, 467210.19787193264], [1303709.1465918454, 244811.41356737097], [136326.10787560325, 244811.41356737097]]",0.040530559548508586,15.709177612472569,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3052.334623119806,2.000659260817467,3.0140780163338996,9016.241282815094,5984.724523544144,2991.3762132082365,24.38906203889774,1.9533688646311362,0.0005383632019945451,0.0011316180478469938,1.3410915788692803,1.258334338639126,32.14692082727851,-14.242615752473304,-11.470777254471045,136325.0379346535,7.909768859921229,-19.380546114392274,1303705.5696782279,"[0.0009067296740566909, 0.0008561938333208366]","[-12.484373241371381, -14.45528670601596]","[[136325.0379346535, 393404.44894110743], [1303705.5696782279, 467210.74795958644], [1303705.5696782279, 244811.38260650603], [136325.0379346535, 244811.38260650603]]",0.040530093677496014,15.709016841473959,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3052.834623119806,2.0006323661742034,3.014069527113021,9016.154796353141,5984.6035208412395,2991.355944263543,24.388804147700917,1.9533667570718216,0.0005383984568277208,0.0011317958820255187,1.3410195497562316,1.2582799852859106,32.14689970359933,-14.242786480118749,-11.470571770261245,136323.97009809176,7.910156680999364,-19.38072845126061,1303701.9955988242,"[0.0009067242681364694, 0.0008561842529093485]","[-12.484503441755752, -14.455504278240003]","[[136323.97009809176, 393404.6487570166], [1303701.9955988242, 467211.2932410668], [1303701.9955988242, 244811.35174440226], [136323.97009809176, 244811.35174440226]]",0.040529629346717985,15.708856731959731,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3053.334623119806,2.000605701839705,3.014061067789549,9016.068551572134,5984.483308986592,2991.335725717175,24.388546028415675,1.9533646492620254,0.0005384337151014785,0.00113197372808131,1.3409474860636759,1.258225598171205,32.146878643723255,-14.24295733970779,-11.470368856600146,136322.90522346224,7.910541426885175,-19.38091028348532,1303698.4169439687,"[0.0009067188700222221, 0.0008561746873758098]","[-12.484633567596275, -14.45572168863547]","[[136322.90522346224, 393404.846381181], [1303698.4169439687, 467211.83419018146], [1303698.4169439687, 244811.32097678925], [136322.90522346224, 244811.32097678925]]",0.04052916687859186,15.708697269989852,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3053.834623119806,2.000579288651686,3.0140526580216687,9015.982558504571,5984.363917924426,2991.3155413888435,24.388287717235748,1.9533625412035434,0.0005384689767876036,0.0011321515857688643,1.3408753935548645,1.2581711822284363,32.14685764730467,-14.243128433054498,-11.470169385877853,136321.84237894817,7.910922384292775,-19.381091770170627,1303694.841008143,"[0.0009067134777867381, 0.0008561651313194352]","[-12.48476364106645, -14.455939007132342]","[[136321.84237894817, 393405.0411272669], [1303694.841008143, 467212.370368919], [1303694.841008143, 244811.2903062178], [136321.84237894817, 244811.2903062178]]",0.04052870591747056,15.708538457546062,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3054.334623119806,2.00055310262668,3.0140442772441425,9015.896802646766,5984.24530710235,2991.295406877815,24.388029178058254,1.9533604328978724,0.0005385042418621641,0.0011323294549101138,1.340803266466546,1.2581167326098976,32.14683671356789,-14.243299646134284,-11.469972386163931,136320.78245827666,7.911300372535862,-19.381272758699794,1303691.260537719,"[0.0009067080932385722, 0.0008561555899366986]","[-12.484893641613564, -14.45615616661586]","[[136320.78245827666, 393405.23376420996], [1303691.260537719, 467212.90234900767], [1303691.260537719, 244811.25972853234], [136320.78245827666, 244811.25972853234]]",0.04052824678293574,15.7083802800789,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3054.834623119806,2.000527163482637,3.0140359451127314,9015.811294253741,5984.127503268233,2991.275306080177,24.38777036559725,1.953358324346782,0.0005385395102973569,0.0011325188028513667,1.3407310990354697,1.2580622433336368,32.14681584217135,-14.243471106998436,-11.46977870491611,136319.7245327427,7.911674702731631,-19.38145340764774,1303687.6827983602,"[0.0009067027140932838, 0.0008561460572408235]","[-12.485023605314945, -14.456373257647758]","[[136319.7245327427, 393405.4236259884], [1303687.6827983602, 467213.4297198049], [1303687.6827983602, 244811.22924625498], [136319.7245327427, 244811.22924625498]]",0.04052778911650861,15.708222740822329,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3055.334623119806,2.0005014485915145,3.014027641244817,9015.726019096406,5984.010469743924,2991.255254504846,24.38747852907375,1.9533562155535913,0.0005385747820391334,0.0011327307641206855,1.3406542403179453,1.258003327158449,32.1467950323501,-14.243650353573178,-11.469587436885547,136318.6694942205,7.912046127826926,-19.381633564712473,1303684.100594195,"[0.0009066972044141398, 0.0008561363140073589]","[-12.485159026349967, -14.456598358364092]","[[136318.6694942205, 393405.61142702046], [1303684.100594195, 467213.9529767416], [1303684.100594195, 244811.19885524988], [136318.6694942205, 244811.19885524988]]",0.04052733324850256,15.708065826781786,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3055.834623119806,2.000475541409095,3.0140195663312457,9015.640897334826,5983.892509098505,2991.2350264895367,24.387121801584097,1.9533541065211644,0.0005386100570450138,0.001132942727370937,1.3405681719250608,1.2579357173918935,32.146774283450384,-14.243846160713769,-11.469400108410866,136317.60541055613,7.912415159012511,-19.381815267423377,1303680.4933908372,"[0.0009066913802314347, 0.0008561260447397766]","[-12.485305957338172, -14.456840750040666]","[[136317.60541055613, 393405.79627181444], [1303680.4933908372, 467214.4743081545], [1303680.4933908372, 244811.1685438494], [136317.60541055613, 244811.1685438494]]",0.04052687442819106,15.707909541140054,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3056.334623119806,2.000449353658403,3.0140119503067075,9015.555660020793,5983.772722309441,2991.2143046092983,24.386764660182955,1.9533519972448108,0.0005386453354030162,0.0011331546925687542,1.3404820574261676,1.2578680536229763,32.14675359335507,-14.244045354924754,-11.46921744623387,136316.51592948404,7.912783861910441,-19.38200130814431,1303676.7948720478,"[0.0009066854401774536, 0.0008561155568551134]","[-12.485454521035994, -14.457086245370004]","[[136316.51592948404, 393405.97805025754], [1303676.7948720478, 467214.9971187922], [1303676.7948720478, 244811.13828648537], [136316.51592948404, 244811.13828648537]]",0.040526406425098735,15.707753895803386,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3056.834623119806,2.000424440610179,3.0140045556816113,9015.47018568904,5983.656152426161,2991.193284261712,24.386407119670857,1.9533498877239188,0.0005386806171331752,0.00113336665955306,1.3403958968212644,1.2578003362396433,32.1467329597761,-14.244247132016017,-11.469041373694154,136315.41175017046,7.913148486246712,-19.382189859940866,1303673.00975556,"[0.0009066794229139312, 0.0008561049387514536]","[-12.485604056898442, -14.457333519284525]","[[136315.41175017046, 393406.15487121046], [1303673.00975556, 467215.51512128377], [1303673.00975556, 244811.10810505957], [136315.41175017046, 244811.10810505957]]",0.04052593430057187,15.707598941907458,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3057.334623119806,2.0004007970821744,3.013997192830498,9015.384587865989,5983.543235696602,2991.172191305023,24.38604928605747,1.953347777961235,0.000538715902197732,0.0011335786281121375,1.3403097016368546,1.2577325782995379,32.14671238102699,-14.244450498582605,-11.468872575787145,136314.3049224589,7.913506289399322,-19.382378865186467,1303669.1600998717,"[0.0009066733933561627, 0.0008560942898925639]","[-12.485753914931083, -14.45758134285849]","[[136314.3049224589, 393406.32581695926], [1303669.1600998717, 467216.0235153509], [1303669.1600998717, 244811.07801612339], [136314.3049224589, 244811.07801612339]]",0.040525463246412985,15.707444643035906,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3057.834623119806,2.0003781699248173,3.0139898623373,9015.299040781381,5983.433329313903,2991.15108296687,24.385691084913184,1.953345667961406,0.0005387511905271282,0.0011337905979298558,1.3402234603464351,1.257664769660922,32.14669185694197,-14.2446551723401,-11.468713409240479,136313.1983591542,7.91385441724529,-19.38256782648577,1303665.270910767,"[0.000906667360871274, 0.0008560836327750915]","[-12.485903855705548, -14.45782934026813]","[[136313.1983591542, 393406.4888724694], [1303665.270910767, 467216.51917279407], [1303665.270910767, 244811.04802544197], [136313.1983591542, 244811.04802544197]]",0.04052499464904993,15.707290911466682,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3058.334623119806,2.000356352980324,3.013982547082919,9015.21364076173,5983.325914486948,2991.130008196995,24.385332528528927,1.9533435577295775,0.0005387864820419575,0.0011340025686590982,1.340137172950007,1.2575969119366222,32.146671387446816,-14.24486076749102,-11.468564064630584,136312.0946835739,7.914192231234551,-19.382756295865136,1303661.346280744,"[0.0009066613346952233, 0.000856072987695782]","[-12.486053753312959, -14.458077229473904]","[[136312.0946835739, 393406.64380404213], [1303661.346280744, 467217.0009770103], [1303661.346280744, 244811.0181277442], [136312.0946835739, 244811.0181277442]]",0.04052452965628579,15.70713761502573,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3058.834623119806,2.000335167025549,3.0139752911523674,9015.128446399223,5983.220406458575,2991.108942685581,24.384973697532324,1.9533414472707744,0.0005388217766648833,0.001134214539869882,1.3400508509740712,1.2575290162187447,32.1466509728499,-14.24506728831378,-11.46842558382582,136310.9924703254,7.914518932899142,-19.38294451672496,1303657.3978808455,"[0.0009066553122408976, 0.0008560623481011427]","[-12.48620363471354, -14.458325091145653]","[[136310.9924703254, 393406.7898012862], [1303657.3978808455, 467217.46862025996], [1303657.3978808455, 244810.9883224688], [136310.9924703254, 244810.9883224688]]",0.04052406766264134,15.706984629972762,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3059.334623119806,2.0003145032988314,3.013968077882735,9015.04345998952,5983.116514476875,2991.087903732028,24.384614519163502,1.9533393365892653,0.0005388570743296448,0.001134426511259451,1.3399644828921264,1.2574610728227813,32.146630612855006,-14.245274522569513,-11.468296742291955,136309.89262513464,7.914835592099564,-19.38313233439152,1303653.423264598,"[0.0009066492956196689, 0.0008560517201817895]","[-12.486353479789162, -14.458572850427876]","[[136309.89262513464, 393406.927839516], [1303653.423264598, 467217.9231203096], [1303653.423264598, 244810.9586046059], [136309.89262513464, 244810.9586046059]]",0.040523608879046526,15.706831835829117,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3059.834623119806,2.000294265612524,3.013960944561555,9014.95868595219,5983.013879719401,2991.066855799489,24.384254990564756,1.953337225688819,0.0005388923749783176,0.0011346384824757584,1.339878068704172,1.2573930816591141,32.14661030726421,-14.245482576945975,-11.468177608683163,136308.7931000477,7.915142489901058,-19.38332009858422,1303649.4307673543,"[0.0009066432790635391, 0.0008560410914453631]","[-12.486503367845469, -14.458820682445138]","[[136308.7931000477, 393407.05792325595], [1303649.4307673543, 467218.3654567061], [1303649.4307673543, 244810.92897477403], [136308.7931000477, 244810.92897477403]]",0.04052315228861085,15.706679152559722,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3060.334623119806,2.000274360392421,3.0139538669428863,9014.874100516005,5982.912254631918,2991.045815064174,24.38389520170417,1.9533351145725746,0.0005389276785621493,0.0011348504532277108,1.339791619936711,1.2573250548122614,32.14659005519155,-14.245691200415905,-11.468066484582891,136307.69473585216,7.9154411811378225,-19.383507665720714,1303645.4162177588,"[0.0009066372646843793, 0.0008560304678813152]","[-12.486653260626925, -14.459068489912449]","[[136307.69473585216, 393407.18141756044], [1303645.4162177588, 467218.79717813927], [1303645.4162177588, 244810.899428941], [136307.69473585216, 244810.899428941]]",0.040522698009567565,15.706526516932293,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3060.834623119806,2.000254709816585,3.0139468751285627,9014.789699125346,5982.811343651285,2991.0247501428876,24.383535069591964,1.9533330032430887,0.0005389629850420508,0.0011350624232419476,1.3397051250632404,1.257256981406514,32.14656985584389,-14.245900494725811,-11.467962835194214,136306.59568628485,7.9157325158914205,-19.383695351085635,1303641.3872130145,"[0.0009066312468601653, 0.0008560198373021009]","[-12.486803244408346, -14.459316456094232]","[[136306.59568628485, 393407.29881482833], [1303641.3872130145, 467219.2198757704], [1303641.3872130145, 244810.8699683312], [136306.59568628485, 244810.8699683312]]",0.04052224501342241,15.706373905328107,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3061.334623119806,2.000235304228098,3.013939937430094,9014.70545931699,5982.711165876324,2991.00368503149,24.383174682498236,1.95333089170241,0.0005389982943863645,0.0011352743923090458,1.3396185956102629,1.2571888731860672,32.146549707787926,-14.246110238215982,-11.467864979155536,136305.49721977187,7.916017958913784,-19.38388293806932,1303637.3395584107,"[0.000906625228919227, 0.0008560092078032742]","[-12.48695326425597, -14.459564454405788]","[[136305.49721977187, 393407.4114534775], [1303637.3395584107, 467219.6349109762], [1303637.3395584107, 244810.84058927646], [136305.49721977187, 244810.84058927646]]",0.04052179361259478,15.706221312224876,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3061.834623119806,2.000216078416147,3.0139330809772495,9014.621381505009,5982.611472672044,2990.982592945319,24.382813957317506,1.9533287799522259,0.0005390336065695644,0.0011354863602238711,1.3395320200512764,1.2571207191968918,32.14652960973547,-14.246320527073163,-11.467772486706053,136304.39774782912,7.91629821123459,-19.384070697940643,1303633.2807804458,"[0.0009066192062392148, 0.0008559985689653585]","[-12.487103392783556, -14.459812643606684]","[[136304.39774782912, 393407.5197323033], [1303633.2807804458, 467220.0436482184], [1303633.2807804458, 244810.81129284203], [136304.39774782912, 244810.81129284203]]",0.04052134291400944,15.706068759516404,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3062.334623119806,2.000197057070436,3.0139262686235657,9014.537449635105,5982.5124009572755,2990.961505422615,24.38245290071927,1.953326667993997,0.0005390689215690515,0.001135698326862693,1.3394453983862802,1.2570525202443907,32.14650955983376,-14.246531164775226,-11.467684000475742,136303.29896493137,7.916574340854197,-19.38425834132994,1303629.206968822,"[0.0009066131830497878, 0.0008559879305194966]","[-12.487253571731978, -14.460060886880312]","[[136303.29896493137, 393407.6247119436], [1303629.206968822, 467220.4469090323], [1303629.206968822, 244810.78207524272], [136303.29896493137, 244810.78207524272]]",0.04052089347615521,15.705916276185505,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3062.834623119806,2.0001781470659363,3.0139195331938406,9014.453667178146,5982.413609337886,2990.9403910414153,24.38209159039088,1.9533245558288324,0.0005391042393682094,0.0011359102920822902,1.3393587421417772,1.2569842869186576,32.146489556417066,-14.246742254951192,-11.467599413680603,136302.19906013302,7.91684676381945,-19.384446177500052,1303625.1248023913,"[0.000906607155281093, 0.0008559772829479307]","[-12.487403848184796, -14.460309305631185]","[[136302.19906013302, 393407.72653346433], [1303625.1248023913, 467220.8457358106], [1303625.1248023913, 244810.75293659692], [136302.19906013302, 244810.75293659692]]",0.040520444378488535,15.705763904668473,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3063.334623119806,2.0001593832137834,3.0139128386795155,9014.370016205665,5982.3152615038125,2990.919279588433,24.38172995161591,1.9533224434577496,0.0005391395599512675,0.0011361222557722656,1.3392720397912647,1.2569160090712255,32.14646959729765,-14.246953616044333,-11.467517614957444,136301.09966243536,7.917116313302017,-19.38463392825946,1303621.0292229305,"[0.0009066011264883556, 0.000855966634891045]","[-12.487554182138949, -14.460557790687517]","[[136301.09966243536, 393407.8260581133], [1303621.0292229305, 467221.2406483792], [1303621.0292229305, 244810.72387237518], [136301.09966243536, 244810.72387237518]]",0.0405199962119468,15.705611685430881,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3063.834623119806,2.0001407308881336,3.013906208829175,9014.286502427409,5982.217210536332,2990.898149391725,24.381368021959457,1.9533203308815672,0.0005391748833060699,0.001136334217832608,1.3391852970979945,1.2568476918895342,32.146449680502315,-14.247165343405104,-11.467438600478772,136299.99949147642,7.917383211784909,-19.38482181226368,1303616.927413625,"[0.0009065950935511735, 0.0008559559784662882]","[-12.487704612129447, -14.460806446868364]","[[136299.99949147642, 393407.92332697235], [1303616.927413625, 467221.6323769104], [1303616.927413625, 244810.6948829116], [136299.99949147642, 244810.6948829116]]",0.04051954830461448,15.705459666025543,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3064.334623119806,2.0001222271392813,3.01389960738182,9014.203113657211,5982.11963113004,2990.8770323932144,24.38100580660373,1.9533182181011617,0.0005392102094188521,0.001136546178187149,1.3390985140619656,1.2567793359075494,32.14642980362913,-14.247377264540134,-11.467361574754307,136298.900305898,7.917647954422364,-19.38500952917667,1303612.8147626752,"[0.0009065890612494048, 0.0008559453244233354]","[-12.487855072386559, -14.461055123247698]","[[136298.900305898, 393408.0189389397], [1303612.8147626752, 467222.0210314502], [1303612.8147626752, 244810.6659634129], [136298.900305898, 244810.6659634129]]",0.040519101357555085,15.70530788765334,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3064.834623119806,2.0001038280656966,3.0138930603940466,9014.119857523303,5982.022345317778,2990.8559052671785,24.380643302131222,1.9533161051173054,0.000539245538277977,0.0011367581367573416,1.3390116906831788,1.2567109408269568,32.14640996452317,-14.247589492501797,-11.467286751177085,136297.80075260348,7.917910558899706,-19.38519731007679,1303608.6981000071,"[0.0009065830262452867, 0.0008559346645680667]","[-12.488005608974648, -14.461303935312385]","[[136297.80075260348, 393408.1127594829], [1303608.6981000071, 467222.40710250445], [1303608.6981000071, 244810.6371135084], [136297.80075260348, 244810.6371135084]]",0.04051865471162544,15.70515639205048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3065.334623119806,2.0000855698026756,3.0138865330741678,9014.03672098785,5981.925521572235,2990.834798214358,24.380280513305017,1.953313991930848,0.0005392808698699509,0.0011369700934802563,1.3389248269616338,1.2566425071355953,32.14639016065644,-14.247801866512273,-11.467213524689384,136296.70251254586,7.9181713432013225,-19.385384867890707,1303604.5723614246,"[0.0009065769930266431, 0.000855924009139582]","[-12.488156160128188, -14.461552739244622]","[[136296.70251254586, 393408.2052339553], [1303604.5723614246, 467222.7904908734], [1303604.5723614246, 244810.60832788557], [136296.70251254586, 244810.60832788557]]",0.0405182090748664,15.705005211927,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3065.834623119806,2.0000674139247883,3.0138800518085676,9013.953710147718,5981.82899663653,2990.813687073787,24.37991739568053,1.9533118785425216,0.0005393162041836956,0.0011371820482867956,1.3388379171340796,1.25657402904838,32.14637038976025,-14.248014519818849,-11.467142212264434,136295.60419812854,7.918430227326155,-19.38557243959059,1303600.4440098912,"[0.000906570957925119, 0.0008559133493761147]","[-12.488306780942345, -14.461801664650942]","[[136295.60419812854, 393408.296144078], [1303600.4440098912, 467223.17156643246], [1303600.4440098912, 244810.57960579914], [136295.60419812854, 244810.57960579914]]",0.04051776379707924,15.704854378853106,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3066.334623119806,2.0000494021302564,3.0138735822282747,9013.870810825449,5981.732954021868,2990.7926012481057,24.37955403479705,1.9533097649531546,0.0005393515412060438,0.001137394001120052,1.3387509727270182,1.2565055178648719,32.14635064925602,-14.248227284728028,-11.467072316670226,136294.50745624912,7.918687427244237,-19.385759743914463,1303596.3077469177,"[0.0009065649256439374, 0.0008559026958389391]","[-12.488457397674358, -14.462050550729538]","[[136294.50745624912, 393408.38584797113], [1303596.3077469177, 467223.55010832206], [1303596.3077469177, 244810.550941696], [136294.50745624912, 244810.550941696]]",0.04051731959437744,15.70470391557211,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3066.834623119806,2.000031499801669,3.0138671507978314,9013.788028171428,5981.637241079352,2990.771516184878,24.379190345351326,1.9533076511635243,0.0005393868809250871,0.0011376059519148149,1.3386639822139477,1.2564369623333906,32.146330936844265,-14.248440309592903,-11.467004212384268,136293.41088436672,7.918942808004772,-19.38594702038904,1303592.169812344,"[0.0009065588923158427, 0.0008558920394547869]","[-12.488608072651687, -14.462299537652685]","[[136293.41088436672, 393408.4740807382], [1303592.169812344, 467223.92641720077], [1303592.169812344, 244810.52233459908], [136293.41088436672, 244810.52233459908]]",0.040516875823675316,15.704553843709544,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3067.334623119806,2.0000137508310947,3.013860723019326,9013.705347817076,5981.542048006022,2990.750461350791,24.378826331456047,1.9533055371745152,0.000539422223326714,0.0011378179006146531,1.3385769455948677,1.2563683628576885,32.146311249983796,-14.248653448939757,-11.466937474716644,136292.316137435,7.919196511655514,-19.38613398637216,1303588.024880276,"[0.0009065528623032997, 0.0008558813902213432]","[-12.488758745816959, -14.46254848493918]","[[136292.316137435, 393408.5611408929], [1303588.024880276, 467224.3001824239], [1303588.024880276, 244810.49377887338], [136292.316137435, 244810.49377887338]]",0.04051643321850511,15.70440417699475,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3067.834623119806,1.9999961159894921,3.0138543266785516,9013.622774245865,5981.447205297819,2990.729410661138,24.378462070134066,1.953303422986945,0.0005394575683983482,0.0011380298471551967,1.3384898743962808,1.256299729920163,32.146291586430664,-14.248866820423213,-11.466872512934287,136291.22173504037,7.919448381757945,-19.386320894692233,1303583.878925034,"[0.0009065468321729193, 0.0008558707397223683]","[-12.48890945551831, -14.46279749866275]","[[136291.22173504037, 393408.6467373761], [1303583.878925034, 467224.6716854401], [1303583.878925034, 244810.4652733205], [136291.22173504037, 244810.4652733205]]",0.04051599111121706,15.704254928366993,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3068.334623119806,1.999978643632567,3.013847927028183,9013.540292733464,5981.35291675584,2990.7083937115904,24.378097524806602,1.9533013086017583,0.0005394929161248904,0.0011382417914787121,1.3384027628549358,1.256231058476056,32.146271943760894,-14.249080288364695,-11.466808946324534,136290.12934209537,7.9196985146777195,-19.386507461002253,1303579.72659291,"[0.0009065408061820762, 0.0008558600978235045]","[-12.489060147633882, -14.463046446381712]","[[136290.12934209537, 393408.73113241664], [1303579.72659291, 467225.0405588336], [1303579.72659291, 244810.43681232433], [136290.12934209537, 244810.43681232433]]",0.04051555024832075,15.704106104171629,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3068.834623119806,1.9999612915447238,3.0138415523205273,9013.457907618995,5981.259002924694,2990.6873839067694,24.37773265053366,1.953299194019834,0.0005395282664927712,0.0011384537335184769,1.3383156052075813,1.2561623426918778,32.1462523198627,-14.249294000640214,-11.466747193530978,136289.03745226513,7.919946749029265,-19.386693942560242,1303575.5737579449,"[0.0009065347803033153, 0.0008558494551290194]","[-12.489210882192095, -14.46329546654756]","[[136289.03745226513, 393408.8140280496], [1303575.5737579449, 467225.40707989904], [1303575.5737579449, 244810.40839465123], [136289.03745226513, 244810.40839465123]]",0.04051510995374824,15.70395771049682,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3069.334623119806,1.9999441063692935,3.0138351688848304,9013.375603982156,5981.16566021323,2990.66640970855,24.377367532468412,1.9532970792421647,0.0005395636194861249,0.0011386656732144083,1.3382284129807203,1.2560935938195268,32.14623271250019,-14.249507799184297,-11.466686900110119,136287.94767156686,7.920193164963678,-19.386880065073797,1303571.4149646042,"[0.0009065287590779388, 0.0008558388219067712]","[-12.489361587644867, -14.463544402388498]","[[136287.94767156686, 393408.8956667514], [1303571.4149646042, 467225.77086984384], [1303571.4149646042, 244810.38001472104], [136287.94767156686, 244810.38001472104]]",0.04051467095403765,15.70380974807614,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3069.834623119806,1.9999270460601317,3.013828805274998,9013.293385729015,5981.072708789632,2990.6454440787634,24.37700208504038,1.9532949642696702,0.0005395989750907297,0.0011388776104976335,1.3381411746478493,1.256024800592715,32.146213119756624,-14.249721841493606,-11.466628476719052,136286.8584711006,7.920437612938684,-19.387066089657736,1303567.2559386988,"[0.0009065227382468269, 0.0008558281883983814]","[-12.489512331701633, -14.46379340362592]","[[136286.8584711006, 393408.9757577621], [1303567.2559386988, 467226.13221951283], [1303567.2559386988, 244810.35167135866], [136286.8584711006, 244810.35167135866]]",0.04051423256365074,15.703662218145045,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3070.334623119806,1.9999101570121112,3.0138224281117347,9013.211238143487,5980.980343872662,2990.6245152573833,24.376636352713994,1.9532928491034134,0.0005396343332895454,0.0011390895453050175,1.3380538959722208,1.2559559688196655,32.14619353963889,-14.249935980049543,-11.466571581564665,136285.7714452949,7.920680162430557,-19.387251743995222,1303563.0912409176,"[0.0009065167314654139, 0.0008558175705980723]","[-12.489663045760558, -14.464042322117313]","[[136285.7714452949, 393409.0545335489], [1303563.0912409176, 467226.4907401614], [1303563.0912409176, 244810.32335919343], [136285.7714452949, 244810.32335919343]]",0.04051379550607429,15.70351511775759,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3070.834623119806,1.9998933944741482,3.013816066573466,9013.129165221668,5980.8883763642625,2990.603595616594,24.37627033122308,1.9532907337443146,0.0005396696940684011,0.0011393014775660656,1.3379665769538338,1.2558870981198207,32.146173970476866,-14.250150354393131,-11.46651660997918,136284.68503381655,7.920920684593568,-19.38743729457275,1303558.92648093,"[0.0009065107174622461, 0.0008558069479255871]","[-12.489813774881265, -14.464291281801458]","[[136284.68503381655, 393409.1317168249], [1303558.92648093, 467226.84674932767], [1303558.92648093, 244810.29507719044], [136284.68503381655, 244810.29507719044]]",0.04051335908053774,15.703368444952467,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3071.334623119806,1.9998768050458053,3.0138096877166167,9013.047152620311,5980.797001474221,2990.5827130872876,24.375904024337125,1.9532886181934381,0.0005397050574102936,0.001139513407215345,1.3378792175926888,1.2558181888538322,32.14615441056185,-14.250364827244677,-11.466463225602013,136283.60081457932,7.9211592462886244,-19.387622471890637,1303554.7562174122,"[0.0009065047070138261, 0.0008557963341974424]","[-12.489964494516956, -14.464540170506142]","[[136283.60081457932, 393409.2075361005], [1303554.7562174122, 467227.1998581912], [1303554.7562174122, 244810.26682025372], [136283.60081457932, 244810.26682025372]]",0.04051292400419742,15.703222194611293,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3071.834623119806,1.999860342749091,3.0138033214107707,9012.965204501994,5980.706025177378,2990.5618394112716,24.375537427990178,1.9532865024517443,0.0005397404233005033,0.0011397253341810945,1.3377918178887853,1.255749240676551,32.146134858505604,-14.250579534513426,-11.46641180336286,136282.51719350155,7.921395744839828,-19.387807548202687,1303550.5859297714,"[0.0009064986970290847, 0.0008557857204226199]","[-12.490115247385058, -14.464789115090085]","[[136282.51719350155, 393409.28173178696], [1303550.5859297714, 467227.5504174407], [1303550.5859297714, 244810.23858756464], [136282.51719350155, 244810.23858756464]]",0.04051248955927456,15.703076362952007,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3072.334623119806,1.9998440560877886,3.0137969346131683,9012.883307248272,5980.61564905228,2990.541002857947,24.375170504671832,1.9532843865203904,0.0005397757917203925,0.0011399372583952721,1.337704372078873,1.25568024842068,32.14611531290922,-14.250794362168955,-11.46636203898737,136281.4357678293,7.921630211716632,-19.387992250704002,1303546.4102473946,"[0.0009064926916979397, 0.0008557751161746811]","[-12.490265980084525, -14.46503798704108]","[[136281.4357678293, 393409.35450556286], [1303546.4102473946, 467227.89799501863], [1303546.4102473946, 244810.21037441483], [136281.4357678293, 244810.21037441483]]",0.04051205647650195,15.70293094390595,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3072.834623119806,1.9998278926534787,3.013790558395976,9012.801465380953,5980.525657698618,2990.52017409525,24.374803291170313,1.9532822704003123,0.000539811162655545,0.001140149179784322,1.3376168859262023,1.255611217215275,32.14609577268692,-14.251009434790365,-11.466314294239737,136280.35488633075,7.921862567173207,-19.388176861412944,1303542.234493141,"[0.0009064866868503458, 0.0008557645117596662]","[-12.49041674586252, -14.46528691666674]","[[136280.35488633075, 393409.4256103072], [1303542.234493141, 467228.24297448655], [1303542.234493141, 244810.1821802355], [136280.35488633075, 244810.1821802355]]",0.040511624012367374,15.702785932187009,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3073.334623119806,1.9998119046125375,3.0137841596070545,9012.719665926277,5980.436264289373,2990.4993817146415,24.37443579134536,1.9532801540925715,0.0005398465360890548,0.0011403610982795287,1.3375293594307736,1.255542147428413,32.14607623675886,-14.251224611672706,-11.466268223111399,136279.27616077263,7.922092881929785,-19.388361105041184,1303538.0533416776,"[0.0009064806866863855, 0.000855753916912444]","[-12.490567486571702, -14.465535766851433]","[[136279.27616077263, 393409.4952814229], [1303538.0533416776, 467228.5849688899], [1303538.0533416776, 244810.15400075458], [136279.27616077263, 244810.15400075458]]",0.04051119289570933,15.70264132095921,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3073.834623119806,1.999796040578723,3.01377776909978,9012.637914491916,5980.347257639451,2990.478596961714,24.374068001004474,1.9532780375980898,0.0005398819120067085,0.0011405730138121528,1.3374417925925863,1.255473038698558,32.14605670434872,-14.25144003338929,-11.466224138339385,136278.19796790325,7.922321120492427,-19.38854525883181,1303533.8721653565,"[0.0009064746869516812, 0.0008557433218132396]","[-12.490718261114841, -14.46578467589295]","[[136278.19796790325, 393409.56331108225], [1303533.8721653565, 467228.9244104462], [1303533.8721653565, 244810.12583581347], [136278.19796790325, 244810.12583581347]]",0.040510762385716194,15.702497105102744,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3074.334623119806,1.9997803508924128,3.0137713541578823,9012.556199523196,5980.258845534143,2990.457848465918,24.373699964646253,1.953275920917942,0.0005399172903913677,0.0011407849263114327,1.3373541911748925,1.255403896828245,32.14603717469612,-14.251655550076961,-11.466181709268312,136277.12192112044,7.92254733794627,-19.388729047214582,1303529.685735168,"[0.0009064686920578131, 0.0008557327365353595]","[-12.490869003930419, -14.466033495720483]","[[136277.12192112044, 393409.6299220747], [1303529.685735168, 467229.2608964468], [1303529.685735168, 244810.0976815741], [136277.12192112044, 244810.0976815741]]",0.040510333213452536,15.702353278816464,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3074.834623119806,1.9997647830546303,3.0137649460218654,9012.474527543682,5980.170813304036,2990.4371073928783,24.37333155643587,1.9532738040531192,0.0005399526712277638,0.0011409968357048979,1.337266537887938,1.2553347051888397,32.14601764732896,-14.251871321853798,-11.46614124241512,136276.04639310497,7.922771505715588,-19.388912748130707,1303525.4993764055,"[0.000906462697219553, 0.0008557221504046272]","[-12.491019794755813, -14.466282395284107]","[[136276.04639310497, 393409.6949117837], [1303525.4993764055, 467229.5948665752], [1303525.4993764055, 244810.06953824093], [136276.04639310497, 244810.06953824093]]",0.04050990463579968,15.702209837505567,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3075.334623119806,1.9997493877737769,3.0137585126900905,9012.392887788239,5980.083368937316,2990.416401924568,24.37296290133571,1.9532716870047033,0.0005399880544986306,0.0011412087419230017,1.3371788500214765,1.255265480348744,32.14599812178773,-14.252087201163945,-11.466102499810574,136274.97297835993,7.9229935894232995,-19.389096089233874,1303521.3078496363,"[0.0009064567070920272, 0.0008557115738483731]","[-12.491170555657137, -14.466531209087524]","[[136274.97297835993, 393409.75842770695], [1303521.3078496363, 467229.9258155532], [1303521.3078496363, 244810.04140239098], [136274.97297835993, 244810.04140239098]]",0.04050947739271737,15.702066775940567,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3075.834623119806,1.9997341097087507,3.0137520861825426,9012.311287026956,5979.996287886226,2990.395702535262,24.372593914308407,1.9532695697735916,0.000540023440190161,0.0011414206448929869,1.3370911160490058,1.2551962111405683,32.14597859788097,-14.25230333784457,-11.4660657512581,136273.90001171242,7.923213603676345,-19.389279354934445,1303517.1163377862,"[0.0009064507169759805, 0.0008557009963384962]","[-12.49132136067826, -14.466780097793462]","[[136273.90001171242, 393409.82029839506], [1303517.1163377862, 467230.2542367161], [1303517.1163377862, 244810.01327458775], [136273.90001171242, 244810.01327458775]]",0.04050905071939592,15.701924088164013,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3076.334623119806,1.999719001688657,3.0137456341289335,9012.229715281186,5979.909785730753,2990.3750380333613,24.372224680539624,1.953267452360842,0.0005400588282854502,0.0011416325445470943,1.337003347497028,1.2551269088032684,32.14595907541957,-14.252519571813517,-11.466030650299672,136272.82911418864,7.923431618053002,-19.389462268352673,1303512.9196998875,"[0.0009064447314339713, 0.0008556904281693728]","[-12.491472137656869, -14.46702890398414]","[[136272.82911418864, 393409.88075934345], [1303512.9196998875, 467230.57974581944], [1303512.9196998875, 244809.9851519194], [136272.82911418864, 244809.9851519194]]",0.04050862534614039,15.701781768710976,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3076.834623119806,1.999704009774849,3.0137391882601015,9012.148180538343,5979.82364350245,2990.354379584272,24.371855074013684,1.95326533476732,0.0005400942187712208,0.001141844440815945,1.33691552707579,1.255057556687558,32.14593955446594,-14.252736068071204,-11.4659974504292,136271.7586564272,7.923647657356554,-19.389645107785753,1303508.7231864172,"[0.000906438745658793, 0.000855679858638548]","[-12.491622966641394, -14.467277797015653]","[[136271.7586564272, 393409.93965138873], [1303508.7231864172, 467230.902843697], [1303508.7231864172, 244809.95703538595], [136271.7586564272, 244809.95703538595]]",0.040508200520145074,15.701639813556092,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3077.334623119806,1.999689184367807,3.013732717057038,9012.066673904183,5979.738068545738,2990.3337555112125,24.371485220397897,1.9532632169941602,0.0005401296116293846,0.0011420563335909973,1.3368276720750447,1.2549881714520246,32.145920035071015,-14.252952662190628,-11.46596586019217,136270.6902360302,7.923861740159424,-19.389827600351595,1303504.5216675694,"[0.0009064327643628189, 0.0008556692982704455]","[-12.49177376889951, -14.467526610020347]","[[136270.6902360302, 393409.9971657071], [1303504.5216675694, 467231.22309053113], [1303504.5216675694, 244809.9289224534], [136270.6902360302, 244809.9289224534]]",0.04050777697130666,15.701498219030196,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3077.834623119806,1.9996744711429402,3.01372625263186,9011.985203809862,5979.652840279995,2990.313136748826,24.37111511600735,1.9532610990421133,0.0005401650068484773,0.0011422682228569491,1.3367397824947926,1.254918752802673,32.145900517516,-14.253169485876134,-11.46593602090934,136269.6222059053,7.924074006470107,-19.390010027379446,1303500.320296924,"[0.0009064267831850759, 0.0008556587370912264]","[-12.491924604809473, -14.467775483457876]","[[136269.6222059053, 393410.0532354593], [1303500.320296924, 467231.5411236246], [1303500.320296924, 244809.900814463], [136269.6222059053, 244809.900814463]]",0.04050735391948418,15.70135698154689,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3078.334623119806,1.9996599266487116,3.0137197625322907,9011.903762395432,5979.568186968682,2990.292552889238,24.37074468289698,1.9532589809122294,0.0005402004044117553,0.0011424801085433893,1.336651846808531,1.2548492901609667,32.1458810020506,-14.253386424151007,-11.465907840314856,136268.55624229202,7.924284262237251,-19.390192102552106,1303496.1140935349,"[0.0009064208062540271, 0.0008556481847354415]","[-12.492075426219555, -14.46802429407966]","[[136268.55624229202, 393410.1078864817], [1303496.1140935349, 467231.85624175577], [1303496.1140935349, 244809.87270934755], [136268.55624229202, 244809.87270934755]]",0.04050693216446425,15.701216100171846,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3078.834623119806,1.9996454905726078,3.013713280362558,9011.822358574942,5979.483867489171,2990.27197354713,24.370373916956673,1.9532568626053644,0.0005402358043060778,0.0011426919905817635,1.3365638650162603,1.2547797831915273,32.145861489136905,-14.253603619672287,-11.465881558078593,136267.49063380202,7.924492560106046,-19.39037411818464,1303491.9080675377,"[0.0009064148289901139, 0.0008556376308082625]","[-12.492226296539009, -14.468273188266949]","[[136267.49063380202, 393410.1609733546], [1303491.9080675377, 467232.16898646264], [1303491.9080675377, 244809.84460869696], [136267.49063380202, 244809.84460869696]]",0.04050651091766792,15.701075569225306,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3079.334623119806,1.9996312203961792,3.013706773947281,9011.740984613145,5979.400112424964,2990.2514280809683,24.37000290329782,1.9532547441225476,0.0005402712065150606,0.0011429038689050252,1.3364758486444825,1.254710243113862,32.14584197918083,-14.253820912996986,-11.465856895335605,136266.42703322895,7.924698896625557,-19.390555791961162,1303487.6972322064,"[0.0009064088560945248, 0.0008556270858518704]","[-12.492377141670632, -14.468522005094057]","[[136266.42703322895, 393410.2126753157], [1303487.6972322064, 467232.47888605297], [1303487.6972322064, 244809.8165107995], [136266.42703322895, 244809.8165107995]]",0.040506090933930754,15.700935384282062,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3079.834623119806,1.9996170548004053,3.0137002767742955,9011.659649652436,5979.316678030493,2990.23088629704,24.3696315565945,1.9532526254646143,0.0005403066110258914,0.0011431157434473773,1.3363877861666955,1.25464065873334,32.14582247278264,-14.254038461846799,-11.465834074450129,136265.3637391289,7.924903340051827,-19.390737414501956,1303483.4865614835,"[0.000906402882727198, 0.0008556165390961896]","[-12.492528037627977, -14.468770908655774]","[[136265.3637391289, 393410.2628608132], [1303483.4865614835, 467232.7864975273], [1303483.4865614835, 244809.7884175576], [136265.3637391289, 244809.7884175576]]",0.04050567142640879,15.700795540706725,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3080.334623119806,1.9996030526100244,3.0136937565256825,9011.578346584543,5979.233799600994,2990.2103779029903,24.369259961930005,1.9532505066325792,0.0005403420178224096,0.0011433276141430146,1.3362996891094012,1.2545710412624937,32.14580297046433,-14.25425610715207,-11.465812842326386,136264.30242374353,7.925105857839384,-19.39091870016577,1303479.271146669,"[0.0009063969136300729, 0.0008556060011386404]","[-12.492678909753993, -14.469019737262732]","[[136264.30242374353, 393410.3116874194], [1303479.271146669, 467233.0913136103], [1303479.271146669, 244809.76032758722], [136264.30242374353, 244809.76032758722]]",0.04050525316229249,15.700656035253886,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3080.834623119806,1.99958915200154,3.013687246893416,9011.497084997907,5979.151231777634,2990.189872650914,24.368888033974702,1.9532483876272548,0.0005403774268921606,0.001143539480927725,1.3362115459460977,1.254501379508152,32.14578347292854,-14.254474006978722,-11.465793413244967,136263.24138272827,7.925306526827171,-19.391099940072138,1303475.0559245152,"[0.0009063909439463453, 0.0008555954611794454]","[-12.492829834299673, -14.46926865543496]","[[136263.24138272827, 393410.35903028393], [1303475.0559245152, 467233.3939008275], [1303475.0559245152, 244809.73224302405], [136263.24138272827, 244809.73224302405]]",0.04050483535246858,15.70051686366756,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3081.334623119806,1.9995754132924928,3.013680715470463,9011.415858308486,5979.069214840427,2990.169400510539,24.368515817093954,1.9532462684496454,0.0005404128382191584,0.0011437513437362822,1.3361233624400364,1.2544316792362582,32.14576398077662,-14.254692011754239,-11.465775548288548,136262.18230250353,7.925505297865897,-19.391280846154444,1303470.8360535472,"[0.0009063849782979071, 0.0008555849296258742]","[-12.492980742769115, -14.469517510375923]","[[136262.18230250353, 393410.4050349558], [1303470.8360535472, 467233.69373173284], [1303470.8360535472, 244809.70416274533], [136262.18230250353, 244809.70416274533]]",0.04050441877213585,15.700378023199683,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3081.834623119806,1.9995617726189179,3.0136741964543763,9011.334676240826,5978.987496420704,2990.148930777842,24.36814330764401,1.9532441491006063,0.0005404482517903117,0.0011439632025062856,1.3360351385912164,1.254361940176399,32.145744494777944,-14.254910254079212,-11.465759450581118,136261.12345441195,7.925702263107667,-19.391461713688784,1303466.616383625,"[0.0009063790120795246, 0.0008555743960690902]","[-12.493131698930775, -14.469766448669326]","[[136261.12345441195, 393410.4495864353], [1303466.616383625, 467233.99139277556], [1303466.616383625, 244809.67608904323], [136261.12345441195, 244809.67608904323]]",0.04050400262048976,15.700239509673658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3082.334623119806,1.999548292985858,3.013667657154936,9011.253532412773,5978.906325526655,2990.1284937702385,24.367770508557385,1.9532420295810196,0.0005404836675917163,0.0011441750571716596,1.335946874399639,1.2542921625552956,32.14572501557723,-14.255128610836445,-11.46574496085367,136260.06654775937,7.925897289842396,-19.391642250696066,1303462.3921216005,"[0.0009063730498444167, 0.0008555638708321633]","[-12.493282639738862, -14.470015324921887]","[[136260.06654775937, 393410.4927644117], [1303462.3921216005, 467234.2862549506], [1303462.3921216005, 244809.64802100832], [136260.06654775937, 244809.64802100832]]",0.04050358769701325,15.700101320733264,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
