t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3082.834623119806,1.9995349093697516,3.013661132056516,9011.172436631707,5978.825445812494,2990.1080585269724,24.367397416237175,1.9532399098917037,0.0005405190856106591,0.0011443869076706065,1.3358585698653025,1.254222346108073,32.14570554397801,-14.255347214959603,-11.465732206847235,136259.00983615452,7.9260905486380295,-19.391822755485265,1303458.16807293,"[0.0009063670869253563, 0.000855553343393978]","[-12.493433629824423, -14.470264287303394]","[[136259.00983615452, 393410.53451610135], [1303458.16807293, 467234.57899934327], [1303458.16807293, 244809.61996106882], [136259.00983615452, 244809.61996106882]]",0.04050317317965054,15.69996345082348,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3083.334623119806,1.9995216837510055,3.0136545881547807,9011.091382819719,5978.74510404391,2990.0876557777933,24.367023993821437,1.9532377900336384,0.0005405545058315352,0.0011445987539397636,1.3357702192249574,1.2541524857378588,32.14568608063877,-14.255565930093095,-11.46572095030092,136257.9550456134,7.926281982918482,-19.392002933219402,1303453.9395319528,"[0.0009063611277415788, 0.0008555428238608576]","[-12.493584612494717, -14.470513199682612]","[[136257.9550456134, 393410.57498534233], [1303453.9395319528, 467234.86908658047], [1303453.9395319528, 244809.59190848828], [136257.9550456134, 244809.59190848828]]",0.0405027598594762,15.699825898072902,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3083.834623119806,1.999508549134943,3.01364806020426,9011.01038086329,5978.66503750231,2990.0672543205123,24.36665031849548,1.9532356700075355,0.0005405899282435756,0.0011448105959206507,1.335681834005105,1.2540825919758434,32.145666626370314,-14.255784885448993,-11.465711370865904,136256.90042050718,7.926471712923217,-19.39218308378912,1303449.7112371137,"[0.0009063551679187541, 0.0008555323021729394]","[-12.493735639322843, -14.470762191303791]","[[136256.90042050718, 393410.6140771435], [1303449.7112371137, 467235.1571378725], [1303449.7112371137, 244809.56386575656], [136256.90042050718, 244809.56386575656]]",0.04050234692087218,15.69968865889358,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3084.334623119806,1.9994956160271167,3.0136415151685862,9010.929424660744,5978.58563809007,2990.0468849084937,24.366276311304585,1.9532335498144258,0.0005406253528306723,0.0011450224335235115,1.3355934026792438,1.254012654079951,32.1456471818189,-14.25600398413096,-11.465703310204844,136255.8476926544,7.926659601157979,-19.392362911362824,1303445.4784898947,"[0.0009063492117793539, 0.0008555217883058424]","[-12.493886659459555, -14.471011134096841]","[[136255.8476926544, 393410.6518697643], [1303445.4784898947, 467235.44251730747], [1303445.4784898947, 244809.5358322239], [136255.8476926544, 244809.5358322239]]",0.04050193517220629,15.699551732013287,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3084.834623119806,1.9994827345084885,3.0136349896014147,9010.848523164068,5978.506390955067,2990.026514244795,24.36590205167466,1.9532314294551236,0.0005406607795800013,0.0011452342667346805,1.335504936773875,1.2539426829436198,32.14562774777505,-14.256223309373468,-11.465696908602979,136254.79499409068,7.926845826421271,-19.39254273502425,1303441.2457284161,"[0.000906343254660153, 0.0008555112716922472]","[-12.49403772846065, -14.47126016440331]","[[136254.79499409068, 393410.6883037581], [1303441.2457284161, 467235.7259268833], [1303441.2457284161, 244809.50781029894], [136254.79499409068, 244809.50781029894]]",0.040501523744678594,15.699415112696467,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3085.334623119806,1.9994699986926654,3.0136284487298544,9010.767669629122,5978.427642003024,2990.006174592248,24.365527461724678,1.9532293089306445,0.0005406962084754206,0.0011454460954410557,1.3354164247624971,1.253872667967846,32.14560832484506,-14.256442736778618,-11.465692129907438,136253.7441453164,7.927030113882211,-19.39272224378965,1303437.0083018844,"[0.0009063373009744326, 0.0008555007624556614]","[-12.49418879420406, -14.471509152049983]","[[136253.7441453164, 393410.7233547654], [1303437.0083018844, 467236.00655320374], [1303437.0083018844, 244809.47979948585], [136253.7441453164, 244809.47979948585]]",0.04050111350816324,15.699278799947535,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3085.834623119806,1.9994573499184147,3.0136219261375725,9010.68687479769,5978.34915633182,2989.985836194885,24.365152578662276,1.9532271882415386,0.0005407316395084977,0.0011456579196889394,1.3353278724083608,1.2538026143286267,32.14558891378647,-14.25666238998079,-11.465688910213373,136252.69345251226,7.927212816785328,-19.3929017269987,1303432.771165151,"[0.0009063313463718302, 0.0008554902505932586]","[-12.494339912462358, -14.47175823176359]","[[136252.69345251226, 393410.7571252799], [1303432.771165151, 467236.2852882392], [1303432.771165151, 244809.45180249715], [136252.69345251226, 244809.45180249715]]",0.040500703626459945,15.699142786455461,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3086.334623119806,1.9994448606830786,3.0136153884859027,9010.606133737707,5978.271213564836,2989.9655304935263,24.36477740484792,1.9532250673889175,0.0005407670726616991,0.001145869739326995,1.335239279711467,1.2537325221604463,32.14556951517022,-14.256882151079827,-11.465687460792651,136251.6447032176,7.927393418501424,-19.393080879294075,1303428.5298447872,"[0.0009063253957245369, 0.0008554797469908476]","[-12.494491015798442, -14.472007250286754]","[[136251.6447032176, 393410.7893894375], [1303428.5298447872, 467236.5610445151], [1303428.5298447872, 244809.42381875572], [136251.6447032176, 244809.42381875572]]",0.040500294998106944,15.699007072687431,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3086.834623119806,1.9994324525862928,3.013608871527451,9010.52545626938,5978.193514869936,2989.9452252748333,24.364401936736634,1.9532229463733173,0.0005408025079269116,0.0011460815543179056,1.3351506466718144,1.2536623912197131,32.145550129713115,-14.257102158771536,-11.46568757134628,136250.5960653731,7.927572442287357,-19.393260013633636,1303424.2889919505,"[0.0009063194441581121, 0.0008554692407785909]","[-12.494642171729378, -14.472256360716848]","[[136250.5960653731, 393410.8203736304], [1303424.2889919505, 467236.8349313006], [1303424.2889919505, 244809.39585073577], [136250.5960653731, 244809.39585073577]]",0.040499886702392636,15.698871647586227,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3087.334623119806,1.9994201949482961,3.0136023418332973,9010.444836119059,5978.116329656279,2989.924951623723,24.36402617846977,1.9532208251956507,0.0005408379452894977,0.0011462933646022868,1.3350619732894042,1.2535922218744582,32.14553075792526,-14.257322258130557,-11.465689008351603,136249.54928249738,7.927749823824797,-19.3934388321764,1303420.0440552558,"[0.0009063134962952455, 0.0008554587423915123]","[-12.494793316222244, -14.472505416041459]","[[136249.54928249738, 393410.85021730006], [1303420.0440552558, 467237.10640161944], [1303420.0440552558, 244809.36789784324], [136249.54928249738, 244809.36789784324]]",0.04049947953691277,15.698736512028976,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3087.834623119806,1.9994080176118376,3.0135958341994162,9010.364282446835,5978.039385202912,2989.904678057303,24.36365008532784,1.9532187038565807,0.0005408733847395893,0.0011465051700796202,1.3349732538009844,1.253522008379035,32.145511400460464,-14.257542602714167,-11.465691892504594,136248.50258258337,7.927925745121172,-19.393617637625766,1303415.7996049162,"[0.0009063075471701051, 0.0008554482408109065]","[-12.49494452255447, -14.47275457766279]","[[136248.50258258337, 393410.8788741869], [1303415.7996049162, 467237.37614750565], [1303415.7996049162, 244809.3399625225], [136248.50258258337, 244809.3399625225]]",0.04049907267018435,15.698601664562723,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3088.334623119806,1.9993959920091275,3.0135893144423664,9010.283789316607,5977.962958950148,2989.884436520796,24.363273742802683,1.9532165823568959,0.0005409088262646396,0.001146716970741332,1.3348844997330576,1.2534517619670356,32.14549205775887,-14.2577630221631,-11.465695933498353,136247.4577509412,7.928100191499681,-19.393796124998033,1303411.5512220778,"[0.0009063016019145829, 0.0008554377473093181]","[-12.495095710647341, -14.47300367437577]","[[136247.4577509412, 393410.90652896283], [1303411.5512220778, 467237.64367702097], [1303411.5512220778, 244809.31204421326], [136247.4577509412, 244809.31204421326]]",0.040498666906064656,15.698467106980731,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3088.834623119806,1.9993840407507217,3.01358281730162,9010.20336611288,5977.88675681896,2989.864195662182,24.362897065457773,1.9532144606974804,0.0005409442698505523,0.0011469287665351782,1.3347956995591215,1.253381471444736,32.14547273040938,-14.257983677051977,-11.465701452446638,136246.4130347091,7.928273141282887,-19.393974593729524,1303407.3034457816,"[0.0009062956555009283, 0.0008554272508041771]","[-12.495246959167403, -14.473252874752411]","[[136246.4130347091, 393410.9329707877], [1303407.3034457816, 467237.9094368356], [1303407.3034457816, 244809.28414527062], [136246.4130347091, 244809.28414527062]]",0.04049826145917247,15.69833283963833,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3089.334623119806,1.9993723251175641,3.013576309994556,9010.123006135478,5977.811321593808,2989.843985783043,24.362520134148646,1.9532123388792022,0.0005409797154840419,0.0011471405573982114,1.3347068648056781,1.2533111473864182,32.1454534187788,-14.258204502699602,-11.465708531186749,136245.370153848,7.928444218809801,-19.39415274999655,1303403.051656156,"[0.0009062897129220766, 0.0008554167623217089]","[-12.495398189953546, -14.473502011035178]","[[136245.370153848, 393410.95808172366], [1303403.051656156, 467238.1725141166], [1303403.051656156, 244809.2562649505], [136245.370153848, 244809.2562649505]]",0.04049785717597382,15.698198861683231,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3089.834623119806,1.9993605565181538,3.01356982818199,9010.042717284803,5977.735724926097,2989.823774125165,24.362142872256047,1.953210216902708,0.0005410151631552182,0.0011473523432749913,1.334617983946226,1.2532407799565302,32.14543412338111,-14.258425467757437,-11.46571715831925,136244.32726247306,7.928613750811195,-19.394330909130446,1303398.8001858366,"[0.000906283768863622, 0.0008554062702768776]","[-12.495549485612147, -14.473751258799945]","[[136244.32726247306, 393410.9819258016], [1303398.8001858366, 467238.4337783459], [1303398.8001858366, 244809.22840549692], [136244.32726247306, 244809.22840549692]]",0.04049745317089836,15.69806516393831,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3090.334623119806,1.9993489674664247,3.0135633361427194,9009.962492929337,5977.660728447472,2989.80359392806,24.361765318293955,1.95320809476891,0.0005410506128491785,0.0011475641241074973,1.3345290627440154,1.2531703739674565,32.14541484450615,-14.258646546259698,-11.465727134580163,136243.286219995,7.928781618901553,-19.394508753481716,1303394.5447401034,"[0.0009062778283490983, 0.0008553957857599426]","[-12.495700772055708, -14.474000455608198]","[[136243.286219995, 393411.0046109925], [1303394.5447401034, 467238.69260499196], [1303394.5447401034, 244809.20056633145], [136243.286219995, 244809.20056633145]]",0.04049705029596842,15.69793174487094,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3090.834623119806,1.9993374727631879,3.0135568684030765,9009.882342823665,5977.5860154052725,2989.783414174666,24.36138750958192,1.9532059724782955,0.0005410860645589605,0.0011477758998478889,1.3344401069622978,1.2530999346422413,32.14539558260725,-14.258867861586385,-11.465738545421743,136242.2452762247,7.928948036615623,-19.394686582037366,1303390.2900026515,"[0.000906271886938995, 0.0008553852986429779]","[-12.495852106298075, -14.474249737957763]","[[136242.2452762247, 393411.02611923206], [1303390.2900026515, 467238.9497229059], [1303390.2900026515, 244809.17274971417], [136242.2452762247, 244809.17274971417]]",0.04049664772132219,15.697798600005491,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3091.334623119806,1.99932613461252,3.0135503914963304,9009.802260859295,5977.511834100316,2989.7632660410304,24.361009327669823,1.9532038500317903,0.0005411215182697921,0.0011479876704369911,1.3343510993113197,1.2530294459826732,32.14537633791548,-14.259089295514695,-11.465751285175998,136241.20618468692,7.9291128100567505,-19.394864095232748,1303386.0315913216,"[0.0009062659489393097, 0.0008553748188859771]","[-12.496003442247401, -14.47449898425258]","[[136241.20618468692, 393411.0464850335], [1303386.0315913216, 467239.2044353515], [1303386.0315913216, 244809.1449547892], [136241.20618468692, 244809.1449547892]]",0.0404962462703318,15.697665729351707,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3091.834623119806,1.9993148620131673,3.0135439421074715,9009.72225437659,5977.437844556072,2989.7431155677095,24.36063089153186,1.9532017274299873,0.0005411569739729293,0.0011481994358260993,1.334262057080835,1.2529589241354295,32.14535711081777,-14.259310951350859,-11.465765464641834,136240.16704390297,7.929276153262435,-19.39504161790427,1303381.7736337346,"[0.0009062600096118342, 0.0008553643357666503]","[-12.49615483198296, -14.474748326780775]","[[136240.16704390297, 393411.0656740733], [1303381.7736337346, 467239.4574825377], [1303381.7736337346, 244809.11718346257], [136240.16704390297, 244809.11718346257]]",0.040495845058146525,15.69753312817037,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3092.334623119806,1.9993037364587813,3.0135374849063785,9009.642315863617,5977.364355506892,2989.722995313436,24.36025216337307,1.95319960467385,0.0005411924316528164,0.0011484111959574462,1.3341729745075916,1.2528883638515023,32.145337901469304,-14.259532708954415,-11.465781003707889,136239.12968390438,7.929437833706061,-19.39521883741395,1303377.511772304,"[0.0009062540737263586, 0.0008553538600106924]","[-12.49630621393126, -14.474997620654307]","[[136239.12968390438, 393411.08369768347], [1303377.511772304, 467239.7081084829], [1303377.511772304, 244809.08943494147], [136239.12968390438, 244809.08943494147]]",0.040495444946636566,15.697400796284443,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3092.834623119806,1.9992926787749623,3.0135310554512715,9009.562453031207,5977.291064821531,2989.7028725599243,24.35987313995335,1.9531974817640356,0.0005412278912995551,0.0011486229507815394,1.3340838515915905,1.2528177649392458,32.14531871019085,-14.259754697849209,-11.465797999136612,136238.09226779512,7.929598068432483,-19.395396067569095,1303373.2503001345,"[0.0009062481363049428, 0.0008553433805616305]","[-12.496457657051982, -14.475247021615738]","[[136238.09226779512, 393411.1005311136], [1303373.2503001345, 467239.95705009915], [1303373.2503001345, 244809.06171116626], [136238.09226779512, 244809.06171116626]]",0.040495045074836075,15.69726872802162,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3093.334623119806,1.9992817664980358,3.0135246189572573,9009.482658810879,5977.21826861117,2989.682779471816,24.359493824000747,1.953195358701464,0.0005412633528984732,0.0011488347002385922,1.3339946883328309,1.2527471275705475,32.14529953707802,-14.259976793772665,-11.465816427811717,136237.05660677716,7.929756571133083,-19.3955729989448,1303368.984905716,"[0.0009062422022506686, 0.0008553329083362405]","[-12.496609093431891, -14.47549637588635]","[[136237.05660677716, 393411.11613961187], [1303368.984905716, 467240.2034927983], [1303368.984905716, 244809.03401123048], [136237.05660677716, 244809.03401123048]]",0.0404946463061321,15.697136922509056,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3093.834623119806,1.9992709185543884,3.0135182113600707,9009.402940541457,5977.14565807571,2989.6626828332005,24.359114171719177,1.9531932354867814,0.0005412988164398238,0.0011490464442776081,1.3339054789680624,1.2526764461379174,32.145280382396265,-14.26019913251481,-11.46583634186618,136236.02083556444,7.92991360833625,-19.39574995020243,1303364.719786578,"[0.0009062362663198678, 0.0008553224318419183]","[-12.496760600214408, -14.47574585155539]","[[136236.02083556444, 393411.1305357914], [1303364.719786578, 467240.44823430397], [1303364.719786578, 244809.0063369276], [136236.02083556444, 244809.0063369276]]",0.04049424775997128,15.697005372408185,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3094.334623119806,1.9992602135492492,3.0135117977512365,9009.32329084577,5977.073532558115,2989.6426148285764,24.358734267347693,1.9531911121207992,0.0005413342819106824,0.001149258182839089,1.3338162350237865,1.2526057316971404,32.145261246186124,-14.260421571383603,-11.465857681322746,136234.98676402998,7.930068930817839,-19.395926612140585,1303360.4506518098,"[0.0009062303337262236, 0.0008553119624857406]","[-12.496912096149753, -14.475995275464383]","[[136234.98676402998, 393411.143715105], [1303360.4506518098, 467240.6905047562], [1303360.4506518098, 244808.97868728318], [136234.98676402998, 244808.97868728318]]",0.04049385029203025,15.696874076493554,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3094.834623119806,1.9992495719796368,3.0135054134487236,9009.24371706674,5977.001589186755,2989.622542856612,24.35835402591011,1.9531889886040281,0.0005413697493035127,0.001149469915874701,1.3337269449735014,1.252534973132816,32.14524212866297,-14.260644264927658,-11.46588041978282,136233.9525551604,7.9302228788115485,-19.39610329859437,1303356.1817497348,"[0.0009062243991505932, 0.0008553014886808312]","[-12.497063663947426, -14.47624482327887]","[[136233.9525551604, 393411.1557535944], [1303356.1817497348, 467240.9311853385], [1303356.1817497348, 244808.95106404004], [136233.9525551604, 244808.95106404004]]",0.04049345301910787,15.696743027894938,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3095.334623119806,1.9992391088506134,3.0134990234908114,9009.164212138472,5976.930236433334,2989.6024992576017,24.35797349042885,1.9531868649373194,0.0005414052186049292,0.0011496816433281551,1.3336376145804583,1.252464175970509,32.14522302982101,-14.260867088491647,-11.46590447751231,136232.92002508926,7.930375221776927,-19.396279699289238,1303351.9088686926,"[0.0009062184676763972, 0.0008552910216218404]","[-12.497215228680284, -14.476494331073544]","[[136232.92002508926, 393411.1666626948], [1303351.9088686926, 467241.1695296014], [1303351.9088686926, 244808.92346615423], [136232.92002508926, 244808.92346615423]]",0.040493056794904385,15.69661222728028,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3095.834623119806,1.9992286882105268,3.0134926641632633,9009.084782917436,5976.859000428495,2989.5824503090103,24.35759265900497,1.9531847411213485,0.0005414406898046401,0.0011498933651087697,1.3335482438446569,1.252393340248125,32.145203949831455,-14.261090144262791,-11.465929925134617,136231.88728383454,7.930526211978901,-19.396456137113518,1303347.63607184,"[0.0009062125341682335, 0.0008552805499926906]","[-12.497366861482455, -14.476743958224638]","[[136231.88728383454, 393411.1764406193], [1303347.63607184, 467241.4063188104], [1303347.63607184, 244808.895895175], [136231.88728383454, 244808.895895175]]",0.04049266073316276,15.696481669722495,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3096.334623119806,1.9992183986142538,3.013486299299011,9009.005422161426,5976.788212838519,2989.562429488091,24.35721153532892,1.953182617156905,0.0005414761628899753,0.0011501050812092331,1.3334588327660972,1.252322466244933,32.14518488864394,-14.261313284447334,-11.465956571331787,136230.8562017147,7.930675721200231,-19.39663229253202,1303343.3592456684,"[0.0009062066036688193, 0.0008552700849521069]","[-12.497518492498942, -14.476993547541124]","[[136230.8562017147, 393411.1851885122], [1303343.3592456684, 467241.6409204204], [1303343.3592456684, 244808.86835007428], [136230.8562017147, 244808.86835007428]]",0.0404922656897004,15.696351355696967,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3096.834623119806,1.999208167518536,3.013479964143257,9008.92613742907,5976.717591895431,2989.54240433795,24.356830156019544,1.9531804930445122,0.0005415116378530977,0.0011503167915815683,1.333369387108031,1.2522515590809133,32.14516584639159,-14.261536650216073,-11.465984604760138,136229.8249623702,7.930823871098596,-19.396808475858734,1303339.0826127427,"[0.0009062006714061802, 0.0008552596157900588]","[-12.497670183342901, -14.477243243697373]","[[136229.8249623702, 393411.19280581264], [1303339.0826127427, 467241.87395254953], [1303339.0826127427, 244808.84083239915], [136229.8249623702, 244808.84083239915]]",0.040491870830722775,15.696221282229619,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3097.334623119806,1.9991980796927762,3.013473622380532,9008.846922461827,5976.647458889739,2989.522408809132,24.35644844316834,1.9531783687850348,0.0005415471146803369,0.001150528496168428,1.333279895343955,1.2521806081498208,32.145146822992785,-14.261760111710217,-11.466013951893899,136228.79546613406,7.9309704105326375,-19.396984362426537,1303334.802246946,"[0.0009061947422753721, 0.0008552491534626841]","[-12.497821875261142, -14.477492904873401]","[[136228.79546613406, 393411.19929638033], [1303334.802246946, 467242.10463762603], [1303334.802246946, 244808.81334108094], [136228.79546613406, 244808.81334108094]]",0.04049147704462771,15.696091448740978,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3097.834623119806,1.9991880473713988,3.013467311008121,9008.76778446135,5976.577482838045,2989.5024085884543,24.356066392350698,1.9531762443790224,0.000541582593363462,0.0011507401949244571,1.33319035747387,1.252109613105021,32.145127818549895,-14.261983829744167,-11.466044651772904,136227.76578911042,7.931115629152487,-19.39716028092539,1303330.5222047868,"[0.0009061888110280818, 0.0008552386864382304]","[-12.497973640971612, -14.477742693513157]","[[136227.76578911042, 393411.2046852794], [1303330.5222047868, 467242.3338072866], [1303330.5222047868, 244808.78587745366], [136227.76578911042, 244808.78587745366]]",0.04049108342428641,15.695961848889285,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3098.334623119806,1.9991781539394,3.013460994794577,9008.688715652954,5976.507977731926,2989.4824360476123,24.355684088824923,1.9531741198273456,0.0005416180738885289,0.0011509518877937381,1.333100785024278,1.2520385851310236,32.1451088329452,-14.26220763780709,-11.466076667861955,136226.73775124244,7.931259252556998,-19.397335920418953,1303326.2383023032,"[0.0009061828829374882, 0.0008552282262322828]","[-12.498125398376573, -14.477992434891371]","[[136226.73775124244, 393411.20894848095], [1303326.2383023032, 467242.5606633527], [1303326.2383023032, 244808.75844027803], [136226.73775124244, 244808.75844027803]]",0.040490690832705484,15.695832482782514,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3098.834623119806,1.9991683123989272,3.0134547096088795,9008.609722213692,5976.438616446312,2989.4624576531073,24.355301488431383,1.9531719951304776,0.0005416535562485033,0.0011511635747326748,1.3330111722319276,1.2519675185797188,32.14508986624128,-14.262431681653434,-11.466109991733163,136225.70946899394,7.931401610972756,-19.39751160270592,1303321.9545524763,"[0.0009061769526842756, 0.0008552177612397764]","[-12.498277225679137, -14.478242298699556]","[[136225.70946899394, 393411.2121486979], [1303321.9545524763, 467242.7860765016], [1303321.9545524763, 244808.73103089866], [136225.70946899394, 244808.73103089866]]",0.040490298372568304,15.695703344173522,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3099.334623119806,1.9991586083198178,3.0134484188810635,9008.530796975538,5976.3697225569285,2989.442507305479,24.3549185538077,1.9531698702892284,0.0005416890404305071,0.001151375255686839,1.3329215133335681,1.251896408254449,32.14507091828733,-14.262655827132415,-11.466144564668525,136224.6828411048,7.931542438715383,-19.397687003383908,1303317.6670089364,"[0.0009061710252569115, 0.0008552073025361929]","[-12.498429058293572, -14.478492135159087]","[[136224.6828411048, 393411.2142777195], [1303317.6670089364, 467243.0092515949], [1303317.6670089364, 244808.70364816583], [136224.6828411048, 244808.70364816583]]",0.040489906934583694,15.695574434084289,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3099.834623119806,1.9991489554192878,3.013442159059012,9008.45194667462,5976.300970304021,2989.422551082789,24.354535362859146,1.953167745304057,0.0005417245264277363,0.0011515869306155738,1.3328318198557014,1.251825264799335,32.14505198911934,-14.262880198567597,-11.466180376703392,136223.65596274965,7.9316820711893,-19.39786244789269,1303313.3796865353,"[0.000906165095785659, 0.0008551968392132551]","[-12.498580954662692, -14.478742085475881]","[[136223.65596274965, 393411.2154001468], [1303313.3796865353, 467243.2310694988], [1303313.3796865353, 244808.67629331874], [136223.65596274965, 244808.67629331874]]",0.040489515611636086,15.695445747203518,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3100.334623119806,1.999139440506612,3.013435893406915,9008.373164308965,5976.232687402846,2989.402623104859,24.35415183746809,1.9531656201757988,0.0005417600142268563,0.001151798599465822,1.332742080271826,1.251754077576212,32.14503307856245,-14.26310466965866,-11.466217400349535,136222.63074594107,7.931820209208865,-19.3980376095584,1303309.0886738196,"[0.0009061591691793345, 0.0008551863822541059]","[-12.498732855822666, -14.47899200740898]","[[136222.63074594107, 393411.2154818193], [1303309.0886738196, 467243.4506940724], [1303309.0886738196, 244808.64896515408], [136222.63074594107, 244808.64896515408]]",0.04048912530564618,15.695317285440728,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3100.834623119806,1.9991299759152075,3.0134296582961317,9008.294456636226,5976.164544127727,2989.3826895331413,24.353768055595904,1.9531634949048946,0.0005417955038213805,0.0011520102621980829,1.332652306108443,1.251682857237031,32.14501418662917,-14.263329363651263,-11.466255634529205,136221.60529096232,7.931957178422579,-19.398212812951783,1303304.7979826035,"[0.0009061532405589315, 0.0008551759207296423]","[-12.498884820350586, -14.47924204247188]","[[136221.60529096232, 393411.21457991377], [1303304.7979826035, 467243.6689936066], [1303304.7979826035, 244808.62166485042], [136221.60529096232, 244808.62166485042]]",0.040488735113467074,15.69518904354253,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3101.334623119806,1.9991206453619554,3.013423417617572,9008.215816423874,5976.096857549042,2989.3627837888826,24.353383939033755,1.9531613694921555,0.0005418309951984025,0.0011522219187596787,1.3325624858390508,1.2516115931389649,32.144995313122706,-14.263554157846883,-11.466295070664899,136220.5814735227,7.9320926669327605,-19.39838773759766,1303300.5036510646,"[0.0009061473147669174, 0.00085516546550684]","[-12.499036790195856, -14.479492050041642]","[[136220.5814735227, 393411.2126458699], [1303300.5036510646, 467243.8851221309], [1303300.5036510646, 244808.59439112069], [136220.5814735227, 244808.59439112069]]",0.040488345925037916,15.69506102328269,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3101.834623119806,1.9991113610469133,3.0134172081872794,9008.137249650155,5976.029296148604,2989.342871334102,24.35299952492395,1.9531592439380265,0.0005418664883513346,0.0011524335691116341,1.3324726252269008,1.2515402904901927,32.14497645803095,-14.26377918710819,-11.46633570132451,136219.55735761457,7.9322270129467825,-19.398562714271293,1303296.209531253,"[0.0009061413866088298, 0.0008551550051258127]","[-12.499188832807711, -14.479742185306216]","[[136219.55735761457, 393411.2097431402], [1303296.209531253, 467244.09996454156], [1303296.209531253, 244808.5671450415], [136219.55735761457, 244808.5671450415]]",0.04048795682208855,15.694933219052874,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3102.334623119806,1.9991022118023123,3.013410993084832,9008.058748882811,5975.962193760353,2989.3229863282777,24.35261485741417,1.953157118243306,0.000541901983267492,0.0011526452132022073,1.3323827300352435,1.2514689549666698,32.144957621134324,-14.264004298398751,-11.4663775267789,136218.53485876948,7.932359888911066,-19.398737415689965,1303291.9117282995,"[0.0009061354614989539, 0.0008551445513754903]","[-12.499340868650991, -14.479992275944802]","[[136218.53485876948, 393411.20581474295], [1303291.9117282995, 467244.31265100115], [1303291.9117282995, 244808.53992536414], [136218.53485876948, 244808.53992536414]]",0.040487568713013594,15.694805632608109,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3102.834623119806,1.9990931084442263,3.013404808733749,9007.980320422661,5975.89521572614,2989.3030947301995,24.35222985139663,1.9531549924084357,0.0005419374799403261,0.0011528568509927971,1.3322927887375768,1.251397575462854,32.14493880240104,-14.264229651902891,-11.466420528645585,136217.51206649144,7.932491639628353,-19.398912168273938,1303287.614162885,"[0.0009061295338862472, 0.000855134092263975]","[-12.499492983690375, -14.480242503385938]","[[136217.51206649144, 393411.20093233587], [1303287.614162885, 467244.52407160646], [1303287.614162885, 244808.5127331621], [136217.51206649144, 244808.5127331621]]",0.04048718068793309,15.69467825801637,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3103.334623119806,1.9990841379190278,3.0133986186221757,9007.901957052547,5975.828689570169,2989.2832303650735,24.351844510157104,1.9531528664342128,0.0005419729783571636,0.0011530684824313218,1.3322028013339011,1.2513261522057684,32.14492000159714,-14.264455106248999,-11.466464716977498,136216.49087844766,7.9326219308115355,-19.399086647789034,1303283.312955257,"[0.0009061236089361649, 0.0008551236391447507]","[-12.499645106360157, -14.480492707677953]","[[136216.49087844766, 393411.1950314617], [1303283.312955257, 467244.73335237283], [1303283.312955257, 244808.48556713283], [136216.49087844766, 244808.48556713283]]",0.040486793648875544,15.69455109691351,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3103.834623119806,1.9990752099723788,3.013392459787101,9007.823664603333,5975.762275911218,2989.2633584275127,24.351458911679245,1.9531507403210364,0.0005420084785121796,0.0011532801074806492,1.3321127793507181,1.2512546958558304,32.14490121867465,-14.264680787243671,-11.466510064864394,136215.46934387516,7.9327511226750005,-19.399261187539395,1303279.0118893324,"[0.0009061176816241791, 0.0008551131808480176]","[-12.499797297237516, -14.480743033690883]","[[136215.46934387516, 393411.18819195], [1303279.0118893324, 467244.9414048514], [1303279.0118893324, 244808.45842824507], [136215.46934387516, 244808.45842824507]]",0.04048640666834177,15.69442414314332,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3104.334623119806,1.99906641266465,3.0133862954391355,9007.745435518882,5975.696305924484,2989.2435129052046,24.351073059320775,1.9531486140697047,0.0005420439803926725,0.0011534917260897575,1.3320227227880284,1.2511832066441015,32.14488245338441,-14.264906551100447,-11.466556588034962,136214.44936965063,7.932878873678646,-19.399435461713608,1303274.707083033,"[0.0009061117572232977, 0.0008551027289506991]","[-12.499949483260961, -14.480993318320671]","[[136214.44936965063, 393411.18034442555], [1303274.707083033, 467245.14734466927], [1303274.707083033, 244808.43131519598], [136214.44936965063, 244808.43131519598]]",0.0404860206535474,15.694297398484462,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3104.834623119806,1.9990576593717388,3.013380161525158,9007.667275936008,5975.630453450076,2989.2236601760096,24.35068682723989,1.9531464876806308,0.0005420794839925531,0.0011537033382214294,1.3319326143560777,1.2511116680303016,32.144863705664875,-14.265132565018979,-11.466604247570444,136213.42906722616,7.933005545419263,-19.399609792989708,1303270.402436667,"[0.0009061058299889608, 0.000855092271133909]","[-12.500101757604956, -14.481243753853418]","[[136213.42906722616, 393411.1715767014], [1303270.402436667, 467245.35207704443], [1303270.402436667, 244808.40422900443], [136213.42906722616, 244808.40422900443]]",0.04048563470088385,15.694170856759118,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3105.334623119806,1.9990490377691899,3.013374021381067,9007.58917899305,5975.565048720227,2989.2038343334357,24.350300341046456,1.9531443611546007,0.0005421149892993365,0.0011539149438249488,1.3318424713446209,1.2510400965572455,32.14484497526064,-14.265358660813593,-11.466653071467931,136212.4103483628,7.933130783249823,-19.399783854717754,1303266.094183792,"[0.0009060999056732722, 0.0008550818197024334]","[-12.500254027012431, -14.481494148227094]","[[136212.4103483628, 393411.1618092182], [1303266.094183792, 467245.55470484204], [1303266.094183792, 244808.37716836084], [136212.4103483628, 244808.37716836084]]",0.04048524972039967,15.694044519764663,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3105.834623119806,1.9990404566722684,3.013367911888484,9007.511150644075,5975.499749972265,2989.184000767782,24.349913556469982,1.9531422344920166,0.0005421504963071059,0.0011541265428644536,1.3317522879904051,1.2509684865730901,32.14482626210281,-14.265584988984969,-11.466703014550603,136211.3912719901,7.933254964003169,-19.399957978553772,1303261.786103124,"[0.000906093978808763, 0.0008550713628042001]","[-12.500406371774533, -14.4817446746649]","[[136211.3912719901, 393411.15113646595], [1303261.786103124, 467245.756157306], [1303261.786103124, 244808.35013416273], [136211.3912719901, 244808.35013416273]]",0.040484864785612036,15.69391838107956,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3106.334623119806,1.9990320062007156,3.0133617958721373,9007.43318377026,5975.434895583045,2989.164193993937,24.3495264360051,1.9531401076936603,0.0005421860050034375,0.0011543381352889454,1.3316620585301806,1.2508968328570593,32.144807565929,-14.265811415823809,-11.466754111376872,136210.3737728485,7.933377722540882,-19.400131833917754,1303257.4744549706,"[0.0009060880545293473, 0.0008550609117702412]","[-12.500558725281927, -14.481995179772069]","[[136210.3737728485, 393411.1394728355], [1303257.4744549706, 467245.9555214215], [1303257.4744549706, 244808.32312511426], [136210.3737728485, 244808.32312511426]]",0.04048448081765327,15.693792442623273,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3106.834623119806,1.9990235919412762,3.0133557108751305,9007.355283974843,5975.37013259991,2989.1443786299465,24.34913905771293,1.953137980759911,0.0005422215153827921,0.0011545497210652628,1.3315717944904486,1.2508251460808777,32.14478888666156,-14.266038067160105,-11.466806308513299,136209.3558686782,7.933499450994248,-19.400305759507546,1303253.162917767,"[0.0009060821277008805, 0.0008550504552316856]","[-12.500711149633588, -14.482245811228601]","[[136209.3558686782, 393411.126920794], [1303253.162917767, 467246.1537490807], [1303253.162917767, 244808.29614204273], [136209.3558686782, 244808.29614204273]]",0.04048409687155128,15.693666697867467,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3107.334623119806,1.9990153077517467,3.01334961918479,9007.27744398341,5975.305811531087,2989.1245896718,24.348751343304947,1.9531358536915422,0.0005422570274328757,0.0011547613001413922,1.3314814843447076,1.2507534155800903,32.14477022403145,-14.266264817105778,-11.466859646696378,136208.33952030167,7.933619773586315,-19.400479420282693,1303248.8477877302,"[0.000906076203386999, 0.0008550400044392553]","[-12.50086358371048, -14.482496423001757]","[[136208.33952030167, 393411.1133889031], [1303248.8477877302, 467246.34991092386], [1303248.8477877302, 244808.269183681], [136208.33952030167, 244808.269183681]]",0.040483713880706776,15.693541148966602,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3107.834623119806,1.9990070579094295,3.013343558362378,9007.199669441206,5975.24157550679,2989.104791733814,24.34836333034237,1.9531337264889772,0.0005422925411475137,0.0011549728724832714,1.3313911338562083,1.2506816466261284,32.144751577954366,-14.266491793590438,-11.466914062632952,136207.32274478703,7.933739092427061,-19.400653155060013,1303244.5327366276,"[0.0009060702762723859, 0.0008550295477229563]","[-12.50101609665213, -14.482747173268516]","[[136207.32274478703, 393411.098987719], [1303244.5327366276, 467246.54497056874], [1303244.5327366276, 244808.24225083948], [136207.32274478703, 244808.24225083948]]",0.04048333089811787,15.69341578937519,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3108.334623119806,1.9989989365489258,3.013337490979748,9007.121953007627,5975.177775249649,2989.085019507416,24.347975062167666,1.9531315991529912,0.0005423280565143626,0.001155184438039773,1.3313007487882018,1.2506098447771365,32.144732948157525,-14.266718861152082,-11.46696967536218,136206.30749120523,7.933856955440973,-19.400826630803152,1303240.2140358353,"[0.0009060643518991524, 0.0008550190970960432]","[-12.501168607134474, -14.48299788652147]","[[136206.30749120523, 393411.08356207376], [1303240.2140358353, 467246.73790985986], [1303240.2140358353, 244808.2153422227], [136206.30749120523, 244808.2153422227]]",0.040482948866790144,15.693290621446662,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3108.834623119806,1.9989908477021754,3.013331454344225,9007.044300199854,5975.114053580237,2989.0652378166637,24.347586413271877,1.9531294716839314,0.000542363573528384,0.0011553959967751804,1.3312103118509353,1.250537993556185,32.14471433455168,-14.266946182121194,-11.467026390203728,136205.29178635456,7.933973794466596,-19.401000184670323,1303235.8953497985,"[0.0009060584243306638, 0.0008550086399147714]","[-12.501321211007244, -14.483248759630287]","[[136205.29178635456, 393411.06724791985], [1303235.8953497985, 467246.92972551566], [1303235.8953497985, 244808.18845864042], [136205.29178635456, 244808.18845864042]]",0.040482566838352343,15.693165637244258,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3109.334623119806,1.9989828841181885,3.01332541125091,9006.966703733764,5975.0507566695105,2989.0454811499226,24.347197509369167,1.9531273440825172,0.0005423990921781599,0.001155607548640278,1.3311198403341615,1.250466109504978,32.14469573686216,-14.267173585533996,-11.467084220306106,136204.2775617948,7.934089266307581,-19.401173486613686,1303231.5729737016,"[0.000906052499339211, 0.0008549981885183524]","[-12.501473814700118, -14.483499599994733]","[[136204.2775617948, 393411.04997726285], [1303231.5729737016, 467247.11953212507], [1303231.5729737016, 244808.1615987984], [136204.2775617948, 244808.1615987984]]",0.040482185728060456,15.693040838592468,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3109.834623119806,1.9989749528402296,3.013319398641246,9006.889169198017,5974.987537117147,2989.02571471825,24.346808347099,1.9531252163490715,0.0005424346124590414,0.0011558190936039527,1.331029334237881,1.2503941924314836,32.14467715499717,-14.267401211454233,-11.467143058551073,136203.26286462133,7.934203811776143,-19.401346870327217,1303227.2505782433,"[0.0009060465715656063, 0.0008549877312200042]","[-12.501626492487453, -14.483750572282313]","[[136203.26286462133, 393411.0318956318], [1303227.2505782433, 467247.3083334204], [1303227.2505782433, 244808.13476350214], [136203.26286462133, 244808.13476350214]]",0.04048180459420484,15.692916219353695,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3110.334623119806,1.9989671493816716,3.0133133782734016,9006.811690068478,5974.924751912129,2989.005974290431,24.346418848136068,1.953123088484334,0.0005424701343592749,0.0011560306316180688,1.330938782035591,1.2503222316617524,32.144658588685104,-14.267628932620855,-11.46720296690711,136202.2496963648,7.934317026895911,-19.40151999380302,1303222.9246505878,"[0.0009060406462068041, 0.000854977279492029]","[-12.501779181421087, -14.484001527374001]","[[136202.2496963648, 393411.0128930079], [1303222.9246505878, 467247.4951650797], [1303222.9246505878, 244808.1079515385], [136202.2496963648, 244808.1079515385]]",0.04048142438959343,15.692791783019445,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3110.834623119806,1.9989593748628711,3.0133073881828967,9006.734272170434,5974.862033942959,2988.9862240711295,24.345902002531655,1.9531220244924723,0.0005424878961110889,0.001156136397135003,1.3308481837272916,1.2502433441589116,32.14464003783638,-14.267853276976599,-11.467263861394258,136201.23605165383,7.934429338309883,-19.40169319970414,1303218.5987847445,"[0.0009060347177058056, 0.0008549669253886596]","[-12.501931958524533, -14.484247794964112]","[[136201.23605165383, 393410.99309753947], [1303218.5987847445, 467247.68102151033], [1303218.5987847445, 244808.08116361257], [136201.23605165383, 244808.08116361257]]",0.04048104415448413,15.69266752358691,0.25,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.084623119806,1.9989631869576798,3.0133031193316477,9006.696102252492,5974.856571519185,2988.977791338225,24.34564376727591,1.9531214924880442,0.0005424967770775544,0.0011561892787269636,1.3308028730466397,1.2502039173837793,32.14463076958657,-14.267955890484554,-11.467294920981885,136200.8043581392,7.934472044386808,-19.401766965368694,1303216.6928521462,"[0.0009060321804349572, 0.0008549624177677144]","[-12.502002060733737, -14.484360856474707]","[[136200.8043581392, 393410.98047248146], [1303216.6928521462, 467247.7520999688], [1303216.6928521462, 244808.06793822141], [136200.8043581392, 244808.06793822141]]",0.040480884056224284,15.692543444384654,0.125,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.209623119806,1.9989653937726517,3.0133006427841593,9006.67728642085,5974.855596154025,2988.9740036357844,24.345533716546008,1.9531210668819596,0.0005425038818658785,0.0011562315835102433,1.3307802119430625,1.2501852372707236,32.14462613757763,-14.268005799231798,-11.467310316425255,136200.61039644654,7.934489792223303,-19.40180010864856,1303215.847168109,"[0.0009060310155705353, 0.0008549603145437701]","[-12.502036002342587, -14.484416368319492]","[[136200.61039644654, 393410.97362139606], [1303215.847168109, 467247.7826710471], [1303215.847168109, 244808.0613825552], [136200.61039644654, 244808.0613825552]]",0.0404808122413019,15.692481300356587,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.309623119806,1.998963032772847,3.0132985833288237,9006.662367166951,5974.842725590081,2988.9710953294225,24.34545582474275,1.953120641273575,0.0005425109866676381,0.001156273887898793,1.3307620807549003,1.25017084210194,32.14462243345412,-14.268045826967102,-11.467322707805067,136200.46212227084,7.934502737276063,-19.40182544508113,1303215.1525162011,"[0.0009060300717729304, 0.0008549586118589772]","[-12.502063268104083, -14.484461234752443]","[[136200.46212227084, 393410.96787481406], [1303215.1525162011, 467247.80377934204], [1303215.1525162011, 244808.05610659794], [136200.46212227084, 244808.05610659794]]",0.04048075812991502,15.692481300356587,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.409623119806,1.9989611706616561,3.0132967315073707,9006.647584778353,5974.83102528679,2988.9680264820354,24.345377960038928,1.9531202156625573,0.0005425180914883333,0.0011563161919164575,1.3307439553299893,1.2501564513023784,32.14461873091108,-14.268086347391886,-11.467335225765396,136200.30442273576,7.934517166335581,-19.401852392100977,1303214.507513223,"[0.0009060290949688468, 0.0008549568648373486]","[-12.502090964429627, -14.484506676033401]","[[136200.30442273576, 393410.9623039422], [1303214.507513223, 467247.82998319826], [1303214.507513223, 244808.05085423004], [136200.30442273576, 244808.05085423004]]",0.040480699147016554,15.69242521935888,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.509623119806,1.9989578105366534,3.013294927926969,9006.632874525103,5974.814799676486,2988.9649337183596,24.345300003876776,1.9531197900485757,0.0005425251963334687,0.001156358495581765,1.330725818378576,1.250142048802906,32.144615029965905,-14.268127233205709,-11.467347623871603,136200.1459577262,7.934531846074918,-19.401879469946522,1303213.8228184353,"[0.0009060280942819313, 0.0008549550854850001]","[-12.502118998399565, -14.484552578708625]","[[136200.1459577262, 393410.9568538345], [1303213.8228184353, 467247.8553694553], [1303213.8228184353, 244808.04555813034], [136200.1459577262, 244808.04555813034]]",0.04048064035471398,15.69242521935888,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.6096231198057,1.9989541377301376,3.013293173117454,9006.618184889732,5974.797556460354,2988.9617994162118,24.345222079872617,1.953119364431348,0.0005425323012076776,0.0011564007989150332,1.330707687190414,1.2501276510415955,32.14461133051674,-14.268168419047996,-11.467359935042225,136199.98573787973,7.934546912634289,-19.401906847676514,1303213.1006671533,"[0.0009060270771908137, 0.0008549532832067853]","[-12.502147253878404, -14.48459879402635]","[[136199.98573787973, 393410.9515268696], [1303213.1006671533, 467247.8803554699], [1303213.1006671533, 244808.0402280427], [136199.98573787973, 244808.0402280427]]",0.0404805812868324,15.69242521935888,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.7096231198057,1.9989526974654037,3.0132916615912477,9006.603555186655,5974.786543608094,2988.958443680982,24.345144143326362,1.9531189388105161,0.0005425394061170475,0.0011564431019284115,1.3306895560022516,1.25011325224668,32.144607632566135,-14.26821006315212,-11.467372141031376,136199.81246833407,7.934564314284245,-19.40193645531562,1303212.449415945,"[0.0009060260357532212, 0.0008549514419423834]","[-12.50217584209379, -14.484645548557845]","[[136199.81246833407, 393410.9466726702], [1303212.449415945, 467247.91279643145], [1303212.449415945, 244808.03494777728], [136199.81246833407, 244808.03494777728]]",0.040480515392128415,15.692350262184041,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.8096231198056,1.9989493226592694,3.0132901486855124,9006.588926935423,5974.769752199867,2988.955089792587,24.345066116771605,1.953118513185844,0.0005425465110655643,0.0011564854046219877,1.3306714132875872,1.250098841995373,32.14460393603537,-14.268252053518932,-11.467383981636488,136199.63991997976,7.934581958113256,-19.401965939749743,1303211.7514449267,"[0.0009060249772798615, 0.0008549495729064056]","[-12.502204674177172, -14.484692703114902]","[[136199.63991997976, 393410.94209610653], [1303211.7514449267, 467247.9439082016], [1303211.7514449267, 244808.02962486199], [136199.63991997976, 244808.02962486199]]",0.04048045040343138,15.692350262184041,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3111.9096231198055,1.998945192417872,3.0132886595133095,9006.574252161769,5974.750624927256,2988.9516969198903,24.344988126157613,1.953118087557093,0.0005425536160571636,0.001156527707008568,1.3306532763361738,1.2500844368295057,32.14460024074589,-14.26829421834044,-11.467395536465517,136199.46584921173,7.9346001478925245,-19.40199568435804,1303211.0083956898,"[0.0009060239067613141, 0.0008549476838250995]","[-12.50223366771198, -14.484740131097832]","[[136199.46584921173, 393410.937798516], [1303211.0083956898, 467247.9745227778], [1303211.0083956898, 244808.02426816418], [136199.46584921173, 244808.02426816418]]",0.04048038531234508,15.692350262184041,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.0096231198054,1.9989431518915235,3.0132873975771504,9006.559576170463,5974.737292355471,2988.9480782391465,24.344910125847452,1.953117661923969,0.0005425607210968273,0.0011565700090952456,1.3306351393847604,1.250070031060167,32.14459654664307,-14.268336785150586,-11.467406778256986,136199.2785575986,7.9346209098748375,-19.402027688131824,1303210.3304713324,"[0.0009060228144453686, 0.0008549457573054912]","[-12.50226295880113, -14.484788077227426]","[[136199.2785575986, 393410.93414885737], [1303210.3304713324, 467248.0127217841], [1303210.3304713324, 244808.01896262087], [136199.2785575986, 244808.01896262087]]",0.04048031336027263,15.692275275721308,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
