t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3112.1096231198053,1.9989390939521705,3.0132861224730965,9006.544847753934,5974.717921188574,2988.944455218871,24.344832079858737,1.9531172362861715,0.0005425678261896395,0.001156612310890112,1.3306169966700958,1.2500556196311357,32.144592853609424,-14.268379578409352,-11.467417447403534,136199.09170133862,7.934642170144713,-19.402059617548247,1303209.6012157206,"[0.0009060217065293549, 0.0008549438037360983]","[-12.502292469355346, -14.484836407295806]","[[136199.09170133862, 393410.9309549126], [1303209.6012157206, 467248.04980188876], [1303209.6012157206, 244808.01361622967], [136199.09170133862, 244808.01361622967]]",0.040480242212772605,15.692275275721308,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.209623119805,1.9989344305996843,3.013284846894797,9006.530027621848,5974.69668059954,2988.940802228875,24.3447539898991,1.9531168106435437,0.00054257493133809,0.0011566546123979258,1.3305988481921802,1.2500412027477534,32.144589161443946,-14.268422548895952,-11.467427620487399,136198.90384252527,7.93466409782522,-19.40209171831262,1303208.823924415,"[0.0009060205875103862, 0.0008549418307320354]","[-12.502322137553262, -14.48488501521017]","[[136198.90384252527, 393410.9281966199], [1303208.823924415, 467248.0863371738], [1303208.823924415, 244808.0082386074], [136198.90384252527, 244808.0082386074]]",0.040480171196990385,15.692275275721308,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.309623119805,1.9989319644346748,3.0132837705909306,9006.515170502824,5974.681587639948,2988.9369392968156,24.34467589245113,1.9531163849957482,0.0005425820365478441,0.001156696913626571,1.3305806997142644,1.2500267853990519,32.144585470085644,-14.268465834842294,-11.46743728969534,136198.70363880307,7.934688638881823,-19.402125928577163,1303208.110148758,"[0.0009060194484826656, 0.0008549398227459599]","[-12.502352078887334, -14.484934107488208]","[[136198.70363880307, 393410.92621647177], [1303208.110148758, 467248.13029030734], [1303208.110148758, 244808.00291510325], [136198.70363880307, 244808.00291510325]]",0.04048009369785921,15.692200416873774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.409623119805,1.9989277339001643,3.0132826426175567,9006.50023585053,5974.661272127125,2988.9331018834755,24.344597831686308,1.9531159593425815,0.0005425891418222242,0.0011567392145843663,1.3305625569995998,1.2500123733827848,32.14458177942515,-14.26850931807987,-11.467446208414287,136198.50548096228,7.93471358087163,-19.402159789285918,1303207.3455335647,"[0.0009060182971674201, 0.0008549377930402581]","[-12.502382185384732, -14.48498349748702]","[[136198.50548096228, 393410.92478984874], [1303207.3455335647, 467248.172722909], [1303207.3455335647, 244807.9975546049], [136198.50548096228, 244807.9975546049]]",0.040480017681498594,15.692200416873774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.509623119805,1.9989230116159553,3.0132814794679477,9006.485194922394,5974.639486082,2988.929264090078,24.34451972884405,1.953115533683868,0.0005425962471640894,0.001156781515276275,1.3305444085216844,1.24999795590897,32.14457808928296,-14.268552877769201,-11.467454481604364,136198.30790065223,7.93473906974188,-19.402193551346244,1303206.5346443178,"[0.0009060171385718116, 0.0008549357503397344]","[-12.502412397284578, -14.485033076132787]","[[136198.30790065223, 393410.92387436924], [1303206.5346443178, 467248.2142276118], [1303206.5346443178, 244807.99216688372], [136198.30790065223, 244807.99216688372]]",0.04047994244900971,15.692200416873774,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.609623119805,1.9989206643281003,3.0132804779366227,9006.470112263369,5974.624450620202,2988.9252521327353,24.344441619337424,1.9531151080193547,0.0005426033525778183,0.0011568238157099325,1.3305262600437688,1.2499835380173923,32.14457439962973,-14.268596722702478,-11.467462134132745,136198.099883875,7.934766962674445,-19.40222909680719,1303205.7898233787,"[0.0009060159646684921, 0.0008549336807410601]","[-12.502442818053966, -14.48508302708433]","[[136198.099883875, 393410.9237760514], [1303205.7898233787, 467248.26262562396], [1303205.7898233787, 244807.98683708956], [136198.099883875, 244807.98683708956]]",0.04047986152672724,15.69212582811663,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.7096231198047,1.9989165768008406,3.013279399098751,9006.454955814312,5974.604318063541,2988.9212923660757,24.344363466147982,1.9531146823488565,0.0005426104580664455,0.0011568661158919095,1.3305081058026018,1.249969114448696,32.14457071039533,-14.26864068732199,-11.467468956737207,136197.89531732828,7.934795096004478,-19.402264052741685,1303204.9974341043,"[0.0009060147829034864, 0.0008549315971497753]","[-12.502473352475288, -14.4851331810218]","[[136197.89531732828, 393410.9242546484], [1303204.9974341043, 467248.30915351526], [1303204.9974341043, 244807.98147391112], [136197.89531732828, 244807.98147391112]]",0.04047978265291929,15.69212582811663,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.8096231198047,1.9989120999495733,3.0132782608373305,9006.439703640275,5974.583076197581,2988.917359771999,24.344285310978997,1.9531142566722537,0.0005426175636318991,0.0011569084158276088,1.330489951561435,1.2499546907175958,32.14456702144423,-14.268684727614081,-11.467475086149761,136197.69277945158,7.9348235759118495,-19.40229866206161,1303204.1622641382,"[0.0009060135988036888, 0.0008549295091807739]","[-12.502503920010662, -14.485183397614676]","[[136197.69277945158, 393410.9252403918], [1303204.1622641382, 467248.3543551656], [1303204.1622641382, 244807.97608661797], [136197.69277945158, 244807.97608661797]]",0.04047970515232849,15.69212582811663,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3112.9096231198046,1.9989099398926429,3.013277270643415,9006.424424404511,5974.568447526212,2988.9132713238164,24.344207150879846,1.9531138309893492,0.000542624669277557,0.0011569507155241555,1.3304717973202682,1.2499402665342083,32.14456333279065,-14.268728950833523,-11.467480557226054,136197.4807662589,7.934854333324267,-19.40233489055032,1303203.395691549,"[0.0009060124036733516, 0.00085492740182745]","[-12.50253463775057, -14.485233881987394]","[[136197.4807662589, 393410.9270456454], [1303203.395691549, 467248.40620037145], [1303203.395691549, 244807.9707591139], [136197.4807662589, 244807.9707591139]]",0.04047962234816502,15.692051615565036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.0096231198045,1.9989061157009276,3.013276190274368,9006.409089129484,5974.548986538841,2988.9092537214196,24.344128988231386,1.9531134053000512,0.0005426317750049196,0.0011569930149876158,1.3304536430791014,1.2499258421468338,32.14455964440708,-14.268773275248506,-11.46748519284506,136197.27317934748,7.934885169880744,-19.402370362725804,1303202.5844996509,"[0.0009060112047519842, 0.0008549252876336845]","[-12.50256540877391, -14.48528446358022]","[[136197.27317934748, 393410.9294034189], [1303202.5844996509, 467248.4558951456], [1303202.5844996509, 244807.9654000624], [136197.27317934748, 244807.9654000624]]",0.0404795419854201,15.692051615565036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.1096231198044,1.9989018432426362,3.0132750464838334,9006.393677208634,5974.528260654001,2988.9052735886567,24.344050744189076,1.9531129796042779,0.0005426388808153712,0.0011570353142226798,1.330435477311432,1.2499114067927066,32.14455595619705,-14.268817587489192,-11.4674891594305,136197.06815121704,7.93491623827137,-19.40240539770187,1303201.7328982062,"[0.0009060100063377783, 0.0008549231741477172]","[-12.502596182975568, -14.485335049554298]","[[136197.06815121704, 393410.9322328602], [1303201.7328982062, 467248.5041037018], [1303201.7328982062, 244807.96001800956], [136197.06815121704, 244807.96001800956]]",0.04047946320359666,15.692051615565036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.2096231198043,1.9988999393072866,3.0132740422086157,9006.378257325152,5974.514332174815,2988.9011524235007,24.343972576101823,1.9531125539018859,0.0005426459867113005,0.001157077613244079,1.3304173230702652,1.2498969818040955,32.144552268209,-14.268862090024394,-11.467492526414219,136196.8544373951,7.93494939050899,-19.40244191692321,1303200.9514733409,"[0.0009060088001595157, 0.0008549210470108195]","[-12.502627053499854, -14.485385810999473]","[[136196.8544373951, 393410.9358103487], [1303200.9514733409, 467248.55862880795], [1303200.9514733409, 244807.9546961156], [136196.8544373951, 244807.9546961156]]",0.04047937945906192,15.691977854958735,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.309623119804,1.998896322623506,3.0132729475374105,9006.362800178811,5974.49543898879,2988.8971085540848,24.3438943257106,1.9531121281928232,0.0005426530926936652,0.0011571199120474396,1.3303991573025962,1.249882545793355,32.14454858044479,-14.268906619575315,-11.467495162131172,136196.6454822506,7.934982460898453,-19.402477623029625,1303200.127263397,"[0.0009060075921770659, 0.0008549189166233168]","[-12.502657959100631, -14.485436632194231]","[[136196.6454822506, 393410.939845244], [1303200.127263397, 467248.61080890143], [1303200.127263397, 244807.949343183], [136196.6454822506, 244807.949343183]]",0.04047929829781882,15.691977854958735,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.409623119804,1.9988923297158434,3.013271784164168,9006.347284667334,5974.4755188328645,2988.8931134585814,24.343816074883847,1.953111702477083,0.0005426601987625172,0.0011571622106367379,1.3303809915349267,1.2498681096711275,32.144544892833665,-14.268951147807602,-11.46749720645471,136196.43968140474,7.935015583719036,-19.402512790173745,1303199.2644750415,"[0.0009060063871930022, 0.0008549167913145928]","[-12.502688824629479, -14.485487384410677]","[[136196.43968140474, 393410.94427062524], [1303199.2644750415, 467248.66123697406], [1303199.2644750415, 244807.94396768993], [136196.43968140474, 244807.94396768993]]",0.0404792189717994,15.691977854958735,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.509623119804,1.9988906297095903,3.013270759860157,9006.331777906415,5974.462182000642,2988.888983320035,24.34373786089116,1.9531112767545478,0.0005426673049199138,0.001157204509017646,1.3303628315305087,1.24985367853075,32.14454120544434,-14.26899579133275,-11.467498756444343,136196.22551694306,7.935050630088313,-19.402549386532655,1303198.4726260048,"[0.0009060051760732804, 0.0008549146552841059]","[-12.502719768667415, -14.485538277576131]","[[136196.22551694306, 393410.9493483649], [1303198.4726260048, 467248.71775586705], [1303198.4726260048, 244807.93865197882], [136196.22551694306, 244807.93865197882]]",0.04047913483550451,15.691904594160771,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.609623119804,1.9988872960376072,3.0132696410275357,9006.31624987624,5974.444135651838,2988.8849398837915,24.343659563840998,1.953110851025219,0.0005426744111658175,0.0011572468071943448,1.3303446599995887,1.2498392363469557,32.14453751829586,-14.269040496467625,-11.467499661059264,136196.0166064991,7.93508542407082,-19.402585085130085,1303197.639619775,"[0.0009060039648575274, 0.0008549125190382901]","[-12.502750724371722, -14.485589188288778]","[[136196.0166064991, 393410.9547985453], [1303197.639619775, 467248.7716867711], [1303197.639619775, 244807.933305559], [136196.0166064991, 244807.933305559]]",0.04047905349650713,15.691904594160771,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.709623119804,1.9988835232493916,3.013268455529668,9006.300678364443,5974.424880191447,2988.8809481401913,24.343581308921546,1.9531104252890974,0.0005426815175002518,0.0011572891051698985,1.3303264942319195,1.249824799571392,32.14453383133184,-14.269085110009835,-11.467500112810342,136195.81099962903,7.935120106444771,-19.402620219255112,1303196.76933192,"[0.0009060027581288319, 0.0008549103904988823]","[-12.502781615002297, -14.485639987117034]","[[136195.81099962903, 393410.96052142425], [1303196.76933192, 467248.823684796], [1303196.76933192, 244807.92793663568], [136195.81099962903, 244807.92793663568]]",0.040478974066828974,15.691904594160771,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.8096231198037,1.998882090128744,3.013267404417081,9006.285128996959,5974.412365977013,2988.8768304448677,24.343503049339624,1.953109999546145,0.0005426886239238858,0.0011573314029487522,1.3303083284642503,1.2498103623361079,32.144530144631915,-14.269129882276573,-11.467500206390241,136195.59752412845,7.935156491626429,-19.40265669801667,1303195.970597637,"[0.0009060015464775892, 0.0008549082534206637]","[-12.502812572079591, -14.485690902849493]","[[136195.59752412845, 393410.96677056793], [1303195.970597637, 467248.88143931027], [1303195.970597637, 244807.9226270731], [136195.59752412845, 244807.9226270731]]",0.04047889006418735,15.691831856104983,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3113.9096231198037,1.9988789656487642,3.013266261956682,9006.269570669778,5974.394971682441,2988.8728003815713,24.343424707871346,1.9531095737963462,0.0005426957304370359,0.0011573737005326783,1.3302901511700789,1.2497959140677453,32.14452645822388,-14.269174650194325,-11.46749980771932,136195.38934685738,7.935192463738986,-19.402692271458307,1303195.131820019,"[0.0009060003357234045, 0.0008549061178997316]","[-12.502843527166881, -14.485741811404514]","[[136195.38934685738, 393410.9732655359], [1303195.131820019, 467248.9364428545], [1303195.131820019, 244807.91728683], [136195.38934685738, 244807.91728683]]",0.04047880889135477,15.691831856104983,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.0096231198036,1.9988754662695163,3.013265050371619,9006.253980317442,5974.376572690982,2988.8688282521716,24.343346407889854,1.9531091480397698,0.000542702837038519,0.0011574159979312582,1.3302719796391582,1.249781471226494,32.144522772058906,-14.269219364087096,-11.46749910933272,136195.18480586418,7.935228114239749,-19.40272722357247,1303194.2569500539,"[0.0009059991304436879, 0.0008549039918405767]","[-12.502874403651177, -14.485792583672513]","[[136195.18480586418, 393410.97989801795], [1303194.2569500539, 467248.98924050375], [1303194.2569500539, 244807.9119241777], [136195.18480586418, 244807.9119241777]]",0.040478729787916966,15.691831856104983,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.1096231198035,1.9988742182187458,3.013263975380904,9006.238421826272,5974.364652948789,2988.864731204906,24.34326810423459,1.9531087222763692,0.0005427099437292366,0.0011574582951384398,1.330253808108238,1.2497670279264883,32.14451908622141,-14.269264177421297,-11.467498238095061,136194.97246175393,7.935265271037508,-19.40276350913257,1303193.4537457568,"[0.000905997920984864, 0.000854901858569967]","[-12.502905336362469, -14.485843454335203]","[[136194.97246175393, 393410.98690316966], [1303193.4537457568, 467249.04755361204], [1303193.4537457568, 244807.90662020966], [136194.97246175393, 244807.90662020966]]",0.04047864617347584,15.691759639300106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.2096231198034,1.998871349095184,3.0132628074029877,9006.222863348825,5974.348072423663,2988.860726393438,24.34318975881419,1.9531082965061906,0.0005427170505084531,0.0011575005921559548,1.3302356308140666,1.2497525790577289,32.14451540074322,-14.269309017943176,-11.46749702643234,136194.7656615837,7.935301820949434,-19.402798847381774,1303192.6115166189,"[0.0009059967133383829, 0.0008548997284578783]","[-12.502936249992661, -14.485894289273665]","[[136194.7656615837, 393410.994022621], [1303192.6115166189, 467249.1028727753], [1303192.6115166189, 244807.90128566526], [136194.7656615837, 244807.90128566526]]",0.040478565512274675,15.691759639300106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.3096231198033,1.9988680342657645,3.0132615744640123,9006.207280791039,5974.330272587426,2988.8567780223425,24.343111373918724,1.9531078707293072,0.0005427241573749346,0.0011575428889849864,1.330217447756644,1.2497381246953745,32.14451171557863,-14.26935377256909,-11.46749566552512,136194.56241529575,7.935337912855346,-19.402833578380466,1303191.7338991023,"[0.000905995511247547, 0.0008548976080183775]","[-12.502967092962, -14.485944997487296]","[[136194.56241529575, 393411.00115889305], [1303191.7338991023, 467249.15586254303], [1303191.7338991023, 244807.89592858643], [136194.56241529575, 244807.89592858643]]",0.040478486901767016,15.691759639300106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.409623119803,1.9988670204944605,3.013260475369591,9006.191736719236,5974.319110454518,2988.852709659819,24.343032984926726,1.9531074449457153,0.0005427312643288458,0.0011575851856283031,1.3301992646992211,1.249723669935872,32.14450803081348,-14.269398661358789,-11.46749425489486,136194.35164057277,7.935375340996416,-19.402869595891275,1303190.928017064,"[0.00090599430550888, 0.0008548954813078604]","[-12.502997984901228, -14.485995791061525]","[[136194.35164057277, 393411.00855893566], [1303190.928017064, 467249.2141174279], [1303190.928017064, 244807.89062964707], [136194.35164057277, 244807.89062964707]]",0.040478403924539406,15.691687920679957,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.509623119803,1.9988643212011783,3.013259287723429,9006.176198427895,5974.303089957355,2988.848731047045,24.342954636638712,1.9531070191554372,0.0005427383713698539,0.0011576274820869657,1.3301810874050497,1.2497092204840623,32.14450434648069,-14.269443508909038,-11.467492665592772,136194.14627580793,7.935412023389404,-19.402904688982176,1303190.0836781205,"[0.0009059931021638838, 0.0008548933587426676]","[-12.503028840649401, -14.486046522544635]","[[136194.14627580793, 393411.01594488043], [1303190.0836781205, 467249.2692573134], [1303190.0836781205, 244807.88530004892], [136194.14627580793, 244807.88530004892]]",0.040478323862839526,15.691687920679957,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.609623119803,1.9988612323402752,3.013258033649338,9006.160641259774,5974.286024300682,2988.844812056294,24.34287624828258,1.9531065933586134,0.0005427454784955758,0.0011576697783609086,1.330162904347627,1.2496947655845871,32.144500662535336,-14.269488310273113,-11.46749108471505,136193.9446380638,7.935448060518638,-19.402939145233688,1303189.2046338744,"[0.0009059919047037987, 0.0008548912464416668]","[-12.503059621230715, -14.486097119083317]","[[136193.9446380638, 393411.0232134906], [1303189.2046338744, 467249.3218355727], [1303189.2046338744, 244807.87994794085], [136193.9446380638, 244807.87994794085]]",0.040478245948674246,15.691687920679957,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.709623119803,1.99886035315898,3.0132569162528924,9006.145126477739,5974.275320173685,2988.840771558652,24.342797856429492,1.9531061675551966,0.0005427525857069325,0.001157712074451658,1.3301447212902044,1.2496803102503333,32.144496979062694,-14.269533201092381,-11.467489610504003,136193.7354017217,7.935485289486792,-19.402974899990795,1303188.3970765502,"[0.000905990703757931, 0.0008548891281683789]","[-12.503090448537, -14.486147796786383]","[[136193.7354017217, 393411.030619972], [1303188.3970765502, 467249.3795135536], [1303188.3970765502, 244807.87465333552], [136193.7354017217, 244807.87465333552]]",0.04047816366893947,15.691616661436534,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.809623119803,1.9988578614445078,3.0132557090698184,9006.129621013142,5974.259980646486,2988.836823209174,24.342719422767765,1.9531057417452575,0.0005427596930027828,0.0011577543703589293,1.3301265324695306,1.2496658493474384,32.14449329609522,-14.269578115147445,-11.46748810312721,136193.53170623718,7.935521604828438,-19.403009707955647,1303187.551661194,"[0.0009059895050883279, 0.0008548870138879991]","[-12.503121250374443, -14.486198427110125]","[[136193.53170623718, 393411.0378894051], [1303187.551661194, 467249.43387246644], [1303187.551661194, 244807.86932815984], [136193.53170623718, 244807.86932815984]]",0.04047808438166531,15.691616661436534,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3114.9096231198027,1.998854916667055,3.013254439831868,9006.114099578737,5974.243399442865,2988.8329311086172,24.34264099056938,1.9531053159289016,0.0005427668003813522,0.0011577966660816104,1.3301083436488568,1.249651388424498,32.144489613587496,-14.269622928407108,-11.467486747008422,136193.33155768397,7.935557162843935,-19.403043909852357,1303186.6718653382,"[0.0009059883124349698, 0.0008548849100838362]","[-12.5031519706616, -14.486248913200278]","[[136193.33155768397, 393411.044929955], [1303186.6718653382, 467249.4855813347], [1303186.6718653382, 244807.86398035937], [136193.33155768397, 244807.86398035937]]",0.04047800718354918,15.691616661436534,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.0096231198027,1.9988542243573968,3.0132533048208665,9006.098622626887,5974.23331387909,2988.828920628127,24.342562554150515,1.9531048901061419,0.0005427739078425356,0.0011578389616201264,1.330090154828183,1.2496369270959373,32.144485931623535,-14.269667875452601,-11.46748562769426,136193.12399044534,7.935593751820392,-19.40307937951465,1303185.8634142398,"[0.0009059871164363586, 0.0008548828005555537]","[-12.503182735770867, -14.486299477039902]","[[136193.12399044534, 393411.0519965491], [1303185.8634142398, 467249.54216149915], [1303185.8634142398, 244807.85868963972], [136193.12399044534, 244807.85868963972]]",0.04047792572615302,15.691545809430385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.1096231198026,1.9988518575172791,3.013252084446069,9006.083156601408,5974.218399930887,2988.824998442509,24.342484076465503,1.9531044642770046,0.0005427810153859805,0.0011578812569732052,1.330071960244258,1.249622460165553,32.14448225023398,-14.26971280473974,-11.467484606932658,136192.92175826183,7.935629330616166,-19.403113937548824,1303185.0173496269,"[0.0009059859226134524, 0.0008548806948499889]","[-12.503213476754233, -14.486349995806396]","[[136192.92175826183, 393411.058824405], [1303185.0173496269, 467249.5953547877], [1303185.0173496269, 244807.85336828488], [136192.92175826183, 244807.85336828488]]",0.040477847190439405,15.691545809430385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.2096231198025,1.998849098032349,3.013250800569899,9006.067676015644,5974.202428691788,2988.8211344081674,24.342405599419436,1.953104038441615,0.0005427881230095865,0.001157923552138756,1.3300537656603328,1.2496079932329829,32.1444785693721,-14.269757680765355,-11.46748384968788,136192.72317785933,7.935664021907229,-19.40314787159511,1303184.1372918016,"[0.0009059847348233271, 0.0008548785996511934]","[-12.503244135976582, -14.486400369939503]","[[136192.72317785933, 393411.0653284061], [1303184.1372918016, 467249.6457367183], [1303184.1372918016, 244807.8480243599], [136192.72317785933, 244807.8480243599]]",0.04047777080600141,15.691545809430385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.3096231198024,1.9988485101265232,3.013249654038841,9006.05224048247,5974.192705500259,2988.817149090555,24.342327119151484,1.9531036125999808,0.0005427952307133189,0.001157965847116322,1.3300355710764078,1.2495935259228785,32.144474889119806,-14.269802638567981,-11.46748343335895,136192.517031426,7.935699665230743,-19.403183098589693,1303183.328221774,"[0.0009059835435567944, 0.0008548764985019569]","[-12.503274841796134, -14.48645082493008]","[[136192.517031426, 393411.07177762076], [1303183.328221774, 467249.70091299317], [1303183.328221774, 244807.84273703478], [136192.517031426, 244807.84273703478]]",0.04047769012085792,15.691475303258834,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.4096231198023,1.998846312896576,3.0132484208008976,9006.036816373235,5974.178351824625,2988.8132535649024,24.34224863732912,1.9531031867521558,0.0005428023384963769,0.0011580081419038516,1.330017376492483,1.2495790584297644,32.14447120950541,-14.2698476240222,-11.467483200528363,136192.316301959,7.935734199426776,-19.40321739995514,1303182.481872471,"[0.0009059823546214104, 0.0008548744014255501]","[-12.503305516823797, -14.486501225106347]","[[136192.316301959, 393411.0779161565], [1303182.481872471, 467249.75258061977], [1303182.481872471, 244807.8374191771], [136192.316301959, 244807.8374191771]]",0.04047761240497109,15.691475303258834,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.509623119802,1.9988436564034362,3.013247128066815,9006.021377869745,5974.162733920147,2988.809412272689,24.342170115809914,1.953102760898232,0.0005428094463572005,0.0011580504364984952,1.3299991761453067,1.2495645854555208,32.14446753048048,-14.269892526286023,-11.467483325045407,136192.1190147532,7.935767788087986,-19.403251113133393,1303181.6016299345,"[0.0009059811713328758, 0.0008548723142081425]","[-12.503336119898384, -14.486551495886344]","[[136192.1190147532, 393411.083660262], [1303181.6016299345, 467249.80141074676], [1303181.6016299345, 244807.83207867233], [136192.1190147532, 244807.83207867233]]",0.040477536762927695,15.691475303258834,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.609623119802,1.99884322012152,3.0132459703040455,9006.005984204294,5974.153513954314,2988.8054519809284,24.342091589762884,1.9531023350382424,0.0005428165542953146,0.0011580927308991083,1.3299809757981305,1.2495501120552837,32.14446385212398,-14.269937569837737,-11.467483874178924,136191.91429300772,7.935802222615365,-19.40328609679429,1303180.7922166113,"[0.0009059799845322063, 0.0008548702209749303]","[-12.503366770087894, -14.486601848479498]","[[136191.91429300772, 393411.0892771902], [1303180.7922166113, 467249.85488003807], [1303180.7922166113, 244807.826794524], [136191.91429300772, 244807.826794524]]",0.04047745689651202,15.691405077848817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.709623119802,1.9988411123115695,3.0132447298025538,9005.990601505655,5974.13946943522,2988.8015773932116,24.342013063910894,1.953101909172266,0.0005428236623095308,0.0011581350250942392,1.3299627754509546,1.2495356385998841,32.144460174461756,-14.269982571279408,-11.467484689524042,136191.71476936532,7.935835502698467,-19.40332019222251,1303179.9455826767,"[0.0009059787998267152, 0.0008548681314015428]","[-12.503397392689969, -14.48665215195061]","[[136191.71476936532, 393411.0945222386], [1303179.9455826767, 467249.9048300082], [1303179.9455826767, 244807.82147980278], [136191.71476936532, 244807.82147980278]]",0.04047737991627307,15.691405077848817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.809623119802,1.9988386041770747,3.0132434280936877,9005.975203989296,5974.124339958771,2988.7977585955864,24.3419344979853,1.9531014833004245,0.0005428307703978105,0.0011581773190869201,1.3299445693405274,1.2495211597440394,32.144456497442945,-14.27002752683685,-11.46748588042658,136191.51877081976,7.935867804879109,-19.40335368530569,1303179.0652784274,"[0.0009059776206729765, 0.0008548660515175688]","[-12.503427944661466, -14.486702328414228]","[[136191.51877081976, 393411.09935550136], [1303179.0652784274, 467249.95189572294], [1303179.0652784274, 244807.8161425238], [136191.51877081976, 244807.8161425238]]",0.04047730504706211,15.691405077848817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3115.909623119802,1.998838240891109,3.0132422646202635,9005.959850400275,5974.115376076019,2988.7938172589083,24.341855927734436,1.9531010574226924,0.0005428378785606758,0.0011582196128752963,1.3299263632301,1.2495066803846604,32.144452821143545,-14.270072592344494,-11.467487544054563,136191.31515197462,7.935900936564337,-19.4033884806189,1303178.2554834578,"[0.0009059764377617642, 0.0008548639651877572]","[-12.503458547087432, -14.486752592630983]","[[136191.31515197462, 393411.10402772203], [1303178.2554834578, 467250.00360599626], [1303178.2554834578, 244807.81086129195], [136191.31515197462, 244807.81086129195]]",0.04047722588404212,15.691335067322935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.0096231198017,1.998836269201696,3.013241016717798,9005.944506945994,5974.101779123413,2988.789963026524,24.341777356227194,1.9531006315391601,0.0005428449867966338,0.0011582619064564698,1.3299081571196727,1.2494922009053056,32.14444914558669,-14.270117679678032,-11.467489514138435,136191.11680738465,7.935932860544284,-19.40342237468272,1303177.408649091,"[0.0009059752568426157, 0.0008548618823336055]","[-12.50348912335906, -14.4868028103187]","[[136191.11680738465, 393411.10829287407], [1303177.408649091, 467250.0517254212], [1303177.408649091, 244807.80554959513], [136191.11680738465, 244807.80554959513]]",0.040477149646064796,15.691335067322935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.1096231198017,1.9988338302738569,3.01323971140333,9005.929147645176,5974.086889017855,2988.78616047806,24.34169878591036,1.9531002056499054,0.0005428520951044379,0.0011583041998265379,1.3298899510092452,1.2494777214187827,32.14444547071872,-14.270162675270589,-11.467491941942342,136190.92176940542,7.935963761792635,-19.403455703734977,1303176.5281008086,"[0.0009059740813644212, 0.0008548598089527231]","[-12.503519625938416, -14.486852897666592]","[[136190.92176940542, 393411.11208547873], [1303176.5281008086, 467250.09694718866], [1303176.5281008086, 244807.8002152741], [136190.92176940542, 244807.8002152741]]",0.04047707543752988,15.691335067322935,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.2096231198016,1.9988335901128216,3.0132385419869157,9005.913831135884,5974.07832951256,2988.782237332404,24.34162017044556,1.9530997797549723,0.0005428592034834405,0.001158346492983166,1.3298717391355666,1.2494632361138618,32.14444179661268,-14.270207817304037,-11.46749488031088,136190.71922049305,7.935995436021386,-19.403490316332267,1303175.717964942,"[0.000905972901865057, 0.0008548577286853228]","[-12.50355018716186, -14.48690308522112]","[[136190.71922049305, 393411.11568283633], [1303175.717964942, 467250.14672312763], [1303175.717964942, 244807.79493691202], [136190.71922049305, 244807.79493691202]]",0.040476996992302526,15.691265209562893,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.3096231198015,1.9988316769314995,3.0132372918362993,9005.89852347253,5974.064935648444,2988.778397198263,24.341541554194116,1.9530993538543862,0.0005428663119332719,0.0011583887859231837,1.329853527261888,1.249448750651095,32.144438123288694,-14.27025294391783,-11.467498167770259,136190.52172614913,7.936025897447621,-19.40352406521788,1303174.8707203716,"[0.0009059717240771017, 0.000854855651400728]","[-12.503580726052766, -14.486953233058209]","[[136190.52172614913, 393411.11884474603], [1303174.8707203716, 467250.19294119655], [1303174.8707203716, 244807.7896280371], [136190.52172614913, 244807.7896280371]]",0.040476921383036886,15.691265209562893,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.4096231198014,1.9988293558993215,3.01323598234418,9005.883198782496,5974.050429174381,2988.7746102700758,24.34146293826206,1.953098927948276,0.0005428734204517742,0.0011584310786424453,1.3298353153882096,1.2494342651889017,32.14443445069054,-14.270298027746003,-11.467501939446834,136190.3276214873,7.936055295447119,-19.403557234893952,1303173.989865316,"[0.0009059705516055494, 0.0008548535833661455]","[-12.503611192979823, -14.487003253694825]","[[136190.3276214873, 393411.1215099642], [1303173.989865316, 467250.23620117595], [1303173.989865316, 244807.78429662678], [136190.3276214873, 244807.78429662678]]",0.04047684784370522,15.691265209562893,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.5096231198013,1.9988291647486207,3.0132348119182666,9005.867915448785,5974.042040159855,2988.770699126341,24.34138427761205,1.9530985020366083,0.0005428805290396333,0.0011584733711384433,1.32981709775128,1.2494197738659443,32.144430778888136,-14.270343221970858,-11.46750624578101,136190.12581330605,7.936085475248348,-19.403591721029358,1303173.1791859146,"[0.0009059693748416348, 0.0008548515079682572]","[-12.503641722245744, -14.487053381129893]","[[136190.12581330605, 393411.123965926], [1303173.1791859146, 467250.28405440995], [1303173.1791859146, 244807.7790210105], [136190.12581330605, 244807.7790210105]]",0.04047676998959355,15.691195444953655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.609623119801,1.9988273600944342,3.0132335587662133,9005.852639661984,5974.028997773983,2988.7668725385774,24.34130561561405,1.9530980761194696,0.0005428876376954147,0.0011585156634078676,1.3297988801143503,1.2494052824326474,32.14442710789916,-14.27038844245694,-11.467510905715244,136189.92914296553,7.936114423504534,-19.40362532921978,1303172.331482822,"[0.0009059681996761628, 0.0008548494353503505]","[-12.503672230749372, -14.487103471704287]","[[136189.92914296553, 393411.12598028284], [1303172.331482822, 467250.3283146712], [1303172.331482822, 244807.7737149799], [136189.92914296553, 244807.7737149799]]",0.040476695008210446,15.691195444953655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.709623119801,1.9988250819016495,3.0132322496931594,9005.837345426911,5974.014638731864,2988.763095292102,24.3412269138665,1.9530976501969355,0.0005428947464179042,0.0011585579554464532,1.32978065671417,1.2493907855581021,32.14442343766456,-14.270433585047181,-11.467516058048375,136189.7356537311,7.936142335792766,-19.40365839384114,1303171.450051809,"[0.0009059670293730353, 0.0008548473712077363]","[-12.503702678040193, -14.487153452097612]","[[136189.7356537311, 393411.12749743374], [1303171.450051809, 467250.3696847039], [1303171.450051809, 244807.7683863556], [136189.7356537311, 244807.7683863556]]",0.04047662200692742,15.691195444953655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.809623119801,1.9988249906231543,3.013231077495227,9005.822091204704,5974.0065710358895,2988.759195557902,24.341148289096775,1.9530972242690292,0.0005429018552067985,0.0011586002472431807,1.3297624448404912,1.249376299162594,32.14441976825208,-14.27047885773182,-11.467521745020463,136189.53455520075,7.936171013804142,-19.403692758824604,1303170.6387936706,"[0.0009059658551812952, 0.0008548453003350546]","[-12.503733168502638, -14.487203511657288]","[[136189.53455520075, 393411.128802552], [1303170.6387936706, 467250.41561124125], [1303170.6387936706, 244807.76311356368], [136189.53455520075, 244807.76311356368]]",0.04047654473290757,15.691125719873778,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3116.909623119801,1.998823221777361,3.0132298257868744,9005.806843078377,5973.993651176523,2988.755376708314,24.341069582160657,1.9530967983357714,0.0005429089640617997,0.0011586425388029182,1.3297442214403106,1.2493618017827202,32.14441609967662,-14.270524128891562,-11.467527759911775,136189.33839469426,7.9361985200939955,-19.40372628000577,1303169.790381849,"[0.0009059646819931881, 0.0008548432312507]","[-12.503763655431026, -14.487253560669389]","[[136189.33839469426, 393411.1296930023], [1303169.790381849, 467250.45804888295], [1303169.790381849, 244807.757810303], [136189.33839469426, 244807.757810303]]",0.04047647023959268,15.691125719873778,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.009623119801,1.998821037976743,3.013228515901062,9005.7915752068,5973.9795933711775,2988.751609007573,24.340990875517072,1.9530963723972812,0.0005429160729809054,0.0011586848301214819,1.3297259980401297,1.2493473044186765,32.144412431877186,-14.270569360038603,-11.467534255202338,136189.14551236058,7.936224985826101,-19.40375924102844,1303168.908297421,"[0.0009059635137439306, 0.0008548411707486088]","[-12.503794075572511, -14.487303491770753]","[[136189.14551236058, 393411.13009319006], [1303168.908297421, 467250.49757440086], [1303168.908297421, 244807.75248454072], [136189.14551236058, 244807.75248454072]]",0.0404763977666533,15.691125719873778,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.1096231198007,1.998820976015393,3.0132273460526697,9005.776345957142,5973.971625202337,2988.7477152212614,24.340912124128273,1.9530959464535138,0.0005429231819649806,0.0011587271211963286,1.3297077688766976,1.2493328012094362,32.144408764919206,-14.27061470438517,-11.467541278759711,136188.94482606385,7.936252256923694,-19.403793535683405,1303168.0962542403,"[0.0009059623408361142, 0.0008548391022347243]","[-12.503824563072271, -14.487353538686712]","[[136188.94482606385, 393411.13029232854], [1303168.0962542403, 467250.5417356663], [1303168.0962542403, 244807.74721455786], [136188.94482606385, 244807.74721455786]]",0.04047632093485389,15.691055988185646,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.2096231198007,1.9988192938636031,3.013226094507501,9005.76112154577,5973.958979873555,2988.743904070605,24.340833371391643,1.9530955205045535,0.0005429302910126236,0.0011587694120242702,1.3296895397132655,1.2493182979063058,32.144405098815696,-14.270660076871446,-11.46754864287567,136188.74917354516,7.936278327294332,-19.40382697017,1303167.2470877154,"[0.000905961169168768, 0.0008548370358671515]","[-12.503855034715901, -14.487403557552348]","[[136188.74917354516, 393411.13006361894], [1303167.2470877154, 467250.5823567257], [1303167.2470877154, 244807.74191418273], [136188.74917354516, 244807.74191418273]]",0.040476246928359425,15.691055988185646,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.3096231198006,1.9988171327164581,3.0132247878876477,9005.74587601608,5973.944998139554,2988.7401405354008,24.34075466061993,1.9530950945504566,0.0005429374001229399,0.001158811702601265,1.3296713163130847,1.2493038000680468,32.144401433503674,-14.270705354433726,-11.467556479755274,136188.5566083405,7.936303397356056,-19.40385987711133,1303166.3640896622,"[0.0009059600023702344, 0.0008548349779357992]","[-12.503885435951188, -14.487453454197643]","[[136188.5566083405, 393411.12935655104], [1303166.3640896622, 467250.62014400464], [1303166.3640896622, 244807.7365912383], [136188.5566083405, 244807.7365912383]]",0.04047617485795597,15.691055988185646,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.4096231198005,1.998817153593701,3.01322361905669,9005.730667930502,5973.937289572827,2988.7362527543864,24.34067586341631,1.9530946685912296,0.0005429445092958724,0.0011588539929260392,1.3296530813864016,1.2492892909541333,32.14439776904703,-14.270750803152225,-11.467564825035481,136188.35633704544,7.936329275928642,-19.403894100964123,1303165.5512251954,"[0.0009059588306706261, 0.0008548329115897543]","[-12.503915912443079, -14.48750347858357]","[[136188.35633704544, 393411.1284617914], [1303165.5512251954, 467250.6625553379], [1303165.5512251954, 244807.73132420133], [136188.35633704544, 244807.73132420133]]",0.040476098467360166,15.69098621092959,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.5096231198004,1.9988154877733413,3.013222371596164,9005.715463380631,5973.924698146229,2988.732444134259,24.340597106878498,1.9530942426269056,0.0005429516185309431,0.0011588962829946778,1.3296348522229695,1.249274787236696,32.144394105457025,-14.270796216090787,-11.467573492726785,136188.16091142737,7.9363540040627925,-19.403927496789578,1303164.7010660064,"[0.0009059576601507181, 0.0008548308472607565]","[-12.50394636933726, -14.48755347039032]","[[136188.16091142737, 393411.127159608], [1303164.7010660064, 467250.70151576225], [1303164.7010660064, 244807.72602669368], [136188.16091142737, 244807.72602669368]]",0.04047602481724164,15.69098621092959,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.6096231198003,1.9988134016242587,3.013221066702716,9005.700236547296,5973.910949560423,2988.7286850818364,24.34051830948918,1.9530938166575806,0.0005429587278265255,0.0011589385728030855,1.3296166172962864,1.2492602780685929,32.14439044266919,-14.270841607373422,-11.467582614161302,136187.9686782439,7.936377732942816,-19.403960347104118,1303163.8170893409,"[0.0009059564940925418, 0.0008548287906977126]","[-12.503976770530883, -14.487603361912642]","[[136187.9686782439, 393411.1253915173], [1303163.8170893409, 467250.73762436473], [1303163.8170893409, 244807.7207066886], [136187.9686782439, 244807.7207066886]]",0.04047595314635612,15.69098621092959,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.7096231198,1.9988134349458133,3.013219902873422,9005.685045955248,5973.903279870284,2988.7247981361666,24.340439508250434,1.9530933906832126,0.0005429658371834274,0.001158980862349055,1.3295983823696034,1.2492457685183844,32.144386780746174,-14.270887103221677,-11.467592226327668,136187.76854005334,7.93640232199931,-19.403994548326978,1303163.003179715,"[0.0009059553232327634, 0.0008548267258451132]","[-12.504007236489656, -14.487653366820878]","[[136187.76854005334, 393411.12345608784], [1303163.003179715, 467250.77845333854], [1303163.003179715, 244807.71544259688], [136187.76854005334, 244807.71544259688]]",0.04047587706426102,15.69091635555445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.8096231198,1.9988118410080669,3.0132186577719695,9005.669857830762,5973.890909513873,2988.7209926178157,24.340360705720634,1.953092964703864,0.0005429729466006094,0.0011590231516296573,1.3295801474429205,1.2492312588955674,32.14438311969792,-14.270932627491783,-11.4676021355736,136187.57336947214,7.936425765109163,-19.404027900682763,1303162.15198568,"[0.0009059541533349319, 0.0008548246626487528]","[-12.50403769041045, -14.48770335049193]","[[136187.57336947214, 393411.1211303516], [1303162.15198568, 467250.81581414846], [1303162.15198568, 244807.71014809803], [136187.57336947214, 244807.71014809803]]",0.040475803772163366,15.69091635555445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3117.9096231198,1.9988097610077762,3.0132173580813904,9005.654646248973,5973.877179125577,2988.717233456784,24.340281863504448,1.9530925387195863,0.0005429800560772453,0.001159065440641032,1.329561906752986,1.2492167438710273,32.144379459458605,-14.27097807604228,-11.467612470710833,136187.381217036,7.936448266599001,-19.404060737309834,1303161.2668058902,"[0.0009059529876985846, 0.0008548226068660438]","[-12.504068091356649, -14.48775323874571]","[[136187.381217036, 393411.118366665], [1303161.2668058902, 467250.85041862883], [1303161.2668058902, 244807.70483103054], [136187.381217036, 244807.70483103054]]",0.04047573237878909,15.69091635555445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.0096231198,1.9988098626336939,3.0132161972089313,9005.639470005755,5973.869717229138,2988.713348331082,24.340203016666674,1.953092112730381,0.0005429871656133588,0.0011591077293812127,1.3295436660630517,1.249202228479502,32.144375800089904,-14.271023675309559,-11.467623264534382,136187.18126055205,7.936471643062504,-19.404094907596885,1303160.4518621166,"[0.0009059518172129164, 0.0008548205427056911]","[-12.504098557743164, -14.487803241646498]","[[136187.18126055205, 393411.11545887176], [1303160.4518621166, 467250.8897474108], [1303160.4518621166, 244807.69957006228], [136187.18126055205, 244807.69957006228]]",0.04047565661092457,15.69084639659292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.1096231198,1.9988082706695487,3.0132149578885765,9005.624295192805,5973.857350153122,2988.709541486956,24.340124169396898,1.9530916867362573,0.0005429942752088456,0.0011591500178475384,1.3295254253731172,1.2491877130231692,32.14437214160108,-14.271069256321123,-11.46763432744541,136186.98610106527,7.9364939307243105,-19.40412825816972,1303159.599453669,"[0.0009059506474934064, 0.0008548184798574907]","[-12.504129014753977, -14.487853228058382]","[[136186.98610106527, 393411.11218873446], [1303159.599453669, 467250.9257018706], [1303159.599453669, 244807.69427859434], [136186.98610106527, 244807.69427859434]]",0.04047558355432823,15.69084639659292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.2096231197997,1.9988062519769065,3.0132136613654175,9005.60909602631,5973.843804969573,2988.705783294995,24.340045281678226,1.9530912607373114,0.0005430013848620807,0.0011591923060363845,1.3295071789199318,1.2491731921804148,32.14436848392529,-14.271114807260588,-11.467645782894408,136186.79408268648,7.936515289104591,-19.404161071999,1303158.7130737053,"[0.0009059494820154794, 0.000854816424383653]","[-12.504159419087923, -14.487903119641315]","[[136186.79408268648, 393411.10850429704], [1303158.7130737053, 467250.9588919575], [1303158.7130737053, 244807.6889646237], [136186.79408268648, 244807.6889646237]]",0.04047551244489581,15.69084639659292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.3096231197997,1.9988063552073494,3.0132125067764273,9005.593931324149,5973.836343061162,2988.701895757909,24.339966431059963,1.9530908347334908,0.0005430084945740415,0.001159234593946105,1.3294889382299975,1.2491586764222034,32.144364827123525,-14.271160452621752,-11.467657668079426,136186.59407421088,7.936537583207155,-19.40419525128658,1303157.8969389535,"[0.000905948311671614, 0.0008548143604808735]","[-12.504189884510302, -14.487953120249854]","[[136186.59407421088, 393411.1047049577], [1303157.8969389535, 467250.9969133866], [1303157.8969389535, 244807.6837068067], [136186.59407421088, 244807.6837068067]]",0.04047543687254657,15.690776315007291,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.4096231197996,1.9988048223269415,3.013211270986625,9005.578767303847,5973.824152741245,2988.6980889843558,24.339887497524813,1.953090408724851,0.0005430156043437883,0.0011592768815741454,1.329470686013561,1.2491441497258504,32.144361171204366,-14.271206144457306,-11.467669787806528,136186.39899584677,7.936558800302777,-19.404228588109305,1303157.043352091,"[0.0009059471417463141, 0.0008548122973249315]","[-12.504220354454228, -14.488003124853185]","[[136186.39899584677, 393411.1005675993], [1303157.043352091, 467251.0315498464], [1303157.043352091, 244807.67841854048], [136186.39899584677, 244807.67841854048]]",0.040475364064233896,15.690776315007291,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.5096231197995,1.9988027975981315,3.013209980771287,9005.563578054047,5973.810583607169,2988.6943278174413,24.33980860587597,1.9530899827114299,0.0005430227141707397,0.0011593191689172598,1.3294524395603753,1.2491296285000617,32.144357516100456,-14.271251745960285,-11.467682270409568,136186.20689321347,7.936579146038326,-19.404261416447895,1303156.155623377,"[0.0009059459762395934, 0.0008548102418050452]","[-12.50425076016843, -14.488053018377284]","[[136186.20689321347, 393411.09604511503], [1303156.155623377, 467251.0635160284], [1303156.155623377, 244807.6731076857], [136186.20689321347, 244807.6731076857]]",0.04047529312624266,15.690776315007291,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.6096231197994,1.9988029673068513,3.0132088302799316,9005.548422674587,5973.803318436194,2988.690439300869,24.339729709589115,1.9530895566932212,0.00054302982405503,0.001159361455973969,1.3294341931071898,1.2491151069110242,32.14435386187222,-14.271297499603127,-11.467695149303552,136186.006904421,7.936600443183977,-19.40429559248753,1303155.3383513233,"[0.0009059448056848736, 0.000854808177559375]","[-12.504281234036783, -14.488103031370432]","[[136186.006904421, 393411.0914320178], [1303155.3383513233, 467251.1003193241], [1303155.3383513233, 244807.6678531896], [136186.006904421, 244807.6678531896]]",0.040475217762529936,15.69070609813712,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.7096231197993,1.998801435298304,3.013207601263485,9005.533267223474,5973.791122989704,2988.6866286436134,24.33965077209679,1.9530891306702292,0.0005430369339966401,0.0011594037427420302,1.329415940890753,1.2491005798330423,32.14435020852795,-14.271343243493973,-11.467708233981114,136185.81168828384,7.936620718986035,-19.40432895296715,1303154.483444652,"[0.000905943635560383, 0.0008548061140587686]","[-12.504311707693654, -14.488153042060386]","[[136185.81168828384, 393411.0865091015], [1303154.483444652, 467251.1338272004], [1303154.483444652, 244807.66256813493], [136185.81168828384, 244807.66256813493]]",0.04047514508987941,15.69070609813712,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
