t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3118.809623119799,1.9987994693321771,3.0132063151032518,9005.518085907876,5973.777726719381,2988.682866078252,24.339571835163134,1.953088704642544,0.0005430440439940327,0.0011594460292183532,1.3293976886743168,1.2490860528409895,32.144346555999505,-14.271388945338009,-11.467721648603913,136185.6195812385,7.936640133566954,-19.404361782170866,1303153.5944108798,"[0.0009059424697023309, 0.0008548040579490741]","[-12.504342123783639, -14.488202951408805]","[[136185.6195812385, 393411.0812240558], [1303153.5944108798, 467251.1646522196], [1303153.5944108798, 244807.65726054527], [136185.6195812385, 244807.65726054527]]",0.040475074340697706,15.69070609813712,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3118.909623119799,1.9987996293130355,3.0132051717016246,9005.50293786491,5973.770423278784,2988.6789729553334,24.339492853748293,1.9530882786101058,0.0005430511540482956,0.0011594883154022338,1.329379430694629,1.2490715200723117,32.144342904347354,-14.271434758243165,-11.467735430651999,136185.41941089972,7.936660558698776,-19.404395989350775,1303152.7758788196,"[0.0009059412984606099, 0.00085480199254693]","[-12.504372617160618, -14.488252994360849]","[[136185.41941089972, 393411.0758772678], [1303152.7758788196, 467251.20041895803], [1303152.7758788196, 244807.65200938296], [136185.41941089972, 244807.65200938296]]",0.04047499908085775,15.690635738275784,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.009623119799,1.998798141157529,3.0132039471087757,9005.48778924648,5973.758354669011,2988.6751601687665,24.33941387128454,1.953087852572965,0.0005430582641585829,0.0011595306012910944,1.3293611727149413,1.2490569872817974,32.14433925357929,-14.271480596271042,-11.467749384911997,136185.22414621344,7.936679973328012,-19.40442935824001,1303151.9197179384,"[0.0009059401278245933, 0.0008547999281673221]","[-12.504403103393942, -14.488303024907733]","[[136185.22414621344, 393411.07024419255], [1303151.9197179384, 467251.23287830886], [1303151.9197179384, 244807.64672769324], [136185.22414621344, 244807.64672769324]]",0.04047492656507113,15.690635738275784,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.109623119799,1.9987961555028564,3.01320266812563,9005.472614101674,5973.744889436757,2988.6713925232084,24.339334890256364,1.9530874265311582,0.0005430653743242954,0.0011595728868821094,1.3293429147352533,1.2490424545842687,32.144335603626814,-14.271526344706837,-11.46776364058087,136185.0318305665,7.936698582622199,-19.40446222320307,1303151.0292521985,"[0.0009059389613137396, 0.0008547978709311962]","[-12.504433533971964, -14.488352957511061]","[[136185.0318305665, 393411.0642770829], [1303151.0292521985, 467251.2627452583], [1303151.0292521985, 244807.6414233656], [136185.0318305665, 244807.6414233656]]",0.040474855898597104,15.690635738275784,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.209623119799,1.9987963613213948,3.0132015295801864,9005.457471846084,5973.737717194235,2988.6674964952535,24.339255904839604,1.9530870004846734,0.0005430724845456771,0.001159615172174287,1.3293246567555657,1.2490279215670066,32.144331954550296,-14.271572240584328,-11.467778230588578,136184.83156514412,7.936718216159193,-19.40449644674777,1303150.2095169062,"[0.0009059377896015326, 0.000854795804697753]","[-12.504464034804453, -14.488403013357091]","[[136184.83156514412, 393411.058271943], [1303150.2095169062, 467251.2975560885], [1303150.2095169062, 244807.6361756733], [136184.83156514412, 244807.6361756733]]",0.040474780762756304,15.690565232546607,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.3096231197987,1.9987948534475493,3.013200312404214,9005.442328467732,5973.725578435874,2988.6636780819745,24.339176919255273,1.9530865744335064,0.0005430795948228312,0.001159657457165888,1.3293063987758778,1.2490133885340375,32.14432830635724,-14.271618113670561,-11.467792964168552,136184.63605779008,7.936736893051375,-19.404529857219927,1303149.3519763704,"[0.0009059366183704887, 0.0008547937392729646]","[-12.50449453017712, -14.48845305973138]","[[136184.63605779008, 393411.0520083259], [1303149.3519763704, 467251.3291452882], [1303149.3519763704, 244807.63089733804], [136184.63605779008, 244807.63089733804]]",0.040474708302332935,15.690565232546607,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.4096231197987,1.9987929084533136,3.013199037969213,9005.427158135713,5973.712228915976,2988.659907513128,24.339097852621293,1.9530861483777413,0.0005430867051543222,0.0011596997418541392,1.3292881292696876,1.248998844718612,32.14432465897892,-14.27166396123315,-11.46780796656708,136184.44364457627,7.936754772400661,-19.40456273896774,1303148.46015799,"[0.0009059354509694809, 0.0008547916805187736]","[-12.504524983076376, -14.488503027366932]","[[136184.44364457627, 393411.0454330442], [1303148.46015799, 467251.3581249198], [1303148.46015799, 244807.6255964169], [136184.44364457627, 244807.6255964169]]",0.04047463774949533,15.690565232546607,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.5096231197986,1.9987930961007803,3.0131979070088986,9005.412020302068,5973.704990254262,2988.656005420315,24.339018864189892,1.9530857223173104,0.0005430938155413642,0.0011597420262384089,1.3292698712899997,1.2489843114766161,32.14432101247553,-14.271709890170602,-11.467823276233617,136184.24310801766,7.9367737327298755,-19.404597008963492,1303147.6391267343,"[0.0009059342785698981, 0.0008547896130743624]","[-12.504555494318302, -14.48855310135538]","[[136184.24310801766, 393411.0388470285], [1303147.6391267343, 467251.39214989386], [1303147.6391267343, 244807.62035219747], [136184.24310801766, 244807.62035219747]]",0.04047456264411375,15.690494581647553,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.6096231197985,1.9987916281150102,3.013196694528149,9005.396881054807,5973.6929641508395,2988.6521837118253,24.338939793095143,1.953085296252259,0.0005431009259831845,0.0011597843103170354,1.3292516017838096,1.2489697673427997,32.14431736685464,-14.271755860788366,-11.467838697554555,136184.0474783059,7.936791742904319,-19.404630440458874,1303146.7803150835,"[0.0009059331063567743, 0.0008547875459661855]","[-12.504586013273164, -14.488603185062162]","[[136184.0474783059, 393411.0320242461], [1303146.7803150835, 467251.4229337686], [1303146.7803150835, 244807.61507736894], [136184.0474783059, 244807.61507736894]]",0.04047449027421668,15.690494581647553,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.7096231197984,1.9987896587461673,3.0131954274412567,9005.381714414185,5973.679529680561,2988.64840707042,24.338860723551328,1.9530848701826204,0.0005431080364792374,0.0011598265940875954,1.3292333322776195,1.2489552233203152,32.144313722047286,-14.271801739440107,-11.467854361378556,136183.8547919916,7.936809007610407,-19.404663368988963,1303145.8870681152,"[0.000905931938203598, 0.000854785485883766]","[-12.50461647747464, -14.48865317247884]","[[136183.8547919916, 393411.0249158011], [1303145.8870681152, 467251.4511929213], [1303145.8870681152, 244807.609779854], [136183.8547919916, 244807.609779854]]",0.04047441974202778,15.690494581647553,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.8096231197983,1.9987898881981057,3.0131943013729487,9005.366580112825,5973.672408594801,2988.6445012887384,24.338781649715767,1.9530844441083726,0.000543115147029931,0.001159868877549528,1.3292150627714296,1.2489406789944684,32.14431007811373,-14.2718477637132,-11.467870301995106,136183.65410714867,7.936827362446564,-19.40469766444167,1303145.0648528358,"[0.0009059307647530984, 0.0008547834166327944]","[-12.504647013242009, -14.48870328551231]","[[136183.65410714867, 393411.01781786233], [1303145.0648528358, 467251.48449259053], [1303145.0648528358, 244807.604539247], [136183.65410714867, 244807.604539247]]",0.04047434470388576,15.690423789781157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3119.909623119798,1.9987883953517545,3.013193096373807,9005.351444072237,5973.660295497622,2988.6406732146124,24.338702575820626,1.9530840180295082,0.0005431222576354163,0.0011599111607015118,1.3291967932652395,1.2489261346703178,32.144306435061424,-14.271893763070244,-11.467886329080216,136183.4581839962,7.936844817117247,-19.404731146197463,1303144.2046969002,"[0.0009059295917189262, 0.0008547813480739346]","[-12.50467754444329, -14.488753390703275]","[[136183.4581839962, 393411.0105080689], [1303144.2046969002, 467251.5146324007], [1303144.2046969002, 244807.59926791352], [136183.4581839962, 244807.59926791352]]",0.04047427233408879,15.690423789781157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0
3120.009623119798,1.9987863997233097,3.0131352527547497,9005.167237938102,5973.646813885536,2988.6369122345754,24.338623502852528,1.9530835919461098,0.0005431293682942743,0.001159953443541275,1.3291785237590492,1.2489115904816819,32.14430279293168,-14.271939710744428,-11.46790256257367,136183.26554915402,7.936861503469515,-19.404764066043185,1303143.3722702016,"[0.000905928423026989, 0.000854779287032841]","[-12.504708017074075, -14.48880339284762]","[[136183.26554915402, 393411.0029319296], [1303143.3722702016, 467251.54412566475], [1303143.3722702016, 244807.59401830295], [136183.26554915402, 244807.59401830295]]",0.04047420108139917,15.690423789781157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.00040096332492
3120.109623119798,1.998785788430151,3.0124902907037576,9003.228652896618,5973.637670112756,2988.6332515924373,24.3385443463454,1.9530831658581322,0.0005431364790073146,0.0011599957260679287,1.329160242726357,1.2488970352493949,32.14429915320517,-14.271985716033313,-11.46791896831894,136183.0672247863,7.936878989905324,-19.404797958224265,1303143.3531779225,"[0.0009059272513503847, 0.0008547772208817785]","[-12.504738539045414, -14.488853477376997]","[[136183.0672247863, 393410.9953834249], [1303143.3531779225, 467251.6014060244], [1303143.3531779225, 244807.5893478643], [136183.0672247863, 244807.5893478643]]",0.04047411597187789,15.690352863064057,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.004567629991584
3120.209623119798,1.998781627693653,3.0112728360263987,8999.581065868702,5973.619220480468,2988.6302424008604,24.33846527629054,1.953082739765714,0.0005431435897721288,0.0011600380082788938,1.3291419732201666,1.248882491399793,32.14429552028935,-14.272031517092477,-11.467935232582533,136182.88097531357,7.936894554347049,-19.404829786929582,1303145.0400342082,"[0.0009059260901684064, 0.0008547751729034714]","[-12.504768910294414, -14.488903300283393]","[[136182.88097531357, 393410.98759289936], [1303145.0400342082, 467251.70820823684], [1303145.0400342082, 244807.58579227998], [136182.88097531357, 244807.58579227998]]",0.0404740124080004,15.690352863064057,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.008734296658247
3120.309623119798,1.9987746938946724,3.0096425508167175,8994.701859633502,5973.593924396123,2988.6279542375014,24.338386133766896,1.9530823136690176,0.0005431507005859042,0.0011600802901694952,1.3291236921874743,1.2488679374484266,32.144291897298274,-14.272076960022872,-11.467951414034474,136182.70675210434,7.936908146428806,-19.40485956046328,1303148.7128160838,"[0.0009059249456782611, 0.0008547731540171262]","[-12.504799063324977, -14.488952733654115]","[[136182.70675210434, 393410.97951378225], [1303148.7128160838, 467251.8733543119], [1303148.7128160838, 244807.58346820401], [136182.70675210434, 244807.58346820401]]",0.040473886471253794,15.690352863064057,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.01290096332491
3120.4096231197977,1.9987665463859994,3.0076183994313905,8988.648320086937,5973.566847049183,2988.626589658548,24.338307003227385,1.9530818875683242,0.0005431578114437581,0.001160122571734392,1.3291054111547818,1.2488533845651808,32.144288293662555,-14.272121933747211,-11.467967463375373,136182.5420838305,7.9369202377770876,-19.40488770115246,1303155.3553345676,"[0.000905923825871793, 0.0008547711781980928]","[-12.504828879629176, -14.489001570850357]","[[136182.5420838305, 393410.9712596467], [1303155.3553345676, 467252.12904182123], [1303155.3553345676, 244807.58286730255], [136182.5420838305, 244807.58286730255]]",0.040473723319381795,15.690281751512353,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.017067629991573
3120.5096231197977,1.9987531726784729,3.0052362169941547,8981.528964046369,5973.526943032377,2988.6266221793767,24.338227894631046,1.9530814614640508,0.0005431649223384753,0.001160164852964211,1.3290871301220892,1.248838833449956,32.144284723125395,-14.272166031382124,-11.467983048179633,136182.40336463117,7.936928359162238,-19.40491140734187,1303165.6519424312,"[0.00090592274820215, 0.0008547692759254832]","[-12.504858121492298, -14.489049390634563]","[[136182.40336463117, 393410.96261673624], [1303165.6519424312, 467252.49096235447], [1303165.6519424312, 244807.5841732638], [136182.40336463117, 244807.5841732638]]",0.04047352064804226,15.690281751512353,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.021234296658236
3120.6096231197976,1.9987345201619384,3.002548103983758,8973.50030944208,5973.474600246653,2988.6283245674263,24.33814881832572,1.9530810353569106,0.000543172033257733,0.0011602071338434538,1.3290688490893967,1.2488242849280273,32.14428120320895,-14.272208848701505,-11.467998254046222,136182.2993412247,7.936930930217102,-19.404929184263324,1303180.0488375658,"[0.0009059217366830404, 0.0008547674891660823]","[-12.504886460870608, -14.489095611389711]","[[136182.2993412247, 393410.95325582207], [1303180.0488375658, 467252.9697463724], [1303180.0488375658, 244807.58737079208], [136182.2993412247, 244807.58737079208]]",0.040473276145565264,15.690281751512353,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0254009633249
3120.7096231197975,1.9987134982804617,2.9996062375589134,8964.718422848886,5973.418609308278,2988.631744593382,24.338069782419097,1.9530806092477981,0.0005431791441861897,0.0011602494143579869,1.3290505680567042,1.2488097393617639,32.14427775448405,-14.272250007174819,-11.468013117208955,136182.22829689493,7.936928208072885,-19.40494132528184,1303198.8609244218,"[0.0009059208097248974, 0.0008547658503083162]","[-12.504913644711053, -14.489139781626777]","[[136182.22829689493, 393410.943198122], [1303198.8609244218, 467253.57599947177], [1303198.8609244218, 244807.5923587889], [136182.22829689493, 244807.5923587889]]",0.04047298465959835,15.690210170153737,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.02956762999156
3120.8096231197974,1.998687462391508,2.996455282715108,8955.317704705896,5973.351687034047,2988.637192873916,24.337990712654953,1.953080183137842,0.000543186255104458,0.0011602916944914434,1.3290322754975097,1.2487951862169864,32.14427439939067,-14.272289171158928,-11.468027439688797,136182.20701730216,7.9369175221393675,-19.404944961828164,1303222.0980939935,"[0.0009059199918206056, 0.0008547644024186762]","[-12.504939347451229, -14.489181316878614]","[[136182.20701730216, 393410.93210825743], [1303222.0980939935, 467254.3037282407], [1303222.0980939935, 244807.5988349224], [136182.20701730216, 244807.5988349224]]",0.0404726535003602,15.690210170153737,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.033734296658224
3120.9096231197973,1.998657256116845,2.9931319354068022,8945.408264913756,5973.276662516226,2988.644823535976,24.337911781100953,1.9530797570285559,0.0005431933659867308,0.001160333974207674,1.3290139944648172,1.2487806476066194,32.144271160897745,-14.27232587850656,-11.468041512820434,136182.2446875289,7.936897011407126,-19.40493852422756,1303249.7046458195,"[0.0009059193128617447, 0.000854763197889185]","[-12.504963141951244, -14.489219464852674]","[[136182.2446875289, 393410.9194756505], [1303249.7046458195, 467255.14724358905], [1303249.7046458195, 244807.60650871356], [136182.2446875289, 244807.60650871356]]",0.040472287596100706,15.690210170153737,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.037900963324887
3121.009623119797,1.998626508099333,2.9896661282671833,8935.079447164875,5973.204320787392,2988.65460684189,24.33783283109688,1.9530793309215535,0.0005432004768057815,0.0011603762534760011,1.3289957019056224,1.2487661019677503,32.14426806139619,-14.272359811751334,-11.46805563138804,136182.3398459916,7.936866630873652,-19.404922262261692,1303281.6704162653,"[0.0009059188030312873, 0.0008547623000881604]","[-12.504984583972442, -14.489253673619345]","[[136182.3398459916, 393410.90510238], [1303281.6704162653, 467256.1064439885], [1303281.6704162653, 244807.615184021], [136182.3398459916, 244807.615184021]]",0.04047188649424017,15.690137428390347,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.04206762999155
3121.109623119797,1.9985930499250324,2.9860818913764846,8924.403868176372,5973.128733398351,2988.66681920184,24.33775393131944,1.953078904819208,0.0005432075875214221,0.0011604185322419283,1.3289774093464275,1.2487515574382242,32.14426512179347,-14.272391102550909,-11.468069899310251,136182.51006363536,7.936823273879156,-19.404893173189407,1303317.8136640068,"[0.0009059184628328212, 0.0008547616761976495]","[-12.505003982842823, -14.48928379247956]","[[136182.51006363536, 393410.88838274626], [1303317.8136640068, 467257.16859874147], [1303317.8136640068, 244807.62457912325], [136182.51006363536, 244807.62457912325]]",0.040471460586236685,15.690137428390347,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.046234296658213
3121.209623119797,1.9985573176875195,2.9823989790672325,8913.440808814255,5973.051385566716,2988.6815517895598,24.33767511796089,1.9530784787233284,0.0005432146981039745,0.0011604608104578108,1.3289591167872328,1.2487370175686705,32.14426236085421,-14.272418404649608,-11.4680850037538,136182.76251899914,7.936765026532072,-19.40485003028587,1303357.9766429826,"[0.0009059183302797675, 0.0008547614302340048]","[-12.505019764410168, -14.48930774823396]","[[136182.76251899914, 393410.8685417076], [1303357.9766429826, 467258.3250972389], [1303357.9766429826, 244807.63448464926], [136182.76251899914, 244807.63448464926]]",0.04047101540378918,15.690137428390347,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.050400963324876
3121.309623119797,1.9985245399417764,2.9786336853341013,8902.238915020176,5972.987890283962,2988.698797993231,24.337596363068112,1.9530780526373517,0.0005432218084955408,0.0011605030880622734,1.328940824228038,1.2487224780764197,32.144259794913296,-14.272442373845518,-11.468101609593873,136183.09761025314,7.936691155974302,-19.404792765568175,1303402.1071603154,"[0.0009059184644175729, 0.0008547616546907622]","[-12.505032404076136, -14.489325990104131]","[[136183.09761025314, 393410.84502337815], [1303402.1071603154, 467259.5733420818], [1303402.1071603154, 244807.6448118786], [136183.09761025314, 244807.6448118786]]",0.04047055197883866,15.690062363337717,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.05456762999154
3121.409623119797,1.9984915954925129,2.9747991126629305,8890.838172268777,5972.929495819861,2988.718846399691,24.337517676294038,1.953077626564541,0.0005432289186419196,0.0011605453649843821,1.3289225316688433,1.2487079392874056,32.14425743775257,-14.272462477548292,-11.468120314385885,136183.53379094868,7.936597911162011,-19.404718225547896,1303450.0096398687,"[0.0009059188833463743, 0.0008547623813886247]","[-12.505041175492687, -14.489337729112345]","[[136183.53379094868, 393410.816791944], [1303450.0096398687, 467260.8992340886], [1303450.0096398687, 244807.6553840425], [136183.53379094868, 244807.6553840425]]",0.040470081380628145,15.690062363337717,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.0587342966582
3121.5096231197967,1.9984592897542164,2.97090618715431,8879.271527578378,5972.878829787649,2988.7418074561992,24.337439017359213,1.9530772005086154,0.0005432360284816874,0.0011605876411403156,1.3289042333463972,1.2486933947555392,32.144255300597706,-14.27247842933657,-11.468142305473748,136184.07924151933,7.936482706912784,-19.404625012386532,1303501.5320095755,"[0.0009059196121101237, 0.0008547636242204348]","[-12.505045725282844, -14.489341942322035]","[[136184.07924151933, 393410.7826333617], [1303501.5320095755, 467262.29335825494], [1303501.5320095755, 244807.66608849456], [136184.07924151933, 244807.66608849456]]",0.04046960960067103,15.690062363337717,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.062900963324864
3121.6096231197967,1.9984316376322178,2.966964129737964,8867.566264441093,5972.847731470324,2988.7676010509294,24.337360419634177,1.9530767744736786,0.0005432431379473171,0.0011606299164353528,1.3288859350239512,1.2486788482435007,32.14425339235095,-14.272490221461334,-11.468168840357748,136184.7301619204,7.936344935296546,-19.404513775654294,1303556.6385804121,"[0.0009059206596190634, 0.0008547654277006717]","[-12.505045796589004, -14.489338282944082]","[[136184.7301619204, 393410.74163117795], [1303556.6385804121, 467263.7545736855], [1303556.6385804121, 244807.67692072905], [136184.7301619204, 244807.67692072905]]",0.04046913567869734,15.689983248790469,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.067067629991527
3121.7096231197966,1.9984059255150064,2.9629802637942544,8855.744968880415,5972.82858644421,2988.7964753231804,24.337281878157178,1.9530763484643767,0.0005432502469624516,0.001160672190760794,1.3288676367015053,1.2486642982509837,32.14425171985391,-14.272497753782199,-11.468201037807603,136185.50269382892,7.936180719289183,-19.404381757096786,1303615.1437889743,"[0.0009059220685989939, 0.000854767852971051]","[-12.505041050880157, -14.489326076161158]","[[136185.50269382892, 393410.6923915491], [1303615.1437889743, 467265.2693805875], [1303615.1437889743, 244807.68776570813], [136185.50269382892, 244807.68776570813]]",0.040468669609559645,15.689983248790469,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.07123429665819
3121.8096231197965,1.9983828733697486,2.9589607863317298,8843.82637379115,5972.823716379781,2988.8285152825497,24.33720339965375,1.9530759224858374,0.00054325735544314,0.0011607144639846799,1.3288493383790594,1.2486497447967406,32.14425028818681,-14.27250056703139,-11.46824065805771,136186.40347335985,7.935987164891685,-19.404227822949395,1303676.9094797038,"[0.0009059238444857872, 0.0008547709350466668]","[-12.505031125191792, -14.489304643951444]","[[136186.40347335985, 393410.63327736594], [1303676.9094797038, 467266.82872717036], [1303676.9094797038, 244807.6985624163], [136186.40347335985, 244807.6985624163]]",0.04046821660768967,15.689983248790469,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.075400963324853
3121.9096231197964,1.998366691881033,2.9549110450325857,8831.826126885848,5972.845507523127,2988.863621371199,24.337124931812237,1.9530754965437307,0.0005432644632965809,0.001160756735977261,1.3288310342933625,1.2486351802943556,32.144249101173955,-14.272498787652955,-11.468289502771768,136187.42733353336,7.9357633537591425,-19.40405285653091,1303741.92464116,"[0.0009059260265190191, 0.0008547747575388242]","[-12.505015810496653, -14.489272413246594]","[[136187.42733353336, 393410.56296735886], [1303741.92464116, 467268.4321420872], [1303741.92464116, 244807.7093555032], [136187.42733353336, 244807.7093555032]]",0.04046777485957971,15.689897718098354,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.079567629991516
3122.0096231197963,1.9983540469488439,2.950835168381854,8819.757262030995,5972.8844926811325,2988.9020425588446,24.337046527194474,1.9530750706442304,0.0005432715704218556,0.0011607990065850607,1.3288127302076653,1.2486206119874672,32.14424816192843,-14.272492015557834,-11.468349239575389,136188.59030999118,7.935504878350315,-19.403854117925704,1303810.0170468213,"[0.0009059286147733684, 0.0008547793197963679]","[-12.504994808344932, -14.489230343630961]","[[136188.59030999118, 393410.4796216578], [1303810.0170468213, 467270.0659378994], [1303810.0170468213, 244807.72006100757], [136188.59030999118, 244807.72006100757]]",0.040467354227539054,15.689897718098354,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.08373429665818
3122.109623119796,1.9983459348581094,2.946736710089774,8807.63065376866,5972.943850879048,2988.9438793804993,24.336968164083213,1.9530746447941216,0.0005432786767081497,0.0011608412756362642,1.328794426121968,1.2486060355307478,32.14424747347715,-14.272480494633887,-11.468422165787729,136189.89966188476,7.935208201336707,-19.403630367124435,1303881.0670749373,"[0.0009059316425520182, 0.0008547846696955519]","[-12.504967783092878, -14.4891773205188]","[[136189.89966188476, 393410.3811451502], [1303881.0670749373, 467271.72076989023], [1303881.0670749373, 244807.73064665918], [136189.89966188476, 244807.73064665918]]",0.04046696004386233,15.689897718098354,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.08790096332484
3122.209623119796,1.9983454262499065,2.9426189346786398,8795.455476560148,5973.032395133473,2988.988948893816,24.336889840703897,1.9530742190005193,0.000543285782039578,0.0011608835429423381,1.328776122036271,1.2485914507482736,32.144247039680124,-14.272464176211269,-11.468510665719862,136191.34532373748,7.93487265900859,-19.403383324728452,1303955.0919461395,"[0.0009059351303074529, 0.0008547908127894503]","[-12.504934579674849, -14.489113357874645]","[[136191.34532373748, 393410.2658848907], [1303955.0919461395, 467273.39828033006], [1303955.0919461395, 244807.7411877395], [136191.34532373748, 244807.7411877395]]",0.04046658802515623,15.689802739226764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.092067629991504
3122.309623119796,1.9983486772033128,2.9384842495256995,8783.239407023093,5973.1389928047665,2989.0374292258994,24.336811506465175,1.9530737932709994,0.0005432928862928181,0.0011609258082970375,1.3287578121873227,1.2485768505074302,32.14424686625864,-14.272443164126694,-11.468616815905818,136192.93943438402,7.93449410109335,-19.403110916999168,1304031.9237462692,"[0.0009059390735071603, 0.0008547977674811142]","[-12.50489503186526, -14.489038194328364]","[[136192.93943438402, 393410.13178181625], [1304031.9237462692, 467275.0859517403], [1304031.9237462692, 244807.75160759038], [136192.93943438402, 244807.75160759038]]",0.040466246311474205,15.689802739226764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.096234296658167
3122.409623119796,1.9983566100138581,2.9343348076811235,8770.98886909277,5973.266423800076,2989.0893316376864,24.336733196670203,1.9530733676134706,0.0005432999893394697,0.0011609680714752568,1.3287395023383743,1.248562239325185,32.14424696197085,-14.27241746095,-11.468743322387468,136194.68434404075,7.934069420640384,-19.40281274302785,1304111.4477182531,"[0.0009059434937049622, 0.0008548055463521601]","[-12.504848949647027, -14.488951450189811]","[[136194.68434404075, 393409.9765517612], [1304111.4477182531, 467276.77602231596], [1304111.4477182531, 244807.7618803563], [136194.68434404075, 244807.7618803563]]",0.040465938054202774,15.689802739226764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.10040096332483
3122.509623119796,1.9983738386437055,2.9301726724683452,8758.709342359343,5973.428042146965,2989.1444366591213,24.336654942545856,1.953072942036172,0.0005433070910459585,0.001161010332234983,1.3287211982526772,1.2485476212324997,32.14424734015182,-14.272387193201416,-11.468892883651165,136196.56769428033,7.933598031742434,-19.4024909153936,1304193.7044449358,"[0.0009059483907580964, 0.000854814162300221]","[-12.504796331422636, -14.488853068737699]","[[136196.56769428033, 393409.79835258], [1304193.7044449358, 467278.47139613325], [1304193.7044449358, 244807.77210091273], [136196.56769428033, 244807.77210091273]]",0.040465657680038604,15.689694606456417,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.104567629991493
3122.6096231197957,1.998396022375509,2.9259991634123064,8746.405425921683,5973.611350203419,2989.202982451166,24.336576653460796,1.9530725165477802,0.0005433141912717266,0.00116105259031545,1.3287028884037289,1.2485329843204727,32.14424802036609,-14.272352546183367,-11.469067839768684,136198.60488953892,7.933074962827192,-19.402142802595876,1304278.527625071,"[0.0009059537716322657, 0.0008548236298391896]","[-12.504737090891318, -14.488742860532764]","[[136198.60488953892, 393409.59481271997], [1304278.527625071, 467280.1580201262], [1304278.527625071, 244807.78219326804], [136198.60488953892, 244807.78219326804]]",0.040465414810205054,15.689694606456417,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.108734296658156
3122.7096231197957,1.9984236234112853,2.921815563489171,8734.08098304915,5973.817780773614,2989.2649940638603,24.336498366055878,1.9530720911574135,0.0005433212898691222,0.0011610948454249769,1.3286845785547807,1.248518333220025,32.14424903014918,-14.27231346222031,-11.469271217003381,136200.79889730702,7.93249668148664,-19.40176789849002,1304365.8136662496,"[0.0009059596485039093, 0.0008548339714248487]","[-12.504671056860618, -14.488620507366987]","[[136200.79889730702, 393409.36336761044], [1304365.8136662496, 467281.8278654748], [1304365.8136662496, 244807.79213998027], [136200.79889730702, 244807.79213998027]]",0.040465212774243906,15.689694606456417,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.11290096332482
3122.8096231197956,1.9984615077779784,2.917623282392392,8721.739379314437,5974.061331228137,2989.3301962420546,24.33642006759125,1.9530716658744645,0.0005433283866862187,0.0011611370972719121,1.3286662687058322,1.2485036664870302,32.144250407004336,-14.272270232318835,-11.46950593639815,136203.1338684973,7.931862975875504,-19.401368912273654,1304455.6369314957,"[0.0009059660283152694, 0.0008548451990790748]","[-12.504598265596162, -14.488486063818495]","[[136203.1338684973, 393409.1020963558], [1304455.6369314957, 467283.4860036913], [1304455.6369314957, 244807.80206105026], [136203.1338684973, 244807.80206105026]]",0.04046504401297924,15.689569044284266,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.11706762999148
3122.9096231197955,1.9985042480452633,2.9134230560465353,8709.383453906055,5974.32624635904,2989.398822745825,24.33634175095426,1.9530712407086035,0.0005433354815668576,0.0011611793455360735,1.3286479588568842,1.248488983289557,32.144252200278686,-14.27222296025866,-11.469774450409659,136205.6250244796,7.931168793625773,-19.40094324403543,1304547.8274830545,"[0.0009059728967724175, 0.0008548572899963095]","[-12.504518662186818, -14.488339423610762]","[[136205.6250244796, 393408.8085407777], [1304547.8274830545, 467285.11820319743], [1304547.8274830545, 244807.8118748624], [136205.6250244796, 244807.8118748624]]",0.040464918136896434,15.689569044284266,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.121234296658145
3123.0096231197954,1.998552298180828,2.909215710648615,8697.015602039268,5974.613864193271,2989.4708633002165,24.33626337056821,1.9530708156698673,0.0005433425743489358,0.0011612215898762822,1.328629643244685,1.248474277533437,32.14425447283088,-14.272171663535051,-11.470079924537686,136208.27337424827,7.930410797982574,-19.40049072252026,1304642.2847633837,"[0.0009059802705324394, 0.0008548702726354585]","[-12.504432144182239, -14.48818040210754]","[[136208.27337424827, 393408.48008031613], [1304642.2847633837, 467286.71712922544], [1304642.2847633837, 244807.82156600402], [136208.27337424827, 244807.82156600402]]",0.04046483758567641,15.689569044284266,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.125400963324807
3123.1096231197953,1.9986113423090897,2.9050023229480786,8684.637983741715,5974.940481472642,2989.5459687372295,24.336185035932516,1.953070390768479,0.0005433496648676129,0.0011612638299334395,1.3286113391589878,1.248459564303864,32.14425730265987,-14.27211666589398,-11.47042535438436,136211.05860606444,7.929589465142641,-19.400014819527,1304739.1151372818,"[0.0009059881399961433, 0.0008548841305200495]","[-12.50433883048524, -14.488009211140403]","[[136211.05860606444, 393408.1148652317], [1304739.1151372818, 467288.29051892005], [1304739.1151372818, 244807.8312804022], [136211.05860606444, 244807.8312804022]]",0.04046479237881969,15.68942120055446,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.12956762999147
3123.209623119795,1.998674935313494,2.9007832670098876,8672.252433068365,5975.28735352641,2989.624399622133,24.336106575572966,1.953069966014875,0.0005433567529546682,0.0011613060653295623,1.3285930235467882,1.2484448210666275,32.14426078406342,-14.272058169329224,-11.470813093773245,136213.99756594698,7.928699564059144,-19.39951265783239,1304838.1363689958,"[0.0009059965036975684, 0.0008548988612774163]","[-12.50423875975995, -14.487825909520357]","[[136213.99756594698, 393407.71046981885], [1304838.1363689958, 467289.8232326978], [1304838.1363689958, 244807.84092785852], [136213.99756594698, 244807.84092785852]]",0.04046479300364877,15.68942120055446,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.133734296658133
3123.309623119795,1.9987435462388548,2.8965590998492523,8659.860509016717,5975.655840968928,2989.7061342430084,24.33602810875044,1.953069541419811,0.0005433638384367136,0.001161348295666006,1.32857471369784,1.2484300638190269,32.14426502828064,-14.271996148292171,-11.471246271886514,136217.09064240125,7.927737900504837,-19.39898417239135,1304939.2475854605,"[0.0009060053669583761, 0.000854914474083845]","[-12.504131845885443, -14.48763035171394]","[[136217.09064240125, 393407.26432152966], [1304939.2475854605, 467291.3082099046], [1304939.2475854605, 244807.8504980355], [136217.09064240125, 244807.8504980355]]",0.040464841620741536,15.68942120055446,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.137900963324796
3123.409623119795,1.9988238412435002,2.8923307419384345,8647.463703447658,5976.065035063999,2989.790751818426,24.335949579849434,1.953069116994073,0.0005433709211401811,0.0011613905205282331,1.3285564038488917,1.248415285835469,32.14427016390147,-14.271931044838135,-11.471727772879206,136220.31310162978,7.9267058176521346,-19.39843359053134,1305042.5925613032,"[0.0009060147141237372, 0.0008549309418140681]","[-12.50401830911013, -14.487422923021214]","[[136220.31310162978, 393406.7747927956], [1305042.5925613032, 467292.7562291934], [1305042.5925613032, 244807.86017349438], [136220.31310162978, 244807.86017349438]]",0.0404649257368542,15.689245777264816,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.14206762999146
3123.509623119795,1.9989081220522682,2.8880983406620384,8635.063299287815,5976.492531561512,2989.878557012155,24.33587098237612,1.9530686927486114,0.0005433780008889457,0.0011614327394840972,1.3285380939999434,1.2484004866383416,32.14427633665298,-14.271863006933426,-11.47225967251245,136223.6844138526,7.925597914430426,-19.397857586942877,1305147.971861274,"[0.000906024541406139, 0.0008549482578086966]","[-12.503898201650415, -14.48720371664406]","[[136223.6844138526, 393406.2396075843], [1305147.971861274, 467294.1509102051], [1305147.971861274, 244807.86985820511], [136223.6844138526, 244807.86985820511]]",0.040465057196793504,15.689245777264816,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.146234296658122
3123.609623119795,1.9989969286467886,2.8838623055727433,8622.660401659803,5976.939892856285,2989.9695228157984,24.335792312871185,1.953068268694589,0.0005433850775033789,0.001161474952082332,1.3285197841509953,1.248385665964102,32.14428370862572,-14.271792056142939,-11.47284494093799,136227.2047068743,7.924411200334845,-19.397256141272834,1305255.2819573774,"[0.000906034861643578, 0.0008549664340323385]","[-12.503771471837153, -14.48697264935266]","[[136227.2047068743, 393405.6563311122], [1305255.2819573774, 467295.48539733386], [1305255.2819573774, 244807.87955254805], [136227.2047068743, 244807.87955254805]]",0.04046523805239992,15.689245777264816,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.150400963324785
3123.7096231197947,1.999098157350407,2.879623515104184,8610.256159579883,5977.429734354835,2990.0631504144276,24.335713597324464,1.953067844843121,0.0005433921508049306,0.0011615171578578227,1.328501480065298,1.2483708280253576,32.14429245740632,-14.27171864058603,-11.473486228332831,136230.84439302515,7.923148081663072,-19.396634309995903,1305364.7094988541,"[0.0009060456369952994, 0.0008549854339670136]","[-12.503638392822236, -14.486730196104276]","[[136230.84439302515, 393405.023671065], [1305364.7094988541, 467296.773997481], [1305364.7094988541, 244807.88948770252], [136230.84439302515, 244807.88948770252]]",0.04046545300667337,15.689037168439125,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.154567629991448
3123.8096231197947,1.9992026573891666,2.875381962869679,8597.851575429473,5977.935432369994,2990.1598070986975,24.335634788020357,1.9530674212053865,0.0005433992206141383,0.001161559356330382,1.3284831759796007,1.2483559670021873,32.14430277474702,-14.271642960486773,-11.474185199229623,136234.6266439698,7.921802936472233,-19.395988135701856,1305476.0323851733,"[0.000906056870381694, 0.0008550052343869319]","[-12.503499047736133, -14.486476506464673]","[[136234.6266439698, 393404.3395781239], [1305476.0323851733, 467297.99865376437], [1305476.0323851733, 244807.89956488117], [136234.6266439698, 244807.89956488117]]",0.04046571579352771,15.689037168439125,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.15873429665811
3123.9096231197946,1.9993110234807667,2.871137980456336,8585.44752311866,5978.458712652533,2990.259465605375,24.335555842776948,1.9530669977927446,0.0005434062867485591,0.00116160154700247,1.3284648661306528,1.2483410774657162,32.14431486492265,-14.271564992923725,-11.474944564226519,136238.55162993007,7.920373026676032,-19.39531759090255,1305589.141948616,"[0.0009060685649961767, 0.0008550258498381673]","[-12.503353398035145, -14.486211512297862]","[[136238.55162993007, 393403.6018285502], [1305589.141948616, 467299.152637769], [1305589.141948616, 244807.90980099209], [136238.55162993007, 244807.90980099209]]",0.040466028507257945,15.689037168439125,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.162900963324773
3124.0096231197945,1.999432587947167,2.866892462003435,8573.044951826356,5979.026308729758,2990.3615379543608,24.33547682725962,1.9530665746163558,0.00054341334902935,0.0011616437293572688,1.3284465620449557,1.2483261690218188,32.14432894335715,-14.271485236507237,-11.475766646615568,136242.58420243696,7.918862035194678,-19.394628681810246,1305704.2746350814,"[0.0009060806969974109, 0.000855047238597547]","[-12.503201762346732, -14.48593578276573]","[[136242.58420243696, 393402.8095622916], [1305704.2746350814, 467300.2543897472], [1305704.2746350814, 244807.92048860426], [136242.58420243696, 244807.92048860426]]",0.04046637261865557,15.688789608213188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.167067629991436
3124.1096231197944,1.9995564696436603,2.8626452670227636,8560.644670496762,5979.606566137698,2990.466464397137,24.33539773568679,1.9530661516874208,0.0005434204072770127,0.0011616859028823127,1.3284282637225098,1.248311241458841,32.14434523507316,-14.271403867662542,-11.476652579281506,136246.75184969712,7.917264134612111,-19.393916713893617,1305821.1813909616,"[0.0009060932596714064, 0.0008550693886933423]","[-12.503044233088458, -14.485649485132743]","[[136246.75184969712, 393401.9610370502], [1305821.1813909616, 467301.28394303145], [1305821.1813909616, 244807.9315290325], [136246.75184969712, 244807.9315290325]]",0.04046676406226036,15.688789608213188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.1712342966581
3124.2096231197943,1.999683388951138,2.8583966885606635,8548.24744442919,5980.201589121134,2990.5742189806524,24.335318486699713,1.9530657290172841,0.0005434274613096076,0.001161728067042227,1.3284099596368126,1.248296284135733,32.14436397309635,-14.271320832723458,-11.477604764397256,136251.05491623958,7.915576865562684,-19.39318162995994,1305939.7448049136,"[0.0009061062569326642, 0.0008550923066544482]","[-12.502880766410831, -14.485352542586028]","[[136251.05491623958, 393401.05427622516], [1305939.7448049136, 467302.2345887986], [1305939.7448049136, 244807.9429588931], [136251.05491623958, 244807.9429588931]]",0.040467205074826665,15.688789608213188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.175400963324762
3124.309623119794,1.999824381771562,2.854147716947192,8535.854238519556,5980.843011061075,2990.684114853572,24.335239185937162,1.9530653066170025,0.0005434345109502437,0.0011617702212945503,1.3283916670776177,1.2482813120964957,32.14438539743037,-14.271236678562014,-11.478625150917992,136255.45213888685,7.913805329447541,-19.392430480365533,1306060.2527379438,"[0.0009061196610814887, 0.0008551159441725789]","[-12.502711729274232, -14.485045609496485]","[[136255.45213888685, 393400.08890731697], [1306060.2527379438, 467303.1292242614], [1306060.2527379438, 244807.95513887453], [136255.45213888685, 244807.95513887453]]",0.04046767361704699,15.688497328315435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.179567629991425
3124.409623119794,1.9999666179031232,2.849898140318734,8523.465898403076,5981.493522338767,2990.7966807016505,24.335159747366788,1.9530648844976093,0.0005434415560224166,0.0011618123650872674,1.328373374518423,1.2482663144055173,32.1444097539968,-14.271151557714646,-11.479714313171485,136259.97629780948,7.911943353748626,-19.39165766692011,1306182.419437306,"[0.0009061334643857494, 0.0008551402875656269]","[-12.50253723711509, -14.484728889414855]","[[136259.97629780948, 393399.06348815217], [1306182.419437306, 467303.945315687], [1306182.419437306, 244807.9679674604], [136259.97629780948, 244807.9679674604]]",0.040468188389516734,15.688497328315435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.183734296658088
3124.509623119794,2.0001109756958617,2.8456482301057693,8511.08314848641,5982.15571420612,2990.911897838498,24.335080173655445,1.9530644626702205,0.0005434485963481621,0.001161854497856479,1.3283550819592282,1.2482512915499095,32.14443729361068,-14.271065331827486,-11.48087430652754,136264.6282537381,7.909988737767378,-19.390863044294917,1306306.117323755,"[0.0009061476727218956, 0.0008551653466826688]","[-12.502357210070628, -14.484402246789491]","[[136264.6282537381, 393397.9763105528], [1306306.117323755, 467304.67604097445], [1306306.117323755, 244807.98150449948], [136264.6282537381, 244807.98150449948]]",0.040468751936536165,15.688497328315435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.18790096332475
3124.609623119794,2.000270427691323,2.8413990619799154,8498.70692089292,5982.866804929582,2991.0289739347404,24.335000446570966,1.9530640411456337,0.0005434556317550273,0.001161896619034754,1.3283367894000333,1.2482362422050142,32.144468271640164,-14.270978644627169,-11.48210666951951,136269.36013407403,7.907948121736297,-19.390054791255807,1306431.6953372755,"[0.0009061622542124704, 0.0008551910659908298]","[-12.50217208604029, -14.484066455309932]","[[136269.36013407403, 393396.82753381983], [1306431.6953372755, 467305.34929615184], [1306431.6953372755, 244807.9961897079], [136269.36013407403, 244807.9961897079]]",0.040469338347112485,15.688154715407698,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.192067629991413
3124.709623119794,2.0015862419425994,2.8371523948562034,8486.337894654902,5987.037286123043,2991.1463022010203,24.334920914323327,1.953063619948986,0.0005434626618219562,0.0011619387280356437,1.3283185026040898,1.2482212256819227,32.14450294745819,-14.270885038804076,-11.483430730738348,136274.09148997243,7.9058159190913955,-19.389246649829744,1306558.715647688,"[0.0009061771024135502, 0.0008552172604195782]","[-12.501983319639917, -14.483724081641402]","[[136274.09148997243, 393395.6037243339], [1306558.715647688, 467305.95973073435], [1306558.715647688, 244808.01183385254], [136274.09148997243, 244808.01183385254]]",0.040469921453794584,15.688154715407698,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.196234296658076
3124.8096231197937,2.0030738571535656,2.8329051916153887,8473.97658365622,5991.729271806053,2991.267271752275,24.334841637604008,1.953063199113406,0.0005434696859935415,0.0011619808242165838,1.3283002215713973,1.2482062516417338,32.14454156143836,-14.27078255613888,-11.484850461915528,136279.00872100372,7.903556321346684,-19.388406783262212,1306687.0749998118,"[0.0009061922534537163, 0.0008552439916396749]","[-12.501790414416982, -14.483374266858952]","[[136279.00872100372, 393394.29610568413], [1306687.0749998118, 467306.42663007573], [1306687.0749998118, 244808.0285411964], [136279.00872100372, 244808.0285411964]]",0.04047058649953451,15.688154715407698,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.20040096332474
3124.9096231197937,2.0033021037952,2.828659054274416,8461.623845259795,5992.658897903395,2991.390507977039,24.33476259850265,1.9530627786723929,0.0005434767037099693,0.0011620229068639014,1.328281946301956,1.2481913158196807,32.14458438361919,-14.270671013905496,-11.486375234322622,136284.03132281487,7.9011737095326,-19.387548943855222,1306817.2209164917,"[0.0009062077621721468, 0.0008552713537549679]","[-12.501592620139368, -14.483015705651837]","[[136284.03132281487, 393392.89939426305], [1306817.2209164917, 467306.7844774703], [1306817.2209164917, 244808.0468780196], [136284.03132281487, 244808.0468780196]]",0.04047129310831832,15.687756044574758,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.204567629991402
3125.0096231197936,2.0026962501367658,2.8244148342706388,8449.280666427205,5991.096811165315,2991.515468587,24.334683641462053,1.9530623586553073,0.0005434837144831595,0.0011620649752108116,1.3282636652692636,1.2481763962721377,32.144631696077795,-14.270552137960568,-11.488009085388853,136289.13274800192,7.898668581767083,-19.386677667155936,1306948.951866621,"[0.0009062236256162579, 0.0008552993414673819]","[-12.50138998818816, -14.482648487391385]","[[136289.13274800192, 393391.4110721144], [1306948.951866621, 467307.03245754074], [1306948.951866621, 244808.06686328084], [136289.13274800192, 244808.06686328084]]",0.04047203300893614,15.687756044574758,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.208734296658065
3125.1096231197935,2.0021024015928512,2.8201722911702585,8436.947823286244,5989.57501710139,2991.642691370905,24.334604805758186,1.9530619390873347,0.0005434907178972295,0.0011621070284478334,1.3282453957630735,1.2481614970974508,32.14468377931888,-14.270427916490743,-11.489758739661056,136294.34668477532,7.896028461307679,-19.385787200968736,1307081.9785386957,"[0.0009062398315919018, 0.0008553279338964952]","[-12.501182672748188, -14.482272884672726]","[[136294.34668477532, 393389.82463649195], [1307081.9785386957, 467307.1402919141], [1307081.9785386957, 244808.08847439455], [136294.34668477532, 244808.08847439455]]",0.04047282649327993,15.687756044574758,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.212900963324728
3125.2096231197934,2.00152550173029,2.8159326081059315,8424.626276240248,5988.106492997299,2991.7712703738557,24.334526007479006,1.9530615199901507,0.0005434977135968886,0.0011621490657315811,1.3282271377833859,1.2481466071067084,32.14474093991532,-14.27030060004627,-11.491629613861619,136299.61808009632,7.893257335008855,-19.384886948870474,1307216.7388616109,"[0.0009062563386019368, 0.0008553570593226182]","[-12.50097124301816, -14.481889895131518]","[[136299.61808009632, 393388.13728572574], [1307216.7388616109, 467307.1369061299], [1307216.7388616109, 244808.11231206366], [136299.61808009632, 244808.11231206366]]",0.04047364393102562,15.687292844331445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.21706762999139
3125.3096231197933,2.000946620938344,2.811695381322989,8412.316739569227,5986.635986997945,2991.9018950093287,24.33444708633168,1.953061101383471,0.0005435047012603087,0.0011621910861915623,1.3282088740404467,1.2481317047168539,32.1448034452215,-14.270171124234661,-11.493622764846123,136304.98998795493,7.8903467944588215,-19.383969559304944,1307352.8392870128,"[0.0009062731503895095, 0.0008553867140973914]","[-12.500755781372444, -14.481499668132086]","[[136304.98998795493, 393386.3468775448], [1307352.8392870128, 467306.99176937994], [1307352.8392870128, 244808.13826509353], [136304.98998795493, 244808.13826509353]]",0.040474510191127924,15.687292844331445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.221234296658054
