t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3125.409623119793,2.000365105727791,2.807460848663526,8400.019809420108,5985.1614750692615,2992.0345330617465,24.33436814362401,1.9530606832856396,0.0005435116805890017,0.0011622330889315205,1.32819062182401,1.2481168028135812,32.14487157007176,-14.270039846858817,-11.495741326657878,136310.46303451093,7.887293600278213,-19.38303492693609,1307490.1206841557,"[0.0009062902615632376, 0.0008554169075329091]","[-12.500536110880239, -14.481101899156128]","[[136310.46303451093, 393384.4508275392], [1307490.1206841557, 467306.69587383873], [1307490.1206841557, 244808.1664571126], [136310.46303451093, 244808.1664571126]]",0.04047542835296403,15.687292844331445,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.225400963324716
3125.509623119793,1.9998007322055031,2.8032304597295674,8387.736461146329,5983.739745095886,2992.167993906398,24.334289088540746,1.9530602657130953,0.0005435186513169571,0.00116227507304626,1.3281723753708246,1.248101890187903,32.14494559933763,-14.269908269181837,-11.497987146067658,136315.9645816508,7.8841083111498165,-19.382095457217474,1307629.1568773617,"[0.0009063076324926949, 0.0008554475613121638]","[-12.500312897463449, -14.480697762126466]","[[136315.9645816508, 393382.4497771441], [1307629.1568773617, 467306.2935322905], [1307629.1568773617, 244808.19759222158], [136315.9645816508, 244808.19759222158]]",0.040476358396854754,15.686756059550806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.22956762999138
3125.609623119793,1.999227734057606,2.799003525884924,8375.467489021998,5982.295747361275,2992.303300644838,24.334209858202343,1.953059848681106,0.000543525613197938,0.0011623170376215796,1.328154128917639,1.2480869586801808,32.14502582421204,-14.269776989620732,-11.500359084593072,136321.556999414,7.880781415929107,-19.38114050052218,1307769.4629231947,"[0.0009063252541290521, 0.0008554786594579798]","[-12.50008626973848, -14.480287485370045]","[[136321.556999414, 393380.3428078101], [1307769.4629231947, 467305.74637868395], [1307769.4629231947, 244808.23151379012], [136321.556999414, 244808.23151379012]]",0.04047733466583046,15.686756059550806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.233734296658042
3125.709623119793,1.9986459084253778,2.7947802535091415,8363.213503096078,5980.828878500652,2992.440458456503,24.33413053139924,1.9530594322041248,0.000543532565999101,0.0011623589817328834,1.3281358939909558,1.2480720182122345,32.1451125396859,-14.26964589561199,-11.502858303682103,136327.24336975953,7.87731122841825,-19.380169532100354,1307910.8409536853,"[0.0009063431429188542, 0.0008555102395977117]","[-12.499855993953556, -14.479870664694312]","[[136327.24336975953, 393378.12887659215], [1307910.8409536853, 467305.0455542478], [1307910.8409536853, 244808.2683497416], [136327.24336975953, 244808.2683497416]]",0.040478361508088784,15.686756059550806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.237900963324705
3125.809623119793,1.9980803468700679,2.790562283821242,8350.975519061754,5979.411446420603,2992.5780791484035,24.33405106961346,1.953059016295236,0.0005435395095108057,0.0011624009044637245,1.328117670590775,1.248057064982129,32.145206044204144,-14.269516273457338,-11.505484591061759,136332.93892768683,7.873712435681028,-19.379197026742787,1308053.955210591,"[0.0009063612469644872, 0.0008555421926240961]","[-12.499622781467403, -14.479448558697225]","[[136332.93892768683, 393375.81066993263], [1308053.955210591, 467304.2454021205], [1308053.955210591, 244808.30890608477], [136332.93892768683, 244808.30890608477]]",0.04047939186037517,15.686137045311987,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.242067629991368
3125.9096231197927,1.9975028678821567,2.786348785608221,8338.754338708384,5977.961478537172,2992.717344568961,24.333971383708853,1.953058600966755,0.0005435464435360121,0.0011624428049042785,1.3280994471905943,1.248042087357438,32.14530663930503,-14.269388355095865,-11.508234618020651,136338.7154813571,7.86997610608438,-19.37821072410503,1308198.254216305,"[0.0009063795583950036, 0.0008555745135534908]","[-12.49938674917996, -14.479021377453215]","[[136338.7154813571, 393373.38878163166], [1308198.254216305, 467303.3043580133], [1308198.254216305, 244808.35299642768], [136338.7154813571, 244808.35299642768]]",0.04048046479205019,15.686137045311987,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.24623429665803
3126.0096231197926,1.9969141934669155,2.782139943998762,8326.550555540434,5976.481169771782,2992.8582756957603,24.333891565012994,1.9530581862306267,0.0005435533678834155,0.0011624846821473695,1.328081235316916,1.2480270970313174,32.145414628966876,-14.269261721819433,-11.511108050008886,136344.5772003167,7.866101863673464,-19.37720991368235,1308343.517230994,"[0.0009063980980359243, 0.0008556072377348547]","[-12.499147603363719, -14.478588618705674]","[[136344.5772003167, 393370.8633607973], [1308343.517230994, 467302.21418572485], [1308343.517230994, 244808.40075924355], [136344.5772003167, 244808.40075924355]]",0.04048158517734878,15.686137045311987,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.250400963324694
3126.1096231197926,1.9963437143644136,2.7779375805379507,8314.365231404654,5975.055337791435,2992.9992990679684,24.3338115806682,1.9530577720976405,0.000543560282381158,0.001162526535307728,1.3280630349697398,1.2480120911567547,32.145530319924376,-14.2691375665301,-11.514103286242232,136350.42773503423,7.862107760264934,-19.376211046507166,1308490.511039252,"[0.0009064168083997825, 0.0008556402651499586]","[-12.498906131710894, -14.478151672277379]","[[136350.42773503423, 393368.238574273], [1308490.511039252, 467301.03863794217], [1308490.511039252, 244808.45310753302], [136350.42773503423, 244808.45310753302]]",0.040482699106356976,15.685428313419425,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.254567629991357
3126.2096231197925,1.9957596379590752,2.7737406944231506,8302.199186582096,5973.59157479682,2993.141789812724,24.33373134921038,1.9530573585780069,0.0005435671868666853,0.0011625683635177637,1.3280448346225637,1.247997059149758,32.14565402137845,-14.269015934582296,-11.517215467584833,136356.35034310594,7.8579844408738495,-19.375199908458683,1308638.6109476828,"[0.000906435682854721, 0.0008556735838633469]","[-12.498662433978225, -14.47771071640889]","[[136356.35034310594, 393365.5159285172], [1308638.6109476828, 467299.7311759522], [1308638.6109476828, 244808.50981636083], [136356.35034310594, 244808.50981636083]]",0.04048385148602177,15.685428313419425,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.25873429665802
3126.3096231197924,1.9951630510457679,2.7695494382140815,8290.053005040296,5972.09322882967,2993.2857997241817,24.33365097066947,1.9530569456818017,0.0005435740811791576,0.001162610165920627,1.3280266458018897,1.2479820137293143,32.145786044239514,-14.268896157847076,-11.520443448490198,136362.35117409207,7.853732002472668,-19.374175450962866,1308787.5708030914,"[0.000906454748249822, 0.0008557072399013162]","[-12.49841613396802, -14.477265100541677]","[[136362.35117409207, 393362.69617765467], [1308787.5708030914, 467298.2829476983], [1308787.5708030914, 244808.5710305773], [136362.35117409207, 244808.5710305773]]",0.04048504827633242,15.685428313419425,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.262900963324682
3126.4096231197923,1.9945874527943752,2.765365776696871,8277.927692978012,5970.65706485848,2993.4295718614467,24.33357041280399,1.9530565334180248,0.0005435809651757877,0.0011626519416900705,1.3280084685077183,1.2479669522261356,32.145926701476185,-14.268779445753108,-11.523784884141207,136368.32227950305,7.849371219189777,-19.373156103330984,1308938.270790268,"[0.0009064739432532101, 0.0008557411266604501]","[-12.498168071797213, -14.476816305514971]","[[136368.32227950305, 393359.78444212885], [1308938.270790268, 467296.7667020365], [1308938.270790268, 244808.63777656635], [136368.32227950305, 244808.63777656635]]",0.0404862286824037,15.684623994385415,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.267067629991345
3126.509623119792,1.9939968549732872,2.761188507511978,8265.824044958756,5969.178527496401,2993.574695270203,24.333489680879136,1.953056121795237,0.0005435878387207702,0.0011626936900233976,1.327990302740049,1.2479518755103896,32.14607630779693,-14.268665684053397,-11.527233963198285,136374.35955471304,7.844891532060416,-19.3721254952587,1309090.0107964065,"[0.0009064932650239752, 0.0008557752387403396]","[-12.497918286044836, -14.476364405962316]","[[136374.35955471304, 393356.7826324615], [1309090.0107964065, 467295.1297086942], [1309090.0107964065, 244808.70978610372], [136374.35955471304, 244808.70978610372]]",0.04048744411588938,15.684623994385415,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.271234296658008
3126.609623119792,1.9933925725914712,2.7570177643883595,8253.742671831864,5967.661707018774,2993.7212514344988,24.33340879911061,1.9530557108220397,0.0005435947016769944,0.0011627354101321037,1.3279721484988822,1.2479367859921275,32.14623517881597,-14.26855402464991,-11.530789285441017,136380.47113052927,7.8402929545632105,-19.371082240004228,1309242.517000894,"[0.0009065127479298132, 0.0008558096352534189]","[-12.497666306793596, -14.475908582404069]","[[136380.47113052927, 393353.69165245123], [1309242.517000894, 467293.3617701961], [1309242.517000894, 244808.78720596744], [136380.47113052927, 244808.78720596744]]",0.040488701757353814,15.684623994385415,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.27540096332467
3126.709623119792,1.9928123898884553,2.752855767014183,8241.68480515047,5966.2158076205,2993.8672791744584,24.333327735124584,1.9530553005059965,0.0005436015539248856,0.0011627771012646562,1.3279540057842176,1.2479216810646556,32.14640363146236,-14.268445708912642,-11.534448237169443,136386.53640847022,7.8355986869895276,-19.37004692415897,1309396.7790890893,"[0.000906532327100177, 0.0008558442035234311]","[-12.49741302241033, -14.475450399599058]","[[136386.53640847022, 393350.5172186607], [1309396.7790890893, 467291.54435592506], [1309396.7790890893, 244808.87117065355], [136386.53640847022, 244808.87117065355]]",0.040489933600957866,15.683719967544972,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.279567629991334
3126.809623119792,1.992215969275903,2.7487011656052505,8229.651362634268,5964.723656164722,2994.0145788173154,24.333246415390555,1.9530548908543552,0.0005436083953497735,0.0011628187626846896,1.327935863069553,1.2479065510073017,32.14658198364913,-14.268340546876562,-11.538204457918141,136392.6638952397,7.830796568335359,-19.3690010262535,1309552.0146437436,"[0.0009065520024336074, 0.0008558789429894049]","[-12.497158443002064, -14.47498987742513]","[[136392.6638952397, 393347.2613164004], [1309552.0146437436, 467289.61786005227], [1309552.0146437436, 244808.9613617386], [136392.6638952397, 244808.9613617386]]",0.040491197721698256,15.683719967544972,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.283734296657997
3126.909623119792,1.9916048596558127,2.744554068155846,8217.64294625739,5963.190092181195,2994.163256466319,24.333165032721485,1.9530544818745148,0.0005436152258337674,0.0011628603936871824,1.3279177434078933,1.2478914204948648,32.1467705533737,-14.268237485272305,-11.542056645788648,136398.86343898796,7.825886220733139,-19.367942866521787,1309707.9227323255,"[0.0009065718161990089, 0.0008559139264399166]","[-12.496901972331438, -14.47452598148709]","[[136398.86343898796, 393343.92471805547], [1309707.9227323255, 467287.5704430217], [1309707.9227323255, 244809.05792741626], [136398.86343898796, 244809.05792741626]]",0.0404925024606323,15.683719967544972,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.28790096332466
3127.0096231197917,1.991021183458484,2.740416885046008,8205.660809526458,5961.736911341495,2994.3111408718005,24.333083430018654,1.953054073572843,0.000543622045276496,0.0011629019935992335,1.3278996295094845,1.247876270411221,32.14696965921138,-14.268137875704875,-11.546002242048985,136405.00137326075,7.820893017662968,-19.366895259711953,1309865.6112149858,"[0.0009065916986028153, 0.0008559490328089833]","[-12.496644579649294, -14.474060411525585]","[[136405.00137326075, 393340.51348387904], [1309865.6112149858, 467285.49234875024], [1309865.6112149858, 244809.16211556137], [136405.00137326075, 244809.16211556137]]",0.04049377235395084,15.682713785426905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.292067629991323
3127.1096231197916,1.9904200429865324,2.7362880412119392,8193.705797706029,5960.233718254893,2994.4602594092853,24.333001658638373,1.9530536659554611,0.0005436288535813235,0.001162943561767183,1.3278815271375783,1.2478611075829036,32.147179620012764,-14.268041430216945,-11.550034601373682,136411.19926238302,7.815802856146149,-19.36583745751983,1310024.2466840968,"[0.0009066116527977993, 0.0008559842671789122]","[-12.496386216714463, -14.473593089959255]","[[136411.19926238302, 393337.02944424655], [1310024.2466840968, 467283.3175995278], [1310024.2466840968, 244809.2735793968], [136411.19926238302, 244809.2735793968]]",0.040495071951700386,15.682713785426905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.296234296657985
3127.2096231197916,1.989802993552906,2.7321674548741197,8181.7781550891805,5958.685525127267,2994.61079535703,24.332919793049054,1.9530532590287701,0.0005436356506462646,0.001162985097558948,1.3278634420554254,1.247845940720939,32.147400754082696,-14.267946963348056,-11.554152773634542,136417.46924399576,7.810614615966983,-19.364767389601525,1310183.6697722874,"[0.0009066317282122174, 0.0008560197148639657]","[-12.496126203168869, -14.47312282776431]","[[136417.46924399576, 393333.473015684], [1310183.6697722874, 467281.0375246353], [1310183.6697722874, 244809.3925937891], [136417.46924399576, 244809.3925937891]]",0.04049640870855907,15.682713785426905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.30040096332465
3127.3096231197915,1.9892164384570352,2.72805773992648,8169.879209792679,5957.226559569061,2994.7603711689967,24.332837755283897,1.953052852798161,0.0005436424363865561,0.0011630266003696587,1.3278453684997749,1.2478307613775597,32.14763337989086,-14.267855910574866,-11.55835442175237,136423.66481667667,7.805355636880677,-19.363710058633046,1310345.1052883156,"[0.0009066518517639455, 0.0008560552491406667]","[-12.495865543926657, -14.472651390158557]","[[136423.66481667667, 393329.8504590139], [1310345.1052883156, 467278.7508136751], [1310345.1052883156, 244809.52049273133], [136423.66481667667, 244809.52049273133]]",0.04049769985498138,15.681604492551372,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.30456762999131
3127.4096231197914,1.9886109734449715,2.7239572269390857,8158.0100280155075,5955.7132919505075,2994.9112076119764,24.332755517816643,1.9530524472688084,0.0005436492107206267,0.0011630680696338507,1.3278273007073755,1.2478155656468044,32.147877815698905,-14.267767885401133,-11.562632763153658,136429.92059749522,7.8000097276966756,-19.362642490850334,1310507.5357586038,"[0.0009066720296624963, 0.0008560908804923921]","[-12.495604158001568, -14.472178637134418]","[[136429.92059749522, 393326.16332877544], [1310507.5357586038, 467276.3807348325], [1310507.5357586038, 244809.6567737794], [136429.92059749522, 244809.6567737794]]",0.040499018294524604,15.681604492551372,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.308734296657974
3127.5096231197913,1.9879886124985333,2.7198660275022424,8146.171309138074,5954.15201862012,2995.063443113416,24.33267319885182,1.9530520424463176,0.0005436559735590709,0.0011631095047853692,1.3278092502047296,1.2478003679705634,32.14813437836216,-14.267681591714918,-11.566987349528858,136436.24991437362,7.794575063504851,-19.36156241303371,1310670.5381325146,"[0.0009066923186718911, 0.0008561267069943326]","[-12.495341260287061, -14.47170319662882]","[[136436.24991437362, 393322.4115954114], [1310670.5381325146, 467273.90922239417], [1310670.5381325146, 244809.80151894368], [136436.24991437362, 244809.80151894368]]",0.04050037577630618,15.681604492551372,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.312900963324637
3127.609623119791,1.9874002116140106,2.7157869860424833,8134.364471605317,5952.689866804232,2995.2144676335342,24.33259071775445,1.9530516383352252,0.0005436627248307352,0.0011631509053011818,1.3277912112285861,1.2477851595254925,32.14840338382584,-14.267598542843368,-11.571416188750277,136442.49249179475,7.7890809868154065,-19.360497175565683,1310835.4188490307,"[0.0009067126404759052, 0.0008561625929350361]","[-12.495077927096883, -14.471226958137443]","[[136442.49249179475, 393318.6016475057], [1310835.4188490307, 467271.442517547], [1310835.4188490307, 244809.95616836002], [136442.49249179475, 244809.95616836002]]",0.040501682320724916,15.680392372596833,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.3170676299913
3127.709623119791,1.9867917739576713,2.7117181950787654,8122.590463724563,5951.169979919776,2995.3667303872007,24.3325081277688,1.953051234939957,0.000543669464465997,0.0011631922706657187,1.3277731895421958,1.247769947326543,32.14868514673731,-14.267518386882339,-11.575912447684004,136448.7957822805,7.7835091691236755,-19.35942161680768,1311001.1322251507,"[0.0009067330033130228, 0.0008561985523308859]","[-12.494814040476848, -14.470749719879292]","[[136448.7957822805, 393314.7346990289], [1311001.1322251507, 467268.8980474036], [1311001.1322251507, 244810.12023276262], [136448.7957822805, 244810.12023276262]]",0.04050301693329926,15.680392372596833,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.321234296657963
3127.809623119791,1.9861654007372997,2.707659671375797,8110.849796083143,5949.598986113377,2995.5204052516374,24.332425387271126,1.95305083226541,0.0005436761923866016,0.0011632336003934353,1.327755173619057,1.247754724253854,32.148979979376236,-14.26743970815862,-11.580476226624853,136455.17469838142,7.777856966802858,-19.35833319342771,1311167.2828464296,"[0.0009067534695290808, 0.0008562346930503786]","[-12.494548757451536, -14.470269999570716]","[[136455.17469838142, 393310.8102243062], [1311167.2828464296, 467266.25735538756], [1311167.2828464296, 244810.29384756164], [136455.17469838142, 244810.29384756164]]",0.040504391785263175,15.680392372596833,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.325400963324626
3127.909623119791,1.9855805914612665,2.7036179188273026,8099.153573895761,5948.148971644246,2995.6723978988784,24.332341923869855,1.953050430282503,0.0005436829091264134,0.00116327489390244,1.3277371807489227,1.2477394113335962,32.14929186240147,-14.267380136267036,-11.585122394167342,136461.43411329735,7.7721428049942745,-19.357265199161617,1311335.8683563243,"[0.000906773928099886, 0.0008562708230155337]","[-12.494283582970315, -14.469790442305653]","[[136461.43411329735, 393306.82184922416], [1311335.8683563243, 467263.64218512893], [1311335.8683563243, 244810.48168614713], [136461.43411329735, 244810.48168614713]]",0.04050569486752976,15.679078706057332,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.32956762999129
3128.009623119791,1.9849630046113151,2.6995872792982434,8087.494630026677,5946.60441753478,2995.8263220624667,24.33225299186214,1.953050028695184,0.0005436896200139764,0.0011633161507364992,1.3277191994052908,1.2477233279720574,32.149618168061636,-14.267452991448334,-11.589829283716824,136467.7983810657,7.7663500704046555,-19.35617935412148,1311504.7978781871,"[0.0009067944568392012, 0.0008563070761870715]","[-12.494017461324587, -14.4693092021783]","[[136467.7983810657, 393302.7806426016], [1311504.7978781871, 467260.9244478816], [1311504.7978781871, 244810.68041340786], [136467.7983810657, 244810.68041340786]]",0.040507051257938555,15.679078706057332,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.33373429665795
3128.1096231197907,1.984332060144723,2.6955681026022633,8075.87217689832,5945.022149052579,2995.9815035286947,24.332164083685672,1.953049627507661,0.0005436963249782617,0.0011633573704638513,1.3277012295881614,1.2477072572466406,32.14995874253327,-14.267525099826411,-11.594593295523566,136474.2301864651,7.760488730961583,-19.35508202648515,1311674.0973677721,"[0.0009068151152956431, 0.0008563435560270999]","[-12.493749579651736, -14.468824846952069]","[[136474.2301864651, 393298.69065795006], [1311674.0973677721, 467258.1237881208], [1311674.0973677721, 244810.89023804155], [136474.2301864651, 244810.89023804155]]",0.040508443301014496,15.679078706057332,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.337900963324614
3128.2096231197906,1.9837479481743248,2.6915641805311217,8064.288056759511,5943.575487368327,2996.1344095343843,24.332075107233752,1.9530492267218746,0.0005437030239867147,0.0011633985527212138,1.3276832712975342,1.2476911916774576,32.150313817393965,-14.267600080891498,-11.59941106451788,136480.50858580272,7.754599846038644,-19.354010910556525,1311845.8244203022,"[0.0009068357035591859, 0.000856379916483101]","[-12.493482671131126, -14.468342173994822]","[[136480.50858580272, 393294.56121240166], [1311845.8244203022, 467255.3955078279], [1311845.8244203022, 244811.1130698629], [136480.50858580272, 244811.1130698629]]",0.040509743272591305,15.677664849922472,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.342067629991277
3128.3096231197906,1.983128347305829,2.6875718293878554,8052.742513061411,5942.026098273341,2996.2892247220693,24.33198621496369,1.9530488263406642,0.0005437097169908409,0.001163439697149311,1.3276653360599115,1.2476751482020298,32.15068368031126,-14.267675305330869,-11.604275537483545,136486.89141266665,7.748646481117305,-19.35292201860085,1312017.7795719702,"[0.0009068563354956386, 0.0008564163537415064]","[-12.493215168171677, -14.467858448406417]","[[136486.89141266665, 393290.3904189498], [1312017.7795719702, 467252.57772004255], [1312017.7795719702, 244811.34754875588], [136486.89141266665, 244811.34754875588]]",0.04051109538613932,15.677664849922472,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.34623429665794
3128.4096231197905,1.9825766187883573,2.683592264574707,8041.235913693737,5940.681272300867,2996.4447356044616,24.331897392838897,1.9530484263685244,0.0005437164039169732,0.0011634808033819154,1.3276474123487911,1.247659126455663,32.151068623672984,-14.26774886900541,-11.609194000732487,136493.31284257074,7.7426325806901275,-19.351826581422614,1312189.970773341,"[0.0009068770518251063, 0.0008564529384633737]","[-12.492946524830733, -14.46737270594414]","[[136493.31284257074, 393286.1742692187], [1312189.970773341, 467249.6877541468], [1312189.970773341, 244811.59420701844], [136493.31284257074, 244811.59420701844]]",0.04051247154740777,15.677664849922472,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.350400963324603
3128.5096231197904,1.9824845817192112,2.679628574661848,8029.762044946541,5940.703722712578,2996.595170269016,24.33180870723229,1.953048026812242,0.0005437230846627789,0.0011635218711348008,1.3276295001641731,1.247643153336854,32.151465972393396,-14.267821508638189,-11.614185539426273,136499.43845274707,7.736596106667008,-19.35078164609328,1312363.9239508004,"[0.0009068975763373249, 0.0008564891916559222]","[-12.49268051590792, -14.466891584352465]","[[136499.43845274707, 393281.9070808663], [1312363.9239508004, 467246.8818680148], [1312363.9239508004, 244811.85222277135], [136499.43845274707, 244811.85222277135]]",0.04051370501906365,15.676154006525234,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.354567629991266
3128.6096231197903,1.9824441489314615,2.6756747755937864,8018.325273312246,5940.887198736441,2996.7488375087805,24.331720102087264,1.9530476276810618,0.0005437297590947379,0.0011635629000125412,1.3276116052693085,1.247627218919564,32.1518773969039,-14.267894498370623,-11.619250971211102,136505.737613273,7.730456172917599,-19.3497071441287,1312538.4506570534,"[0.0009069180070776324, 0.0008565252818881251]","[-12.492415793699493, -14.466412736326907]","[[136505.737613273, 393277.57423762087], [1312538.4506570534, 467243.938166408], [1312538.4506570534, 244812.12206341067], [136505.737613273, 244812.12206341067]]",0.040515021671120297,15.676154006525234,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.35873429665793
3128.70962311979,1.9823396151658306,2.6717322306787894,8006.928458501968,5940.884081431514,2996.905291091877,24.331631630947218,1.953047228986509,0.0005437364270363591,0.0011636038894995604,1.3275937276641976,1.2476113212823494,32.15230416668015,-14.267964752650164,-11.624399720452232,136512.19128834576,7.7242066052122595,-19.34860632566449,1312713.2066759428,"[0.0009069385570307189, 0.0008565615774415848]","[-12.492149449191752, -14.465931061422541]","[[136512.19128834576, 393273.1685904776], [1312713.2066759428, 467240.84203545435], [1312713.2066759428, 244812.40469930775], [136512.19128834576, 244812.40469930775]]",0.04051641955889315,15.676154006525234,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.36290096332459
3128.80962311979,1.9822716235544264,2.667806194481605,7995.574027723605,5940.986096355118,2997.0595481270575,24.331543259533415,1.9530468307387672,0.0005437430883259879,0.00116364483905663,1.3275758673488403,1.2475954542906134,32.152746919195636,-14.268033537268376,-11.629633986784768,136518.50326710354,7.717895729412561,-19.34752971619733,1312889.996269738,"[0.0009069591539845688, 0.0008565979539621839]","[-12.491882471501906, -14.46544828637833]","[[136518.50326710354, 393268.6971424122], [1312889.996269738, 467237.7635819956], [1312889.996269738, 244812.70226826827], [136518.50326710354, 244812.70226826827]]",0.040517741974951116,15.674547785689157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.367067629991254
3128.90962311979,1.982184608444906,2.6638942896231024,7984.263169941823,5941.032880652099,2997.2147172069153,24.331454903960626,1.9530464329468549,0.0005437497428156304,0.0011636857481382447,1.3275580127967337,1.247579604848855,32.153206014833415,-14.268101011969936,-11.634948456964366,136524.86162905625,7.711496777880768,-19.346445234845135,1313067.4386118168,"[0.0009069797803036405, 0.0008566343819050728]","[-12.4916151100413, -14.464964831838076]","[[136524.86162905625, 393264.1586516722], [1313067.4386118168, 467234.5919772554], [1313067.4386118168, 244813.01407294886], [136524.86162905625, 244813.01407294886]]",0.04051909097266713,15.674547785689157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.371234296657917
3129.00962311979,1.9820783400452455,2.659996209886623,7972.996290447185,5941.024725456293,2997.3712973023435,24.331366708117514,1.9530460356193664,0.0005437563903612498,0.001163726616183079,1.3275401812976322,1.247563789120338,32.1536817354783,-14.26816617047238,-11.640345940856037,136531.30096856563,7.705001041532682,-19.34534698238872,1313245.007238792,"[0.0009070004962083187, 0.0008566709661732224]","[-12.49134652843566, -14.464479225668702]","[[136531.30096856563, 393259.5497894232], [1313245.007238792, 467231.29373396514], [1313245.007238792, 244813.34017769445], [136531.30096856563, 244813.34017769445]]",0.04052048981770026,15.674547785689157,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.37540096332458
3129.10962311979,1.9820235258453234,2.65612014674866,7961.787395010994,5941.165705176136,2997.5253208168947,24.331278518813825,1.953045638763605,0.0005437630308404263,0.0011637674425139662,1.3275223670882843,1.2475479905556726,32.154178939136386,-14.26823283538694,-11.64584580922076,136537.5721886863,7.698431633166734,-19.344277442387494,1313425.1864563788,"[0.000907021140429364, 0.000856707427856488]","[-12.491078934764253, -14.463995338175028]","[[136537.5721886863, 393254.86210770975], [1313425.1864563788, 467228.0216995439], [1313425.1864563788, 244813.6869828477], [136537.5721886863, 244813.6869828477]]",0.04052179651858197,15.672844690295085,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.379567629991243
3129.2096231197897,1.9819271794344897,2.652258620423074,7950.6266148056,5941.186451457319,2997.681505711294,24.331190345599317,1.9530452423854112,0.0005437696641539745,0.001163808226587518,1.3275045644054384,1.2475322062182201,32.15469415897269,-14.26829898847654,-11.651420922947977,136543.9662472384,7.691766069379355,-19.343186992327333,1313605.392089069,"[0.0009070418285907914, 0.0008567439662406725]","[-12.490810752588533, -14.463510413051011]","[[136543.9662472384, 393250.10916698544], [1313605.392089069, 467224.61268109054], [1313605.392089069, 244814.04964526594], [136543.9662472384, 244814.04964526594]]",0.04052317167819464,15.672844690295085,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.383734296657906
3129.3096231197896,1.9818177419231315,2.6484119230305594,7939.512735769358,5941.170655948152,2997.839069794033,24.33110229622904,1.9530448464904469,0.0005437762902056598,0.0011638489678821623,1.3274867847755971,1.2475164477676974,32.155227074036134,-14.26836334478816,-11.65706796291039,136550.4395269343,7.685015109732888,-19.342083072643277,1313785.6814349163,"[0.0009070626459761238, 0.0008567807294452454]","[-12.490540809504257, -14.463022388865904]","[[136550.4395269343, 393245.2949795298], [1313785.6814349163, 467221.0894495646], [1313785.6814349163, 244814.42825821473], [136550.4395269343, 244814.42825821473]]",0.04052459444701688,15.672844690295085,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.38790096332457
3129.4096231197896,1.9817650051573237,2.6445846533886,7928.447920767363,5941.318843568252,2997.993620891795,24.331014146741644,1.953044451081105,0.0005437829089553834,0.001163889665956449,1.3274690166722583,1.2475006912385824,32.155777853100176,-14.268431122414572,-11.662782691527866,136556.7163479665,7.678230003714049,-19.341012695241915,1313968.6849299811,"[0.000907083348866865, 0.0008568172957487411]","[-12.490272443904868, -14.462537119311303]","[[136556.7163479665, 393240.43121200794], [1313968.6849299811, 467217.64780588925], [1313968.6849299811, 244814.8251387071], [136556.7163479665, 244814.8251387071]]",0.040525904581543294,15.671043259949746,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.39206762999123
3129.5096231197895,1.9816670291695953,2.6407721307594314,7917.432149185777,5941.335893005197,2998.1504488646992,24.330926065496364,1.9530440561608164,0.000543789520344406,0.0011639303203682557,1.327451271621924,1.247484955150767,32.15634673550176,-14.26849914021847,-11.668556439458428,136563.12257705722,7.671363850441054,-19.33992028989948,1314151.6272679148,"[0.0009071040876495554, 0.0008568539245060124]","[-12.490003590313975, -14.462050996455323]","[[136563.12257705722, 393235.5152681011], [1314151.6272679148, 467214.08301756997], [1314151.6272679148, 244815.23846079002], [136563.12257705722, 244815.23846079002]]",0.04052728432129217,15.671043259949746,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.396234296657894
3129.6096231197894,1.9815546997363187,2.6369751205000815,7906.465495049876,5941.312732995365,2998.3087187984074,24.3308380112215,1.9530436617335227,0.0005437961243053718,0.00116397093067888,1.3274335380980922,1.2474692313647529,32.15693396585914,-14.26856572544948,-11.674388844939699,136569.61173760713,7.6644249389682955,-19.338813783907995,1314334.577398274,"[0.000907124957531154, 0.0008568907811102148]","[-12.489732959755854, -14.461561746078502]","[[136569.61173760713, 393230.54882512765], [1314334.577398274, 467210.41584266804], [1314334.577398274, 244815.66882705726], [136569.61173760713, 244815.66882705726]]",0.040528711927631855,15.671043259949746,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.400400963324557
3129.7096231197893,1.9814970661629707,2.6331945633332676,7895.540099167001,5941.448368504554,2998.464378254039,24.330749967117097,1.953043267800401,0.0005438027208184024,0.0011640114965901418,1.327415827627265,1.24745352182139,32.157536222938575,-14.268634584646994,-11.680267361090102,136575.93256877293,7.657468659374786,-19.337736020464888,1314519.6968153368,"[0.0009071457751432865, 0.0008569275482731556]","[-12.489463047805872, -14.461073749823834]","[[136575.93256877293, 393225.54962641513], [1314519.6968153368, 467206.8275726111], [1314519.6968153368, 244816.11494599702], [136575.93256877293, 244816.11494599702]]",0.04053004302567899,15.669144403541173,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.40456762999122
3129.809623119789,1.9814066933422767,2.629428752820172,7884.6614055657865,5941.488571222762,2998.621429505994,24.33066186499183,1.953042874362814,0.0005438093098601103,0.001164052017786443,1.3273981286829402,1.2474378169957228,32.158155445021464,-14.268705260113222,-11.68618805213282,136582.3253617087,7.650457974538398,-19.336646026671218,1314705.3556837055,"[0.0009071665613188853, 0.0008569642618768643]","[-12.489193577095545, -14.460586520231653]","[[136582.3253617087, 393220.51374463993], [1314705.3556837055, 467203.1774840668], [1314705.3556837055, 244816.57736420995], [136582.3253617087, 244816.57736420995]]",0.04053140665585372,15.669144403541173,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.408734296657883
3129.909623119789,1.9812901485189895,2.6256785628410566,7873.832792246781,5941.453597230999,2998.780164365236,24.33057384719637,1.9530424814231866,0.0005438158913885805,0.0011640924939229748,1.3273804527916198,1.2474221330378485,32.158793070404386,-14.268775457434213,-11.692155673568834,136588.81472107559,7.643383935359168,-19.335539608928002,1314890.9398434414,"[0.0009071874282228229, 0.0008570011158549213]","[-12.488923007566587, -14.460097360839839]","[[136588.81472107559, 393215.4365547294], [1314890.9398434414, 467199.4309300138], [1314890.9398434414, 244817.05717414102], [136588.81472107559, 244817.05717414102]]",0.040532823209759386,15.669144403541173,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.412900963324546
3130.009623119789,1.9812347815464804,2.621953946663361,7863.071526888779,5941.595892134108,2998.9357886682733,24.330485762797288,1.9530420889822568,0.0005438224653912641,0.0011641329246181921,1.3273627941900532,1.247406454450695,32.15945497645248,-14.268849102087074,-11.69817927400652,136595.1008324833,7.6362886097437865,-19.334467883750307,1315079.301193093,"[0.0009072082000794837, 0.00085703780567619]","[-12.488653744362457, -14.459610494811898]","[[136595.1008324833, 393210.31957294943], [1315079.301193093, 467195.78439574497], [1315079.301193093, 244817.5624765665], [136595.1008324833, 244817.5624765665]]",0.04053412107163347,15.667150823969084,0.1,-10.0,0.6,0.0009627260342477058,1200.0,30.41706762999121
3130.109623119789,1.9811310605237542,2.6182461192140987,7852.365887963692,5941.5980205526175,2999.0938706406578,24.330420962014507,1.9530415010705517,0.0005438323150675501,0.0011641935020634134,1.3273451528782398,1.2473921558144265,32.160137182455856,-14.268923647008085,-11.704239108162312,136601.52647166123,7.629133302209226,-19.33337241037154,1315267.4874018345,"[0.0009072290131653245, 0.0008570745476440965]","[-12.488383925430218, -14.459123564716304]","[[136601.52647166123, 393205.16875856684], [1315267.4874018345, 467192.0340770554], [1315267.4874018345, 244818.08732479325], [136601.52647166123, 244818.08732479325]]",0.04053549042428771,15.667150823969084,0.15000000000000002,-10.0,0.6,0.0009627260342477058,1200.0,30.42123429665787
3130.259623119789,1.980976787104519,2.612718463468986,7836.42340439731,5941.617160473637,2999.337094281736,24.330323472251997,1.9530406209495628,0.0005438470631737392,0.0011642842069704354,1.3273187168451506,1.247370665530984,32.1612029689785,-14.269028943140764,-11.71362909944969,136611.514147662,7.618040644962662,-19.331669744412352,1315550.0355438448,"[0.0009072613401991832, 0.0008571314685144625]","[-12.48796413115528, -14.458368264630082]","[[136611.514147662, 393197.18636592384], [1315550.0355438448, 467185.923421192], [1315550.0355438448, 244818.91697105858], [136611.514147662, 244818.91697105858]]",0.04053775228034086,15.667150823969084,0.22500000000000003,-10.0,0.6,0.0009627260342477058,1200.0,30.427484296657877
3130.484623119789,1.980839414984949,2.604506536455197,7812.73750891698,5941.923423873232,2999.699712618239,24.33017641016797,1.953039304754363,0.0005438691250681687,0.0011644198923463811,1.3272791290729045,1.247338393864883,32.16288224501329,-14.269200197836067,-11.728063060744432,136626.29410290727,7.601087225122683,-19.329150285867115,1315981.6358135904,"[0.0009073101386503723, 0.000857217375460884]","[-12.487330285654796, -14.457228142087356]","[[136626.29410290727, 393184.93304935045], [1315981.6358135904, 467176.6647771948], [1315981.6358135904, 244820.2480316882], [136626.29410290727, 244820.2480316882]]",0.0405410123884072,15.664696784477186,0.3375,-10.0,0.6,0.0009627260342477058,1200.0,30.43685929665787
3130.822123119789,1.9805502434736995,2.592362535084515,7777.744788071747,5942.152814359198,3000.2535072966484,24.329935787904155,1.9530374971941624,0.0005438994369615832,0.001164606305586133,1.3272198886141888,1.2472888555625559,32.16559212704732,-14.269470171298149,-11.750419663449748,136648.97017233973,7.574865572239503,-19.32528523568925,1316635.2695458352,"[0.0009073845116144182, 0.0008573482581845241]","[-12.486363598079745, -14.455489594580609]","[[136648.97017233973, 393165.96019773436], [1316635.2695458352, 467161.93141458055], [1316635.2695458352, 244822.44384381582], [136648.97017233973, 244822.44384381582]]",0.04054617377079037,15.66306294408984,0.46565876074316004,-10.0,0.6,0.0009627260342477058,1200.0,30.450921796657877
3131.2877818805323,1.9801307466704456,2.575974790417383,7730.576968943762,5942.431270155284,3001.029745206157,24.329572095558103,1.9530355696181965,0.0005439317830718866,0.0011648049846337994,1.327138471164994,1.2472210599161648,32.169725451645434,-14.269045371222523,-11.78260411414135,136680.8153163892,7.537254087407888,-19.319858201549238,1317552.3001785786,"[0.0009074895639000817, 0.0008575331589556223]","[-12.484996724441759, -14.453029978934183]","[[136680.8153163892, 393138.67022341077], [1317552.3001785786, 467140.2616830646], [1317552.3001785786, 244825.89994680337], [136680.8153163892, 244825.89994680337]]",0.040553583862346254,15.660486068629124,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.47032424502218
3131.7877818805323,1.9796452271369447,2.558874687598498,7681.3767788513005,5942.612567856822,3001.8573461525257,24.329177920408746,1.953033656135886,0.0005439639153168227,0.001165001986195383,1.3270516650759605,1.2471492962401403,32.1746700018482,-14.268361336950623,-11.816830776101256,136714.40459438306,7.497304232546668,-19.314135008647924,1318558.1326249335,"[0.0009075996241727366, 0.0008577275897355042]","[-12.483566546584385, -14.450445471718387]","[[136714.40459438306, 393109.65613579284], [1318558.1326249335, 467118.26788319554], [1318558.1326249335, 244830.1768918611], [136714.40459438306, 244830.1768918611]]",0.040560919537284454,15.656692302141305,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.491157578355512
3132.2877818805323,1.9791722946872634,2.5422959845565027,7633.759720826573,5942.866540929213,3002.7029768362177,24.32878811519843,1.9530317568765174,0.0005439958313200662,0.0011651972781005454,1.3269655505770668,1.2470783142479347,32.18016587155495,-14.26761949558285,-11.851355500799457,136748.7236736748,7.456933106063445,-19.308288606862902,1319585.9594359114,"[0.0009077119479101306, 0.0008579258937787893]","[-12.48210561597733, -14.447807849337167]","[[136748.7236736748, 393080.37557996344], [1319585.9594359114, 467096.3046066896], [1319585.9594359114, 244835.09058494022], [136748.7236736748, 244835.09058494022]]",0.04056833463175179,15.652387606309642,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.511990911688844
3132.7877818805323,1.9786251979724792,2.526278873119803,7587.801782375524,5942.897264262845,3003.548762217626,24.328402005285646,1.9530298713783383,0.000544027537907321,0.0011653909250363334,1.3268801449580665,1.247008133736843,32.18623820288667,-14.266875721047196,-11.88461055958345,136782.71161750425,7.417889191082509,-19.30249975066596,1320634.7772789812,"[0.0009078230276503911, 0.0008581221320850477]","[-12.48066168650547, -14.445199071695706]","[[136782.71161750425, 393052.1433001208], [1320634.7772789812, 467076.61284527293], [1320634.7772789812, 244840.6902438068], [136782.71161750425, 244840.6902438068]]",0.04057507984418009,15.647869320043899,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.53282424502218
3133.2877818805323,1.978084459441546,2.5108322009653015,7543.541576947714,5942.954832574915,3004.398929585005,24.32802049180695,1.9530279995172912,0.0005440590364111042,0.0011655829525643031,1.3267954194027032,1.2469388383624325,32.19289739843106,-14.26609290246597,-11.917353923384155,136816.65128095457,7.379366321069995,-19.29672024445415,1321704.241772382,"[0.0009079340377876751, 0.0008583182085602224]","[-12.47921877350297, -14.442592885511385]","[[136816.65128095457, 393024.3305062439], [1321704.241772382, 467058.172395829], [1321704.241772382, 244847.01084104774], [136816.65128095457, 244847.01084104774]]",0.04058142672192806,15.643187150857152,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.553657578355512
3133.7877818805323,1.977497815529139,2.4959679311181455,7501.014908068884,5942.881080332118,3005.2529179365597,24.327642687102404,1.953026140953034,0.0005440903317925343,0.0011657734172140005,1.3267113681477265,1.2468703010400652,32.20015028092524,-14.265295314707481,-11.948984008814932,136850.47984213126,7.3419767687765045,-19.290960777591437,1322791.1704945236,"[0.0009080446977414817, 0.0008585137083537256]","[-12.477780698164723, -14.439995001971255]","[[136850.47984213126, 392997.43145424995], [1322791.1704945236, 467041.62074102496], [1322791.1704945236, 244854.08061521722], [136850.47984213126, 244854.08061521722]]",0.04058728911592427,15.63836499499897,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.574490911688844
3134.2877818805323,1.9770072079661947,2.4816854807964845,7460.24302072168,5943.119843056283,3006.1194613297057,24.327268876050802,1.953024295516185,0.0005441214262411478,0.001165962354824994,1.3266279623768797,1.2468025453371598,32.20800017739742,-14.264467983475038,-11.979901325579306,136884.41691027288,7.305282634390522,-19.285183959969828,1323894.4001914808,"[0.0009081554271354995, 0.0008587093122604883]","[-12.476341771499424, -14.437396066974053]","[[136884.41691027288, 392971.11178812257], [1323894.4001914808, 467026.36032042047], [1323894.4001914808, 244861.9257790074], [136884.41691027288, 244861.9257790074]]",0.040592929210394035,15.633434743428822,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.59532424502218
3134.7877818805323,1.978137900575204,2.467993499939639,7421.242379993241,5948.249386223507,3006.9942972599997,24.326900385608916,1.9530224635820463,0.000544152312928577,0.0011661497852291636,1.3265451905636616,1.246735744805879,32.216447203683515,-14.263567850572409,-12.010685875536865,136918.61359856994,7.268678211160932,-19.279364086697797,1325013.1321395831,"[0.0009082671486137427, 0.0008589066439370739]","[-12.474889465699075, -14.434773719653053]","[[136918.61359856994, 392944.8922701511], [1325013.1321395831, 467011.6185613743], [1325013.1321395831, 244870.56708459376], [136918.61359856994, 244870.56708459376]]",0.040598450179055966,15.628413195214968,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.616157578355512
3135.2877818805323,1.9792350747493603,2.4548852255726836,7384.022451108756,5953.319558783783,3007.889075297273,24.326537654544268,1.9530206459885413,0.0005441829777840053,0.001166335657114476,1.3264630411815688,1.2466698985367217,32.2254884425285,-14.262557349428766,-12.042690686289689,136953.78500992988,7.2306888310980355,-19.273379517387724,1326146.985722856,"[0.0009083824289596275, 0.000859110125859302]","[-12.4733889403508, -14.432067104374235]","[[136953.78500992988, 392917.64404278557], [1326146.985722856, 466995.4970694375], [1326146.985722856, 244880.02121206117], [136953.78500992988, 244880.02121206117]]",0.0406044310465516,15.62330204258308,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.636990911688844
3135.7877818805323,1.9802399866952627,2.442372449325317,7348.572368263491,5958.115377848742,3008.784499797918,24.326178889307297,1.9530188428438784,0.0005442134186081617,0.0011665199555470475,1.3263815430468575,1.2466048505091034,32.23511822305238,-14.261514485847547,-12.075080965359746,136988.85861423318,7.192331826496286,-19.26741279185603,1327294.1781869936,"[0.0009084978641130863, 0.000859314043198349]","[-12.471886457694048, -14.429354933432654]","[[136988.85861423318, 392890.08243368566], [1327294.1781869936, 466979.34956514154], [1327294.1781869936, 244890.29847067283], [136988.85861423318, 244890.29847067283]]",0.040610261327858194,15.618072417268541,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.65782424502218
3136.2877818805323,1.9812101858648716,2.430447669095051,7314.86499943237,5962.804807271527,3009.6780492113926,24.32582381969912,1.9530170540499578,0.0005442436365281721,0.0011667026764008918,1.3263007019227793,1.2465405768214406,32.24532821554391,-14.260454986473045,-12.107557635254977,137023.71406040146,7.1539267322417,-19.261484367496678,1328452.265441226,"[0.0009086124165499471, 0.0008595164275513745]","[-12.470396088473324, -14.426664314742737]","[[137023.71406040146, 392862.4558369828], [1328452.265441226, 466963.5008499034], [1328452.265441226, 244901.4055679658], [137023.71406040146, 244901.4055679658]]",0.040615865116161484,15.61272143299264,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.678657578355512
3136.7877818805323,1.98217917774161,2.4190951130768004,7282.881635226404,5967.5108486915615,3010.580938243246,24.325472288690463,1.9530152796832105,0.0005442736301074088,0.0011668838048963805,1.3262205120460822,1.2464769784516565,32.25610773357948,-14.259360201960188,-12.140325799138395,137058.9674208933,7.115163668512139,-19.255489467650534,1329621.816361527,"[0.0009087286031571257, 0.0008597216016370354]","[-12.468883671886285, -14.423935774966079]","[[137058.9674208933, 392834.5778973419], [1329621.816361527, 466947.4830622025], [1329621.816361527, 244913.34647372586], [137058.9674208933, 244913.34647372586]]",0.040621548049511125,15.607253153690554,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.699490911688844
3137.2877818805323,1.9831234510637552,2.4083061584974508,7252.590374066905,5972.156821101513,3011.49019134337,24.325124094917545,1.953013519705181,0.000544303399728051,0.0011670633453538422,1.3261409907065203,1.2464140541250888,32.26744410264632,-14.258246185250169,-12.173034810766922,137094.42053382998,7.0764270095190795,-19.249461820286,1330804.0568372381,"[0.0009088455695132881, 0.0008599282040540962]","[-12.467360813755969, -14.421188042984491]","[[137094.42053382998, 392806.7415366824], [1330804.0568372381, 466931.8281040228], [1330804.0568372381, 244926.12070951686], [137094.42053382998, 244926.12070951686]]",0.040627138945834806,15.601664427028046,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.72032424502218
3137.7877818805323,1.9839944056587437,2.3980812437869714,7223.94409245549,5976.555091015257,3012.3850520792507,24.32477898324199,1.9530117736017958,0.0005443329531097586,0.0011672413559379053,1.3260621379040933,1.246351876669849,32.27932290605423,-14.25715670610328,-12.20459429626618,137128.92418938671,7.039002475888452,-19.243596772154632,1331995.601903493,"[0.000908959013103243, 0.0008601287421947352]","[-12.465885849406096, -14.418524112821267]","[[137128.92418938671, 392779.87374289235], [1331995.601903493, 466918.1758977882], [1331995.601903493, 244939.71968238396], [137128.92418938671, 244939.71968238396]]",0.04063196707399001,15.59596044005173,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.741157578355512
3138.2877818805323,1.9848833228352556,2.3883913583887875,7196.904002538846,5981.0192665922,3013.2850620402046,24.324437580114665,1.953010041312166,0.0005443622909032492,0.0011674178498702987,1.3259839248225458,1.2462904017190648,32.291727994297844,-14.25603577400388,-12.23587741199401,137163.61756422932,7.001823230918632,-19.237700642912642,1333194.6857311022,"[0.000909073163556291, 0.0008603303579726866]","[-12.464401417958463, -14.415845827174854]","[[137163.61756422932, 392753.2256512898], [1333194.6857311022, 466904.98699045787], [1333194.6857311022, 244954.13549399114], [137163.61756422932, 244954.13549399114]]",0.04063672942652736,15.59017176561839,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.761990911688844
