t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3138.7877818805323,1.9857504953815126,2.379222356284128,7171.4300162265245,5985.430773085355,3014.1907490424187,24.32409905448953,1.9530083226761505,0.0005443914154952859,0.0011675928599327323,1.325906345698626,1.246229516279512,32.30464195501435,-14.254904079385417,-12.266536964772854,137198.50108608088,6.965236413790649,-19.231773378563503,1334401.895823611,"[0.0009091880108947023, 0.0008605332512894691]","[-12.462907679967469, -14.413150434293357]","[[137198.50108608088, 392727.0814260263], [1334401.895823611, 466892.6920212142], [1334401.895823611, 244969.3565511211], [137198.50108608088, 244969.3565511211]]",0.04064135284336198,15.584301596073864,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.78282424502218
3139.2877818805323,1.9837426253482988,2.370556540849313,7147.478530215041,5981.193690098394,3015.1056965105217,24.323764450461944,1.953006617906786,0.0005444203231687887,0.0011677663791561654,1.3258293890058321,1.2461693328860015,32.31804635142197,-14.253722302461217,-12.297447881903395,137233.83823411496,6.928322360196745,-19.22577024210014,1335615.9554659429,"[0.000909304917571369, 0.0008607396851116381]","[-12.461386207732986, -14.410406928875522]","[[137233.83823411496, 392700.71698192105], [1335615.9554659429, 466880.10766151675], [1335615.9554659429, 244985.3673173347], [137233.83823411496, 244985.3673173347]]",0.0406461372746201,15.57835972369697,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.803657578355512
3139.7877818805323,1.980425373480733,2.362390657713181,7124.981749040307,5972.972588304115,3016.0048786924026,24.32344172733226,1.9530049292395153,0.000544448975304747,0.0011679383759802685,1.325753054744164,1.2461112048508787,32.33192186118839,-14.252331400424563,-12.330304660205798,137268.40302761272,6.8895948282877555,-19.219899488493553,1336833.9403969534,"[0.0009094190418429824, 0.0008609414499138677]","[-12.459902567040379, -14.407727965974358]","[[137268.40302761272, 392672.7821835804], [1336833.9403969534, 466865.6100886748], [1336833.9403969534, 245002.14900742637], [137268.40302761272, 245002.14900742637]]",0.04065089529341568,15.572335410072311,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.824490911688844
3140.2877818805323,1.9776948764122428,2.354692073001133,7103.88015477667,5966.51576902033,3016.9040938429534,24.32312814363134,1.9530032584381003,0.0005444773421663031,0.0011681086774141512,1.325677360203375,1.2460545989856855,32.34624859913265,-14.250757746682694,-12.367077888726385,137303.1938550236,6.846913626621756,-19.21399151534814,1338054.6963763451,"[0.0009095344156467275, 0.0008611451791869914]","[-12.458402138209857, -14.405022532135984]","[[137303.1938550236, 392641.63393528655], [1338054.6963763451, 466846.42611142877], [1338054.6963763451, 245019.69979230422], [137303.1938550236, 245019.69979230422]]",0.040656459042182,15.566189486537976,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.84532424502218
3140.7877818805323,1.9750952231376924,2.34745098071149,7084.116875599653,5960.424952901553,3017.791184484084,24.322817915984878,1.953001605508051,0.0005445054234925358,0.0011682771835650654,1.3256023860689816,1.245998739199549,32.36100665412357,-14.249177825903136,-12.405830048061716,137337.42934147725,6.802348945984988,-19.208178994046705,1339278.7501864787,"[0.0009096485721166437, 0.000861346891020431]","[-12.456918246413657, -14.402345106300812]","[[137337.42934147725, 392608.8816637079], [1339278.7501864787, 466825.1809182889], [1339278.7501864787, 245037.99264728348], [137337.42934147725, 245037.99264728348]]",0.04066210811903036,15.559845791055274,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.866157578355512
3141.2877818805323,1.97261978477718,2.340648968178594,7065.622037493071,5954.667279204343,3018.6594117917966,24.32251062907004,1.9529999699529483,0.0005445332270395977,0.001168443863422026,1.3255281726837416,1.2459436021272445,32.37617595529531,-14.247627971326443,-12.445032216077152,137370.66747064062,6.757504676741604,-19.202536892818756,1340504.9297363083,"[0.0009097595316725117, 0.0008615430127617993]","[-12.455477607489495, -14.399744591552933]","[[137370.66747064062, 392575.7902080412], [1340504.9297363083, 466803.82923105836], [1340504.9297363083, 245056.99605884124], [137370.66747064062, 245056.99605884124]]",0.040667373832356656,15.55328389792934,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.886990911688844
3141.7877818805323,1.9702571382232943,2.334266487714863,7048.327408893603,5949.199657791537,3019.5041765747933,24.322205948844307,1.9529983509247502,0.0005445607661524358,0.0011686087653001898,1.3254547373374088,1.2458891536669685,32.39173609628358,-14.246133246139213,-12.4830811174985,137402.53970392956,6.714046538446183,-19.197127655944684,1341734.675659534,"[0.0009098659282064221, 0.0008617311333584476]","[-12.454098581713424, -14.397253880561678]","[[137402.53970392956, 392543.683118283], [1341734.675659534, 466784.4688715056], [1341734.675659534, 245076.68325198785], [137402.53970392956, 245076.68325198785]]",0.040671770185887676,15.546519430271688,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.90782424502218
3142.2877818805323,1.9680046728370622,2.328284699815102,7032.171897448394,5944.0098349961,3020.3230292269864,24.321895243756874,1.9529967449671464,0.000544588100265389,0.0011687719905628697,1.3253820512137275,1.245834246904423,32.40766657753778,-14.244913893059358,-12.518918007757065,137432.89710866206,6.673058418203908,-19.191976425960974,1342964.0813038354,"[0.0009099668500247325, 0.0008619096673746375]","[-12.452793449406817, -14.394894590087544]","[[137432.89710866206, 392513.4316340422], [1342964.0813038354, 466768.29779727495], [1342964.0813038354, 245097.02505544858], [137432.89710866206, 245097.02505544858]]",0.04067508548985166,15.539598915747408,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.928657578355512
3142.7877818805323,1.9658050824409126,2.3226629095973474,7017.104812922978,5938.985053864716,3021.146453894789,24.321575421021105,1.9529951478119376,0.000544615304609819,0.0011689335741080333,1.3253100797331907,1.2457782897684209,32.42394713995077,-14.24399950900063,-12.553898629873402,137463.47161476655,6.632890629785095,-19.186789259658497,1344194.1746976138,"[0.0009100685968793235, 0.0008620893559054703]","[-12.45147708778031, -14.392519634411158]","[[137463.47161476655, 392483.8737435456], [1344194.1746976138, 466753.05363822816], [1344194.1746976138, 245117.99697267977], [137463.47161476655, 245117.99697267977]]",0.040678333302978806,15.532582499318924,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.949490911688844
3143.2877818805323,1.9636574220674419,2.3173983544000474,7003.074379474267,5934.085072786356,3021.955360491872,24.32126179999321,1.9529935590760585,0.0005446423837489887,0.0011690936310437671,1.3252388113692957,1.245723393814128,32.44055780290216,-14.243058121472435,-12.586384053275253,137493.12116666572,6.595375829596179,-19.181759882871432,1345424.5689344932,"[0.0009101671098809045, 0.0008622635277873735]","[-12.45020432117029, -14.39022026286184]","[[137493.12116666572, 392456.38556947006], [1345424.5689344932, 466741.1267687779], [1345424.5689344932, 245139.56942048555], [137493.12116666572, 245139.56942048555]]",0.04068070120058558,15.525485627919984,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.97032424502218
3143.7877818805323,1.961987861894273,2.312470101771887,6990.017921031983,5930.597893992161,3022.749533356566,24.320954384193886,1.9529919784654834,0.0005446693410019294,0.001169252261628543,1.3251681827262798,1.2456695369916333,32.457478985159355,-14.242074559186443,-12.616759853719202,137521.87654008344,6.560123142749461,-19.176882996468663,1346653.6246085642,"[0.0009102626855588649, 0.0008624325048611689]","[-12.448971143530176, -14.387992087560633]","[[137521.87654008344, 392430.65064079035], [1346653.6246085642, 466731.9971854914], [1346653.6246085642, 245161.71438543877], [137521.87654008344, 245161.71438543877]]",0.04068229815374915,15.518358694781508,0.5,-10.0,0.6,0.0009627260342477058,1200.0,30.991157578355512
3144.2877818805323,1.9610929827374337,2.3078429158137186,6977.886512973749,5929.469541087063,3023.553494546845,24.320653132163752,1.9529904062294552,0.000544696172245978,0.0011694094858212688,1.3250981649878875,1.2456166771956991,32.474691640184574,-14.241007805094473,-12.647175998278954,137551.1949764995,6.52473544089753,-19.171911439176483,1347882.5680829065,"[0.0009103594651651396, 0.0008626034373364505]","[-12.447721673683116, -14.385737311939275]","[[137551.1949764995, 392404.86497758905], [1347882.5680829065, 466722.56896746496], [1347882.5680829065, 245184.4052732701], [137551.1949764995, 245184.4052732701]]",0.04068416181100986,15.511235327264325,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.011990911688844
3144.7877818805323,1.960209051497099,2.303502776913615,6966.638884750421,5928.392506084464,3024.3674783343577,24.320357681844236,1.952988842717936,0.0005447228712075987,0.001169565278240057,1.325028740864365,1.24556467542476,32.49217729918121,-14.239852967245639,-12.678121839006906,137581.10720090588,6.488718210855126,-19.16684004986203,1349112.4131579841,"[0.0009104588344925781, 0.0008627789086247734]","[-12.446437263454936, -14.383420651295756]","[[137581.10720090588, 392378.6270364557], [1349112.4131579841, 466712.27839028], [1349112.4131579841, 245207.6142784932], [137581.10720090588, 245207.6142784932]]",0.0406863839358372,15.504094343612419,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.03282424502218
3145.2877818805323,1.9592856758399013,2.2994469622569236,6956.200307961282,5927.157201436171,3025.1623203927793,24.320065931477444,1.9529872876004464,0.0005447494422268958,0.001169719707910801,1.3249599161189636,1.2455133879610123,32.50991816726878,-14.238715302953205,-12.707540991712449,137609.91674187037,6.4544154386007335,-19.161956430313182,1350340.9574628817,"[0.0009105543258974424, 0.0008629478022206024]","[-12.445205132928681, -14.381194028947645]","[[137609.91674187037, 392353.6715526395], [1350340.9574628817, 466704.17719916196], [1350340.9574628817, 245231.31061094897], [137609.91674187037, 245231.31061094897]]",0.0406878513345292,15.496908590445718,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.053657578355512
3145.7877818805323,1.9583814866475964,2.295641136434229,6946.515624720509,5925.981801010762,3025.9588550109293,24.319779328261383,1.9529857409145441,0.000544775883947052,0.0011698727878253238,1.3248916792251808,1.2454628897848616,32.527896976593524,-14.237521786828774,-12.736514672209296,137638.78764932384,6.4205485411764585,-19.157063213385754,1351571.3698548537,"[0.000910650510825571, 0.0008631177204869716]","[-12.443963618417458, -14.37895357422327]","[[137638.78764932384, 392329.0782105569], [1351571.3698548537, 466696.61687337956], [1351571.3698548537, 245255.47109599077], [137638.78764932384, 245255.47109599077]]",0.040689243040978124,15.489704168332263,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.074490911688844
3146.2877818805323,1.9574576283080183,2.29207855071841,6937.564103303684,5924.7479854611765,3026.7566969418353,24.31949596811425,1.9529842024713209,0.0005448021991164431,0.0011700245724204797,1.3248240071300124,1.245412948568822,32.5461035611288,-14.23632090476461,-12.764366992816235,137667.69557994572,6.387797535929565,-19.1521645287458,1352800.5459011244,"[0.0009107464669284908, 0.0008632872295389228]","[-12.442725183026877, -14.376718885239267]","[[137667.69557994572, 392305.4010387229], [1352800.5459011244, 466690.3160762977], [1352800.5459011244, 245280.07758390324], [137667.69557994572, 245280.07758390324]]",0.04069046385833604,15.482476544508156,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.09532424502218
3146.7877818805323,1.9565478277116786,2.288731167165974,6929.263089547645,5923.559236659796,3027.556573246573,24.319216674883315,1.9529826722811585,0.000544828387128503,0.0011701750807060918,1.3247568940702066,1.2453636539897182,32.56450932170236,-14.235085432476803,-12.79179112992881,137696.72080621976,6.355455649801655,-19.147246779730466,1354028.7606306414,"[0.0009108431786126205, 0.0008634580946866911]","[-12.441476568613883, -14.37446585254754]","[[137696.72080621976, 392282.0701720503], [1354028.7606306414, 466684.42609593517], [1354028.7606306414, 245305.08010200312], [137696.72080621976, 245305.08010200312]]",0.04069167616605886,15.47523625017871,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.116157578355512
3147.2877818805323,1.9556193570041944,2.285592211031169,6921.581873058332,5922.307324426576,3028.3538067954773,24.31894023531985,1.9529811501970933,0.0005448544500899433,0.0011703243536905555,1.3246903169927593,1.2453148726888768,32.583105531610215,-14.233850900174948,-12.818387196064748,137725.59259573612,6.323968638690189,-19.142355834754937,1355255.107745583,"[0.0009109392694373298, 0.000863627916803603]","[-12.440236335662622, -14.372227258934219]","[[137725.59259573612, 392259.4211932852], [1355255.107745583, 466679.50314097037], [1355255.107745583, 245330.46446967387], [137725.59259573612, 245330.46446967387]]",0.04069269648109645,15.467977775305823,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.136990911688844
3147.7877818805323,1.954706677389911,2.2826488287423556,6914.492866816221,5921.105869349698,3029.1531398747034,24.318667799413824,1.9529796362694472,0.0005448803867848099,0.0011704724023871326,1.3246242643711679,1.2452667126395327,32.601884999616345,-14.232574947410626,-12.8446784453389,137754.6253413658,6.292759989639137,-19.137438434978037,1356477.9985360987,"[0.0009110364570799014, 0.000863799469602656]","[-12.438981365001267, -14.369965308843954]","[[137754.6253413658, 392237.01621652406], [1356477.9985360987, 466674.74972223357], [1356477.9985360987, 245356.22111602442], [137754.6253413658, 245356.22111602442]]",0.040693785224430054,15.460706067661828,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.15782424502218
3148.2877818805323,1.9537632369054239,2.2798945348357726,6907.935783770839,5919.778643711303,3029.936551108246,24.31839735408451,1.9529781301231124,0.0005449062027936665,0.0011706192976163833,1.324558730442181,1.2452190189286179,32.62082783510306,-14.231344070753455,-12.869522136543367,137782.73885137952,6.26315536875174,-19.132677505295106,1357698.7318392955,"[0.0009111298888805475, 0.0008639647622534378]","[-12.43777696381978, -14.367788896590463]","[[137782.73885137952, 392215.8235798028], [1357698.7318392955, 466671.9984274284], [1357698.7318392955, 245382.31316529357], [137782.73885137952, 245382.31316529357]]",0.04069422794427735,15.453413677519544,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.178657578355512
3148.7877818805323,1.9528207886743107,2.277295795453741,6901.835741749976,5918.444298457633,3030.7155335413136,24.31812992067973,1.9529766316717632,0.000544931899149303,0.0011707650678403946,1.3244936806262921,1.2451718425632223,32.639912133044334,-14.23010241955122,-12.89371814809573,137810.62231304948,6.2342381385951455,-19.127956286690875,1358916.6601221866,"[0.0009112228554984588, 0.0008641291224033368]","[-12.436578842194287, -14.36562542145602]","[[137810.62231304948, 392195.1675681404], [1358916.6601221866, 466670.0027663624], [1358916.6601221866, 245408.6996172973], [137810.62231304948, 245408.6996172973]]",0.040694491306691304,15.446122018100962,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.199490911688844
3149.2877818805323,1.9519027183265167,2.2748437799041246,6896.196043042068,5917.19920349594,3031.5031317591024,24.31786606787541,1.9529751409910283,0.0005449574744616233,0.001170909720535823,1.324429120686752,1.2451251992376993,32.65913943624639,-14.228817550927673,-12.917731482007525,137839.04102898837,6.205413728512127,-19.123145210519652,1360130.2001790085,"[0.0009113178040012889, 0.0008642966969254236]","[-12.435354096500996, -14.363418394831934]","[[137839.04102898837, 392174.6442342628], [1360130.2001790085, 466667.85513361334], [1360130.2001790085, 245435.3868630392], [137839.04102898837, 245435.3868630392]]",0.040695025696436085,15.43883019504473,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.22032424502218
3149.7877818805323,1.9509500801434365,2.2725410713282637,6890.969545876136,5915.817213343151,3032.27503028074,24.317603816741933,1.9529736577454224,0.0005449829337356208,0.0011710533176950094,1.3243650218073053,1.2450789580759527,32.67849371188777,-14.227577197414124,-12.940474281383274,137866.52266496146,6.1780192340726785,-19.118493515455953,1361344.404096053,"[0.0009114091639369333, 0.0008644583355979651]","[-12.43417764930575, -14.361292422682494]","[[137866.52266496146, 392155.1889806767], [1361344.404096053, 466667.5965440509], [1361344.404096053, 245462.3455012722], [137866.52266496146, 245462.3455012722]]",0.0406949007479289,15.431525604605092,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.241157578355512
3150.2877818805323,1.9500213403293334,2.2703569767961804,6886.118775285831,5914.523002809421,3033.055526361847,24.3173450972608,1.9529721820733685,0.000545008274568789,0.0011711958546879106,1.3243013724614494,1.2450332300588303,32.69796233492917,-14.226285952165748,-12.963261775317449,137894.53182845522,6.150491501706512,-19.11375327702396,1362555.7774004906,"[0.0009115029043749675, 0.0008646238345667029]","[-12.432969249545218, -14.359114150459487]","[[137894.53182845522, 392135.68051578826], [1362555.7774004906, 466666.9670183411], [1362555.7774004906, 245489.55017077853], [137894.53182845522, 245489.55017077853]]",0.04069506469954679,15.424225701813995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.261990911688844
3150.7877818805323,1.9490727487246686,2.268299317765855,6881.6197563271335,5913.142692011797,3033.8234916479787,24.31708794259405,1.9529707136989023,0.0005450335011286525,0.001171337381459837,1.324238172649184,1.2449878771629739,32.717537239009005,-14.225032642860336,-12.98503922859544,137921.8483438778,6.124091760881754,-19.109130989477194,1363763.6827744478,"[0.0009115937692049398, 0.0008647845601534613]","[-12.431799539594175, -14.357001065137442]","[[137921.8483438778, 392117.0194938535], [1363763.6827744478, 466667.69148301356], [1363763.6827744478, 245516.9843968115], [137921.8483438778, 245516.9843968115]]",0.04069478397309561,15.416913040214181,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.28282424502218
3151.2877818805323,1.9481182973322346,2.2663466878848464,6877.416961716397,5911.726521420687,3034.5829252341823,24.31683310668094,1.9529692524979836,0.0005450586151048163,0.0011714779262789045,1.324175405080756,1.2449429561946004,32.737203073734236,-14.223784511989724,-13.006179514649432,137948.71958348286,6.098405234460699,-19.10458474911013,1364967.8154771605,"[0.0009116833790371558, 0.0008649430463332345]","[-12.43064672320304, -14.35491868064318]","[[137948.71958348286, 392098.89315568435], [1364967.8154771605, 466669.21790678345], [1364967.8154771605, 245544.61792949017], [137948.71958348286, 245544.61792949017]]",0.040694243123695864,15.409599518796858,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.303657578355512
3151.7877818805323,1.9471970458817671,2.2644842085409578,6873.511990610809,5910.433021554981,3035.3543489886024,24.316581710716413,1.9529677986366174,0.0005450836136926629,0.001171617481003175,1.324113052466412,1.244898516241801,32.75696063795249,-14.222478611009583,-13.027447093237527,137976.33586919066,6.072466088303571,-19.099913181541098,1366167.0549977573,"[0.0009117759063285245, 0.0008651063136310525]","[-12.429454793688747, -14.352771541182241]","[[137976.33586919066, 392080.6393648855], [1366167.0549977573, 466670.12483854947], [1366167.0549977573, 245572.4558982657], [137976.33586919066, 245572.4558982657]]",0.0406941317494451,15.402286705496435,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.324490911688844
3152.2877818805323,1.9462510626141467,2.262723356975403,6869.87840235836,5909.033510173502,3036.1106147511427,24.31633138307741,1.9529663518183995,0.0005451085014292009,0.0011717560944898536,1.3240511148061513,1.2448543912882315,32.77679824971227,-14.221221273208362,-13.047736239402752,138003.1100756988,6.047648521248078,-19.09538476065083,1367363.2010724163,"[0.000911865060613058, 0.0008652640539280028]","[-12.428308209026673, -14.35069976738245]","[[138003.1100756988, 392063.2117821113], [1367363.2010724163, 466672.42159578577], [1367363.2010724163, 245600.47307517513], [138003.1100756988, 245600.47307517513]]",0.04069350985398965,15.394956342565191,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.34532424502218
3152.7877818805323,1.9453245885331776,2.2610372686811426,6866.48214784238,5907.70295737465,3036.8726084057794,24.316084084187587,1.9529649121724781,0.0005451332760888544,0.0011718937595125928,1.3239895748102215,1.2448107120070966,32.79670736505335,-14.21992082598637,-13.068125338080165,138030.27372650744,6.022665838207757,-19.090791176287922,1368555.2228615421,"[0.000911956246712614, 0.000865425068384256]","[-12.427134420801483, -14.348583763455334]","[[138030.27372650744, 392045.6899787547], [1368555.2228615421, 466674.2975833558], [1368555.2228615421, 245628.6533103204], [138030.27372650744, 245628.6533103204]]",0.04069314309729323,15.38762195948641,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.366157578355512
3153.2877818805323,1.9443848009542393,2.2594333251733407,6863.306542035876,5906.307911786045,3037.6229586280588,24.31583820030168,1.9529634794769393,0.0005451579410226049,0.0011720305128738195,1.3239284440051242,1.2447673694844983,32.816682766885094,-14.218653611063454,-13.087760029544711,138056.81785043568,5.998543014624545,-19.086303044169256,1369742.9486719328,"[0.0009120448929244892, 0.0008655818541219083]","[-12.425994766735013, -14.346525446091185]","[[138056.81785043568, 392028.8042334554], [1369742.9486719328, 466677.17105486], [1369742.9486719328, 245656.98491359132], [138056.81785043568, 245656.98491359132]]",0.04069242353145566,15.380268493015842,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.386990911688844
3153.7877818805323,1.9434316037496902,2.257899059008011,6860.314322731559,5904.84840908287,3038.3618325903285,24.315594140908175,1.9529620535576986,0.0005451824987002949,0.001172166388099474,1.3238676878113524,1.2447243981389886,32.83671726295444,-14.217400855807625,-13.106620097587722,138082.73170461637,5.975302035059855,-19.081922132647577,1370927.675679473,"[0.0009121315724207959, 0.0008657351303127382]","[-12.424881547796964, -14.344515068873854]","[[138082.73170461637, 392012.5714666523], [1370927.675679473, 466681.1118225657], [1370927.675679473, 245685.45455305054], [138082.73170461637, 245685.45455305054]]",0.040691324861953114,15.372904880199052,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.40782424502218
3154.2877818805323,1.9424928498975198,2.256421031108733,6857.49475114805,5903.43483714541,3039.10247981446,24.31535253593496,1.9529606343840147,0.0005452069493898569,0.0011723014015703294,1.3238073119921576,1.2446818278456735,32.856804488511614,-14.216131364923442,-13.125094074753406,138108.71118093672,5.952436700251496,-19.077530775004902,1372109.9563341,"[0.0009122184738551487, 0.0008658886924119282]","[-12.423765402736668, -14.342501037859149]","[[138108.71118093672, 391996.6523451413], [1372109.9563341, 466685.39549555664], [1372109.9563341, 245714.04875815642], [138108.71118093672, 245714.04875815642]]",0.04069023458721247,15.365539153124185,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.428657578355512
3154.7877818805323,1.9415462549562037,2.25499814091221,6854.832794909534,5901.9893186802,3039.839665737623,24.315112277773757,1.9529592218080198,0.00054523129534049,0.001172435581747112,1.3237472934945347,1.2446395492891011,32.8769370639244,-14.214880105269277,-13.142981748079421,138134.33246454486,5.930218850237651,-19.073200598317072,1373289.4309466374,"[0.0009123039872174284, 0.0008660399684536331]","[-12.422667929256788, -14.340518261959389]","[[138134.33246454486, 391981.2237567304], [1373289.4309466374, 466690.42005242856], [1373289.4309466374, 245742.75016551017], [138134.33246454486, 245742.75016551017]]",0.04068896222234772,15.35816772904022,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.449490911688844
3155.2877818805323,1.9406338038917001,2.253615810659463,6852.321979523541,5900.671980430506,3040.5901250392735,24.314875356695893,1.9529578160592886,0.0005452555327488965,0.0011725689114872528,1.3236876323184843,1.2445977102974646,32.897114639851395,-14.213560998147774,-13.161176606027425,138160.77832564677,5.907555117350853,-19.068731723378278,1374463.7873894246,"[0.000912393114491812, 0.0008661971952752491]","[-12.421522107158571, -14.338455006688962]","[[138160.77832564677, 391965.51800424384], [1374463.7873894246, 466694.572583667], [1374463.7873894246, 245771.55988108728], [138160.77832564677, 245771.55988108728]]",0.04068819205798581,15.350793446945751,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.47032424502218
3155.7877818805323,1.9396748200323368,2.2522989429606564,6849.943975593173,5899.156455059603,3041.312076712558,24.314638018835247,1.9529564166462694,0.0005452796693062152,0.0011727014566270877,1.3236283284640058,1.2445560445825998,32.91732988385661,-14.212341983122183,-13.178043609096164,138185.63766734366,5.886487944759864,-19.06453155385603,1375634.9442440663,"[0.0009124757734971915, 0.0008663437016979935]","[-12.42046299693134, -14.336537385752319]","[[138185.63766734366, 391950.9475323893], [1375634.9442440663, 466700.8330236611], [1375634.9442440663, 245800.45926139544], [138185.63766734366, 245800.45926139544]]",0.04068651151402337,15.343396522314954,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.491157578355512
3156.2877818805323,1.938747437778353,2.251010511351252,6847.673455671221,5897.755385849382,3042.0441935478357,24.314404384394315,1.9529550238050353,0.0005453037009545565,0.001172833200886008,1.323569358878095,1.244514860407527,32.937580697811256,-14.211044543820208,-13.19510701829563,138211.15881401973,5.865113166126207,-19.060220184421837,1376799.8763952937,"[0.0009125620200876663, 0.0008664958537507426]","[-12.419355902507245, -14.334543494092035]","[[138211.15881401973, 391936.19559050794], [1376799.8763952937, 466706.38530017517], [1376799.8763952937, 245829.44677747524], [138211.15881401973, 245829.44677747524]]",0.040685254449134046,15.336002934466695,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.511990911688844
3156.7877818805323,1.9382507485635625,2.2497671354728563,6845.512226152185,5897.641132468474,3042.7647902827925,24.31417155716366,1.9529536373310246,0.000545327630775996,0.001172964178661806,1.3235107293240032,1.2444739311538338,32.95786151608348,-14.20978946994894,-13.21170980447397,138236.0677014296,5.844303043966221,-19.05601284844019,1377962.0970727995,"[0.0009126450798810044, 0.0008666428765581581]","[-12.41829154428786, -14.332619330993396]","[[138236.0677014296, 391921.8391206348], [1377962.0970727995, 466712.63484310085], [1377962.0970727995, 245858.50910558068], [138236.0677014296, 245858.50910558068]]",0.0406836798684947,15.328595081453265,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.53282424502218
3157.2877818805323,1.9379804336675106,2.248559174328671,6843.438427957848,5898.199132940449,3043.4771324179287,24.313941892471114,1.9529522574712235,0.0005453514542286026,0.0011730943702411973,1.323452422511976,1.2444334983956642,32.97817150536525,-14.208495086651425,-13.228838030385646,138260.65763129332,5.823021940516526,-19.05185997090217,1379117.530444134,"[0.0009127279876855975, 0.0008667893377970597]","[-12.417229280528677, -14.330703055582957]","[[138260.65763129332, 391907.06178366946], [1379117.530444134, 466718.158042528], [1379117.530444134, 245887.64392466555], [138260.65763129332, 245887.64392466555]]",0.040682161933398256,15.32117669346411,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.553657578355512
3157.7877818805323,1.9376739446225841,2.247385488452871,6841.43820985246,5898.621589882391,3044.176553156528,24.31371364529145,1.9529508840873553,0.0005453751731767944,0.0011732237875802785,1.3233944442052652,1.2443933890364869,32.99850437467836,-14.20722443500936,-13.245662568178773,138284.5827517897,5.802157358101965,-19.047819926280738,1380269.1130745872,"[0.0009128080437326661, 0.0008669310301994289]","[-12.416205221413657, -14.328851581016394]","[[138284.5827517897, 391892.553065018], [1380269.1130745872, 466724.1773891165], [1380269.1130745872, 245916.83757571352], [138284.5827517897, 245916.83757571352]]",0.04068034845765324,15.313729785880833,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.574490911688844
3158.2877818805323,1.93734332377612,2.246232184214393,6839.499926898919,5898.971448483254,3044.8766494239308,24.313487974838782,1.9529495172108764,0.0005453987868589621,0.0011733524325864427,1.3233367944038712,1.244353669111545,33.01886012423063,-14.205922555559573,-13.262310406503502,138308.58348830338,5.781457257677346,-19.043767664180848,1381417.6961032823,"[0.00091288892432154, 0.0008670738595644894]","[-12.41517017067664, -14.326984929064535]","[[138308.58348830338, 391878.1863245589], [1381417.6961032823, 466730.270808168], [1381417.6961032823, 245946.09240369825], [138308.58348830338, 245946.09240369825]]",0.04067858190496606,15.306257955388023,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.59532424502218
3158.7877818805323,1.9369834958741465,2.2451103156279086,6837.6280470283655,5899.207974694086,3045.564398075481,24.313263204840478,1.9529481565874403,0.0005454222991701053,0.0011734803423591237,1.323279473107793,1.2443141988275273,33.03923383584146,-14.204657559690677,-13.278143195318194,138331.90385071206,5.761687609144218,-19.03983080446241,1382563.4817755194,"[0.0009129669406879288, 0.0008672119505660487]","[-12.414173456448667, -14.32518259169614]","[[138331.90385071206, 391864.50743299327], [1382563.4817755194, 466737.5127960283], [1382563.4817755194, 245975.3939870972], [138331.90385071206, 245975.3939870972]]",0.04067640110489119,15.298759071885602,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.616157578355512
3159.2877818805323,1.9365991743792272,2.244007043316607,6835.808246446418,5899.36678038094,3046.2507980114005,24.3130405741122,1.9529468021918932,0.000545445710319607,0.0011736075329866617,1.323222463027278,1.2442750637650117,33.059624464871376,-14.203372585611163,-13.29354031658687,138355.2006053469,5.742358133632905,-19.035898450219776,1383704.1071901019,"[0.0009130454241240574, 0.0008673506309773668]","[-12.413170532235174, -14.323372475470304]","[[138355.2006053469, 391851.18564334547], [1383704.1071901019, 466745.1127624903], [1383704.1071901019, 246004.7429904335], [138355.2006053469, 246004.7429904335]]",0.04067420303872275,15.291247268429224,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.636990911688844
3159.7877818805323,1.9362022732332616,2.242925606759263,6834.034887183687,5899.47069311813,3046.9289157824464,24.31281921617426,1.952945453827237,0.0005454690232472564,0.0011737340403202552,1.3231657583990748,1.244236199428154,33.0800298957094,-14.202105637324829,-13.308130622466535,138378.0629059847,5.723909312001609,-19.032039934468145,1384840.110745945,"[0.0009131220090948884, 0.0008674860798374805]","[-12.412193020315632, -14.32160614170966]","[[138378.0629059847, 391838.5374794471], [1384840.110745945, 466753.69763061416], [1384840.110745945, 246034.1627659593], [138378.0629059847, 246034.1627659593]]",0.040671726652312036,15.283724221612555,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.65782424502218
3160.2877818805323,1.9357849711189006,2.2418605316910605,6832.306649501713,5899.509065447848,3047.605572657112,24.312599812778625,1.952944111446092,0.0005454922385037126,0.0011738598866299975,1.3231093361701785,1.2441976430604647,33.10044959387585,-14.200820316447874,-13.322161483276147,138400.89030577245,5.706026324903718,-19.028187808179865,1385970.6590781827,"[0.0009131989098329196, 0.0008676219261141517]","[-12.411211337309778, -14.319834884780333]","[[138400.89030577245, 391826.3481568958], [1385970.6590781827, 466762.78530690674], [1385970.6590781827, 246063.6406443422], [138400.89030577245, 246063.6406443422]]",0.04066920831259011,15.27620055155666,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.678657578355512
3160.7877818805323,1.9354129026692637,2.2408082915242176,6830.631366494465,5899.697948323079,3048.2890447750924,24.312382460907454,1.9529427750961075,0.0005455153552175343,0.0011739850787227195,1.3230532021038401,1.2441593841968899,33.12088150150771,-14.199506354957412,-13.336057474842448,138424.1307785558,5.688209013197508,-19.024266488039956,1387098.1319195996,"[0.0009132771673959156, 0.0008677601594648217]","[-12.410211584938073, -14.318031375718984]","[[138424.1307785558, 391814.2562757876], [1387098.1319195996, 466771.76094492007], [1387098.1319195996, 246093.15703078549], [138424.1307785558, 246093.15703078549]]",0.04066689597299761,15.268678713473324,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.699490911688844
3161.2877818805323,1.9349731669780512,2.239784615087536,6828.998475648525,5899.642634699265,3048.9532027532173,24.312164505929587,1.9529414444553732,0.0005455383786079732,0.0011741096581737334,1.3229973331470557,1.2441211945386623,33.14132411985986,-14.198264631645074,-13.3491106008467,138446.30889970317,5.671414297409001,-19.0205248982557,1388222.4235222426,"[0.0009133513385116869, 0.0008678915481459762]","[-12.409266356349079, -14.316320419640391]","[[138446.30889970317, 391802.8868727265], [1388222.4235222426, 466782.0639784605], [1388222.4235222426, 246122.7021700519], [138446.30889970317, 246122.7021700519]]",0.040663999265471394,15.26115066877113,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.72032424502218
3161.7877818805323,1.9344953506443159,2.23877042478775,6827.387040637308,5899.4653229860705,3049.614629996994,24.31194890491894,1.9529401195308256,0.000545561308219847,0.001174233635338903,1.322941729299825,1.244083360373019,33.16177665375017,-14.196993266395069,-13.361786849241696,138468.39608615875,5.655012268005436,-19.016799117247132,1389340.9951044,"[0.0009134259613167779, 0.0008680234084300331]","[-12.408315246448952, -14.314603495688333]","[[138468.39608615875, 391791.8285838563], [1389340.9951044, 466792.6668871665], [1389340.9951044, 246152.2745072855], [138468.39608615875, 246152.2745072855]]",0.04066107391578845,15.253629740148938,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.741157578355512
3162.2877818805323,1.934071113413189,2.237760857333819,6825.803039588625,5899.463493362441,3050.282614971303,24.311735320569515,1.9529388003299886,0.0005455841437478999,0.0011743570236400825,1.3228863790356449,1.2440458166085633,33.182238168911965,-14.195691795590918,-13.374142588745258,138490.882961335,5.638863805086402,-19.01300639383166,1390455.4594494759,"[0.0009135016958395311, 0.0008681571270506485]","[-12.407349474498233, -14.312861719641587]","[[138490.882961335, 391781.02019511466], [1390455.4594494759, 466803.35466858663], [1390455.4594494759, 246181.87277253345], [138490.882961335, 246181.87277253345]]",0.04065832710190974,15.246114116970267,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.761990911688844
3162.7877818805323,1.933587304552006,2.2367700865323723,6824.244305523711,5899.25278050297,3050.936860526074,24.311521502930937,1.9529374865957434,0.0005456068893498086,0.0011744798602463398,1.3228312708280139,1.2440083581565684,33.20270733804864,-14.194442456101402,-13.385728019134206,138512.58173040574,5.623619034510597,-19.009347053644802,1391569.2685065884,"[0.0009135744248193127, 0.0008682858616749873]","[-12.406423656070977, -14.311187329030071]","[[138512.58173040574, 391770.86653119815], [1391569.2685065884, 466815.25298627187], [1391569.2685065884, 246211.4930992337], [138512.58173040574, 246211.4930992337]]",0.040655097664800764,15.238599659930447,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.78282424502218
3163.2877818805323,1.9331262951528845,2.2357827147362146,6822.708245745632,5899.122766750343,3051.5971882136137,24.311309871075327,1.952936178423061,0.0005456295433061145,0.0011746021457765962,1.3227763931504297,1.243971197610552,33.22318300454822,-14.193151062432486,-13.397236468231597,138534.66779411084,5.6083863928085975,-19.005622861040194,1392679.063467035,"[0.0009136489776408863, 0.0008684175390579408]","[-12.405473677057772, -14.30947346056555]","[[138534.66779411084, 391760.76374633197], [1392679.063467035, 466826.952652193], [1392679.063467035, 246241.13176266325], [138534.66779411084, 246241.13176266325]]",0.040652086281355755,15.231096596533558,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.803657578355512
3163.7877818805323,1.9326264809132216,2.2348113191831414,6821.189148096995,5898.8473280816725,3052.243869334905,24.311098125507264,1.9529348755688212,0.000545652109509532,0.0011747239124676133,1.3227217517661432,1.2439341356251,33.24366443884708,-14.19190882048926,-13.408068103146093,138556.02115125748,5.593954558653536,-19.00202266179963,1393784.809694734,"[0.000913720526623375, 0.0008685441767609278]","[-12.404563831924976, -14.307827846168003]","[[138556.02115125748, 391751.23746556835], [1393784.809694734, 466839.62440406554], [1393784.809694734, 246270.7857021794], [138556.02115125748, 246270.7857021794]]",0.04064868075851613,15.223595199634733,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.824490911688844
3164.2877818805323,1.9321337071078173,2.233842720284031,6819.684429876788,5898.598875899335,3052.8937279029524,24.310888295996392,1.9529335780910833,0.0005456745868417284,0.0011748451639859994,1.3226673293854005,1.2438973441345296,33.26415064460974,-14.190633521866744,-13.418748733702444,138577.60262115436,5.579635711244123,-18.998384444946566,1394886.1348923626,"[0.0009137933688944116, 0.0008686728669619789]","[-12.403636799918056, -14.306154716533113]","[[138577.60262115436, 391741.82759020606], [1394886.1348923626, 466852.23848154704], [1394886.1348923626, 246300.45411630935], [138577.60262115436, 246300.45411630935]]",0.04064541375388617,15.21610394237203,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.84532424502218
3164.7877818805323,1.9316136146273433,2.232888661219955,6818.1963479698425,5898.243437603998,3053.5317171813977,24.310678225743857,1.9529322857705704,0.000545696978832729,0.0011749659284863924,1.3226131144817004,1.2438606246581805,33.28464086468813,-14.189403794822336,-13.428846503326099,138598.54389437533,5.566008074580054,-18.994854577906153,1395984.157030418,"[0.000913863485037166, 0.0008687970143520048]","[-12.40274618994686, -14.304543101653257]","[[138598.54389437533, 391732.9144771704], [1395984.157030418, 466865.6989124609], [1395984.157030418, 246330.1341549574], [138598.54389437533, 246330.1341549574]]",0.04064180158012523,15.20861583426304,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.866157578355512
3165.2877818805323,1.9310570727667602,2.231940387073379,6816.712870118895,5897.765763414416,3054.164398654606,24.310469435415733,1.952930998548188,0.0005457192862395985,0.0011750862219714082,1.3225591070550418,1.2438241254033375,33.30513464167552,-14.188167881003983,-13.438504960876458,138619.23983556905,5.5528615144662865,-18.991366475342744,1397076.9097316458,"[0.0009139332356822195, 0.000868920332626893]","[-12.401860505070864, -14.302942897161346]","[[138619.23983556905, 391724.3684541513], [1397076.9097316458, 466879.61353369453], [1397076.9097316458, 246359.82480074035], [138619.23983556905, 246359.82480074035]]",0.040638073835327436,15.201137256500605,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.886990911688844
3165.7877818805323,1.930506305738646,2.230997192232163,6815.237691875726,5897.299819597733,3054.79438324928,24.310261618292884,1.9529297163272197,0.0005457415104479916,0.001175206065738604,1.3225052898156715,1.243787807270435,33.32563135860926,-14.186931979608365,-13.44765877458866,138639.81611304698,5.540240171531309,-18.98789894611997,1398165.3461419512,"[0.0009140023116207569, 0.0008690424753456105]","[-12.400983883643732, -14.301358730216458]","[[138639.81611304698, 391716.2391764081], [1398165.3461419512, 466894.03995008534], [1398165.3461419512, 246389.52525375967], [138639.81611304698, 246389.52525375967]]",0.04063426106924487,15.193669324150068,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.90782424502218
3166.2877818805323,1.9299584848692541,2.230058055622812,6813.773936632755,5896.842366874052,3055.4244628083466,24.310054813846836,1.9529284390744421,0.0005457636519375509,0.001175325474339119,1.3224516685268408,1.2437516547530383,33.346130493194266,-14.185688923402555,-13.456485764320746,138660.42741735766,5.527940154745465,-18.98442591906621,1399250.1944419404,"[0.000914071628745386, 0.0008691650133918292]","[-12.400104114905815, -14.29976940810589]","[[138660.42741735766, 391708.3762732539], [1399250.1944419404, 466908.7250057828], [1399250.1944419404, 246419.2344509779], [138660.42741735766, 246419.2344509779]]",0.040630456032535414,15.18621406588015,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.928657578355512
3166.7877818805323,1.9294168037207848,2.229122097796962,6812.318231304126,5896.402570662969,3056.0543265156853,24.309848927691316,1.9529271667667638,0.0005457857109932822,0.0011754444595211157,1.3223982201355455,1.243715658016554,33.366631704837175,-14.184438209525501,-13.465043488385618,138681.06485372718,5.515905406269155,-18.980948894654773,1400331.1109940137,"[0.0009141411066822494, 0.0008692877796013783]","[-12.399222293238633, -14.298177226165167]","[[138681.06485372718, 391700.73288789304], [1400331.1109940137, 466923.5927502498], [1400331.1109940137, 246448.9513182023], [138681.06485372718, 246448.9513182023]]",0.04062667029820021,15.17876917581929,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.949490911688844
3167.2877818805323,1.9288642311233595,2.2281928550074057,6810.872973839903,5895.921096973857,3056.68019648024,24.309643222624366,1.9529258993227676,0.0005458076889406623,0.0011755630327496313,1.3223449446417845,1.243679744352415,33.38713438295247,-14.18320537771768,-13.473377094052523,138701.46178423957,5.5041356959568475,-18.97751279000937,1401412.7390983568,"[0.0009142095611073192, 0.0008694089112496535]","[-12.398354185555762, -14.296607264892522]","[[138701.46178423957, 391693.2802571938], [1401412.7390983568, 466938.84119028493], [1401412.7390983568, 246478.67560837773], [138701.46178423957, 246478.67560837773]]",0.04062273120933021,15.17133182102179,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.97032424502218
3167.7877818805323,1.9283164413492317,2.227264604523753,6809.433977058421,5895.457354987928,3057.308037503902,24.309438673337535,1.9529246367842799,0.0005458295850359603,0.0011756811951558993,1.3222918420455587,1.2436440026530462,33.40763833726476,-14.1819542274776,-13.481662106815122,138722.0165587073,5.492388389033948,-18.97405049584907,1402490.6209220889,"[0.0009142788896854083, 0.0008695314345293888]","[-12.397474521474063, -14.295018758100328]","[[138722.0165587073, 391685.8623771739], [1402490.6209220889, 466953.9600015734], [1402490.6209220889, 246508.4040970584], [138722.0165587073, 246508.4040970584]]",0.04061890939186993,15.163899882864719,0.5,-10.0,0.6,0.0009627260342477058,1200.0,31.991157578355512
3168.2877818805323,1.927753579489524,2.22634356746718,6807.998330771257,5894.931646257005,3057.9279991885705,24.30923437233235,1.9529233790394986,0.0005458514010156063,0.0011757989602494867,1.3222389123468679,1.2436083638118158,33.42814320953943,-14.18072414214845,-13.489639371134501,138742.17696753034,5.481015649519804,-18.970655020654306,1403564.3372305122,"[0.0009143466806651613, 0.0008696513591753542]","[-12.396615406665976, -14.293465471703952]","[[138742.17696753034, 391678.7084935803], [1403564.3372305122, 466969.47171531565], [1403564.3372305122, 246538.13567121603], [138742.17696753034, 246538.13567121603]]",0.04061491567276065,15.156466795034676,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.01199091168885
3168.7877818805323,1.9271757962420124,2.225424348939746,6806.562573709014,5894.355678236497,3058.5459249386977,24.30903091294828,1.9529221260670755,0.0005458731371334518,0.0011759163357886113,1.3221861440192095,1.243572870465767,33.44864862232674,-14.179487895889585,-13.49740465875118,138762.26588581371,5.469867312503283,-18.967271971254462,1404634.1719800404,"[0.0009144144992996628, 0.0008697712609152052]","[-12.39575600451971, -14.291912699628602]","[[138762.26588581371, 391671.73024251696], [1404634.1719800404, 466985.13939036615], [1404634.1719800404, 246567.87082352795], [138762.26588581371, 246567.87082352795]]",0.04061090793187184,15.149034576773108,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.03282424502218
3169.2877818805323,1.9265863315494547,2.2245096061973393,6805.124090255957,5893.730024927561,3059.156980620503,24.308827799201318,1.9529208777461633,0.0005458947952427315,0.0011760333399129204,1.322133537062584,1.243537485796786,33.46915427272313,-14.178267985333282,-13.504744918304766,138782.01462359153,5.459201665882659,-18.963946584187426,1405699.294481309,"[0.0009144809657482416, 0.0008698888041205796]","[-12.394914672527234, -14.29039190346388]","[[138782.01462359153, 391665.1103978633], [1405699.294481309, 467001.30277288065], [1405699.294481309, 246597.60812862735], [138782.01462359153, 246597.60812862735]]",0.04060673740175602,15.141601928476668,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.05365757835551
3169.7877818805323,1.9259996196804334,2.223595195597327,6803.686988456803,5893.113359004357,3059.768703371892,24.30862567759791,1.9529196340722779,0.0005459163753055938,0.0011761499817496417,1.3220810799504883,1.2435022534228284,33.48965983418424,-14.177033708142726,-13.511847701724719,138801.83596467416,5.448761643514217,-18.960609345238936,1406760.6827773035,"[0.0009145478777763886, 0.0008700070583328857]","[-12.394067497877723, -14.288861733061719]","[[138801.83596467416, 391658.68265322933], [1406760.6827773035, 467017.5993779312], [1406760.6827773035, 246627.34795974128], [138801.83596467416, 246627.34795974128]]",0.0406026099678385,15.134173238467262,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.07449091168885
3170.2877818805323,1.925426027887422,2.222684302798127,6802.25735106718,5892.5342369338,3060.3794441270175,24.30842383008606,1.9529183950047964,0.0005459378780089983,0.0011762662693104253,1.3220287726829234,1.2434670945018547,33.51016511575568,-14.175806765331362,-13.518809371584553,138821.6238775258,5.438468735935629,-18.95727810752018,1407819.96809623,"[0.0009146144752013449, 0.0008701248769383758]","[-12.393224596895205, -14.28733761021866]","[[138821.6238775258, 391652.37135524716], [1407819.96809623, 467034.00717109494], [1407819.96809623, 246657.08978026325], [138821.6238775258, 246657.08978026325]]",0.04059847482752055,15.12674695754605,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.09532424502218
3170.7877818805323,1.9248628987577823,2.221771613467731,6800.827289442162,5891.991801027121,3060.9929698523156,24.30822313865307,1.9529171606072737,0.0005459593022540616,0.0011763822017450075,1.3219766152598884,1.2434320964557932,33.53066991556716,-14.174556479649487,-13.525763492783824,138841.62564405618,5.428147754076207,-18.95391124686003,1408874.7939794525,"[0.0009146822460231129, 0.0008702445772623903]","[-12.392366187280777, -14.285788384379426]","[[138841.62564405618, 391646.0594942691], [1408874.7939794525, 467050.1919830183], [1408874.7939794525, 246686.83212711866], [138841.62564405618, 246686.83212711866]]",0.04059449885334912,15.119320357502948,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.11615757835551
3171.2877818805323,1.9242519785552525,2.220870459924797,6799.398527133133,5891.2738518142305,3061.5916821025994,24.308021642461235,1.9529159306746933,0.0005459806513631014,0.0011764977971329368,1.3219245961548813,1.2433970918408033,33.55117409811527,-14.173358942707296,-13.532331679666981,138860.82408666975,5.41834828659205,-18.95067996625903,1409927.0490480037,"[0.00091474683920144, 0.0008703589922937486]","[-12.391550109128234, -14.284310475897014]","[[138860.82408666975, 391640.0883271584], [1409927.0490480037, 467067.08167011326], [1409927.0490480037, 246716.57455236337], [138860.82408666975, 246716.57455236337]]",0.04059013287434138,15.111887718402045,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.13699091168885
