t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3171.7877818805323,1.9236073204312134,2.219967283924797,6797.954652481212,5890.445065637852,3062.1868627103145,24.30782104072414,1.952914705160408,0.000546001925923976,0.0011766130668521395,1.3218727211311534,1.243362241826892,33.57167746229595,-14.172155495489246,-13.53856315675614,138879.83698012694,5.408917104117165,-18.947480260873306,1410977.0662735822,"[0.0009148111671726171, 0.0008704727375825745]","[-12.39073762208132, -14.282841786787747]","[[138879.83698012694, 391634.3985203818], [1410977.0662735822, 467084.3763502593], [1410977.0662735822, 246746.31826310974], [138879.83698012694, 246746.31826310974]]",0.04058565622928143,15.104455796293347,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.15782424502218
3172.2877818805323,1.9229539091619416,2.2190647087561572,6796.503370021002,5889.581620781086,3062.7783602717095,24.307621166035993,1.9529134839571538,0.0005460231274483196,0.0011767280331528125,1.3218209728989514,1.2433275304479479,33.59217980407152,-14.170951356295197,-13.544230668733633,138898.6551683761,5.40008299245585,-18.944313661189483,1412023.728546733,"[0.0009148746628142102, 0.0008705849867236929]","[-12.389936281071476, -14.281393431914504]","[[138898.6551683761, 391629.17650707153], [1412023.728546733, 467102.31889616], [1412023.728546733, 246776.0611908397], [138898.6551683761, 246776.0611908397]]",0.040581036688284375,15.097027068904646,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.17865757835551
3172.7877818805323,1.9223379110995469,2.2181590848351873,6795.057487164966,5888.845712185965,3063.3769839235174,24.307422366431645,1.9529122671100874,0.0005460442551571386,0.0011768427039371965,1.321769351458275,1.2432929505113888,33.61268103042511,-14.16971964452713,-13.549726596434425,138917.8837770805,5.391351750013428,-18.941078346447853,1413068.1495460712,"[0.0009149396418500807, 0.0008706998000825364]","[-12.389115326424612, -14.279910775461314]","[[138917.8837770805, 391624.08225995174], [1413068.1495460712, 467120.2252418663], [1413068.1495460712, 246805.80418942973], [138917.8837770805, 246805.80418942973]]",0.04057660249818806,15.089608393873615,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.19949091168885
3173.2877818805323,1.9216947567654896,2.2172628941651853,6793.613373808282,5888.003282919085,3063.963859083171,24.307222387478152,1.952911054441547,0.0005460653120826906,0.001176957095779851,1.3217178452826213,1.2432582972875774,33.6331811261079,-14.168541950466306,-13.554931886247232,138936.47757848896,5.383018289354283,-18.937950175601515,1414110.3623293939,"[0.0009150020007693733, 0.000870810263790237]","[-12.388329266927542, -14.278486793679063]","[[138936.47757848896, 391619.2455156886], [1414110.3623293939, 467138.6662967659], [1414110.3623293939, 246835.54541314553], [138936.47757848896, 246835.54541314553]]",0.04057186651318836,15.082195376594008,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.22032424502218
3173.7877818805323,1.9210640291338947,2.216358115402483,6792.159939729358,5887.213825988047,3064.558878155809,24.30702451280007,1.952909846105284,0.0005460862954785624,0.0011770712044705206,1.3216664543719916,1.243223891617113,33.65367982235142,-14.167304169010304,-13.560127187085186,138955.5868679542,5.374608435674048,-18.934735622759234,1415147.4804799699,"[0.0009150670325391431, 0.0008709250486940868]","[-12.387507810372137, -14.277004959963984]","[[138955.5868679542, 391614.4009451707], [1415147.4804799699, 467156.7455229722], [1415147.4804799699, 246865.28521554268], [138955.5868679542, 246865.28521554268]]",0.04056743135632497,15.074790680987755,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.24115757835551
3174.2877818805323,1.9204074088580896,2.215461581594253,6790.70356922041,5886.320735160599,3065.141650677507,24.30682570339827,1.9529086418971264,0.0005461072086898524,0.0011771850491144248,1.3216151787263846,1.2431894481527457,33.67417701481622,-14.166117467921968,-13.564931925221856,138974.0375610483,5.366700262556236,-18.931632187778092,1416181.5774172093,"[0.000915129087686595, 0.0008710349195445958]","[-12.386725969200421, -14.275589354782552]","[[138974.0375610483, 391609.89647714404], [1416181.5774172093, 467175.4649124003], [1416181.5774172093, 246895.02295637107], [138974.0375610483, 246895.02295637107]]",0.04056267575494634,15.067386825439112,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.26199091168885
3174.7877818805323,1.919729068646271,2.214566851431825,6789.241565817547,5885.351521239774,3065.7198546198647,24.3066270032815,1.9529074417628904,0.0005461280525578501,0.0011772986387376737,1.3215640010560474,1.2431550545398609,33.694672744677405,-14.164937953262406,-13.569510622556663,138992.26059652944,5.359056739978286,-18.92856736253495,1417212.7876903913,"[0.0009151905946412996, 0.0008711437706619156]","[-12.385951491552026, -14.27418765546755]","[[138992.26059652944, 391605.58407681435], [1417212.7876903913, 467194.45500198647], [1417212.7876903913, 246924.75926151688], [138992.26059652944, 246924.75926151688]]",0.040557820444953076,15.059989730412862,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.28282424502218
3175.2877818805323,1.919074475586272,2.21366576113409,6787.770882561929,5884.464617720241,3066.303414786731,24.30642974415519,1.9529062457609718,0.0005461488259286825,0.0011774119789001928,1.3215129271242312,1.243120840823694,33.71516672885707,-14.163720838859831,-13.573898321578156,139010.8280458435,5.351546615102336,-18.925444936680492,1418239.283486794,"[0.0009152535951314199, 0.0008712550286593986]","[-12.385157294681267, -14.272753849034148]","[[139010.8280458435, 391601.4174055309], [1418239.283486794, 467213.38315004023], [1418239.283486794, 246954.49346555356], [139010.8280458435, 246954.49346555356]]",0.040553150345908,15.052599490727378,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.30365757835551
3175.7877818805323,1.9183668735786708,2.2127742974437687,6786.294561948177,5883.384806587708,3066.871560189311,24.306231321254483,1.952905053657093,0.000546169532642992,0.0011775250924004703,1.3214619569309365,1.2430865649867164,33.73565897988459,-14.16256228843539,-13.577797993702632,139028.55470641147,5.344666215145509,-18.92246420884814,1419262.791395219,"[0.0009153132040424962, 0.0008713606113530526]","[-12.384408183871725, -14.271396445078546]","[[139028.55470641147, 391597.6763286272], [1419262.791395219, 467233.14578959864], [1419262.791395219, 246984.22538296884], [139028.55470641147, 246984.22538296884]]",0.04054806008405678,15.045213577673001,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.32449091168885
3176.2877818805323,1.9176861470942599,2.2118755647754744,6784.812452316327,5882.401821171347,3067.447626966776,24.306034367833767,1.9529038655422273,0.0005461901710481755,0.0011776379829852891,1.3214110731864088,1.2430524576349509,33.756149454354784,-14.16135869218149,-13.581553442291977,139046.74517086174,5.337852360418935,-18.919405802710912,1420283.404051296,"[0.0009153748855093248, 0.000871469575285582]","[-12.383631677276297, -14.26999385340146]","[[139046.74517086174, 391594.0389992402], [1420283.404051296, 467252.79803940374], [1420283.404051296, 247013.96654874424], [139046.74517086174, 247013.96654874424]]",0.04054319243246401,15.03784030576848,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.34532424502218
3176.7877818805323,1.916975272955507,2.210981908754608,6783.321771533512,5881.305519978234,3068.0132409380008,24.30583634106933,1.9529026812379155,0.0005462107441156561,0.0011777506676588717,1.3213602758906484,1.2430182812616999,33.77663828151185,-14.160202917540975,-13.584971753050127,139064.33569416907,5.331476811678357,-18.916448564728483,1421304.129543006,"[0.0009154339698212376, 0.0008715742204712155]","[-12.382889715588883, -14.268649432192435]","[[139064.33569416907, 391590.6962596906], [1421304.129543006, 467273.1013806253], [1421304.129543006, 247043.73829793607], [139064.33569416907, 247043.73829793607]]",0.04053799870703834,15.030474991134563,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.36615757835551
3177.2877818805323,1.916239492897001,2.21008763667047,6781.82534365388,5880.129521477895,3068.577567299911,24.30563913925782,1.95290150073362,0.0005462312518237474,0.0011778631566559158,1.3213095592804045,1.2429842260464772,33.797126184375884,-14.159030342702142,-13.588079564650172,139081.88447354248,5.32541907239613,-18.913498637046303,1422321.0334128994,"[0.0009154933683006806, 0.0008716792187190712]","[-12.38214367897294, -14.267300490920777]","[[139081.88447354248, 391587.60908141435], [1422321.0334128994, 467293.67346050724], [1422321.0334128994, 247073.52119800833], [139081.88447354248, 247073.52119800833]]",0.040532784162893756,15.023121627502212,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.38699091168885
3177.7877818805323,1.9150619538124327,2.209190933794344,6780.335814518593,5877.6101937711255,3069.148850286646,24.30544283254941,1.952900324073424,0.0005462516933542307,0.001177975456444145,1.3212589175924259,1.2429502727385622,33.817613586275286,-14.157829059801648,-13.591032814157018,139099.83545606,5.319448587570946,-18.910481401727964,1423335.601196205,"[0.0009155540799416923, 0.0008717865096491017]","[-12.3813803480795, -14.265920983954636]","[[139099.83545606, 391584.63603581034], [1423335.601196205, 467314.19040707976], [1423335.601196205, 247103.30742634705], [139099.83545606, 247103.30742634705]]",0.04052775532310582,15.015781114123197,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.40782424502218
3178.2877818805323,1.9137618922840594,2.2083011335663154,6778.848767320546,5874.698086806578,3069.7121258879147,24.30524556083899,1.9528991511449652,0.0005462720706654426,0.0011780875764568297,1.3212083508267123,1.2429162442202353,33.838100618282795,-14.156664704710224,-13.593830639011799,139117.37063153202,5.313703712061766,-18.907534351073565,1424347.482046811,"[0.0009156131060776342, 0.0008718909898458305]","[-12.380639464081037, -14.264579390958398]","[[139117.37063153202, 391581.80307101307], [1424347.482046811, 467334.9781329788], [1424347.482046811, 247133.09328124506], [139117.37063153202, 247133.09328124506]]",0.040522553983736075,15.008449565832223,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.42865757835551
3178.7877818805323,1.9125251951457725,2.2074161953992943,6777.3565903714125,5871.96255177784,3070.2667691289057,24.305047868089723,1.95289798186159,0.0005462923851188241,0.0011781995243530154,1.3211578416935101,1.2428822083141877,33.85858730065064,-14.15552129740922,-13.596429453468204,139134.4539593125,5.308234067099249,-18.904663520567453,1425356.5553455635,"[0.0009156707068979972, 0.0008719929870453077]","[-12.379917569557254, -14.2632713180007]","[[139134.4539593125, 391579.14701148536], [1425356.5553455635, 467356.1006467666], [1425356.5553455635, 247162.87842341937], [139134.4539593125, 247162.87842341937]]",0.04051715755038495,15.001126821518962,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.44949091168885
3179.2877818805323,1.9113547610266037,2.206527991153524,6775.853084286399,5869.428851386145,3070.8212682786466,24.304851162921448,1.9528968162078544,0.0005463126367209446,0.0011783113117137384,1.3211074074825733,1.242848309628628,33.87907352450503,-14.154356613529535,-13.598676552907477,139151.56908953487,5.303111070177948,-18.901787623085426,1426360.7520424302,"[0.0009157286802568761, 0.0008720954389530254]","[-12.379190831313686, -14.261957363546156]","[[139151.56908953487, 391576.77803630894], [1426360.7520424302, 467377.4795242703], [1426360.7520424302, 247192.6625148303], [139151.56908953487, 247192.6625148303]]",0.04051177902049302,14.993813886493063,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.47032424502218
3179.7877818805323,1.910153693109829,2.2056356760902447,6774.3564482389065,5866.81750223761,3071.3850531504236,24.304655414756134,1.952895654249618,0.0005463328243051243,0.0011784229447817105,1.3210570309041483,1.2428145062478604,33.89955924202144,-14.153155740363195,-13.600776027598613,139169.20682709967,5.298048173426594,-18.898824201025207,1427363.190919384,"[0.0009157884286963675, 0.00087220100295258]","[-12.378440703041907, -14.26060188324991]","[[139169.20682709967, 391574.5138142027], [1427363.190919384, 467398.76360830315], [1427363.190919384, 247222.4473151706], [139169.20682709967, 247222.4473151706]]",0.04050663292404106,14.986513127108172,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.49115757835551
3180.2877818805323,1.9089151760352692,2.2047487120874942,6772.863740160305,5864.079796454339,3071.943620163243,24.304458567498447,1.9528944959119023,0.0005463529492832775,0.001178534428287244,1.3210067061949835,1.2427805962318943,33.92004449665336,-14.151987454044649,-13.602852572438053,139186.58393932623,5.293052283974021,-18.895904856412074,1428363.4550763953,"[0.0009158469903247544, 0.0008723046326876073]","[-12.37770641709188, -14.259272551699361]","[[139186.58393932623, 391572.2763667529], [1428363.4550763953, 467420.1117135965], [1428363.4550763953, 247252.2308033496], [139186.58393932623, 247252.2308033496]]",0.04050140134013834,14.979220693658686,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.51199091168885
3180.7877818805323,1.9077260794011708,2.203864005646817,6771.367658627983,5861.484484741126,3072.497958711676,24.304261730321134,1.9528933411818474,0.0005463730118146507,0.001178645762975244,1.3209564391183304,1.2427467119448576,33.94052928100609,-14.1508224941863,-13.604886183397753,139203.76845675104,5.288131965487963,-18.893018148885716,1429360.4209141987,"[0.0009159051883152547, 0.0008724075782424349]","[-12.376977053319397, -14.2579526089123]","[[139203.76845675104, 391570.07998420304], [1429360.4209141987, 467441.48533617146], [1429360.4209141987, 247282.01294347053], [139203.76845675104, 247282.01294347053]]",0.04049612557535106,14.971933742899417,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.53282424502218
3181.2877818805323,1.9065752672949732,2.202980553888609,6769.8652587160295,5858.997548754625,3073.0481241725656,24.30406485555097,1.9528921900063916,0.0005463930126839753,0.0011787569549975424,1.3209062296741891,1.2427128511731307,33.96101355707589,-14.149664542164711,-13.606749792131097,139220.74585279782,5.283416716715806,-18.890166508846903,1430354.714948817,"[0.0009159626529296878, 0.000872509240649766]","[-12.376257504382654, -14.256650071510167]","[[139220.74585279782, 391568.0292166973], [1430354.714948817, 467463.06333932106], [1430354.714948817, 247311.79436094093], [139220.74585279782, 247311.79436094093]]",0.040490766750396825,14.964650204143188,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.55365757835551
3181.7877818805323,1.905471276908951,2.202100534758393,6768.351837444259,5856.635432713776,3073.588935024195,24.30386723133487,1.952891042246523,0.0005464129541223872,0.001178868017394214,1.320856066336057,1.24267894553863,33.98149734820572,-14.148537986350835,-13.608299037165807,139237.1908783474,5.279105512429396,-18.887404549595203,1431348.540107841,"[0.0009160181071592097, 0.0008726074502974695]","[-12.375564666945614, -14.255393998546769]","[[139237.1908783474, 391566.2523780131], [1431348.540107841, 467485.22253958235], [1431348.540107841, 247341.57565907759], [139237.1908783474, 247341.57565907759]]",0.040485124185470955,14.957371115066577,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.57449091168885
3182.2877818805323,1.9043725723662135,2.2012103149817386,6766.839503047228,5854.317265142503,3074.1449179077495,24.30367169611057,1.9528898980654057,0.0005464328332169904,0.0011789789529406988,1.3208059548671853,1.242645249298798,34.001980615989,-14.14733724293317,-13.609709950031004,139254.4947355121,5.274788675027196,-18.8844986250582,1432339.7193347318,"[0.0009160770785383718, 0.0008727115300397404]","[-12.37482540206912, -14.254059521434101]","[[139254.4947355121, 391564.5623166418], [1432339.7193347318, 467507.10965344624], [1432339.7193347318, 247371.3565451155], [139254.4947355121, 247371.3565451155]]",0.040479876244787355,14.950101515843876,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.59532424502218
3182.7877818805323,1.903241679944306,2.2003296618483947,6765.33192304765,5851.878433427775,3074.6901431871843,24.30347444169942,1.9528887572948463,0.0005464526529053834,0.0011790897726018056,1.3207558895043228,1.2426113910740013,34.02246335605673,-14.146193882205736,-13.61096168236196,139271.21968205334,5.2707285068512135,-18.881690189213174,1433328.9542560114,"[0.0009161333354215204, 0.0008728111699093658]","[-12.374122173686839, -14.252784700613981]","[[139271.21968205334, 391563.0204987789], [1433328.9542560114, 467529.3645570421], [1433328.9542560114, 247401.13538314519], [139271.21968205334, 247401.13538314519]]",0.04047437297797323,14.942837123498403,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.61615757835551
3183.2877818805323,1.902169860836189,2.1994511528026965,6763.819759791208,5849.6111972336475,3075.230723434012,24.30327706470525,1.9528876199071468,0.0005464724135708041,0.0011792004809417483,1.3207058529577165,1.242577538098645,34.04294555709964,-14.145053383115917,-13.612073342741724,139287.7225393645,5.266845963027862,-18.878919305769585,1434314.8162330105,"[0.0009161892245427389, 0.0008729100452283136]","[-12.373423922444552, -14.2515203513987]","[[139287.7225393645, 391561.60025971994], [1434314.8162330105, 467551.7730252424], [1434314.8162330105, 247430.9126244145], [139287.7225393645, 247430.9126244145]]",0.040468794996993046,14.935580007963996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.63699091168885
3183.7877818805323,1.9011530709587137,2.198576084080075,6762.30230582365,5847.499155730644,3075.7645163110756,24.3030794742078,1.9528864858053867,0.0005464921166802962,0.001179311089714244,1.3206558625171192,1.2425436929159157,34.063427164379846,-14.143927299850855,-13.612877826970134,139303.8716612438,5.263330238079163,-18.876208065049298,1435297.4271094343,"[0.000916243808797119, 0.0008730066597179744]","[-12.372743028544253, -14.250286466183676]","[[139303.8716612438, 391560.4425744839], [1435297.4271094343, 467574.59520575317], [1435297.4271094343, 247460.68843625422], [139303.8716612438, 247460.68843625422]]",0.0404630507588639,14.92833030368016,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.65782424502218
3184.2877818805323,1.90015763822806,2.197702133918374,6760.783127580415,5845.448071422976,3076.2963839536956,24.302881793229773,1.9528853549348504,0.0005465117630523316,0.001179421610283157,1.3206059008927777,1.2425098487270372,34.08390816076388,-14.142802826809454,-13.613403030046072,139319.92394369346,5.260110296868135,-18.873513326914207,1436277.7129253352,"[0.0009162980179003589, 0.0008731026114810127]","[-12.372067204477256, -14.249061654733248]","[[139319.92394369346, 391559.51666632586], [1436277.7129253352, 467597.72032352025], [1436277.7129253352, 247490.46356483875], [139319.92394369346, 247490.46356483875]]",0.040457246962627716,14.921092097572608,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.67865757835551
3184.7877818805323,1.8991683245934874,2.196822419793236,6759.262434129422,5843.429581222813,3076.836057948463,24.30268515357127,1.9528842273609865,0.0005465313514535138,0.0011795320510117487,1.320555968084692,1.2424761077787587,34.10438844884453,-14.141637687797964,-13.613699728416123,139336.4354480587,5.257042023786852,-18.870741752202974,1437254.4347231933,"[0.0009163541048286107, 0.0008732016685989677]","[-12.371366678621483, -14.247795522022598]","[[139336.4354480587, 391558.7637723542], [1437254.4347231933, 467620.8188012916], [1437254.4347231933, 247520.23762008027], [139336.4354480587, 247520.23762008027]]",0.040451655648508306,14.913867364794969,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.69949091168885
3185.2877818805323,1.8981781484922615,2.195949646014671,6757.743596075588,5841.391331747549,3077.3672831432677,24.302487270668262,1.9528831029625089,0.0005465508839598155,0.0011796424212514678,1.3205060583296113,1.2424422472284427,34.12486804467085,-14.140510684070984,-13.613827848850292,139352.49421921777,5.254218570385746,-18.868046419236038,1438229.1615932207,"[0.000916408245043413, 0.0008732975274378754]","[-12.370692008587325, -14.246572382759535]","[[139352.49421921777, 391558.1629574852], [1438229.1615932207, 467644.2442502133], [1438229.1615932207, 247550.01023791273], [139352.49421921777, 247550.01023791273]]",0.04044586382762473,14.90665483021813,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.72032424502218
3185.7877818805323,1.897217326068576,2.1950812142515845,6756.222305049735,5839.4295084346795,3077.891725000834,24.302288619115707,1.9528819816643237,0.0005465703618208679,0.001179752726756396,1.320456165864284,1.242408317882994,34.14534699534045,-14.139405849412839,-13.613829161061346,139368.1972587906,5.251581867530035,-18.86541102859138,1439201.707295565,"[0.0009164611835073272, 0.0008733912893828478]","[-12.370033329304313, -14.245377501851047]","[[139368.1972587906, 391557.67700928275], [1439201.707295565, 467667.90068275627], [1439201.707295565, 247579.78151348562], [139368.1972587906, 247579.78151348562]]",0.04043992484118218,14.899455538183997,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.74115757835551
3186.2877818805323,1.8962889165770285,2.1942045352608264,6754.696453320092,5837.585244873471,3078.4260741294825,24.302091501013003,1.9528808635777304,0.0005465897829544849,0.0011798629722772436,1.32040629068871,1.2423745430754307,34.16582516077398,-14.138243291006024,-13.613640659620728,139384.47671661843,5.249038485896364,-18.86267914551709,1440170.7731710167,"[0.0009165166302653137, 0.0008734891853012311]","[-12.36934163500637, -14.244127576475279]","[[139384.47671661843, 391557.32877036155], [1440170.7731710167, 467691.4379238056], [1440170.7731710167, 247609.55199381508], [139384.47671661843, 247609.55199381508]]",0.04043425618765809,14.892269248827592,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.76199091168885
3186.7877818805323,1.895345279937296,2.193333411197706,6753.169440531147,5835.678131916147,3078.952523156736,24.301893023445345,1.9528797485681375,0.0005466091496708716,0.0011799731667952913,1.3203564385661406,1.2423406348682713,34.18630255840395,-14.137123177993482,-13.613298307797095,139400.29691541006,5.246726263552603,-18.860024571349697,1441140.5997864704,"[0.0009165699081994625, 0.0008735835337843033]","[-12.368678714223234, -14.242925278764947]","[[139400.29691541006, 391557.1207595418], [1441140.5997864704, 467715.3732309535], [1441140.5997864704, 247639.3222786501], [139400.29691541006, 247639.3222786501]]",0.04042835048391523,14.885093866400055,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.78282424502218
3187.2877818805323,1.89441996375654,2.1924654360167217,6751.642663258601,5833.819060183313,3079.475075112248,24.30169388614075,1.9528786365955222,0.0005466284626536229,0.0011800833139009779,1.3203065864435715,1.242306657479703,34.20677928013322,-14.136015538997668,-13.612878217487037,139415.91100907535,5.244526595215177,-18.857404812702214,1442109.1665798698,"[0.0009166225986123765, 0.0008736768259859603]","[-12.368023674898112, -14.241737326705428]","[[139415.91100907535, 391556.982802323], [1442109.1665798698, 467739.44734727417], [1442109.1665798698, 247669.0908951224], [139415.91100907535, 247669.0908951224]]",0.04042236088719886,14.877930677182544,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.80365757835551
3187.7877818805323,1.8935431686994897,2.191597749228103,6750.108987326082,5832.102522203318,3079.994487904325,24.301494722967334,1.9528775276229164,0.0005466477223815589,0.0011801934207670579,1.3202567458475045,1.2422726895203744,34.22725523582591,-14.134906816295668,-13.612250613526612,139431.37934080674,5.242559123726323,-18.854809737252936,1443074.405307922,"[0.0009166749176565148, 0.0008737693937941728]","[-12.36737365622255, -14.240559280955821]","[[139431.37934080674, 391557.01936944015], [1443074.405307922, 467763.72809901746], [1443074.405307922, 247698.85722249228], [139431.37934080674, 247698.85722249228]]",0.04041631687354212,14.870778372989943,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.82449091168885
3188.2877818805323,1.892679923222758,2.190724494909836,6748.5746943963295,5830.441876251896,3080.5218593559757,24.301296574939773,1.9528764217123924,0.0005466669276346775,0.0011803034960015696,1.3202069110146888,1.242238816677092,34.24773027032268,-14.133755349582339,-13.611374534339689,139447.30355357553,5.240763881667249,-18.852138416006937,1444036.816459403,"[0.0009167290335832329, 0.0008738649852189745]","[-12.366700044954577, -14.239341058101287]","[[139447.30355357553, 391557.24544985726], [1444036.816459403, 467788.0307996094], [1444036.816459403, 247728.62255546584], [139447.30355357553, 247728.62255546584]]",0.040410469933142214,14.863638411339695,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.84532424502218
3188.7877818805323,1.8917802254829332,2.1898598158956983,6747.042854724036,5828.648099025527,3081.0387065641257,24.30109635684658,1.9528753187153838,0.0005466860810860545,0.001180413545090177,1.3201570761818728,1.2422047241279897,34.26820445721228,-14.132662286271122,-13.610464487226636,139462.65726054614,5.239098537781018,-18.849563025007654,1444998.1225577116,"[0.0009167805410826413, 0.0008739562905251419]","[-12.36606099647302, -14.238180302253848]","[[139462.65726054614, 391557.51698388386], [1444998.1225577116, 467812.57600365643], [1444998.1225577116, 247758.38610170304], [139462.65726054614, 247758.38610170304]]",0.04040438426210158,14.85651079110189,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.86615757835551
3189.2877818805323,1.8909344940622912,2.188992921525185,6745.501929619446,5827.018512967084,3081.5549302550985,24.30089640660803,1.9528742186591082,0.0005467051821812832,0.001180523570074055,1.3201072471123085,1.2421706615973205,34.28867770350308,-14.131554113326143,-13.60945989996992,139478.01526835715,5.2375272352020374,-18.846987135171958,1445955.8402834083,"[0.0009168326448583824, 0.000874048434559583]","[-12.365414191043326, -14.23700857362889]","[[139478.01526835715, 391557.86585399375], [1445955.8402834083, 467837.12127120537], [1445955.8402834083, 247788.1476684939], [139478.01526835715, 247788.1476684939]]",0.040398335214475334,14.849394821012108,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.88699091168885
3189.7877818805323,1.8900949147382267,2.1881194955138463,6743.961625768938,5825.425713810132,3082.0810470340525,24.300697584755564,1.9528731216315398,0.000546724229254303,0.0011806335764534288,1.3200574122794926,1.2421367017069473,34.30914985820988,-14.13039661147763,-13.608278632312818,139493.93925820457,5.236037919882278,-18.844316552195096,1446910.8541063177,"[0.0009168868251052096, 0.0008741441221064841]","[-12.364740129694438, -14.235789755811112]","[[139493.93925820457, 391558.34202228195], [1446910.8541063177, 467861.55967819865], [1446910.8541063177, 247817.90836373993], [139493.93925820457, 247817.90836373993]]",0.040392543613723506,14.842289227424413,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.90782424502218
3190.2877818805323,1.8892083467745477,2.187252181695438,6742.424248507441,5823.674231245566,3082.600307789422,24.300497015773374,1.9528720275418627,0.0005467432240340991,0.0011807435649685703,1.3200075716834254,1.2421025453665744,34.329620951091954,-14.129282432759371,-13.607166514713583,139509.5059725151,5.234539603754911,-18.841706118468494,1447864.477822795,"[0.0009169393050638444, 0.0008742370498852482]","[-12.364088641706724, -14.23460800840261]","[[139509.5059725151, 391558.7725712703], [1447864.477822795, 467886.01879998465], [1447864.477822795, 247847.66713781786], [139509.5059725151, 247847.66713781786]]",0.04038663072623398,14.83519274006185,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.92865757835551
3190.7877818805323,1.8883544246084072,2.186388840499343,6740.8837327616,5822.009967643278,3083.1129430856727,24.30029556100437,1.9528709363496386,0.0005467621672308219,0.0011808535339759964,1.3199577253241075,1.242068298502601,34.350091063573245,-14.128188610078379,-13.60609520918598,139524.73410896253,5.233057473952215,-18.839152683138195,1448816.1096878087,"[0.0009169907892393061, 0.000874328233412686]","[-12.36345041099259, -14.233449771107567]","[[139524.73410896253, 391559.18014219246], [1448816.1096878087, 467910.5066779562], [1448816.1096878087, 247877.42400561908], [139524.73410896253, 247877.42400561908]]",0.040380607423258205,14.828102600905446,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.94949091168885
3191.2877818805323,1.8875532234426182,2.1855231498493723,6739.335073208488,5820.507388435261,3083.625572061759,24.30009451176225,1.9528698480641387,0.0005467810585151996,0.0011809634873776636,1.3199078847280408,1.2420341002053017,34.37056005947903,-14.127077795755408,-13.604868517090665,139539.99097355665,5.231726132917117,-18.836594650007783,1449764.522812631,"[0.0009170426452351879, 0.0008744199463540713]","[-12.362807393935118, -14.23228469054656]","[[139539.99097355665, 391559.7141593835], [1449764.522812631, 467935.06968883093], [1449764.522812631, 247907.17901492707], [139539.99097355665, 247907.17901492707]]",0.04037461496166562,14.821017114665658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.97032424502218
3191.7877818805323,1.8867851247028138,2.184659698214849,6737.7775286163105,5819.093209316811,3084.1313794189323,24.29989262261379,1.9528687625732721,0.0005467998996650962,0.0011810734359693786,1.3198580326054712,1.2419998221808555,34.39102787210686,-14.125989539760639,-13.603374457574546,139554.8665369201,5.230726301252275,-18.83410075882682,1450711.6251984139,"[0.000917092925385942, 0.0008745089726553981]","[-12.362185285098127, -14.231155688879895]","[[139554.8665369201, 391560.4790486391], [1450711.6251984139, 467960.07361097814], [1450711.6251984139, 247936.93275296802], [139554.8665369201, 247936.93275296802]]",0.04036842599867993,14.813937659736194,0.5,-10.0,0.6,0.0009627260342477058,1200.0,32.99115757835551
3192.2877818805323,1.8860189967141674,2.183788432832595,6736.218141428124,5817.704311339741,3084.6477800464245,24.299691795412166,1.9528676799598663,0.0005468186891376148,0.0011811833893014421,1.3198081689563996,1.241965631767082,34.41149442280499,-14.124851517497481,-13.601616992549566,139570.31340885957,5.229894315859639,-18.831511308409205,1451657.9999191344,"[0.0009171455553365046, 0.0008746019188534522]","[-12.361532330002284, -14.22997461713498]","[[139570.31340885957, 391561.4421528387], [1451657.9999191344, 467985.13461912144], [1451657.9999191344, 247966.6858423704], [139570.31340885957, 247966.6858423704]]",0.04036245410946789,14.806869156650656,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.01199091168885
3192.7877818805323,1.8852174239299306,2.182922471145062,6734.662446248429,5816.195103481712,3085.158788399723,24.29948953702599,1.9528666001375936,0.0005468374285021043,0.001181293351735263,1.3197582937808259,1.2419312789583983,34.43195979307353,-14.123747736741194,-13.599830345265786,139585.4742925894,5.229139673288529,-18.828970018554315,1452603.111892131,"[0.0009171966937955687, 0.000874692461801712]","[-12.360899175378554, -14.228825820690025]","[[139585.4742925894, 391562.438020815], [1452603.111892131, 468010.31035692495], [1452603.111892131, 247996.43738686305], [139585.4742925894, 247996.43738686305]]",0.04035637218045188,14.799812265404832,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.03282424502218
3193.2877818805323,1.8844324584497827,2.1820575322554667,6733.102302331235,5814.730517880072,3085.6667172160287,24.299286596487907,1.9528655230951317,0.0005468561179786623,0.0011814033228550811,1.3197083955522473,1.241896844093177,34.45242399118507,-14.122652011431843,-13.598060173466251,139600.49243859292,5.228392694677183,-18.826452868143434,1453546.0470863406,"[0.0009172475381872913, 0.0008747824442160686]","[-12.360270030219805, -14.227684738793629]","[[139600.49243859292, 391563.4248153014], [1453546.0470863406, 468035.4575603547], [1453546.0470863406, 248026.21071638915], [139600.49243859292, 248026.21071638915]]",0.04035026409593679,14.792765820284586,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.05365757835551
3193.7877818805323,1.8836882995681843,2.181196822970354,6731.5356122872745,5813.37490384032,3086.166063235077,24.299082653151906,1.952864448745033,0.0005468747589966445,0.001181513305807514,1.3196584857971663,1.2418623112793017,34.472887359508434,-14.12158359770911,-13.596206127147411,139615.05649635952,5.227805902016996,-18.824012029164408,1454486.8287720785,"[0.0009172967271530206, 0.0008748695977784939]","[-12.359662819699587, -14.22658159489787]","[[139615.05649635952, 391564.49438274873], [1454486.8287720785, 468060.82868062885], [1454486.8287720785, 248056.0072535653], [139615.05649635952, 248056.0072535653]]",0.04034397323167682,14.785727486411531,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.07449091168885
3194.2877818805323,1.8829914983308715,2.1803338806516672,6729.9646935268975,5812.16776679656,3086.6670252885388,24.298879149794292,1.9528633770915094,0.0005468933512824526,0.0011816233095459409,1.3196085587523319,1.2418278209498712,34.49335053027335,-14.120492334791876,-13.59407739691494,139629.7274976075,5.227476072251875,-18.821553469166815,1455424.5503288049,"[0.0009173465653450236, 0.0008749577397728594]","[-12.359047180020465, -14.22546550178834]","[[139629.7274976075, 391565.7857622398], [1455424.5503288049, 468086.39226686343], [1455424.5503288049, 248085.81172689307], [139629.7274976075, 248085.81172689307]]",0.04033772295181731,14.778698555865184,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.09532424502218
3194.7877818805323,1.8823199670115283,2.1794726834024614,6728.393412637512,5811.033725251654,3087.1657460434644,24.298675321537353,1.9528623080633902,0.0005469118958830489,0.0011817333482105421,1.3195586086544928,1.241793292558454,34.513813806451026,-14.11940299652145,-13.591600939983266,139644.28718603266,5.227512823335758,-18.819113763319024,1456359.2139755555,"[0.0009173958726203684, 0.0008750449583675304]","[-12.358438668769097, -14.224361948453057]","[[139644.28718603266, 391567.36555695714], [1456359.2139755555, 468112.3282230884], [1456359.2139755555, 248115.6180648848], [139644.28718603266, 248115.6180648848]]",0.04033140311935168,14.771682075094116,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.11615757835551
3195.2877818805323,1.8816276881949492,2.1786150368119452,6726.827678302889,5809.831016191333,3087.662374783994,24.29847052861489,1.9528612416088826,0.0005469303937305862,0.0011818434284168327,1.319508629740398,1.2417586408727093,34.534277223414676,-14.118328807174384,-13.589009840590109,139658.73044555567,5.227683923590064,-18.816693764180172,1457293.0346382854,"[0.0009174445764184649, 0.0008751312148291066]","[-12.357838237852327, -14.223271426966456]","[[139658.73044555567, 391569.0429249346], [1457293.0346382854, 468138.4254719079], [1457293.0346382854, 248145.425531311], [139658.73044555567, 248145.425531311]]",0.0403250264280216,14.764682877008386,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.13699091168885
3195.7877818805323,1.8809524543799194,2.177755211346696,6725.258280269022,5808.6836402464,3088.1608021087955,24.298265719810463,1.9528601777475403,0.0005469488444182933,0.0011819535555192327,1.319458616246796,1.2417239708199959,34.55474082574307,-14.11723943605119,-13.586282533830001,139673.30068072784,5.227970155144163,-18.814252688974165,1458223.7980615182,"[0.0009174939808345489, 0.0008752185590300999]","[-12.357228721412573, -14.22216665953428]","[[139673.30068072784, 391570.82802541426], [1458223.7980615182, 468164.539504856], [1458223.7980615182, 248175.23283652365], [139673.30068072784, 248175.23283652365]]",0.04031872515980217,14.757700251179253,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.15782424502218
3196.2877818805323,1.8802542127243964,2.176891609326612,6723.699313818089,5807.48435325601,3088.669773456457,24.29806162426161,1.9528591165827598,0.000546967246154488,0.0011820637317699004,1.3194085797001895,1.2416893392308748,34.57520455366159,-14.116107044263037,-13.583496389762558,139688.45567665366,5.228217466069168,-18.811713855831727,1459153.7466714503,"[0.0009175455564777026, 0.0008753096911234334]","[-12.356590764916485, -14.22101163800344]","[[139688.45567665366, 391572.6433227893], [1459153.7466714503, 468190.4543166006], [1459153.7466714503, 248205.0414154675], [139688.45567665366, 248205.0414154675]]",0.04031268621999577,14.750733279726965,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.17865757835551
3196.7877818805323,1.8795109700699593,2.1760393290127302,6722.14232241084,5806.117595804177,3089.1639837505504,24.297854485840865,1.952858057966853,0.0005469856017432419,0.0011821739498919421,1.3193584970475738,1.2416543731669332,34.59566847893018,-14.115054732529455,-13.580992149281826,139702.82539022918,5.228314627060541,-18.809306776342368,1460082.733733023,"[0.0009175937345495658, 0.0008753951678964389]","[-12.35599768610549, -14.219932191620817]","[[139702.82539022918, 391574.2518806864], [1460082.733733023, 468216.32688288274], [1460082.733733023, 248234.84899189792], [139702.82539022918, 248234.84899189792]]",0.040306371972079605,14.743778083913565,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.19949091168885
3197.2877818805323,1.8788696919890917,2.1751817656196875,6720.572885906761,5805.069216611674,3089.660364080947,24.29764826653867,1.95285700196944,0.000547003909747914,0.001182284211240853,1.319308385578702,1.2416195043549128,34.61613256544706,-14.113963457742775,-13.578339152173726,139717.32121640095,5.228539616318443,-18.80687876849217,1461010.1518068165,"[0.0009176432673436265, 0.0008754826936301199]","[-12.355386902839792, -14.218825710333826]","[[139717.32121640095, 391575.97848425445], [1461010.1518068165, 468242.2780310366], [1461010.1518068165, 248264.65739762524], [139717.32121640095, 248264.65739762524]]",0.040300110770255984,14.73682938942721,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.22032424502218
3197.7877818805323,1.8782263276178826,2.1743287421674773,6719.008388828437,5804.006637378545,3090.152955495865,24.297441096347047,1.9528559485003094,0.000547022171627006,0.0011823945233859867,1.3192582395303234,1.2415845256751932,34.63659677822915,-14.112891267214703,-13.57551169108217,139731.59326506115,5.228976744735462,-18.804488435817632,1461937.3777300604,"[0.000917691471049223, 0.0008755680841685088]","[-12.354793750955498, -14.217747873993925]","[[139731.59326506115, 391577.85500777134], [1461937.3777300604, 468268.5286293301], [1461937.3777300604, 248294.46592883492], [139731.59326506115, 248294.46592883492]]",0.040293725554487535,14.729888515783959,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.24115757835551
3198.2877818805323,1.877573481957751,2.1734747266805745,6717.443900479041,5802.917503135931,3090.6473482386496,24.297233642518865,1.9528548975615105,0.0005470403873459596,0.0011825048918264942,1.3192080646656892,1.2415494934008293,34.657061124763516,-14.11181171639898,-13.572564473654836,139745.97952308034,5.229514695179546,-18.802079168834382,1462862.5658470239,"[0.0009177402156425188, 0.0008756543167730991]","[-12.354193612277854, -14.21665905450453]","[[139745.97952308034, 391579.8261856518], [1462862.5658470239, 468294.81324536295], [1462862.5658470239, 248324.2739372122], [139745.97952308034, 248324.2739372122]]",0.04028739972064446,14.72295834388548,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.26199091168885
3198.7877818805323,1.8769300098725517,2.172617610478649,6715.883766562308,5801.869470025902,3091.1485455016323,24.297026685229866,1.952853849221746,0.0005470585556340961,0.001182615321394035,1.3191578494582963,1.241514485863903,34.67752555312012,-14.110696863800616,-13.569482332926611,139760.75716176507,5.230122227019166,-18.799604559945777,1463785.5787067637,"[0.0009177905676566544, 0.0008757432821680203]","[-12.353572481860533, -14.21553410071278]","[[139760.75716176507, 391581.8958943918], [1463785.5787067637, 468321.02942837746], [1463785.5787067637, 248354.08184390975], [139760.75716176507, 248354.08184390975]]",0.04028125420692492,14.716038970685,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.28282424502218
3199.2877818805323,1.8762511854472204,2.1717657062902367,6714.325757457076,5800.700151687573,3091.643697112403,24.296817980557428,1.9528528034159516,0.0005470766777615434,0.0011827258093773797,1.3191075881448944,1.2414792703554478,34.69799004999595,-14.109618479792053,-13.566528511640684,139775.22538684352,5.230653451579997,-18.79718196322068,1464707.1670861107,"[0.0009178394566118456, 0.0008758298611187193]","[-12.352970749337931, -14.214441146914407]","[[139775.22538684352, 391583.87003213016], [1464707.1670861107, 468347.1759963851], [1464707.1670861107, 248383.8891969017], [139775.22538684352, 248383.8891969017]]",0.040275020184149385,14.70912985659008,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.30365757835551
3199.7877818805323,1.8756056665232395,2.170918895402617,6712.7622554768,5799.615522744154,3092.129452506266,24.296607933438146,1.952851760071913,0.0005470947549922469,0.001182836353263699,1.3190572980152366,1.2414439109206659,34.71845458492743,-14.10857334878747,-13.563639521736945,139789.19993186317,5.231202694618844,-18.79484221635579,1465626.9184556408,"[0.0009178866806255099, 0.0008759135510009236]","[-12.352391033148027, -14.213386737318189]","[[139789.19993186317, 391585.8063152003], [1465626.9184556408, 468373.3948235985], [1465626.9184556408, 248413.695788257], [139789.19993186317, 248413.695788257]]",0.04026860997422886,14.702227680255273,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.32449091168885
3200.2877818805323,1.8750247290775504,2.1700701910729423,6711.192737349024,5798.7305645230645,3092.615513063578,24.296398166182037,1.9528507191942646,0.0005471127870184591,0.0011829469599536045,1.3190069617795699,1.2414085745661017,34.738919092986634,-14.107506732177516,-13.56051007809424,139803.21139327998,5.231986394770331,-18.79249647286457,1466543.5862606168,"[0.0009179343843900418, 0.0008759979326785437]","[-12.351805146890158, -14.212323490388382]","[[139803.21139327998, 391587.93856298825], [1466543.5862606168, 468399.7941799739], [1466543.5862606168, 248443.502072696], [139803.21139327998, 248443.502072696]]",0.040262215880899746,14.695331698869245,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.34532424502218
3200.7877818805323,1.8744806768671243,2.169224697707594,6709.6198134961005,5797.948318961373,3093.095805421509,24.296187654281184,1.952849680672701,0.000547130775538141,0.001183057643303413,1.3189565852011444,1.2413731573210087,34.75938352271987,-14.106455469205281,-13.557032352089891,139816.91325146204,5.233170388230604,-18.790202740320495,1467457.3800749308,"[0.0009179807657912541, 0.0008760800447644349]","[-12.351236779612922, -14.211290667711513]","[[139816.91325146204, 391590.3658513279], [1467457.3800749308, 468426.6574447168], [1467457.3800749308, 248473.30767435426], [139816.91325146204, 248473.30767435426]]",0.04025566228247855,14.688445714218009,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.36615757835551
3201.2877818805323,1.8739346111629442,2.168380168162505,6708.0490627802355,5797.159325052897,3093.5760994644525,24.29597660192986,1.9528486444680788,0.000547148721171208,0.0011831684142568338,1.31890616251671,1.2413376574394408,34.77984783573055,-14.10540418579794,-13.553308755771752,139830.61195602833,5.234600956241309,-18.78790971201306,1468369.7432806578,"[0.0009180271054074024, 0.0008761620776854777]","[-12.35066909469159, -14.210259111511595]","[[139830.61195602833, 391592.9947934416], [1468369.7432806578, 468453.77646176657], [1468369.7432806578, 248503.11352536135], [139830.61195602833, 248503.11352536135]]",0.04024908454371528,14.681576318171203,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.38699091168885
3201.7877818805323,1.873382373721308,2.167533654270034,6706.479245746626,5796.357525503171,3094.060031102578,24.295765438100975,1.9528476105931905,0.0005471666236351762,0.0011832792814394273,1.3188556879630149,1.2413021167012883,34.800312012388645,-14.104336618631725,-13.549392407833125,139844.52395171227,5.236188753436892,-18.785581161270017,1469279.8375742417,"[0.0009180742451339815, 0.0008762454358349494]","[-12.350091041135702, -14.20921016918685]","[[139844.52395171227, 391595.775179215], [1469279.8375742417, 468480.96952121344], [1469279.8375742417, 248532.919073304], [139844.52395171227, 248532.919073304]]",0.040242598819997415,14.67472580409585,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.40782424502218
3202.2877818805323,1.8728292650194742,2.1666907439795313,6704.911944694535,5795.54573918519,3094.540355297644,24.295553159520452,1.9528465790068685,0.0005471844836661401,0.0011833902470305222,1.3188051557768083,1.2412664334301975,34.82077604482919,-14.103285447053102,-13.545449127084737,139858.24665047886,5.237835345494602,-18.78328447257934,1470188.6992089464,"[0.0009181206079616627, 0.000876327528326228]","[-12.349523346316701, -14.208178291120904]","[[139858.24665047886, 391598.58353459794], [1470188.6992089464, 468508.23756864824], [1470188.6992089464, 248562.72433244024], [139858.24665047886, 248562.72433244024]]",0.040236045710563134,14.667894277122262,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.42865757835551
3202.7877818805323,1.8722617209691916,2.1658451201837514,6703.345301621603,5794.697272536285,3095.0252347928217,24.29534059537398,1.9528455497507262,0.0005472023005657276,0.0011835013119703849,1.318754560194839,1.241230683737978,34.841239922463444,-14.102218890854061,-13.541491924206753,139872.2001018181,5.239457421258635,-18.780949345465388,1471098.6589187712,"[0.0009181678721504902, 0.0008764111512359062]","[-12.348943963080226, -14.207126305637209]","[[139872.2001018181, 391601.39623231755], [1471098.6589187712, 468535.46008017135], [1471098.6589187712, 248592.53089571753], [139872.2001018181, 248592.53089571753]]",0.040229582060211974,14.661079920773433,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.44949091168885
3203.2877818805323,1.8716921589345006,2.165000712280003,6701.7818809408,5793.842249703571,3095.5102429888016,24.295127444743294,1.9528445228367688,0.000547220074148631,0.0011836124745336213,1.3187039127436089,1.2411948460016669,34.86170366700691,-14.101151564163555,-13.537583234795477,139886.17779778704,5.241027109442541,-18.778610344238018,1472007.2799347844,"[0.0009182152473936288, 0.0008764949643658642]","[-12.348363271707733, -14.206072035368377]","[[139886.17779778704, 391604.16847345955], [1472007.2799347844, 468562.57260157424], [1472007.2799347844, 248622.33614769377], [139886.17779778704, 248622.33614769377]]",0.040223160524945706,14.65427956255286,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.47032424502218
3203.7877818805323,1.8711379209606305,2.1641603552403827,6700.218581365683,5793.024087129545,3095.989890555712,24.294913138895588,1.9528434982224099,0.0005472378051603975,0.0011837237328943514,1.3186532076598674,1.2411588678083032,34.882167236373675,-14.100103617422269,-13.53371815870139,139899.87957393468,5.242599534197609,-18.776317692899,1472914.2847044708,"[0.0009182616147040981, 0.0008765770784524218]","[-12.347795965693559, -14.205040584462475]","[[139899.87957393468, 391606.9135358845], [1472914.2847044708, 468589.6993296924], [1472914.2847044708, 248652.14026562092], [139899.87957393468, 248652.14026562092]]",0.040216651796001104,14.647490100377684,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.49115757835551
3204.2877818805323,1.8705783629701302,2.1633169666844125,6698.658726737944,5792.20071220612,3096.47584237486,24.294698996530677,1.952842475969385,0.0005472554925017002,0.001183835089015457,1.3186024449436142,1.241122871339706,34.90263054190018,-14.099027204742333,-13.529792595709182,139913.93768135313,5.244173005791339,-18.77396560150052,1473820.0507194512,"[0.0009183093980667309, 0.0008766615895608783]","[-12.347210215011744, -14.20397751509641]","[[139913.93768135313, 391609.69723162835], [1473820.0507194512, 468616.71104838175], [1473820.0507194512, 248681.94437642585], [139913.93768135313, 248681.94437642585]]",0.040210309280960595,14.640710185972317,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.51199091168885
